Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/01  01:00:00,15.000000000002,878857.553396157,0.0,72482.76,197568. 
 01/01  02:00:00,15.0000000000002,1265485.87670284,0.0,72482.76,197568. 
 01/01  03:00:00,15.,1406099.19679774,0.0,72482.76,197568. 
 01/01  04:00:00,15.0000000000002,1615166.0401597,0.0,72482.76,197568. 
 01/01  05:00:00,15.0000000000001,1801485.00933142,0.0,72482.76,197568. 
 01/01  06:00:00,21.8924394054354,7203415.76604842,0.0,144965.52,197568. 
 01/01  07:00:00,21.9999999999933,7602394.60533447,0.0,144965.52,197568. 
 01/01  08:00:00,21.9999999999986,5495919.94116537,0.0,434896.56,197568. 
 01/01  09:00:00,21.9999999999997,5613940.0210244,0.0,1197293.66119781,444528. 
 01/01  10:00:00,22.0000000000002,4928148.45730607,0.0,130468.968,444528. 
 01/01  11:00:00,22.0000000000001,2477873.84682516,0.0,130468.968,444528. 
 01/01  12:00:00,22.,914374.167286729,0.0,130468.968,444528. 
 01/01  13:00:00,21.9999999999999,1046701.43625714,0.0,158432.772221175,395136. 
 01/01  14:00:00,22.0000000000002,2559303.96724335,0.0,230372.008977607,444528. 
 01/01  15:00:00,22.,2683926.02782329,0.0,554339.195928404,444528. 
 01/01  16:00:00,22.0000000000002,2662909.2815299,0.0,945755.965118569,444528. 
 01/01  17:00:00,22.,2731736.51079432,0.0,1304689.68,444528. 
 01/01  18:00:00,22.0000000000002,2568366.27270883,0.0,1014758.64,395136. 
 01/01  19:00:00,22.0000000000003,2280675.16875291,0.0,724827.6,296352. 
 01/01  20:00:00,18.0316506223437,0.0,0.0,724827.6,296352. 
 01/01  21:00:00,17.948436073988,0.0,0.0,434896.56,246960. 
 01/01  22:00:00,16.8649650653574,0.0,0.0,434896.56,246960. 
 01/01  23:00:00,15.9512592675274,0.0,0.0,144965.52,197568. 
 01/01  24:00:00,15.0360998335399,21313.2095997099,0.0,72482.76,197568. 
 01/02  01:00:00,15.0000000000016,679771.172600268,0.0,72482.76,197568. 
 01/02  02:00:00,15.0000000000002,1144397.90356633,0.0,72482.76,197568. 
 01/02  03:00:00,15.0000000000001,1356568.41889929,0.0,72482.76,197568. 
 01/02  04:00:00,15.0000000000002,1537527.68413621,0.0,72482.76,197568. 
 01/02  05:00:00,15.,1790580.12034976,0.0,72482.76,197568. 
 01/02  06:00:00,21.8922022333347,7183169.76916714,0.0,144965.52,197568. 
 01/02  07:00:00,21.9999999999932,7745454.58843457,0.0,144965.52,197568. 
 01/02  08:00:00,21.9999999999984,5620472.73380098,0.0,434896.56,197568. 
 01/02  09:00:00,21.9999999999998,5780448.37668394,0.0,1218825.68109715,444528. 
 01/02  10:00:00,21.9999999999998,5115819.29272847,0.0,222222.840507775,444528. 
 01/02  11:00:00,22.0000000000001,3462343.7346429,0.0,130468.968,444528. 
 01/02  12:00:00,22.0000000000001,1169763.69992357,0.0,130468.968,444528. 
 01/02  13:00:00,25.7046874332891,0.0,6954.6232303001,130468.968,395136. 
 01/02  14:00:00,26.,0.0,3235231.91570306,130468.968,444528. 
 01/02  15:00:00,25.9999999999999,0.0,6273320.60629444,130468.968,444528. 
 01/02  16:00:00,26.,0.0,4005056.84359259,130468.968,444528. 
 01/02  17:00:00,25.8991997297501,0.0,0.0,1304689.68,444528. 
 01/02  18:00:00,24.475243199216,0.0,0.0,1014758.64,395136. 
 01/02  19:00:00,23.500593160282,0.0,0.0,724827.6,296352. 
 01/02  20:00:00,22.1968967448191,0.0,0.0,724827.6,296352. 
 01/02  21:00:00,21.4378763147704,0.0,0.0,434896.56,246960. 
 01/02  22:00:00,20.2850999280962,0.0,0.0,434896.56,246960. 
 01/02  23:00:00,19.260061196281,0.0,0.0,144965.52,197568. 
 01/02  24:00:00,18.2573048379926,0.0,0.0,72482.76,197568. 
 01/03  01:00:00,17.4447132084517,0.0,0.0,72482.76,197568. 
 01/03  02:00:00,16.5848160951676,0.0,0.0,72482.76,197568. 
 01/03  03:00:00,15.7993902017565,0.0,0.0,72482.76,197568. 
 01/03  04:00:00,15.0598615096886,0.0,0.0,72482.76,197568. 
 01/03  05:00:00,15.0006003399643,473885.989618136,0.0,72482.76,197568. 
 01/03  06:00:00,21.9029061350045,5598439.11873007,0.0,144965.52,197568. 
 01/03  07:00:00,21.9999999999998,6015558.87487816,0.0,144965.52,197568. 
 01/03  08:00:00,22.0000000000001,4140459.28499822,0.0,434896.56,197568. 
 01/03  09:00:00,22.0000000000001,3572006.54693816,0.0,1229293.33374506,444528. 
 01/03  10:00:00,22.,2788308.89644758,0.0,836503.666909285,444528. 
 01/03  11:00:00,21.9999999999998,2455138.54294078,0.0,176742.210644109,444528. 
 01/03  12:00:00,22.,2009024.1415759,0.0,130468.968,444528. 
 01/03  13:00:00,22.,1531716.83209238,0.0,141233.972533516,395136. 
 01/03  14:00:00,22.,1878809.21646076,0.0,214417.967967415,444528. 
 01/03  15:00:00,22.,1905837.89862358,0.0,540587.254425877,444528. 
 01/03  16:00:00,22.0000000000002,2073115.25608765,0.0,933916.277052842,444528. 
 01/03  17:00:00,22.,1823721.51829504,0.0,1304689.68,444528. 
 01/03  18:00:00,22.0000000000002,1652722.94878725,0.0,1014758.64,395136. 
 01/03  19:00:00,22.,1501914.10866264,0.0,724827.6,296352. 
 01/03  20:00:00,18.9869733962795,0.0,0.0,724827.6,296352. 
 01/03  21:00:00,18.9739099624094,0.0,0.0,434896.56,246960. 
 01/03  22:00:00,18.1628569716333,0.0,0.0,434896.56,246960. 
 01/03  23:00:00,17.4237931551485,0.0,0.0,144965.52,197568. 
 01/03  24:00:00,16.6683913671326,0.0,0.0,72482.76,197568. 
 01/04  01:00:00,15.7430075070623,0.0,0.0,72482.76,197568. 
 01/04  02:00:00,15.149118631001,0.0,0.0,72482.76,197568. 
 01/04  03:00:00,15.0029883751605,414564.07202208,0.0,72482.76,197568. 
 01/04  04:00:00,15.0001414615693,801000.819293711,0.0,72482.76,197568. 
 01/04  05:00:00,15.0000105497013,1016106.31914747,0.0,72482.76,197568. 
 01/04  06:00:00,21.9036447266525,4923051.44904164,0.0,144965.52,197568. 
 01/04  07:00:00,22.0000000000001,6723269.5334014,0.0,144965.52,197568. 
 01/04  08:00:00,22.0000000000001,4732469.14426857,0.0,434896.56,197568. 
 01/04  09:00:00,22.0000000000001,4506977.60710116,0.0,1265953.79066844,444528. 
 01/04  10:00:00,22.0000000000003,3843473.83544934,0.0,821359.758551283,444528. 
 01/04  11:00:00,22.,3631508.36310039,0.0,130468.968,444528. 
 01/04  12:00:00,22.,3109560.09406002,0.0,130468.968,444528. 
 01/04  13:00:00,22.,2050231.47150699,0.0,130468.968,395136. 
 01/04  14:00:00,22.,2485512.86228899,0.0,130468.968,444528. 
 01/04  15:00:00,22.,2421613.477947,0.0,130468.968,444528. 
 01/04  16:00:00,22.0000000000002,2516145.17211067,0.0,481223.845824022,444528. 
 01/04  17:00:00,22.,2487747.32345928,0.0,1304689.68,444528. 
 01/04  18:00:00,22.,2355469.37280574,0.0,1014758.64,395136. 
 01/04  19:00:00,22.,2106245.58489211,0.0,724827.6,296352. 
 01/04  20:00:00,17.6605571227932,0.0,0.0,724827.6,296352. 
 01/04  21:00:00,17.839905318257,0.0,0.0,434896.56,246960. 
 01/04  22:00:00,16.976533007437,0.0,0.0,434896.56,246960. 
 01/04  23:00:00,16.2054813829272,0.0,0.0,144965.52,197568. 
 01/04  24:00:00,15.368473113233,0.0,0.0,72482.76,197568. 
 01/05  01:00:00,15.0021914624723,272272.249388657,0.0,72482.76,197568. 
 01/05  02:00:00,15.000002110753,760283.123912856,0.0,72482.76,197568. 
 01/05  03:00:00,15.0000001398663,1027533.54731685,0.0,72482.76,197568. 
 01/05  04:00:00,15.0000000144336,1120203.82738917,0.0,72482.76,197568. 
 01/05  05:00:00,15.0000000012504,1402165.6006387,0.0,72482.76,197568. 
 01/05  06:00:00,21.8962992264879,6504226.3512853,0.0,144965.52,197568. 
 01/05  07:00:00,21.9999999999978,7274638.54409712,0.0,144965.52,197568. 
 01/05  08:00:00,21.9999999999995,5211867.15473203,0.0,434896.56,197568. 
 01/05  09:00:00,21.9999999999999,5218848.85593528,0.0,1208276.93453741,444528. 
 01/05  10:00:00,22.0000000000002,4569993.27388689,0.0,130468.968,444528. 
 01/05  11:00:00,22.,2096407.41863189,0.0,130468.968,444528. 
 01/05  12:00:00,23.2277042563757,0.0,0.0,130468.968,444528. 
 01/05  13:00:00,25.9422513570429,0.0,754535.819841207,130468.968,395136. 
 01/05  14:00:00,26.0000000000001,0.0,3757395.80233544,130468.968,444528. 
 01/05  15:00:00,26.,0.0,6743023.9378835,130468.968,444528. 
 01/05  16:00:00,26.,0.0,4396822.28428143,130468.968,444528. 
 01/05  17:00:00,25.9380937851452,0.0,0.0,1304689.68,444528. 
 01/05  18:00:00,24.3891156729155,0.0,0.0,1014758.64,395136. 
 01/05  19:00:00,23.3299906078579,0.0,0.0,724827.6,296352. 
 01/05  20:00:00,21.8458768583585,0.0,0.0,724827.6,296352. 
 01/05  21:00:00,20.9598078803254,0.0,0.0,434896.56,246960. 
 01/05  22:00:00,19.6229559746292,0.0,0.0,434896.56,246960. 
 01/05  23:00:00,18.4400800532081,0.0,0.0,144965.52,197568. 
 01/05  24:00:00,17.2682075404081,0.0,0.0,72482.76,197568. 
 01/06  01:00:00,16.2923379055332,0.0,0.0,72482.76,148176. 
 01/06  02:00:00,15.3010551251537,0.0,0.0,72482.76,148176. 
 01/06  03:00:00,15.0061171208744,535083.133896158,0.0,72482.76,148176. 
 01/06  04:00:00,15.0003400928646,1053908.9315541,0.0,72482.76,148176. 
 01/06  05:00:00,15.0000290077288,1310272.55861663,0.0,72482.76,148176. 
 01/06  06:00:00,15.0000030134354,1428152.86440089,0.0,72482.76,148176. 
 01/06  07:00:00,21.8958577451492,6492798.50257549,0.0,144965.52,197568. 
 01/06  08:00:00,21.9999999999979,7128346.48096228,0.0,144965.52,197568. 
 01/06  09:00:00,21.9999999999997,5581719.39977133,0.0,708348.01087846,246960. 
 01/06  10:00:00,21.9999999999999,4500719.80829404,0.0,595178.150766334,246960. 
 01/06  11:00:00,22.0000000000001,3837109.95267749,0.0,231620.914726092,246960. 
 01/06  12:00:00,22.0000000000001,3183496.78943137,0.0,72482.76,246960. 
 01/06  13:00:00,22.0000000000001,2460018.28776684,0.0,72482.76,246960. 
 01/06  14:00:00,22.0000000000002,2251603.78230835,0.0,72482.76,246960. 
 01/06  15:00:00,22.0000000000001,1199814.80105927,0.0,21744.828,172872. 
 01/06  16:00:00,22.0000000000001,1327910.21754771,0.0,71920.1260909175,172872. 
 01/06  17:00:00,22.0000000000002,1753383.91977445,0.0,217448.28,172872. 
 01/06  18:00:00,18.8176735493091,0.0,0.0,72482.76,148176. 
 01/06  19:00:00,18.0258556615088,0.0,0.0,72482.76,148176. 
 01/06  20:00:00,16.8570296338687,0.0,0.0,72482.76,148176. 
 01/06  21:00:00,15.8546305477921,0.0,0.0,72482.76,148176. 
 01/06  22:00:00,15.0013021313612,180391.754391597,0.0,72482.76,148176. 
 01/06  23:00:00,15.0000000080921,816389.633412772,0.0,72482.76,148176. 
 01/06  24:00:00,15.0000000005432,1148020.75294849,0.0,72482.76,148176. 
 01/07  01:00:00,15.0000000000537,1240822.88829925,0.0,72482.76,148176. 
 01/07  02:00:00,15.000000000005,1411681.63329632,0.0,72482.76,148176. 
 01/07  03:00:00,15.0000000000006,1564589.52699944,0.0,72482.76,148176. 
 01/07  04:00:00,15.0000000000001,1653428.46192148,0.0,72482.76,148176. 
 01/07  05:00:00,15.0000000000002,1777351.19185376,0.0,72482.76,148176. 
 01/07  06:00:00,14.9999999999999,1888985.42345843,0.0,72482.76,148176. 
 01/07  07:00:00,15.0000000000002,1984112.67770942,0.0,72482.76,148176. 
 01/07  08:00:00,15.0000000000001,1937390.69720694,0.0,72482.76,148176. 
 01/07  09:00:00,15.0000000000002,1872053.63431515,0.0,70327.8535061471,148176. 
 01/07  10:00:00,15.,1737250.85847072,0.0,59538.089397405,148176. 
 01/07  11:00:00,15.0000000000001,1549494.11614167,0.0,37314.7171600822,148176. 
 01/07  12:00:00,15.,1343112.35435092,0.0,16555.1008497002,148176. 
 01/07  13:00:00,15.0000000000001,1336169.68901591,0.0,7248.276,148176. 
 01/07  14:00:00,15.0000000000001,1113528.64156646,0.0,8922.11804068229,148176. 
 01/07  15:00:00,14.9999999999999,1070577.51150464,0.0,27417.0035994953,148176. 
 01/07  16:00:00,15.0000000000001,1243529.34148121,0.0,50549.7094132612,148176. 
 01/07  17:00:00,15.0000000000001,1268975.93306396,0.0,72482.76,148176. 
 01/07  18:00:00,15.0000000000002,1333833.23180813,0.0,72482.76,148176. 
 01/07  19:00:00,15.0000000000002,1497024.11256554,0.0,72482.76,148176. 
 01/07  20:00:00,15.0000000000001,1426008.0856753,0.0,72482.76,148176. 
 01/07  21:00:00,15.0000000000001,1402351.85162379,0.0,72482.76,148176. 
 01/07  22:00:00,15.0000000000001,1374006.31899395,0.0,72482.76,148176. 
 01/07  23:00:00,15.,1369507.85414825,0.0,72482.76,148176. 
 01/07  24:00:00,15.0000000000001,1358203.93963273,0.0,72482.76,148176. 
 01/08  01:00:00,15.0000000000002,1445179.67137406,0.0,72482.76,197568. 
 01/08  02:00:00,15.,1381830.46535077,0.0,72482.76,197568. 
 01/08  03:00:00,15.0000000000001,1400815.91264354,0.0,72482.76,197568. 
 01/08  04:00:00,15.0000000000001,1424024.99449308,0.0,72482.76,197568. 
 01/08  05:00:00,14.9999999999999,1466881.28247807,0.0,72482.76,197568. 
 01/08  06:00:00,21.8954206608066,6768636.44683124,0.0,144965.52,197568. 
 01/08  07:00:00,21.9999999999966,6997851.62507863,0.0,144965.52,197568. 
 01/08  08:00:00,21.9999999999995,4826969.63217415,0.0,434896.56,197568. 
 01/08  09:00:00,22.0000000000001,4450941.86548348,0.0,1239382.38277329,444528. 
 01/08  10:00:00,22.0000000000001,3787594.39328462,0.0,808608.020910764,444528. 
 01/08  11:00:00,22.0000000000003,3650729.55591437,0.0,130468.968,444528. 
 01/08  12:00:00,22.0000000000003,3394875.56549041,0.0,130468.968,444528. 
 01/08  13:00:00,22.0000000000003,2738067.69367026,0.0,130468.968,395136. 
 01/08  14:00:00,21.9999999999999,2121515.37560654,0.0,130468.968,444528. 
 01/08  15:00:00,23.1344265895427,0.0,0.0,130468.968,444528. 
 01/08  16:00:00,24.1649348829189,0.0,0.0,130468.968,444528. 
 01/08  17:00:00,22.9035500108875,0.0,0.0,986475.546686792,444528. 
 01/08  18:00:00,22.0707246544356,0.0,0.0,1014758.64,395136. 
 01/08  19:00:00,22.0023130555079,756140.440226768,0.0,724827.6,296352. 
 01/08  20:00:00,20.3065753682651,0.0,0.0,724827.6,296352. 
 01/08  21:00:00,19.7208242547592,0.0,0.0,434896.56,246960. 
 01/08  22:00:00,18.715137170407,0.0,0.0,434896.56,246960. 
 01/08  23:00:00,17.7083093561323,0.0,0.0,144965.52,197568. 
 01/08  24:00:00,16.7246780732392,0.0,0.0,72482.76,197568. 
 01/09  01:00:00,15.8562536128285,0.0,0.0,72482.76,197568. 
 01/09  02:00:00,15.0002420034668,82167.4069267661,0.0,72482.76,197568. 
 01/09  03:00:00,15.0000000004443,804408.341214182,0.0,72482.76,197568. 
 01/09  04:00:00,15.000000000033,1279538.45298778,0.0,72482.76,197568. 
 01/09  05:00:00,15.0000000000041,1412411.18247362,0.0,72482.76,197568. 
 01/09  06:00:00,21.8970152704638,6154510.74766079,0.0,144965.52,197568. 
 01/09  07:00:00,21.9999999999989,7309837.15604777,0.0,144965.52,197568. 
 01/09  08:00:00,21.9999999999999,5439580.86336009,0.0,434896.56,197568. 
 01/09  09:00:00,22.0000000000003,5865839.1206663,0.0,1208560.09382076,444528. 
 01/09  10:00:00,22.0000000000001,5416230.29426199,0.0,130468.968,444528. 
 01/09  11:00:00,22.0000000000003,3229094.88665981,0.0,130468.968,444528. 
 01/09  12:00:00,22.,1535632.53590847,0.0,130468.968,444528. 
 01/09  13:00:00,22.,720002.077175814,0.0,130468.968,395136. 
 01/09  14:00:00,22.0000000000001,1853475.55160019,0.0,130468.968,444528. 
 01/09  15:00:00,22.0000000000001,1960300.7053533,0.0,130468.968,444528. 
 01/09  16:00:00,22.0000000000001,2131209.6118878,0.0,369886.101665299,444528. 
 01/09  17:00:00,22.0000000000002,2280067.8830548,0.0,1098013.50494902,444528. 
 01/09  18:00:00,22.,2210622.79327834,0.0,1014758.64,395136. 
 01/09  19:00:00,22.0000000000001,2075125.3420555,0.0,724827.6,296352. 
 01/09  20:00:00,18.2617702720911,0.0,0.0,724827.6,296352. 
 01/09  21:00:00,18.1406936191659,0.0,0.0,434896.56,246960. 
 01/09  22:00:00,17.0044223802096,0.0,0.0,434896.56,246960. 
 01/09  23:00:00,15.9778303480373,0.0,0.0,144965.52,197568. 
 01/09  24:00:00,15.0108228403014,102267.679572065,0.0,72482.76,197568. 
 01/10  01:00:00,15.0000000001116,885725.255201955,0.0,72482.76,197568. 
 01/10  02:00:00,15.0000000000081,1272614.83684452,0.0,72482.76,197568. 
 01/10  03:00:00,15.0000000000012,1377748.36989389,0.0,72482.76,197568. 
 01/10  04:00:00,15.0000000000002,1504398.15469454,0.0,72482.76,197568. 
 01/10  05:00:00,15.,1669727.55683606,0.0,72482.76,197568. 
 01/10  06:00:00,21.8938125890521,6975547.96370131,0.0,144965.52,197568. 
 01/10  07:00:00,21.9999999999956,7391336.93490424,0.0,144965.52,197568. 
 01/10  08:00:00,21.9999999999993,5247381.15183845,0.0,434896.56,197568. 
 01/10  09:00:00,22.,5149413.19737448,0.0,1186832.93125696,444528. 
 01/10  10:00:00,22.0000000000001,4377261.93795174,0.0,130468.968,444528. 
 01/10  11:00:00,22.0000000000001,1804087.92899384,0.0,130468.968,444528. 
 01/10  12:00:00,25.1728682195787,0.0,0.0,130468.968,444528. 
 01/10  13:00:00,25.8453971002496,0.0,6109700.78581675,130468.968,395136. 
 01/10  14:00:00,25.9768103530565,0.0,10443778.7117447,130468.968,444528. 
 01/10  15:00:00,25.9919527962118,0.0,11466057.2425358,130468.968,444528. 
 01/10  16:00:00,25.998123014634,0.0,6523913.05960071,130468.968,444528. 
 01/10  17:00:00,25.9998990634591,0.0,1091948.93995179,860262.323654964,444528. 
 01/10  18:00:00,24.8989189234269,0.0,0.0,1014758.64,395136. 
 01/10  19:00:00,23.6795560445582,0.0,0.0,724827.6,296352. 
 01/10  20:00:00,22.2117796454277,0.0,0.0,724827.6,296352. 
 01/10  21:00:00,21.3620470117339,0.0,0.0,434896.56,246960. 
 01/10  22:00:00,20.0901058521142,0.0,0.0,434896.56,246960. 
 01/10  23:00:00,18.8152763917783,0.0,0.0,144965.52,197568. 
 01/10  24:00:00,17.531938438017,0.0,0.0,72482.76,197568. 
 01/11  01:00:00,16.4108776033477,0.0,0.0,72482.76,197568. 
 01/11  02:00:00,15.3154893847559,0.0,0.0,72482.76,197568. 
 01/11  03:00:00,15.0067848323114,582439.264264681,0.0,72482.76,197568. 
 01/11  04:00:00,15.0003889703232,1111008.22664657,0.0,72482.76,197568. 
 01/11  05:00:00,15.0000360565888,1469835.61765946,0.0,72482.76,197568. 
 01/11  06:00:00,21.899788544914,5429786.92638542,0.0,144965.52,197568. 
 01/11  07:00:00,21.9999999999995,7503543.31083057,0.0,144965.52,197568. 
 01/11  08:00:00,22.,5636546.2599569,0.0,434896.56,197568. 
 01/11  09:00:00,22.0000000000003,6121757.16038481,0.0,1229531.69825398,444528. 
 01/11  10:00:00,21.9999999999999,5613877.61043099,0.0,130468.968,444528. 
 01/11  11:00:00,22.0000000000002,3792006.66230707,0.0,130468.968,444528. 
 01/11  12:00:00,22.,406188.024008879,0.0,130468.968,444528. 
 01/11  13:00:00,25.9349325999383,0.0,1983469.49619992,130468.968,395136. 
 01/11  14:00:00,26.,0.0,6166981.02559495,130468.968,444528. 
 01/11  15:00:00,26.,0.0,9404563.44217779,130468.968,444528. 
 01/11  16:00:00,25.9999999999999,0.0,5333306.55881843,130468.968,444528. 
 01/11  17:00:00,26.,0.0,257396.489130605,844262.883150458,444528. 
 01/11  18:00:00,24.4543555681522,0.0,0.0,1014758.64,395136. 
 01/11  19:00:00,23.2261896501744,0.0,0.0,724827.6,296352. 
 01/11  20:00:00,21.6911108851879,0.0,0.0,724827.6,296352. 
 01/11  21:00:00,20.8247289253089,0.0,0.0,434896.56,246960. 
 01/11  22:00:00,19.5219583599666,0.0,0.0,434896.56,246960. 
 01/11  23:00:00,18.3094132202865,0.0,0.0,144965.52,197568. 
 01/11  24:00:00,17.1058252942984,0.0,0.0,72482.76,197568. 
 01/12  01:00:00,16.1034938260737,0.0,0.0,72482.76,197568. 
 01/12  02:00:00,15.1429058390796,0.0,0.0,72482.76,197568. 
 01/12  03:00:00,15.0025360226926,614850.275512049,0.0,72482.76,197568. 
 01/12  04:00:00,15.0001458396395,1052516.5630655,0.0,72482.76,197568. 
 01/12  05:00:00,15.0000126796566,1285869.74119466,0.0,72482.76,197568. 
 01/12  06:00:00,21.9015814622713,5181258.75939189,0.0,144965.52,197568. 
 01/12  07:00:00,21.9999999999998,7323875.3831876,0.0,144965.52,197568. 
 01/12  08:00:00,22.,5121413.40299907,0.0,434896.56,197568. 
 01/12  09:00:00,21.9999999999999,5113438.66072678,0.0,1274899.22854004,444528. 
 01/12  10:00:00,21.9999999999998,4372451.80817353,0.0,1060713.53522521,444528. 
 01/12  11:00:00,22.0000000000004,3962805.21243504,0.0,643516.50440276,444528. 
 01/12  12:00:00,21.9999999999998,3748722.7124879,0.0,248410.688696661,444528. 
 01/12  13:00:00,22.,2880762.70107504,0.0,130468.968,395136. 
 01/12  14:00:00,22.,3267549.12358514,0.0,130468.968,444528. 
 01/12  15:00:00,22.0000000000003,3030037.06726337,0.0,130468.968,444528. 
 01/12  16:00:00,22.0000000000001,2763671.34188398,0.0,309627.935384843,444528. 
 01/12  17:00:00,22.0000000000002,2615032.16640017,0.0,1107558.83342679,444528. 
 01/12  18:00:00,22.0000000000003,2440316.41324518,0.0,1014758.64,395136. 
 01/12  19:00:00,22.0000000000003,2223400.81901261,0.0,724827.6,296352. 
 01/12  20:00:00,18.3535590994308,0.0,0.0,724827.6,296352. 
 01/12  21:00:00,18.2002973607354,0.0,0.0,434896.56,246960. 
 01/12  22:00:00,17.2186275376597,0.0,0.0,434896.56,246960. 
 01/12  23:00:00,16.3381496268985,0.0,0.0,144965.52,197568. 
 01/12  24:00:00,15.4484638229729,0.0,0.0,72482.76,197568. 
 01/13  01:00:00,15.0029019995016,300531.059154326,0.0,72482.76,148176. 
 01/13  02:00:00,15.0000038507637,1000078.81729259,0.0,72482.76,148176. 
 01/13  03:00:00,15.0000003542717,1466114.98602613,0.0,72482.76,148176. 
 01/13  04:00:00,15.0000000440762,1770949.33103637,0.0,72482.76,148176. 
 01/13  05:00:00,15.0000000048221,2008745.24309593,0.0,72482.76,148176. 
 01/13  06:00:00,15.0000000005222,2144218.29979369,0.0,72482.76,148176. 
 01/13  07:00:00,21.8879880171443,7926814.96408387,0.0,144965.52,197568. 
 01/13  08:00:00,21.9999999999809,7704868.983946,0.0,144965.52,197568. 
 01/13  09:00:00,21.999999999996,6024423.68746405,0.0,698169.739126227,246960. 
 01/13  10:00:00,21.9999999999995,4717536.30752797,0.0,582623.07084676,246960. 
 01/13  11:00:00,21.9999999999999,4026877.94757946,0.0,348795.430853224,246960. 
 01/13  12:00:00,22.,3632060.2889257,0.0,127917.697932581,246960. 
 01/13  13:00:00,22.,3278242.52749791,0.0,72482.76,246960. 
 01/13  14:00:00,22.0000000000001,3164902.23605871,0.0,72482.76,246960. 
 01/13  15:00:00,22.0000000000002,2324515.0104621,0.0,69544.3888749411,172872. 
 01/13  16:00:00,22.0000000000003,2414777.1466539,0.0,140880.771726994,172872. 
 01/13  17:00:00,22.0000000000003,2482968.83969761,0.0,201500.684480049,172872. 
 01/13  18:00:00,19.0895378315639,0.0,0.0,72482.76,148176. 
 01/13  19:00:00,17.9490104965718,0.0,0.0,72482.76,148176. 
 01/13  20:00:00,17.0520557711044,0.0,0.0,72482.76,148176. 
 01/13  21:00:00,16.2245098477765,0.0,0.0,72482.76,148176. 
 01/13  22:00:00,15.2789022510065,0.0,0.0,72482.76,148176. 
 01/13  23:00:00,15.0028449374026,262350.150681076,0.0,72482.76,148176. 
 01/13  24:00:00,15.0001030343746,655030.115647634,0.0,72482.76,148176. 
 01/14  01:00:00,15.0000057448324,843023.942154639,0.0,72482.76,148176. 
 01/14  02:00:00,15.0000005045559,867755.491735316,0.0,72482.76,148176. 
 01/14  03:00:00,15.0000000336848,989023.928474321,0.0,72482.76,148176. 
 01/14  04:00:00,15.0000000023879,1157196.44096629,0.0,72482.76,148176. 
 01/14  05:00:00,15.0000000001541,1124685.54021352,0.0,72482.76,148176. 
 01/14  06:00:00,15.00000000001,1129792.90402734,0.0,72482.76,148176. 
 01/14  07:00:00,15.0000000000009,1202340.33956523,0.0,72482.76,148176. 
 01/14  08:00:00,15.0000000000002,1077343.41446178,0.0,72482.76,148176. 
 01/14  09:00:00,15.0000000000001,967278.434010669,0.0,70827.3355718946,148176. 
 01/14  10:00:00,15.0000000000001,808911.783047164,0.0,58305.6130567368,148176. 
 01/14  11:00:00,15.0000000000001,594095.918960137,0.0,35025.3861800177,148176. 
 01/14  12:00:00,15.0000000000001,379322.932010277,0.0,13048.0032435093,148176. 
 01/14  13:00:00,15.,214095.492244232,0.0,7248.276,148176. 
 01/14  14:00:00,15.,62697.052118703,0.0,7248.276,148176. 
 01/14  15:00:00,15.0448124035879,0.0,0.0,22373.2776107296,148176. 
 01/14  16:00:00,15.0477204798379,0.0,0.0,46249.3726280681,148176. 
 01/14  17:00:00,15.0006069664895,184992.0963596,0.0,66527.7439470329,148176. 
 01/14  18:00:00,15.0000187557579,419017.486443875,0.0,72482.76,148176. 
 01/14  19:00:00,15.0000011869393,649565.542633997,0.0,72482.76,148176. 
 01/14  20:00:00,15.0000000574135,692039.528056916,0.0,72482.76,148176. 
 01/14  21:00:00,15.0000000026964,707737.69626479,0.0,72482.76,148176. 
 01/14  22:00:00,15.0000000001365,797251.530607049,0.0,72482.76,148176. 
 01/14  23:00:00,15.0000000000074,883758.788767098,0.0,72482.76,148176. 
 01/14  24:00:00,15.0000000000005,1040606.54371084,0.0,72482.76,148176. 
 01/15  01:00:00,15.,1166318.62800249,0.0,72482.76,197568. 
 01/15  02:00:00,15.0000000000001,1152010.34870068,0.0,72482.76,197568. 
 01/15  03:00:00,15.0000000000001,1135121.30204798,0.0,72482.76,197568. 
 01/15  04:00:00,15.,1099038.49588175,0.0,72482.76,197568. 
 01/15  05:00:00,14.9999999999999,1108706.88322891,0.0,72482.76,197568. 
 01/15  06:00:00,21.899346245618,6153613.05787865,0.0,144965.52,197568. 
 01/15  07:00:00,21.9999999999991,6475828.44804839,0.0,144965.52,197568. 
 01/15  08:00:00,22.,4396960.09782035,0.0,434896.56,197568. 
 01/15  09:00:00,22.,3980138.28885186,0.0,1229881.42431506,444528. 
 01/15  10:00:00,22.,3539863.22573896,0.0,738750.575517187,444528. 
 01/15  11:00:00,21.9999999999998,3254491.52278241,0.0,130468.968,444528. 
 01/15  12:00:00,22.,2836485.41607752,0.0,130468.968,444528. 
 01/15  13:00:00,22.,1955662.53102379,0.0,130468.968,395136. 
 01/15  14:00:00,21.9999999999997,2719879.04362068,0.0,130468.968,444528. 
 01/15  15:00:00,22.0000000000002,2729738.83640818,0.0,386482.769180588,444528. 
 01/15  16:00:00,22.,2895773.49750044,0.0,819046.661169246,444528. 
 01/15  17:00:00,22.,2722462.19674684,0.0,1116332.04651581,444528. 
 01/15  18:00:00,22.,2453525.05022377,0.0,1014758.64,395136. 
 01/15  19:00:00,22.0000000000003,2164388.43911544,0.0,724827.6,296352. 
 01/15  20:00:00,18.9013355894533,0.0,0.0,724827.6,296352. 
 01/15  21:00:00,18.6218592733819,0.0,0.0,434896.56,246960. 
 01/15  22:00:00,17.8397435150418,0.0,0.0,434896.56,246960. 
 01/15  23:00:00,17.0456378793011,0.0,0.0,144965.52,197568. 
 01/15  24:00:00,16.2568745852604,0.0,0.0,72482.76,197568. 
 01/16  01:00:00,15.5934253230981,0.0,0.0,72482.76,197568. 
 01/16  02:00:00,15.0006546655129,59515.7316743217,0.0,72482.76,197568. 
 01/16  03:00:00,15.0000001086821,499625.857994871,0.0,72482.76,197568. 
 01/16  04:00:00,15.0000000051985,765253.786454483,0.0,72482.76,197568. 
 01/16  05:00:00,15.0000000003633,886290.056821668,0.0,72482.76,197568. 
 01/16  06:00:00,21.9052919530109,4767000.50985959,0.0,144965.52,197568. 
 01/16  07:00:00,21.9999999999999,6345102.55217039,0.0,144965.52,197568. 
 01/16  08:00:00,22.0000000000002,4371113.40063757,0.0,434896.56,197568. 
 01/16  09:00:00,22.0000000000003,4027937.69752313,0.0,1265588.7741756,444528. 
 01/16  10:00:00,21.9999999999998,3682300.24458744,0.0,1037614.82562843,444528. 
 01/16  11:00:00,22.0000000000002,3204737.87086086,0.0,323633.389149069,444528. 
 01/16  12:00:00,22.0000000000002,2685238.45849719,0.0,130468.968,444528. 
 01/16  13:00:00,22.,1555232.64374887,0.0,130468.968,395136. 
 01/16  14:00:00,22.,1576895.04552206,0.0,130468.968,444528. 
 01/16  15:00:00,22.0000000000001,958522.967375691,0.0,130468.968,444528. 
 01/16  16:00:00,22.,513892.85781916,0.0,130468.968,444528. 
 01/16  17:00:00,22.0000000000001,799618.15126864,0.0,978064.780189983,444528. 
 01/16  18:00:00,22.,1044943.36946148,0.0,1014758.64,395136. 
 01/16  19:00:00,21.9999999999999,1181770.47887295,0.0,724827.6,296352. 
 01/16  20:00:00,20.1558778173455,0.0,0.0,724827.6,296352. 
 01/16  21:00:00,19.9294370892291,0.0,0.0,434896.56,246960. 
 01/16  22:00:00,19.2456927540417,0.0,0.0,434896.56,246960. 
 01/16  23:00:00,18.5462421431757,0.0,0.0,144965.52,197568. 
 01/16  24:00:00,17.9197606175682,0.0,0.0,72482.76,197568. 
 01/17  01:00:00,17.3733443072779,0.0,0.0,72482.76,197568. 
 01/17  02:00:00,16.8319045255632,0.0,0.0,72482.76,197568. 
 01/17  03:00:00,16.3478350569337,0.0,0.0,72482.76,197568. 
 01/17  04:00:00,15.8923935019763,0.0,0.0,72482.76,197568. 
 01/17  05:00:00,15.3396547171942,0.0,0.0,72482.76,197568. 
 01/17  06:00:00,21.9124539462139,5383480.98321767,0.0,144965.52,197568. 
 01/17  07:00:00,21.9999999999998,5600498.8931309,0.0,144965.52,197568. 
 01/17  08:00:00,22.,3743363.5497433,0.0,434896.56,197568. 
 01/17  09:00:00,22.0000000000002,3111488.81422317,0.0,1265551.08902907,444528. 
 01/17  10:00:00,22.0000000000002,2654882.59655511,0.0,1038228.35677336,444528. 
 01/17  11:00:00,22.,2328253.62775112,0.0,601091.710301592,444528. 
 01/17  12:00:00,22.0000000000002,2295225.29387643,0.0,203256.122157814,444528. 
 01/17  13:00:00,22.0000000000002,1877595.76895653,0.0,130468.968,395136. 
 01/17  14:00:00,22.0000000000002,2061683.3339006,0.0,130468.968,444528. 
 01/17  15:00:00,22.,1814156.53329721,0.0,130468.968,444528. 
 01/17  16:00:00,22.,1800478.79113228,0.0,206636.813162839,444528. 
 01/17  17:00:00,21.9999999999999,1388616.34903562,0.0,999810.073658965,444528. 
 01/17  18:00:00,22.0000000000001,1254657.94370205,0.0,1014758.64,395136. 
 01/17  19:00:00,22.,1237781.50770108,0.0,724827.6,296352. 
 01/17  20:00:00,19.8436773638451,0.0,0.0,724827.6,296352. 
 01/17  21:00:00,19.668207376327,0.0,0.0,434896.56,246960. 
 01/17  22:00:00,18.9082593799599,0.0,0.0,434896.56,246960. 
 01/17  23:00:00,18.0991595906524,0.0,0.0,144965.52,197568. 
 01/17  24:00:00,17.2679877697064,0.0,0.0,72482.76,197568. 
 01/18  01:00:00,16.5359837451514,0.0,0.0,72482.76,197568. 
 01/18  02:00:00,15.8104768418822,0.0,0.0,72482.76,197568. 
 01/18  03:00:00,15.1245937273306,0.0,0.0,72482.76,197568. 
 01/18  04:00:00,15.0020057485741,429900.377508327,0.0,72482.76,197568. 
 01/18  05:00:00,15.0001047899347,892692.941758397,0.0,72482.76,197568. 
 01/18  06:00:00,21.9039760688336,4869340.6394473,0.0,144965.52,197568. 
 01/18  07:00:00,22.0000000000001,6808258.1211093,0.0,144965.52,197568. 
 01/18  08:00:00,22.0000000000001,4920309.01654891,0.0,434896.56,197568. 
 01/18  09:00:00,22.0000000000003,4876460.99833623,0.0,1155030.02317793,444528. 
 01/18  10:00:00,22.0000000000004,4061336.37216316,0.0,130468.968,444528. 
 01/18  11:00:00,22.0000000000002,1398436.99918971,0.0,130468.968,444528. 
 01/18  12:00:00,25.715275129774,0.0,1538.62161355505,130468.968,444528. 
 01/18  13:00:00,26.,0.0,6283704.47862973,130468.968,395136. 
 01/18  14:00:00,26.0000000000002,0.0,10589814.1638324,130468.968,444528. 
 01/18  15:00:00,26.0000000000002,0.0,10017327.1095435,130468.968,444528. 
 01/18  16:00:00,25.9999999999999,0.0,5534276.18155132,130468.968,444528. 
 01/18  17:00:00,26.,0.0,1034880.83671638,756538.133808951,444528. 
 01/18  18:00:00,25.102437782831,0.0,0.0,1014758.64,395136. 
 01/18  19:00:00,23.9404042034989,0.0,0.0,724827.6,296352. 
 01/18  20:00:00,22.6451625601918,0.0,0.0,724827.6,296352. 
 01/18  21:00:00,21.8905918054423,0.0,0.0,434896.56,246960. 
 01/18  22:00:00,20.7355367801659,0.0,0.0,434896.56,246960. 
 01/18  23:00:00,19.5473763304667,0.0,0.0,144965.52,197568. 
 01/18  24:00:00,18.3154027120408,0.0,0.0,72482.76,197568. 
 01/19  01:00:00,17.2287675993386,0.0,0.0,72482.76,197568. 
 01/19  02:00:00,16.141833622539,0.0,0.0,72482.76,197568. 
 01/19  03:00:00,15.0987284240738,0.0,0.0,72482.76,197568. 
 01/19  04:00:00,15.0014433402208,793294.771101546,0.0,72482.76,197568. 
 01/19  05:00:00,15.0000970923987,1220395.80470269,0.0,72482.76,197568. 
 01/19  06:00:00,21.9019155927324,5132625.74029578,0.0,144965.52,197568. 
 01/19  07:00:00,21.9999999999998,6827905.89953086,0.0,144965.52,197568. 
 01/19  08:00:00,22.,5051377.3500628,0.0,434896.56,197568. 
 01/19  09:00:00,22.0000000000003,5286547.77083696,0.0,1265418.27414801,444528. 
 01/19  10:00:00,22.0000000000001,4709516.50054549,0.0,1013840.80794457,444528. 
 01/19  11:00:00,22.0000000000003,4479337.51947666,0.0,587064.089394249,444528. 
 01/19  12:00:00,22.0000000000004,4409363.94142096,0.0,167528.522065354,444528. 
 01/19  13:00:00,22.0000000000001,3176957.69452276,0.0,130468.968,395136. 
 01/19  14:00:00,22.,4120229.71029666,0.0,130468.968,444528. 
 01/19  15:00:00,22.,3901506.98418833,0.0,325356.132187691,444528. 
 01/19  16:00:00,22.,3637488.73689972,0.0,782619.786637811,444528. 
 01/19  17:00:00,22.,3453584.88794676,0.0,1165685.56268676,444528. 
 01/19  18:00:00,22.0000000000003,2994171.32087273,0.0,1014758.64,395136. 
 01/19  19:00:00,22.0000000000001,2563543.14600804,0.0,724827.6,296352. 
 01/19  20:00:00,18.569198767753,0.0,0.0,724827.6,296352. 
 01/19  21:00:00,18.1506468750496,0.0,0.0,434896.56,246960. 
 01/19  22:00:00,16.9820644276138,0.0,0.0,434896.56,246960. 
 01/19  23:00:00,16.305081200899,0.0,0.0,144965.52,197568. 
 01/19  24:00:00,15.5533914154381,0.0,0.0,72482.76,197568. 
 01/20  01:00:00,15.0023824807241,199710.420384321,0.0,72482.76,148176. 
 01/20  02:00:00,15.0000013742534,595400.321562778,0.0,72482.76,148176. 
 01/20  03:00:00,15.0000000794225,908540.393458622,0.0,72482.76,148176. 
 01/20  04:00:00,15.0000000080943,1109113.04827308,0.0,72482.76,148176. 
 01/20  05:00:00,15.0000000006059,1211474.19917042,0.0,72482.76,148176. 
 01/20  06:00:00,15.0000000000453,1275083.13385637,0.0,72482.76,148176. 
 01/20  07:00:00,21.8976651956278,6371251.82065212,0.0,144965.52,197568. 
 01/20  08:00:00,21.9999999999984,6657970.68551413,0.0,144965.52,197568. 
 01/20  09:00:00,21.9999999999998,4937793.36879253,0.0,692960.450195993,246960. 
 01/20  10:00:00,22.,3945326.84182084,0.0,379732.511215312,246960. 
 01/20  11:00:00,22.,3351303.34879469,0.0,72482.76,246960. 
 01/20  12:00:00,22.,2894643.60807385,0.0,72482.76,246960. 
 01/20  13:00:00,21.9999999999998,2689835.85712273,0.0,72482.76,246960. 
 01/20  14:00:00,22.,2466507.85911604,0.0,72482.76,246960. 
 01/20  15:00:00,22.,1631200.38736364,0.0,21744.828,172872. 
 01/20  16:00:00,22.,1624664.07130824,0.0,21744.828,172872. 
 01/20  17:00:00,22.,1762708.97810737,0.0,173837.481204959,172872. 
 01/20  18:00:00,19.0975400678475,0.0,0.0,72482.76,148176. 
 01/20  19:00:00,18.2880578625446,0.0,0.0,72482.76,148176. 
 01/20  20:00:00,17.2987575467759,0.0,0.0,72482.76,148176. 
 01/20  21:00:00,16.4776719177329,0.0,0.0,72482.76,148176. 
 01/20  22:00:00,15.6506984155208,0.0,0.0,72482.76,148176. 
 01/20  23:00:00,15.0003736967934,91978.5142464242,0.0,72482.76,148176. 
 01/20  24:00:00,15.0000000006188,636321.220023494,0.0,72482.76,148176. 
 01/21  01:00:00,15.0000000000367,970588.405965079,0.0,72482.76,148176. 
 01/21  02:00:00,15.0000000000035,1152979.27811549,0.0,72482.76,148176. 
 01/21  03:00:00,15.0000000000004,1369932.07110583,0.0,72482.76,148176. 
 01/21  04:00:00,15.0000000000002,1567697.84259045,0.0,72482.76,148176. 
 01/21  05:00:00,15.,1680628.47334972,0.0,72482.76,148176. 
 01/21  06:00:00,15.0000000000003,1736984.89442524,0.0,72482.76,148176. 
 01/21  07:00:00,15.0000000000002,1779722.84890438,0.0,72482.76,148176. 
 01/21  08:00:00,15.,1804161.90148111,0.0,72482.76,148176. 
 01/21  09:00:00,15.0000000000002,1809130.61958609,0.0,70294.9914356899,148176. 
 01/21  10:00:00,15.,1744197.22071511,0.0,55689.8714985455,148176. 
 01/21  11:00:00,15.0000000000001,1598685.83007067,0.0,30932.7087098725,148176. 
 01/21  12:00:00,15.0000000000002,1447623.90068844,0.0,7432.23218633043,148176. 
 01/21  13:00:00,15.0000000000001,1294632.95352832,0.0,7248.276,148176. 
 01/21  14:00:00,15.,1201948.62770456,0.0,7248.276,148176. 
 01/21  15:00:00,15.0000000000001,1173147.2951359,0.0,16415.6741806988,148176. 
 01/21  16:00:00,15.0000000000003,1208773.76230588,0.0,42054.6608853802,148176. 
 01/21  17:00:00,15.0000000000001,1334937.76513338,0.0,63507.0034242399,148176. 
 01/21  18:00:00,15.0000000000001,1473631.55684806,0.0,72482.76,148176. 
 01/21  19:00:00,15.0000000000002,1583034.85743505,0.0,72482.76,148176. 
 01/21  20:00:00,15.0000000000001,1645560.86607307,0.0,72482.76,148176. 
 01/21  21:00:00,15.,1686512.17813572,0.0,72482.76,148176. 
 01/21  22:00:00,14.9999999999999,1712592.57751461,0.0,72482.76,148176. 
 01/21  23:00:00,14.9999999999999,1729285.1188197,0.0,72482.76,148176. 
 01/21  24:00:00,15.0000000000002,1749342.24288913,0.0,72482.76,148176. 
 01/22  01:00:00,15.0000000000002,1725609.12444802,0.0,72482.76,197568. 
 01/22  02:00:00,15.,1715209.12838411,0.0,72482.76,197568. 
 01/22  03:00:00,15.,1713375.22260025,0.0,72482.76,197568. 
 01/22  04:00:00,15.0000000000002,1702947.58775701,0.0,72482.76,197568. 
 01/22  05:00:00,15.0000000000001,1700507.46102885,0.0,72482.76,197568. 
 01/22  06:00:00,21.8932311520589,7097760.08660255,0.0,144965.52,197568. 
 01/22  07:00:00,21.9999999999935,7192501.93805742,0.0,144965.52,197568. 
 01/22  08:00:00,21.9999999999987,4992507.63424884,0.0,434896.56,197568. 
 01/22  09:00:00,21.9999999999998,4687008.06484574,0.0,1247173.3751516,444528. 
 01/22  10:00:00,22.,3902421.45026171,0.0,1003281.77129955,444528. 
 01/22  11:00:00,22.0000000000002,3625595.30151338,0.0,397837.474909983,444528. 
 01/22  12:00:00,22.0000000000003,3303377.82973551,0.0,130468.968,444528. 
 01/22  13:00:00,22.0000000000003,2139407.21712944,0.0,130468.968,395136. 
 01/22  14:00:00,22.0000000000001,2598974.59576817,0.0,130468.968,444528. 
 01/22  15:00:00,22.,2068099.24721522,0.0,130468.968,444528. 
 01/22  16:00:00,22.,1886027.84406157,0.0,130468.968,444528. 
 01/22  17:00:00,21.9999999999999,1667160.76588826,0.0,959843.793660872,444528. 
 01/22  18:00:00,21.9999999999999,1493790.45437166,0.0,1014758.64,395136. 
 01/22  19:00:00,22.,1399155.30983882,0.0,724827.6,296352. 
 01/22  20:00:00,19.6652911844882,0.0,0.0,724827.6,296352. 
 01/22  21:00:00,19.4817890497157,0.0,0.0,434896.56,246960. 
 01/22  22:00:00,18.6866932260045,0.0,0.0,434896.56,246960. 
 01/22  23:00:00,17.9588977357038,0.0,0.0,144965.52,197568. 
 01/22  24:00:00,17.2318001039933,0.0,0.0,72482.76,197568. 
 01/23  01:00:00,16.3444703600034,0.0,0.0,72482.76,197568. 
 01/23  02:00:00,15.7272483018468,0.0,0.0,72482.76,197568. 
 01/23  03:00:00,15.0275022183499,6759.19859366643,0.0,72482.76,197568. 
 01/23  04:00:00,15.0000000002492,535539.161379493,0.0,72482.76,197568. 
 01/23  05:00:00,15.0000000000139,903522.487351362,0.0,72482.76,197568. 
 01/23  06:00:00,21.9058060643328,4345877.99909352,0.0,144965.52,197568. 
 01/23  07:00:00,22.0000000000003,6661116.24639265,0.0,144965.52,197568. 
 01/23  08:00:00,22.0000000000001,4715573.13056145,0.0,434896.56,197568. 
 01/23  09:00:00,22.0000000000001,4454072.31403723,0.0,1229368.86446802,444528. 
 01/23  10:00:00,22.0000000000002,3671737.65345879,0.0,991011.763024054,444528. 
 01/23  11:00:00,22.,3327771.74179108,0.0,544037.880254827,444528. 
 01/23  12:00:00,22.,3111764.28733263,0.0,130468.968,444528. 
 01/23  13:00:00,22.0000000000002,2121908.7124641,0.0,130468.968,395136. 
 01/23  14:00:00,22.,2901519.27341589,0.0,130468.968,444528. 
 01/23  15:00:00,22.,2975963.85531877,0.0,266106.563240913,444528. 
 01/23  16:00:00,22.,2926061.85427269,0.0,731717.982238422,444528. 
 01/23  17:00:00,22.,2563366.34870549,0.0,1133676.21260587,444528. 
 01/23  18:00:00,22.,2057995.90254267,0.0,1014758.64,395136. 
 01/23  19:00:00,22.,1803908.74771378,0.0,724827.6,296352. 
 01/23  20:00:00,19.5676996448144,0.0,0.0,724827.6,296352. 
 01/23  21:00:00,19.2835320139423,0.0,0.0,434896.56,246960. 
 01/23  22:00:00,18.6706697373652,0.0,0.0,434896.56,246960. 
 01/23  23:00:00,17.8794102387996,0.0,0.0,144965.52,197568. 
 01/23  24:00:00,17.1089207111356,0.0,0.0,72482.76,197568. 
 01/24  01:00:00,16.4152135649452,0.0,0.0,72482.76,197568. 
 01/24  02:00:00,15.70410449917,0.0,0.0,72482.76,197568. 
 01/24  03:00:00,15.0229718898485,9255.79105356907,0.0,72482.76,197568. 
 01/24  04:00:00,15.000000000453,510240.550573616,0.0,72482.76,197568. 
 01/24  05:00:00,15.0000000000232,822727.610522412,0.0,72482.76,197568. 
 01/24  06:00:00,21.9059941856041,4389223.83662906,0.0,144965.52,197568. 
 01/24  07:00:00,22.0000000000001,6364648.5741779,0.0,144965.52,197568. 
 01/24  08:00:00,22.,4558166.09764527,0.0,434896.56,197568. 
 01/24  09:00:00,22.0000000000002,4539549.53035546,0.0,1238014.41936063,444528. 
 01/24  10:00:00,22.,4179142.60063083,0.0,611440.149370187,444528. 
 01/24  11:00:00,22.,3825661.68481605,0.0,130468.968,444528. 
 01/24  12:00:00,21.9999999999999,3410736.54418652,0.0,130468.968,444528. 
 01/24  13:00:00,22.,2359904.5107479,0.0,130468.968,395136. 
 01/24  14:00:00,22.,3282583.31056662,0.0,130468.968,444528. 
 01/24  15:00:00,22.0000000000004,3388900.31243842,0.0,250888.072507225,444528. 
 01/24  16:00:00,22.0000000000001,3340595.75749383,0.0,718760.70862415,444528. 
 01/24  17:00:00,22.0000000000003,3116520.47524586,0.0,1122409.04575305,444528. 
 01/24  18:00:00,22.0000000000001,2610189.50763609,0.0,1014758.64,395136. 
 01/24  19:00:00,22.,2172908.61392478,0.0,724827.6,296352. 
 01/24  20:00:00,18.7131027221717,0.0,0.0,724827.6,296352. 
 01/24  21:00:00,18.3581337443339,0.0,0.0,434896.56,246960. 
 01/24  22:00:00,17.3880266838598,0.0,0.0,434896.56,246960. 
 01/24  23:00:00,16.569213708239,0.0,0.0,144965.52,197568. 
 01/24  24:00:00,15.7803093970059,0.0,0.0,72482.76,197568. 
 01/25  01:00:00,15.1396165236412,0.0,0.0,72482.76,197568. 
 01/25  02:00:00,15.0028677379602,506774.178355477,0.0,72482.76,197568. 
 01/25  03:00:00,15.0001531343574,918957.11663879,0.0,72482.76,197568. 
 01/25  04:00:00,15.0000129020312,1161345.43808882,0.0,72482.76,197568. 
 01/25  05:00:00,15.000001209196,1344546.87582996,0.0,72482.76,197568. 
 01/25  06:00:00,21.8970639971566,6259312.49288964,0.0,144965.52,197568. 
 01/25  07:00:00,21.9999999999987,7204794.87904012,0.0,144965.52,197568. 
 01/25  08:00:00,22.,5108940.30632314,0.0,434896.56,197568. 
 01/25  09:00:00,22.,4936514.85602422,0.0,1123444.97357608,444528. 
 01/25  10:00:00,21.9999999999999,3523575.404333,0.0,130468.968,444528. 
 01/25  11:00:00,22.0000000000001,1689907.13717569,0.0,130468.968,444528. 
 01/25  12:00:00,22.8735642662026,0.0,0.0,130468.968,444528. 
 01/25  13:00:00,25.3630560057189,0.0,0.0,130468.968,395136. 
 01/25  14:00:00,25.9568749538025,0.0,2062095.09710218,130468.968,444528. 
 01/25  15:00:00,25.997770001085,0.0,6236754.15266772,130468.968,444528. 
 01/25  16:00:00,25.9995690216098,0.0,4781563.28868927,130468.968,444528. 
 01/25  17:00:00,25.9999843191445,0.0,702211.037467927,323422.130579538,444528. 
 01/25  18:00:00,24.7992393874134,0.0,0.0,1014758.64,395136. 
 01/25  19:00:00,23.543813394077,0.0,0.0,724827.6,296352. 
 01/25  20:00:00,21.932972016056,0.0,0.0,724827.6,296352. 
 01/25  21:00:00,20.9491793610241,0.0,0.0,434896.56,246960. 
 01/25  22:00:00,19.4698013648078,0.0,0.0,434896.56,246960. 
 01/25  23:00:00,18.141305120269,0.0,0.0,144965.52,197568. 
 01/25  24:00:00,16.8011935081605,0.0,0.0,72482.76,197568. 
 01/26  01:00:00,15.6731754512274,0.0,0.0,72482.76,197568. 
 01/26  02:00:00,15.0038681480613,520041.126331992,0.0,72482.76,197568. 
 01/26  03:00:00,15.0000002451854,1375525.06749886,0.0,72482.76,197568. 
 01/26  04:00:00,15.0000000267417,1864505.57873297,0.0,72482.76,197568. 
 01/26  05:00:00,15.0000000036081,1978733.5989856,0.0,72482.76,197568. 
 01/26  06:00:00,21.8908710515261,7189518.52655026,0.0,144965.52,197568. 
 01/26  07:00:00,21.9999999999921,7913010.59454646,0.0,144965.52,197568. 
 01/26  08:00:00,21.999999999998,5892180.39686907,0.0,434896.56,197568. 
 01/26  09:00:00,21.9999999999998,6357385.25404636,0.0,1255764.76930578,444528. 
 01/26  10:00:00,22.0000000000001,5594198.37433564,0.0,967278.478219672,444528. 
 01/26  11:00:00,22.0000000000003,5158794.05463719,0.0,498534.449814149,444528. 
 01/26  12:00:00,22.0000000000001,4825763.09547746,0.0,130468.968,444528. 
 01/26  13:00:00,22.0000000000003,3319661.46281893,0.0,130468.968,395136. 
 01/26  14:00:00,22.0000000000002,4290421.20133139,0.0,130468.968,444528. 
 01/26  15:00:00,22.0000000000002,4155635.28418537,0.0,201227.252304961,444528. 
 01/26  16:00:00,22.0000000000001,3899059.70576984,0.0,676957.99205458,444528. 
 01/26  17:00:00,22.0000000000003,3776352.36724848,0.0,1100078.42682409,444528. 
 01/26  18:00:00,22.0000000000004,3314869.35732639,0.0,1014758.64,395136. 
 01/26  19:00:00,22.0000000000002,2894733.90803856,0.0,724827.6,296352. 
 01/26  20:00:00,18.2906283425012,0.0,0.0,724827.6,296352. 
 01/26  21:00:00,17.8061343410836,0.0,0.0,434896.56,246960. 
 01/26  22:00:00,16.8151513753151,0.0,0.0,434896.56,246960. 
 01/26  23:00:00,15.8921662906855,0.0,0.0,144965.52,197568. 
 01/26  24:00:00,15.0162393336946,28239.8325410409,0.0,72482.76,197568. 
 01/27  01:00:00,15.0000000034703,662808.342649802,0.0,72482.76,148176. 
 01/27  02:00:00,15.0000000002146,1078996.47485648,0.0,72482.76,148176. 
 01/27  03:00:00,15.0000000000204,1273442.98794823,0.0,72482.76,148176. 
 01/27  04:00:00,15.000000000002,1418266.72332419,0.0,72482.76,148176. 
 01/27  05:00:00,15.0000000000003,1587065.89945625,0.0,72482.76,148176. 
 01/27  06:00:00,15.0000000000002,1684650.12536437,0.0,72482.76,148176. 
 01/27  07:00:00,21.8925531204195,7166267.6228145,0.0,144965.52,197568. 
 01/27  08:00:00,21.9999999999934,7235397.01118746,0.0,144965.52,197568. 
 01/27  09:00:00,21.9999999999986,5607484.79297497,0.0,697621.497839435,246960. 
 01/27  10:00:00,21.9999999999999,4509673.3469312,0.0,538040.741475072,246960. 
 01/27  11:00:00,22.0000000000001,3925153.71237039,0.0,269152.501226859,246960. 
 01/27  12:00:00,22.,3586738.12967435,0.0,72482.76,246960. 
 01/27  13:00:00,21.9999999999995,3273873.15768398,0.0,72482.76,246960. 
 01/27  14:00:00,22.0000000000004,3052589.64402226,0.0,72482.76,246960. 
 01/27  15:00:00,22.0000000000001,2150864.25506887,0.0,31322.7485334764,172872. 
 01/27  16:00:00,22.,2161332.91234345,0.0,113489.582429236,172872. 
 01/27  17:00:00,22.,2294617.56910352,0.0,183671.023550024,172872. 
 01/27  18:00:00,19.0846483605987,0.0,0.0,72482.76,148176. 
 01/27  19:00:00,17.9315293096385,0.0,0.0,72482.76,148176. 
 01/27  20:00:00,16.8078164659619,0.0,0.0,72482.76,148176. 
 01/27  21:00:00,15.7568916776397,0.0,0.0,72482.76,148176. 
 01/27  22:00:00,15.0023715404879,304323.319055154,0.0,72482.76,148176. 
 01/27  23:00:00,15.0000000407406,921043.206478392,0.0,72482.76,148176. 
 01/27  24:00:00,15.0000000029815,1238347.26317584,0.0,72482.76,148176. 
 01/28  01:00:00,15.0000000003332,1300897.69830581,0.0,72482.76,148176. 
 01/28  02:00:00,15.0000000000316,1522829.48957061,0.0,72482.76,148176. 
 01/28  03:00:00,15.0000000000031,1661882.06668674,0.0,72482.76,148176. 
 01/28  04:00:00,15.0000000000003,1757935.2023383,0.0,72482.76,148176. 
 01/28  05:00:00,15.,1787516.84795439,0.0,72482.76,148176. 
 01/28  06:00:00,15.,1779226.17180708,0.0,72482.76,148176. 
 01/28  07:00:00,15.0000000000001,1764237.09784749,0.0,72482.76,148176. 
 01/28  08:00:00,15.0000000000001,1741650.1333093,0.0,72482.76,148176. 
 01/28  09:00:00,15.0000000000001,1677480.03512358,0.0,67774.1510154745,148176. 
 01/28  10:00:00,15.,1485453.0151351,0.0,30959.9724666535,148176. 
 01/28  11:00:00,15.,1006019.21003028,0.0,7248.276,148176. 
 01/28  12:00:00,15.0000000000001,380997.584776674,0.0,7248.276,148176. 
 01/28  13:00:00,16.7094790492046,0.0,0.0,7248.276,148176. 
 01/28  14:00:00,21.0838836646137,0.0,0.0,7248.276,148176. 
 01/28  15:00:00,26.4836311130085,0.0,0.0,7248.276,148176. 
 01/28  16:00:00,28.9834741763562,0.0,0.0,7248.276,148176. 
 01/28  17:00:00,28.0830403961882,0.0,0.0,17660.0653231047,148176. 
 01/28  18:00:00,26.6214160200167,0.0,0.0,72482.76,148176. 
 01/28  19:00:00,25.1220842629111,0.0,0.0,72482.76,148176. 
 01/28  20:00:00,23.8757447576376,0.0,0.0,72482.76,148176. 
 01/28  21:00:00,22.7459448763686,0.0,0.0,72482.76,148176. 
 01/28  22:00:00,21.7328582345456,0.0,0.0,72482.76,148176. 
 01/28  23:00:00,20.6728530678546,0.0,0.0,72482.76,148176. 
 01/28  24:00:00,19.6530965409899,0.0,0.0,72482.76,148176. 
 01/29  01:00:00,18.7109501635617,0.0,0.0,72482.76,197568. 
 01/29  02:00:00,17.7533193046795,0.0,0.0,72482.76,197568. 
 01/29  03:00:00,16.8126942235431,0.0,0.0,72482.76,197568. 
 01/29  04:00:00,15.8944982357066,0.0,0.0,72482.76,197568. 
 01/29  05:00:00,15.0062767160553,49298.6455554761,0.0,72482.76,197568. 
 01/29  06:00:00,21.8992565476451,6723609.91406597,0.0,144965.52,197568. 
 01/29  07:00:00,21.9999999999974,6349669.55646732,0.0,144965.52,197568. 
 01/29  08:00:00,21.9999999999995,4918685.51416584,0.0,434896.56,197568. 
 01/29  09:00:00,21.9999999999997,5463975.90010277,0.0,1066975.88082391,444528. 
 01/29  10:00:00,22.0000000000001,4355995.57791591,0.0,130468.968,444528. 
 01/29  11:00:00,22.0000000000003,2149271.97095532,0.0,130468.968,444528. 
