Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/29  12:00:00,22.1982812368891,0.0,0.0,130468.968,444528. 
 01/29  13:00:00,22.6359504377518,0.0,0.0,130468.968,395136. 
 01/29  14:00:00,22.0004061436374,71760.5363407272,0.0,130468.968,444528. 
 01/29  15:00:00,22.8836165915238,0.0,0.0,130468.968,444528. 
 01/29  16:00:00,22.8609093464139,0.0,0.0,130468.968,444528. 
 01/29  17:00:00,22.0056995668674,20741.1237462843,0.0,676135.545043277,444528. 
 01/29  18:00:00,22.0000000011132,716358.877614558,0.0,1014758.64,395136. 
 01/29  19:00:00,22.0000000000832,1266174.96192565,0.0,724827.6,296352. 
 01/29  20:00:00,20.0522654641864,0.0,0.0,724827.6,296352. 
 01/29  21:00:00,19.7029106588712,0.0,0.0,434896.56,246960. 
 01/29  22:00:00,18.9159603322491,0.0,0.0,434896.56,246960. 
 01/29  23:00:00,18.0161287528665,0.0,0.0,144965.52,197568. 
 01/29  24:00:00,17.1095188215487,0.0,0.0,72482.76,197568. 
 01/30  01:00:00,16.0875165159749,0.0,0.0,72482.76,197568. 
 01/30  02:00:00,15.4285275670433,0.0,0.0,72482.76,197568. 
 01/30  03:00:00,15.0023674407781,251114.320782051,0.0,72482.76,197568. 
 01/30  04:00:00,15.0000023894711,845873.021792503,0.0,72482.76,197568. 
 01/30  05:00:00,15.000000161242,980762.347175683,0.0,72482.76,197568. 
 01/30  06:00:00,21.9062905468839,4291856.2302133,0.0,144965.52,197568. 
 01/30  07:00:00,21.9999999999999,6835296.75477036,0.0,144965.52,197568. 
 01/30  08:00:00,22.0000000000001,4742444.60650436,0.0,434896.56,197568. 
 01/30  09:00:00,22.0000000000003,4635201.24660619,0.0,1210862.46763586,444528. 
 01/30  10:00:00,22.0000000000003,4167957.95381114,0.0,513757.761623152,444528. 
 01/30  11:00:00,22.0000000000003,3497888.57143551,0.0,130468.968,444528. 
 01/30  12:00:00,22.,2471661.8788056,0.0,130468.968,444528. 
 01/30  13:00:00,22.,295456.843605608,0.0,130468.968,395136. 
 01/30  14:00:00,22.3705508810931,0.0,0.0,130468.968,444528. 
 01/30  15:00:00,23.054832030896,0.0,0.0,130468.968,444528. 
 01/30  16:00:00,22.7742296225828,0.0,0.0,130468.968,444528. 
 01/30  17:00:00,22.1563251280101,0.0,0.0,417157.475479,444528. 
 01/30  18:00:00,22.0039514664252,535356.68040048,0.0,1014758.64,395136. 
 01/30  19:00:00,22.0002525543,1108353.51137868,0.0,724827.6,296352. 
 01/30  20:00:00,20.0514947735773,0.0,0.0,724827.6,296352. 
 01/30  21:00:00,19.5504977168329,0.0,0.0,434896.56,246960. 
 01/30  22:00:00,18.5702096433903,0.0,0.0,434896.56,246960. 
 01/30  23:00:00,17.6642925862824,0.0,0.0,144965.52,197568. 
 01/30  24:00:00,16.7944629351155,0.0,0.0,72482.76,197568. 
 01/31  01:00:00,16.0919427749162,0.0,0.0,72482.76,197568. 
 01/31  02:00:00,15.3742344069116,0.0,0.0,72482.76,197568. 
 01/31  03:00:00,15.0018960617098,227714.699624571,0.0,72482.76,197568. 
 01/31  04:00:00,15.0000013260795,619218.955009348,0.0,72482.76,197568. 
 01/31  05:00:00,15.0000000797749,915929.814290314,0.0,72482.76,197568. 
 01/31  06:00:00,21.9088195724724,3597348.16200181,0.0,144965.52,197568. 
 01/31  07:00:00,22.,6652626.28592932,0.0,144965.52,197568. 
 01/31  08:00:00,22.0000000000003,4701779.62066131,0.0,434896.56,197568. 
 01/31  09:00:00,22.0000000000003,4531417.02149292,0.0,1210672.3361161,444528. 
 01/31  10:00:00,22.0000000000003,4274143.4263865,0.0,482096.491750683,444528. 
 01/31  11:00:00,22.,3424419.27059052,0.0,130468.968,444528. 
 01/31  12:00:00,22.0000000000002,2721151.74534259,0.0,130468.968,444528. 
 01/31  13:00:00,22.,1431804.29925378,0.0,130468.968,395136. 
 01/31  14:00:00,22.0000000000001,1541236.16634437,0.0,130468.968,444528. 
 01/31  15:00:00,22.0000000000001,1262238.27367985,0.0,130468.968,444528. 
 01/31  16:00:00,22.,1487225.3487323,0.0,130468.968,444528. 
 01/31  17:00:00,22.,1615508.18476056,0.0,758102.122791038,444528. 
 01/31  18:00:00,22.0000000000001,1536265.42829696,0.0,1014758.64,395136. 
 01/31  19:00:00,22.,1508644.28477897,0.0,724827.6,296352. 
 01/31  20:00:00,19.5756347292498,0.0,0.0,724827.6,296352. 
 01/31  21:00:00,19.3766444352425,0.0,0.0,434896.56,246960. 
 01/31  22:00:00,18.5276052838839,0.0,0.0,434896.56,246960. 
 01/31  23:00:00,17.7204544492205,0.0,0.0,144965.52,197568. 
 01/31  24:00:00,16.8965712952131,0.0,0.0,72482.76,197568. 
 02/01  01:00:00,16.1646780937012,0.0,0.0,72482.76,197568. 
 02/01  02:00:00,15.4090922416175,0.0,0.0,72482.76,197568. 
 02/01  03:00:00,15.002138155354,236903.641604591,0.0,72482.76,197568. 
 02/01  04:00:00,15.0000016806787,681270.976502568,0.0,72482.76,197568. 
 02/01  05:00:00,15.0000001024524,928274.592990516,0.0,72482.76,197568. 
 02/01  06:00:00,21.908656819125,3769496.27796633,0.0,144965.52,197568. 
 02/01  07:00:00,22.,6407142.20866035,0.0,144965.52,197568. 
 02/01  08:00:00,22.,4388800.18677467,0.0,434896.56,197568. 
 02/01  09:00:00,22.,3909057.15258612,0.0,654431.891074526,444528. 
 02/01  10:00:00,22.0000000000002,2504068.99151144,0.0,130468.968,444528. 
 02/01  11:00:00,22.0000000000001,724388.738479231,0.0,130468.968,444528. 
 02/01  12:00:00,25.8364266402992,0.0,399548.235550262,130468.968,444528. 
 02/01  13:00:00,26.,0.0,6099709.76832879,130468.968,395136. 
 02/01  14:00:00,26.0000000000002,0.0,11564505.840374,130468.968,444528. 
 02/01  15:00:00,26.0000000000005,0.0,13722229.9294291,130468.968,444528. 
 02/01  16:00:00,26.0000000000001,0.0,9776995.30868591,130468.968,444528. 
 02/01  17:00:00,26.0000000000001,0.0,3460305.3712364,130468.968,444528. 
 02/01  18:00:00,26.,0.0,585301.59750602,1014758.64,395136. 
 02/01  19:00:00,25.3131418477841,0.0,0.0,724827.6,296352. 
 02/01  20:00:00,24.15051002575,0.0,0.0,724827.6,296352. 
 02/01  21:00:00,23.5066840957101,0.0,0.0,434896.56,246960. 
 02/01  22:00:00,22.4768563098387,0.0,0.0,434896.56,246960. 
 02/01  23:00:00,21.4334513823558,0.0,0.0,144965.52,197568. 
 02/01  24:00:00,20.4084396387608,0.0,0.0,72482.76,197568. 
 02/02  01:00:00,19.5124530580667,0.0,0.0,72482.76,197568. 
 02/02  02:00:00,18.6291043605287,0.0,0.0,72482.76,197568. 
 02/02  03:00:00,17.7577531841017,0.0,0.0,72482.76,197568. 
 02/02  04:00:00,16.9504515795626,0.0,0.0,72482.76,197568. 
 02/02  05:00:00,16.1696796527852,0.0,0.0,72482.76,197568. 
 02/02  06:00:00,21.9276714170549,5461443.64050134,0.0,144965.52,197568. 
 02/02  07:00:00,22.0000000000001,5017703.92885361,0.0,144965.52,197568. 
 02/02  08:00:00,22.0000000000003,3911825.50370992,0.0,434896.56,197568. 
 02/02  09:00:00,22.0000000000002,4192841.48392323,0.0,1219092.01814396,444528. 
 02/02  10:00:00,21.9999999999999,3809690.83340218,0.0,852519.233361556,444528. 
 02/02  11:00:00,22.,3654060.1639772,0.0,327179.984609857,444528. 
 02/02  12:00:00,22.,3471235.53556764,0.0,130468.968,444528. 
 02/02  13:00:00,22.,2388857.78867954,0.0,130468.968,395136. 
 02/02  14:00:00,22.,3179979.92069405,0.0,130468.968,444528. 
 02/02  15:00:00,22.,3116098.67666583,0.0,130468.968,444528. 
 02/02  16:00:00,22.,2960333.05360881,0.0,478488.181551443,444528. 
 02/02  17:00:00,21.9999999999998,2816723.41943624,0.0,981987.535510886,444528. 
 02/02  18:00:00,22.0000000000002,2430338.05473887,0.0,1014758.64,395136. 
 02/02  19:00:00,22.,2121663.54550074,0.0,724827.6,296352. 
 02/02  20:00:00,18.5667643946649,0.0,0.0,724827.6,296352. 
 02/02  21:00:00,18.3865405085883,0.0,0.0,434896.56,246960. 
 02/02  22:00:00,17.435693489187,0.0,0.0,434896.56,246960. 
 02/02  23:00:00,16.5746474794772,0.0,0.0,144965.52,197568. 
 02/02  24:00:00,15.71029743032,0.0,0.0,72482.76,197568. 
 02/03  01:00:00,15.0000252310823,52964.2273108382,0.0,72482.76,148176. 
 02/03  02:00:00,15.0000000000191,655174.29138316,0.0,72482.76,148176. 
 02/03  03:00:00,15.0000000000013,1030008.62075845,0.0,72482.76,148176. 
 02/03  04:00:00,15.0000000000002,1192551.92577016,0.0,72482.76,148176. 
 02/03  05:00:00,15.,1365001.98456405,0.0,72482.76,148176. 
 02/03  06:00:00,15.0000000000001,1537594.2003657,0.0,72482.76,148176. 
 02/03  07:00:00,21.8943807734615,6887038.14704658,0.0,144965.52,197568. 
 02/03  08:00:00,21.9999999999958,7118362.06054691,0.0,144965.52,197568. 
 02/03  09:00:00,21.9999999999991,5483010.93730623,0.0,677172.294366422,246960. 
 02/03  10:00:00,22.0000000000001,4384005.02608768,0.0,466682.307008061,246960. 
 02/03  11:00:00,22.0000000000001,3786981.07871066,0.0,173643.743056007,246960. 
 02/03  12:00:00,22.0000000000003,3324479.96485012,0.0,72482.76,246960. 
 02/03  13:00:00,22.,2968556.43668659,0.0,72482.76,246960. 
 02/03  14:00:00,22.,1294484.68579993,0.0,72482.76,246960. 
 02/03  15:00:00,25.5617867513631,0.0,0.0,21744.828,172872. 
 02/03  16:00:00,25.9933196622535,0.0,1719896.60726184,21744.828,172872. 
 02/03  17:00:00,25.999696086977,0.0,709836.587267067,21744.828,172872. 
 02/03  18:00:00,25.0529599938998,0.0,0.0,72482.76,148176. 
 02/03  19:00:00,23.7486989433042,0.0,0.0,72482.76,148176. 
 02/03  20:00:00,22.5426235551009,0.0,0.0,72482.76,148176. 
 02/03  21:00:00,21.3865232264563,0.0,0.0,72482.76,148176. 
 02/03  22:00:00,20.2990935299727,0.0,0.0,72482.76,148176. 
 02/03  23:00:00,19.2558674964733,0.0,0.0,72482.76,148176. 
 02/03  24:00:00,18.2783376805816,0.0,0.0,72482.76,148176. 
 02/04  01:00:00,17.3391113802509,0.0,0.0,72482.76,148176. 
 02/04  02:00:00,16.4507976459029,0.0,0.0,72482.76,148176. 
 02/04  03:00:00,15.6314505800285,0.0,0.0,72482.76,148176. 
 02/04  04:00:00,15.0015447370957,120665.043866032,0.0,72482.76,148176. 
 02/04  05:00:00,15.0000006152653,692264.553683557,0.0,72482.76,148176. 
 02/04  06:00:00,15.0000000394428,1052641.26453487,0.0,72482.76,148176. 
 02/04  07:00:00,15.0000000040792,1196339.88938849,0.0,72482.76,148176. 
 02/04  08:00:00,15.0000000003469,1351106.51812354,0.0,72482.76,148176. 
 02/04  09:00:00,15.0000000000279,1404176.95853019,0.0,66215.573468703,148176. 
 02/04  10:00:00,15.0000000000022,1334083.14517446,0.0,45997.7151127436,148176. 
 02/04  11:00:00,15.0000000000003,1208203.14100369,0.0,16608.6944951795,148176. 
 02/04  12:00:00,15.0000000000002,1055321.75447306,0.0,7248.276,148176. 
 02/04  13:00:00,15.0000000000001,1047069.4846979,0.0,7248.276,148176. 
 02/04  14:00:00,15.0000000000001,863108.488193522,0.0,7248.276,148176. 
 02/04  15:00:00,15.0000000000002,806915.208402079,0.0,7248.276,148176. 
 02/04  16:00:00,15.0000000000001,961294.225624182,0.0,25201.8367299249,148176. 
 02/04  17:00:00,15.0000000000003,937186.918464773,0.0,53308.1894188314,148176. 
 02/04  18:00:00,15.0000000000001,1061257.92892272,0.0,72482.76,148176. 
 02/04  19:00:00,15.0000000000002,1318685.29186967,0.0,72482.76,148176. 
 02/04  20:00:00,15.,1340905.92787176,0.0,72482.76,148176. 
 02/04  21:00:00,15.0000000000001,1391235.45459971,0.0,72482.76,148176. 
 02/04  22:00:00,15.0000000000001,1408140.59130357,0.0,72482.76,148176. 
 02/04  23:00:00,15.,1424262.45318047,0.0,72482.76,148176. 
 02/04  24:00:00,15.0000000000001,1424154.99636504,0.0,72482.76,148176. 
 02/05  01:00:00,15.0000000000003,1399323.46546967,0.0,72482.76,197568. 
 02/05  02:00:00,15.0000000000001,1416871.11526714,0.0,72482.76,197568. 
 02/05  03:00:00,15.0000000000001,1436114.26043528,0.0,72482.76,197568. 
 02/05  04:00:00,15.0000000000002,1461812.94777144,0.0,72482.76,197568. 
 02/05  05:00:00,15.0000000000002,1488385.24220196,0.0,72482.76,197568. 
 02/05  06:00:00,21.8960162594637,6774467.55206096,0.0,144965.52,197568. 
 02/05  07:00:00,21.9999999999973,6985395.34160093,0.0,144965.52,197568. 
 02/05  08:00:00,21.9999999999995,4822547.7884287,0.0,434896.56,197568. 
 02/05  09:00:00,22.0000000000001,4516062.67158399,0.0,1181832.76172383,444528. 
 02/05  10:00:00,22.,3830470.12259091,0.0,815691.607038717,444528. 
 02/05  11:00:00,22.,3641147.55788677,0.0,284803.203527326,444528. 
 02/05  12:00:00,22.,3426604.66917526,0.0,130468.968,444528. 
 02/05  13:00:00,22.,2384108.59206056,0.0,130468.968,395136. 
 02/05  14:00:00,22.,3108595.2711729,0.0,130468.968,444528. 
 02/05  15:00:00,22.,2982321.5664864,0.0,130468.968,444528. 
 02/05  16:00:00,22.,2783185.11634053,0.0,440811.277831603,444528. 
 02/05  17:00:00,22.,2607833.45200635,0.0,948189.133136538,444528. 
 02/05  18:00:00,22.,2216269.92372233,0.0,1014758.64,395136. 
 02/05  19:00:00,22.,1940226.04845803,0.0,724827.6,296352. 
 02/05  20:00:00,18.5554247236505,0.0,0.0,724827.6,296352. 
 02/05  21:00:00,18.5029298431107,0.0,0.0,434896.56,246960. 
 02/05  22:00:00,17.6095748604689,0.0,0.0,434896.56,246960. 
 02/05  23:00:00,16.8084900215711,0.0,0.0,144965.52,197568. 
 02/05  24:00:00,15.9928963412953,0.0,0.0,72482.76,197568. 
 02/06  01:00:00,15.3062548294654,0.0,0.0,72482.76,197568. 
 02/06  02:00:00,15.004703582433,335630.759488165,0.0,72482.76,197568. 
 02/06  03:00:00,15.0001989058885,763804.943165179,0.0,72482.76,197568. 
 02/06  04:00:00,15.00001332562,1002234.53337491,0.0,72482.76,197568. 
 02/06  05:00:00,15.000001193614,1086738.6612581,0.0,72482.76,197568. 
 02/06  06:00:00,21.9008782404498,5675266.75113602,0.0,144965.52,197568. 
 02/06  07:00:00,21.9999999999998,6745365.08272071,0.0,144965.52,197568. 
 02/06  08:00:00,22.0000000000005,4783831.12633984,0.0,434896.56,197568. 
 02/06  09:00:00,22.0000000000001,4734568.61502265,0.0,1200778.71487369,444528. 
 02/06  10:00:00,22.,4205833.55406451,0.0,803087.669666113,444528. 
 02/06  11:00:00,22.,3648450.56553518,0.0,130468.968,444528. 
 02/06  12:00:00,22.,2451940.19633165,0.0,130468.968,444528. 
 02/06  13:00:00,22.6091554220288,0.0,0.0,130468.968,395136. 
 02/06  14:00:00,23.2899829652986,0.0,0.0,130468.968,444528. 
 02/06  15:00:00,23.0969485004121,0.0,0.0,130468.968,444528. 
 02/06  16:00:00,22.496950221283,0.0,0.0,130468.968,444528. 
 02/06  17:00:00,22.0031122131971,257061.939169735,0.0,510783.085151385,444528. 
 02/06  18:00:00,22.0000025375413,624903.624715868,0.0,1014758.64,395136. 
 02/06  19:00:00,22.0000001547035,994097.127173002,0.0,724827.6,296352. 
 02/06  20:00:00,20.3165818852698,0.0,0.0,724827.6,296352. 
 02/06  21:00:00,19.9126771437549,0.0,0.0,434896.56,246960. 
 02/06  22:00:00,19.1112441140536,0.0,0.0,434896.56,246960. 
 02/06  23:00:00,18.2958186766418,0.0,0.0,144965.52,197568. 
 02/06  24:00:00,17.4996637750452,0.0,0.0,72482.76,197568. 
 02/07  01:00:00,16.8313635799018,0.0,0.0,72482.76,197568. 
 02/07  02:00:00,16.1212837810287,0.0,0.0,72482.76,197568. 
 02/07  03:00:00,15.4544562804882,0.0,0.0,72482.76,197568. 
 02/07  04:00:00,15.001612332416,162310.722762282,0.0,72482.76,197568. 
 02/07  05:00:00,15.0000007945724,593556.883775351,0.0,72482.76,197568. 
 02/07  06:00:00,21.9043226208065,5182673.03278181,0.0,144965.52,197568. 
 02/07  07:00:00,22.0000000000002,6128488.17285038,0.0,144965.52,197568. 
 02/07  08:00:00,22.,4313277.02595587,0.0,434896.56,197568. 
 02/07  09:00:00,22.,4119875.11906117,0.0,692674.224859211,444528. 
 02/07  10:00:00,22.,2664465.06519592,0.0,130468.968,444528. 
 02/07  11:00:00,22.,288032.340241004,0.0,130468.968,444528. 
 02/07  12:00:00,25.8829918938718,0.0,842021.15873697,130468.968,444528. 
 02/07  13:00:00,26.,0.0,6875364.57124148,130468.968,395136. 
 02/07  14:00:00,26.,0.0,8984159.3566914,130468.968,444528. 
 02/07  15:00:00,26.,0.0,6787375.48124221,130468.968,444528. 
 02/07  16:00:00,26.,0.0,2859033.71606732,130468.968,444528. 
 02/07  17:00:00,26.,0.0,417319.951522894,483086.524991845,444528. 
 02/07  18:00:00,25.3805423308538,0.0,0.0,1014758.64,395136. 
 02/07  19:00:00,24.4985941562795,0.0,0.0,724827.6,296352. 
 02/07  20:00:00,23.4390968787639,0.0,0.0,724827.6,296352. 
 02/07  21:00:00,22.7464628656442,0.0,0.0,434896.56,246960. 
 02/07  22:00:00,21.6886616670307,0.0,0.0,434896.56,246960. 
 02/07  23:00:00,20.6719096116487,0.0,0.0,144965.52,197568. 
 02/07  24:00:00,19.6565083501622,0.0,0.0,72482.76,197568. 
 02/08  01:00:00,18.7798511642449,0.0,0.0,72482.76,197568. 
 02/08  02:00:00,17.9970102374742,0.0,0.0,72482.76,197568. 
 02/08  03:00:00,17.301750469081,0.0,0.0,72482.76,197568. 
 02/08  04:00:00,16.6836349143704,0.0,0.0,72482.76,197568. 
 02/08  05:00:00,16.0059574340459,0.0,0.0,72482.76,197568. 
 02/08  06:00:00,21.9255686678912,5258873.53584706,0.0,144965.52,197568. 
 02/08  07:00:00,21.9999999999999,4941997.62577957,0.0,144965.52,197568. 
 02/08  08:00:00,22.,3558407.76877597,0.0,434896.56,197568. 
 02/08  09:00:00,21.9999999999998,3206431.98439805,0.0,1025431.6163154,444528. 
 02/08  10:00:00,22.0000000000002,2757311.02404381,0.0,152953.591853007,444528. 
 02/08  11:00:00,22.0000000000001,1594792.09004193,0.0,130468.968,444528. 
 02/08  12:00:00,22.4215684109805,0.0,0.0,130468.968,444528. 
 02/08  13:00:00,25.8369525582634,0.0,457074.595944782,130468.968,395136. 
 02/08  14:00:00,26.0000000000001,0.0,1575175.37935166,130468.968,444528. 
 02/08  15:00:00,26.,0.0,2066105.88957632,130468.968,444528. 
 02/08  16:00:00,26.,0.0,227806.242642231,130468.968,444528. 
 02/08  17:00:00,25.1944834161516,0.0,0.0,130468.968,444528. 
 02/08  18:00:00,24.5641496304068,0.0,0.0,1014758.64,395136. 
 02/08  19:00:00,23.6970622172539,0.0,0.0,724827.6,296352. 
 02/08  20:00:00,22.6907113732592,0.0,0.0,724827.6,296352. 
 02/08  21:00:00,22.0429568007734,0.0,0.0,434896.56,246960. 
 02/08  22:00:00,21.0599524283298,0.0,0.0,434896.56,246960. 
 02/08  23:00:00,19.9506692384456,0.0,0.0,144965.52,197568. 
 02/08  24:00:00,18.8397471575035,0.0,0.0,72482.76,197568. 
 02/09  01:00:00,17.828829421074,0.0,0.0,72482.76,197568. 
 02/09  02:00:00,16.8268596956314,0.0,0.0,72482.76,197568. 
 02/09  03:00:00,15.8461077327383,0.0,0.0,72482.76,197568. 
 02/09  04:00:00,15.0004030892904,95428.9750610132,0.0,72482.76,197568. 
 02/09  05:00:00,15.0000000008765,803077.680890783,0.0,72482.76,197568. 
 02/09  06:00:00,21.8996896577557,6037704.70234764,0.0,144965.52,197568. 
 02/09  07:00:00,21.9999999999994,6720044.50223047,0.0,144965.52,197568. 
 02/09  08:00:00,22.,5073371.53551285,0.0,434896.56,197568. 
 02/09  09:00:00,22.,5502688.70569985,0.0,385364.240969308,444528. 
 02/09  10:00:00,22.,3427925.8228634,0.0,130468.968,444528. 
 02/09  11:00:00,22.,463575.90992998,0.0,130468.968,444528. 
 02/09  12:00:00,25.8983803734662,0.0,965426.286667847,130468.968,444528. 
 02/09  13:00:00,25.9999999999998,0.0,7617368.05505656,130468.968,395136. 
 02/09  14:00:00,26.0000000000001,0.0,12917784.2049461,130468.968,444528. 
 02/09  15:00:00,26.0000000000005,0.0,14386645.9381762,130468.968,444528. 
 02/09  16:00:00,26.0000000000001,0.0,10251589.6547944,130468.968,444528. 
 02/09  17:00:00,26.0000000000003,0.0,4411127.79615347,130468.968,444528. 
 02/09  18:00:00,26.,0.0,1110086.75858689,1014758.64,395136. 
 02/09  19:00:00,25.5453956185109,0.0,0.0,724827.6,296352. 
 02/09  20:00:00,24.2074723980159,0.0,0.0,724827.6,296352. 
 02/09  21:00:00,23.3679376768662,0.0,0.0,434896.56,246960. 
 02/09  22:00:00,22.0950541910221,0.0,0.0,434896.56,246960. 
 02/09  23:00:00,20.9111832137917,0.0,0.0,144965.52,197568. 
 02/09  24:00:00,19.725106283654,0.0,0.0,72482.76,197568. 
 02/10  01:00:00,18.6619386703058,0.0,0.0,72482.76,148176. 
 02/10  02:00:00,17.5473803148836,0.0,0.0,72482.76,148176. 
 02/10  03:00:00,16.4796411739585,0.0,0.0,72482.76,148176. 
 02/10  04:00:00,15.4324423776717,0.0,0.0,72482.76,148176. 
 02/10  05:00:00,15.0042124118262,455758.641676154,0.0,72482.76,148176. 
 02/10  06:00:00,15.0000084656008,1051520.65998698,0.0,72482.76,148176. 
 02/10  07:00:00,21.8990123415139,5927445.83387955,0.0,144965.52,197568. 
 02/10  08:00:00,21.9999999999994,6703122.58834952,0.0,143857.969284278,197568. 
 02/10  09:00:00,21.9999999999999,5133206.60237512,0.0,189780.748868188,246960. 
 02/10  10:00:00,22.,2857972.5116738,0.0,72482.76,246960. 
 02/10  11:00:00,22.4642582687021,0.0,0.0,72482.76,246960. 
 02/10  12:00:00,25.929558315998,0.0,1463887.82819684,72482.76,246960. 
 02/10  13:00:00,25.9999999999997,0.0,6819790.82013332,72482.76,246960. 
 02/10  14:00:00,25.9999999999999,0.0,10630689.3148895,72482.76,246960. 
 02/10  15:00:00,26.,0.0,10723000.5309381,21744.828,172872. 
 02/10  16:00:00,26.,0.0,7240481.83401662,21744.828,172872. 
 02/10  17:00:00,26.,0.0,3562378.36604934,21744.828,172872. 
 02/10  18:00:00,26.,0.0,708968.066414881,72482.76,148176. 
 02/10  19:00:00,25.1118816088324,0.0,0.0,72482.76,148176. 
 02/10  20:00:00,23.8738795301308,0.0,0.0,72482.76,148176. 
 02/10  21:00:00,22.653474754366,0.0,0.0,72482.76,148176. 
 02/10  22:00:00,21.4148632270889,0.0,0.0,72482.76,148176. 
 02/10  23:00:00,20.2591399520632,0.0,0.0,72482.76,148176. 
 02/10  24:00:00,19.1451076318516,0.0,0.0,72482.76,148176. 
 02/11  01:00:00,18.0669330159955,0.0,0.0,72482.76,148176. 
 02/11  02:00:00,17.0600402953313,0.0,0.0,72482.76,148176. 
 02/11  03:00:00,16.0817624583157,0.0,0.0,72482.76,148176. 
 02/11  04:00:00,15.1563064219371,0.0,0.0,72482.76,148176. 
 02/11  05:00:00,15.0028718915092,600961.383404773,0.0,72482.76,148176. 
 02/11  06:00:00,15.0001668694545,1045888.35045814,0.0,72482.76,148176. 
 02/11  07:00:00,15.0000147293265,1257617.82777787,0.0,72482.76,148176. 
 02/11  08:00:00,15.0000013515566,1342687.23840732,0.0,71926.1656421505,148176. 
 02/11  09:00:00,15.0000000886148,1098832.93847198,0.0,16786.7505210507,148176. 
 02/11  10:00:00,15.0000000011276,169225.83618527,0.0,7248.276,148176. 
 02/11  11:00:00,18.4474048702285,0.0,0.0,7248.276,148176. 
 02/11  12:00:00,21.4694232919001,0.0,0.0,7248.276,148176. 
 02/11  13:00:00,21.813888205727,0.0,0.0,7248.276,148176. 
 02/11  14:00:00,22.0748338769488,0.0,0.0,7248.276,148176. 
 02/11  15:00:00,21.9483514389156,0.0,0.0,7248.276,148176. 
 02/11  16:00:00,21.5717575963977,0.0,0.0,18291.5222926875,148176. 
 02/11  17:00:00,21.0223286883839,0.0,0.0,30157.9332276525,148176. 
 02/11  18:00:00,20.1948678509911,0.0,0.0,72482.76,148176. 
 02/11  19:00:00,19.3479731764565,0.0,0.0,72482.76,148176. 
 02/11  20:00:00,18.4281862087721,0.0,0.0,72482.76,148176. 
 02/11  21:00:00,17.4702478549135,0.0,0.0,72482.76,148176. 
 02/11  22:00:00,16.4635668840471,0.0,0.0,72482.76,148176. 
 02/11  23:00:00,15.621978572085,0.0,0.0,72482.76,148176. 
 02/11  24:00:00,15.0022119687702,170518.817619949,0.0,72482.76,148176. 
 02/12  01:00:00,15.0000011970049,684791.913425639,0.0,72482.76,197568. 
 02/12  02:00:00,15.000000076683,1048968.91778618,0.0,72482.76,197568. 
 02/12  03:00:00,15.0000000081861,1207403.26808171,0.0,72482.76,197568. 
 02/12  04:00:00,15.0000000007462,1471990.15179044,0.0,72482.76,197568. 
 02/12  05:00:00,15.000000000066,1586622.72171165,0.0,72482.76,197568. 
 02/12  06:00:00,21.8950012487536,6823539.85813827,0.0,144965.52,197568. 
 02/12  07:00:00,21.9999999999969,7183901.30396315,0.0,144965.52,197568. 
 02/12  08:00:00,21.9999999999992,5062536.27247604,0.0,431539.667719182,197568. 
 02/12  09:00:00,21.9999999999998,5087467.44000537,0.0,500292.86460847,444528. 
 02/12  10:00:00,22.,3927395.94636239,0.0,130468.968,444528. 
 02/12  11:00:00,21.9999999999998,2233637.27624308,0.0,130468.968,444528. 
 02/12  12:00:00,22.4154266247317,0.0,0.0,130468.968,444528. 
 02/12  13:00:00,24.8955424373743,0.0,0.0,130468.968,395136. 
 02/12  14:00:00,25.950881155718,0.0,2100130.76952088,130468.968,444528. 
 02/12  15:00:00,25.9995202289891,0.0,7652607.59786614,130468.968,444528. 
 02/12  16:00:00,25.9998607906957,0.0,8273726.59828162,130468.968,444528. 
 02/12  17:00:00,25.9999774477127,0.0,3794952.78598259,130468.968,444528. 
 02/12  18:00:00,25.9999990091301,0.0,780114.484145855,1014758.64,395136. 
 02/12  19:00:00,25.3294479504844,0.0,0.0,724827.6,296352. 
 02/12  20:00:00,24.0596775374532,0.0,0.0,724827.6,296352. 
 02/12  21:00:00,23.2609986176,0.0,0.0,434896.56,246960. 
 02/12  22:00:00,22.0527474823824,0.0,0.0,434896.56,246960. 
 02/12  23:00:00,20.8335058049456,0.0,0.0,144965.52,197568. 
 02/12  24:00:00,19.6274111352656,0.0,0.0,72482.76,197568. 
 02/13  01:00:00,18.5380161165691,0.0,0.0,72482.76,197568. 
 02/13  02:00:00,17.4538788237028,0.0,0.0,72482.76,197568. 
 02/13  03:00:00,16.4351558392991,0.0,0.0,72482.76,197568. 
 02/13  04:00:00,15.445749859523,0.0,0.0,72482.76,197568. 
 02/13  05:00:00,15.0040411229023,421591.705744232,0.0,72482.76,197568. 
 02/13  06:00:00,21.8989473234867,6519757.59048411,0.0,144965.52,197568. 
 02/13  07:00:00,21.9999999999983,6446970.72261065,0.0,144965.52,197568. 
 02/13  08:00:00,21.9999999999997,4803386.14030225,0.0,431521.74560587,197568. 
 02/13  09:00:00,22.0000000000001,4939269.97220506,0.0,221050.468195545,444528. 
 02/13  10:00:00,22.0000000000001,3014349.48173382,0.0,130468.968,444528. 
 02/13  11:00:00,22.3878505442299,0.0,0.0,130468.968,444528. 
 02/13  12:00:00,25.9465446716531,0.0,1641626.63106757,130468.968,444528. 
 02/13  13:00:00,26.,0.0,8704199.23496035,130468.968,395136. 
 02/13  14:00:00,26.0000000000002,0.0,14431584.2907282,130468.968,444528. 
 02/13  15:00:00,25.9999999999999,0.0,16509955.1622333,130468.968,444528. 
 02/13  16:00:00,26.0000000000001,0.0,12417810.9326243,130468.968,444528. 
 02/13  17:00:00,26.0000000000001,0.0,5689567.6246595,130468.968,444528. 
 02/13  18:00:00,26.,0.0,1723306.81279527,1014758.64,395136. 
 02/13  19:00:00,25.8403606289188,0.0,0.0,724827.6,296352. 
 02/13  20:00:00,24.4874158762234,0.0,0.0,724827.6,296352. 
 02/13  21:00:00,23.6851175158548,0.0,0.0,434896.56,246960. 
 02/13  22:00:00,22.4424779667356,0.0,0.0,434896.56,246960. 
 02/13  23:00:00,21.3720202748584,0.0,0.0,144965.52,197568. 
 02/13  24:00:00,20.3333413958416,0.0,0.0,72482.76,197568. 
 02/14  01:00:00,19.4819670846361,0.0,0.0,72482.76,197568. 
 02/14  02:00:00,18.5988546650424,0.0,0.0,72482.76,197568. 
 02/14  03:00:00,17.7707701430266,0.0,0.0,72482.76,197568. 
 02/14  04:00:00,16.8238604925363,0.0,0.0,72482.76,197568. 
 02/14  05:00:00,16.1986125050778,0.0,0.0,72482.76,197568. 
 02/14  06:00:00,21.9293075471687,5174976.87805358,0.0,144965.52,197568. 
 02/14  07:00:00,22.0000000000002,4911568.98485304,0.0,144965.52,197568. 
 02/14  08:00:00,22.0000000000002,3587610.37297792,0.0,434896.56,197568. 
 02/14  09:00:00,22.,3526218.67876948,0.0,1142531.92757045,444528. 
 02/14  10:00:00,22.0000000000002,3343093.36253038,0.0,689947.068438991,444528. 
 02/14  11:00:00,22.0000000000003,3003706.08402995,0.0,130468.968,444528. 
 02/14  12:00:00,22.0000000000003,2669232.33739104,0.0,130468.968,444528. 
 02/14  13:00:00,22.0000000000003,1977295.21802497,0.0,130468.968,395136. 
 02/14  14:00:00,22.0000000000004,2427613.33766629,0.0,130468.968,444528. 
 02/14  15:00:00,22.0000000000002,2244142.8638927,0.0,130468.968,444528. 
 02/14  16:00:00,22.0000000000002,2398180.01556417,0.0,292384.953249322,444528. 
 02/14  17:00:00,22.0000000000002,2124959.68606651,0.0,832593.239459047,444528. 
 02/14  18:00:00,22.,1869192.68598342,0.0,1014758.64,395136. 
 02/14  19:00:00,22.,1876414.62096807,0.0,724827.6,296352. 
 02/14  20:00:00,19.0951899822666,0.0,0.0,724827.6,296352. 
 02/14  21:00:00,18.9307169127813,0.0,0.0,434896.56,246960. 
 02/14  22:00:00,17.9363084287145,0.0,0.0,434896.56,246960. 
 02/14  23:00:00,17.2718327547449,0.0,0.0,144965.52,197568. 
 02/14  24:00:00,16.4716960858159,0.0,0.0,72482.76,197568. 
 02/15  01:00:00,15.6772673418063,0.0,0.0,72482.76,197568. 
 02/15  02:00:00,15.0781378453287,0.0,0.0,72482.76,197568. 
 02/15  03:00:00,15.0014589774273,429216.218763056,0.0,72482.76,197568. 
 02/15  04:00:00,15.0000752633108,861879.902817408,0.0,72482.76,197568. 
 02/15  05:00:00,15.0000057684882,921928.603728792,0.0,72482.76,197568. 
 02/15  06:00:00,21.9039384406548,4952039.25404516,0.0,144965.52,197568. 
 02/15  07:00:00,22.0000000000002,6667715.5738469,0.0,144965.52,197568. 
 02/15  08:00:00,21.9999999999998,4552845.84380113,0.0,431490.979204182,197568. 
 02/15  09:00:00,22.,4278760.32613088,0.0,1132226.1706563,444528. 
 02/15  10:00:00,22.,3732492.55889398,0.0,662696.220496864,444528. 
 02/15  11:00:00,22.,3303384.43769807,0.0,130468.968,444528. 
 02/15  12:00:00,22.,2687855.0842818,0.0,130468.968,444528. 
 02/15  13:00:00,22.,1317204.98042115,0.0,130468.968,395136. 
 02/15  14:00:00,22.,1064761.26370143,0.0,130468.968,444528. 
 02/15  15:00:00,22.,511929.665545675,0.0,130468.968,444528. 
 02/15  16:00:00,22.,640017.722126165,0.0,130468.968,444528. 
 02/15  17:00:00,22.0000000000001,958751.730743429,0.0,130468.968,444528. 
 02/15  18:00:00,22.,1145775.92400988,0.0,1014758.64,395136. 
 02/15  19:00:00,21.9999999999999,1425732.9098518,0.0,724827.6,296352. 
 02/15  20:00:00,19.6760178588583,0.0,0.0,724827.6,296352. 
 02/15  21:00:00,19.298230459415,0.0,0.0,434896.56,246960. 
 02/15  22:00:00,18.3157661712799,0.0,0.0,434896.56,246960. 
 02/15  23:00:00,17.3529997796029,0.0,0.0,144965.52,197568. 
 02/15  24:00:00,16.3559246424865,0.0,0.0,72482.76,197568. 
 02/16  01:00:00,15.4782799490779,0.0,0.0,72482.76,197568. 
 02/16  02:00:00,15.0028537536268,276713.070594777,0.0,72482.76,197568. 
 02/16  03:00:00,15.0000027377291,768046.066080575,0.0,72482.76,197568. 
 02/16  04:00:00,15.0000001772467,1026864.52935252,0.0,72482.76,197568. 
 02/16  05:00:00,15.0000000183868,1060588.90137432,0.0,72482.76,197568. 
 02/16  06:00:00,21.9011840817711,5530545.69341741,0.0,144965.52,197568. 
 02/16  07:00:00,21.9999999999998,6617665.74173705,0.0,144965.52,197568. 
 02/16  08:00:00,22.,4603338.32721583,0.0,431473.303162356,197568. 
 02/16  09:00:00,22.0000000000001,4340251.96711611,0.0,1121840.0573697,444528. 
 02/16  10:00:00,22.0000000000005,3752376.64012172,0.0,649986.326684461,444528. 
 02/16  11:00:00,22.0000000000006,3486092.6209055,0.0,130468.968,444528. 
 02/16  12:00:00,22.0000000000001,3080641.25488551,0.0,130468.968,444528. 
 02/16  13:00:00,22.0000000000002,2063439.60973542,0.0,130468.968,395136. 
 02/16  14:00:00,22.0000000000003,2408453.98610862,0.0,130468.968,444528. 
 02/16  15:00:00,22.0000000000001,881627.723666991,0.0,130468.968,444528. 
 02/16  16:00:00,22.,3408.00306831426,0.0,130468.968,444528. 
 02/16  17:00:00,22.,926806.082988949,0.0,130468.968,444528. 
 02/16  18:00:00,22.,1171458.08579522,0.0,1014758.64,395136. 
 02/16  19:00:00,21.9999999999999,1437688.86949375,0.0,724827.6,296352. 
 02/16  20:00:00,19.7279267208576,0.0,0.0,724827.6,296352. 
 02/16  21:00:00,19.3522606610685,0.0,0.0,434896.56,246960. 
 02/16  22:00:00,18.4459359041671,0.0,0.0,434896.56,246960. 
 02/16  23:00:00,17.5813883030171,0.0,0.0,144965.52,197568. 
 02/16  24:00:00,16.7443215093567,0.0,0.0,72482.76,197568. 
 02/17  01:00:00,16.0125867910181,0.0,0.0,72482.76,148176. 
 02/17  02:00:00,15.2767944924046,0.0,0.0,72482.76,148176. 
 02/17  03:00:00,15.0041833636906,338106.23734291,0.0,72482.76,148176. 
 02/17  04:00:00,15.0001724614891,734534.914337306,0.0,72482.76,148176. 
 02/17  05:00:00,15.0000113534095,974572.286582382,0.0,72482.76,148176. 
 02/17  06:00:00,15.000001036493,1091744.49024767,0.0,72482.76,148176. 
 02/17  07:00:00,21.8994851417955,5851243.36516192,0.0,144965.52,197568. 
 02/17  08:00:00,21.9999999999993,6696829.8430183,0.0,143819.077041722,197568. 
 02/17  09:00:00,21.9999999999997,5047849.18709349,0.0,617493.547645869,246960. 
 02/17  10:00:00,22.0000000000002,3991037.97517204,0.0,354242.303041248,246960. 
 02/17  11:00:00,21.9999999999998,3410492.89191615,0.0,72482.76,246960. 
 02/17  12:00:00,22.,2924025.97592214,0.0,72482.76,246960. 
 02/17  13:00:00,22.0000000000002,2582861.08848118,0.0,72482.76,246960. 
 02/17  14:00:00,22.0000000000003,2206719.84964888,0.0,72482.76,246960. 
 02/17  15:00:00,22.0000000000002,1200207.46489566,0.0,21744.828,172872. 
 02/17  16:00:00,22.,922692.332982272,0.0,21744.828,172872. 
 02/17  17:00:00,21.9999999999999,968966.821649814,0.0,21744.828,172872. 
 02/17  18:00:00,20.2555928416151,0.0,0.0,72482.76,148176. 
 02/17  19:00:00,19.3798650616947,0.0,0.0,72482.76,148176. 
 02/17  20:00:00,18.3556908490005,0.0,0.0,72482.76,148176. 
 02/17  21:00:00,17.3721938269234,0.0,0.0,72482.76,148176. 
 02/17  22:00:00,16.3833795292583,0.0,0.0,72482.76,148176. 
 02/17  23:00:00,15.4432793942101,0.0,0.0,72482.76,148176. 
 02/17  24:00:00,15.0041592853648,430614.299379994,0.0,72482.76,148176. 
 02/18  01:00:00,15.0000081464977,1041239.25151296,0.0,72482.76,148176. 
 02/18  02:00:00,15.0000007274982,1386345.7607624,0.0,72482.76,148176. 
 02/18  03:00:00,15.0000000815155,1584869.09731056,0.0,72482.76,148176. 
 02/18  04:00:00,15.0000000081402,1778553.47784551,0.0,72482.76,148176. 
 02/18  05:00:00,15.0000000007879,1850002.59120362,0.0,72482.76,148176. 
 02/18  06:00:00,15.0000000000749,1873729.03461392,0.0,72482.76,148176. 
 02/18  07:00:00,15.0000000000071,1850194.45815518,0.0,72482.76,148176. 
 02/18  08:00:00,15.0000000000008,1812876.99520848,0.0,71907.1003520197,148176. 
 02/18  09:00:00,15.0000000000001,1714640.57105691,0.0,61175.4449410744,148176. 
 02/18  10:00:00,15.0000000000001,1514742.74089597,0.0,34750.306488078,148176. 
 02/18  11:00:00,15.0000000000001,1283287.79001431,0.0,7248.276,148176. 
 02/18  12:00:00,15.0000000000001,1042854.50969188,0.0,7248.276,148176. 
 02/18  13:00:00,15.,874030.7777436,0.0,7248.276,148176. 
 02/18  14:00:00,15.0000000000001,717416.204739791,0.0,7248.276,148176. 
 02/18  15:00:00,15.,586366.255737855,0.0,7248.276,148176. 
 02/18  16:00:00,15.,598134.977320943,0.0,11433.561486532,148176. 
 02/18  17:00:00,15.,745504.431401379,0.0,42933.8316255321,148176. 
 02/18  18:00:00,15.0000000000001,951898.942554754,0.0,72482.76,148176. 
 02/18  19:00:00,15.0000000000001,1063306.2600221,0.0,72482.76,148176. 
 02/18  20:00:00,15.0000000000002,1218668.71011525,0.0,72482.76,148176. 
 02/18  21:00:00,15.0000000000002,1326531.34254649,0.0,72482.76,148176. 
 02/18  22:00:00,15.0000000000002,1403678.41867661,0.0,72482.76,148176. 
 02/18  23:00:00,15.0000000000003,1448185.96769534,0.0,72482.76,148176. 
 02/18  24:00:00,15.0000000000001,1487307.12894439,0.0,72482.76,148176. 
 02/19  01:00:00,14.9999999999999,1475082.54127042,0.0,72482.76,197568. 
 02/19  02:00:00,15.,1492366.16450653,0.0,72482.76,197568. 
 02/19  03:00:00,15.,1519846.25734389,0.0,72482.76,197568. 
 02/19  04:00:00,15.,1535455.16077374,0.0,72482.76,197568. 
 02/19  05:00:00,15.,1541367.03985226,0.0,72482.76,197568. 
 02/19  06:00:00,21.8952436970907,6830997.03910035,0.0,144965.52,197568. 
 02/19  07:00:00,21.9999999999965,6995141.58099942,0.0,144965.52,197568. 
 02/19  08:00:00,21.9999999999993,4853810.09439214,0.0,431428.339033234,197568. 
 02/19  09:00:00,21.9999999999999,4649958.34209893,0.0,1090760.37076466,444528. 
 02/19  10:00:00,22.0000000000002,4063230.82658572,0.0,598377.350240546,444528. 
 02/19  11:00:00,22.,3750492.05566971,0.0,130468.968,444528. 
 02/19  12:00:00,22.0000000000003,3354955.81900984,0.0,130468.968,444528. 
 02/19  13:00:00,22.0000000000003,2251758.24922861,0.0,130468.968,395136. 
 02/19  14:00:00,22.0000000000001,2869212.02705503,0.0,130468.968,444528. 
 02/19  15:00:00,22.0000000000002,2604193.07266865,0.0,130468.968,444528. 
 02/19  16:00:00,22.,2469220.80204539,0.0,175381.027837183,444528. 
 02/19  17:00:00,22.0000000000002,2380415.8982462,0.0,552767.326137541,444528. 
 02/19  18:00:00,22.,1930436.53367912,0.0,1014758.64,395136. 
 02/19  19:00:00,22.0000000000004,1768655.89449615,0.0,724827.6,296352. 
 02/19  20:00:00,18.6936095373413,0.0,0.0,724827.6,296352. 
 02/19  21:00:00,18.7257119276895,0.0,0.0,434896.56,246960. 
 02/19  22:00:00,17.6740767694319,0.0,0.0,434896.56,246960. 
 02/19  23:00:00,17.0251832658825,0.0,0.0,144965.52,197568. 
 02/19  24:00:00,16.2355703446971,0.0,0.0,72482.76,197568. 
 02/20  01:00:00,15.3996206410824,0.0,0.0,72482.76,197568. 
 02/20  02:00:00,15.0011548777088,133802.587491161,0.0,72482.76,197568. 
 02/20  03:00:00,15.0000004517168,586924.169240153,0.0,72482.76,197568. 
 02/20  04:00:00,15.0000000279784,981362.496089401,0.0,72482.76,197568. 
 02/20  05:00:00,15.0000000023891,989675.093142784,0.0,72482.76,197568. 
 02/20  06:00:00,21.9017279359179,5447300.36549117,0.0,144965.52,197568. 
 02/20  07:00:00,21.9999999999997,6881269.68901493,0.0,144965.52,197568. 
 02/20  08:00:00,22.0000000000002,4729555.18933633,0.0,431414.503578181,197568. 
 02/20  09:00:00,21.9999999999998,4528951.2036413,0.0,1080348.11984625,444528. 
 02/20  10:00:00,22.,4199563.41089269,0.0,586145.161311903,444528. 
 02/20  11:00:00,22.0000000000002,3721695.46187685,0.0,130468.968,444528. 
 02/20  12:00:00,22.0000000000003,3580068.66935984,0.0,130468.968,444528. 
 02/20  13:00:00,22.0000000000001,2518756.02270991,0.0,130468.968,395136. 
 02/20  14:00:00,22.,2954205.69815668,0.0,130468.968,444528. 
 02/20  15:00:00,22.,2817097.04509106,0.0,130468.968,444528. 
 02/20  16:00:00,21.9999999999998,2737623.02103605,0.0,163063.330621707,444528. 
 02/20  17:00:00,22.,2540839.80042047,0.0,750308.569320784,444528. 
 02/20  18:00:00,22.0000000000002,2102780.4820333,0.0,1014758.64,395136. 
 02/20  19:00:00,22.0000000000002,1872423.96527896,0.0,724827.6,296352. 
 02/20  20:00:00,18.0043253316543,0.0,0.0,724827.6,296352. 
 02/20  21:00:00,18.1535742306675,0.0,0.0,434896.56,246960. 
 02/20  22:00:00,17.312904137183,0.0,0.0,434896.56,246960. 
 02/20  23:00:00,16.5571808128313,0.0,0.0,144965.52,197568. 
 02/20  24:00:00,15.736362615155,0.0,0.0,72482.76,197568. 
 02/21  01:00:00,15.0009906057937,160799.80405776,0.0,72482.76,197568. 
 02/21  02:00:00,15.000000003963,587859.476676473,0.0,72482.76,197568. 
 02/21  03:00:00,15.000000000226,941134.40760126,0.0,72482.76,197568. 
 02/21  04:00:00,15.0000000000201,1110194.19654996,0.0,72482.76,197568. 
 02/21  05:00:00,15.000000000002,1276721.48494663,0.0,72482.76,197568. 
 02/21  06:00:00,21.8980537717054,6148061.73383723,0.0,144965.52,197568. 
 02/21  07:00:00,21.9999999999986,7011805.24447975,0.0,144965.52,197568. 
 02/21  08:00:00,21.9999999999997,5025949.22845492,0.0,428205.614655021,197568. 
 02/21  09:00:00,22.0000000000001,5094241.25565748,0.0,1069599.13928804,444528. 
 02/21  10:00:00,22.0000000000001,4590032.39115509,0.0,558083.647532439,444528. 
 02/21  11:00:00,22.,4312933.12883789,0.0,130468.968,444528. 
 02/21  12:00:00,22.0000000000004,3960364.64456124,0.0,130468.968,444528. 
 02/21  13:00:00,22.0000000000003,2722361.60031434,0.0,130468.968,395136. 
 02/21  14:00:00,21.9999999999999,3652504.90681629,0.0,130468.968,444528. 
 02/21  15:00:00,22.0000000000004,3445796.82135296,0.0,130468.968,444528. 
 02/21  16:00:00,22.0000000000001,3444528.40840741,0.0,131494.650672624,444528. 
 02/21  17:00:00,22.0000000000003,3279807.12959628,0.0,723991.076265362,444528. 
 02/21  18:00:00,22.0000000000001,2760598.2103616,0.0,1014758.64,395136. 
 02/21  19:00:00,22.0000000000001,2387396.81648432,0.0,724827.6,296352. 
 02/21  20:00:00,18.2521479973667,0.0,0.0,724827.6,296352. 
 02/21  21:00:00,18.0802026331068,0.0,0.0,434896.56,246960. 
 02/21  22:00:00,17.0808393465603,0.0,0.0,434896.56,246960. 
 02/21  23:00:00,16.1945477637921,0.0,0.0,144965.52,197568. 
 02/21  24:00:00,15.3028843610584,0.0,0.0,72482.76,197568. 
 02/22  01:00:00,15.004991032295,387318.261395815,0.0,72482.76,197568. 
 02/22  02:00:00,15.000234622536,876351.80630946,0.0,72482.76,197568. 
 02/22  03:00:00,15.0000172151391,1129193.11969792,0.0,72482.76,197568. 
 02/22  04:00:00,15.0000017439282,1229359.13985614,0.0,72482.76,197568. 
 02/22  05:00:00,15.0000001514599,1421524.77121306,0.0,72482.76,197568. 
 02/22  06:00:00,21.8964832211317,6435395.74648161,0.0,144965.52,197568. 
 02/22  07:00:00,21.9999999999981,7062352.10734812,0.0,144965.52,197568. 
 02/22  08:00:00,21.9999999999998,5011104.85399849,0.0,428179.124638311,197568. 
 02/22  09:00:00,22.0000000000001,4970798.90377389,0.0,1059107.86396233,444528. 
 02/22  10:00:00,22.0000000000003,4405709.3082567,0.0,545818.616395583,444528. 
 02/22  11:00:00,22.0000000000001,4048364.99108715,0.0,130468.968,444528. 
 02/22  12:00:00,22.,3600908.98895452,0.0,130468.968,444528. 
 02/22  13:00:00,22.,2412476.86994087,0.0,130468.968,395136. 
 02/22  14:00:00,21.9999999999998,3168263.14484472,0.0,130468.968,444528. 
 02/22  15:00:00,22.0000000000001,2967343.71174047,0.0,130468.968,444528. 
 02/22  16:00:00,22.0000000000001,2926972.14223895,0.0,130468.968,444528. 
 02/22  17:00:00,22.,2922150.10608285,0.0,712837.198239766,444528. 
 02/22  18:00:00,22.,2548022.44298547,0.0,1014758.64,395136. 
 02/22  19:00:00,21.9999999999997,2340605.07460655,0.0,724827.6,296352. 
 02/22  20:00:00,18.208315722394,0.0,0.0,724827.6,296352. 
 02/22  21:00:00,18.1096794506232,0.0,0.0,434896.56,246960. 
 02/22  22:00:00,17.1425693202051,0.0,0.0,434896.56,246960. 
 02/22  23:00:00,16.2648556911098,0.0,0.0,144965.52,197568. 
 02/22  24:00:00,15.3780193919512,0.0,0.0,72482.76,197568. 
 02/23  01:00:00,15.0027991072828,337742.69670634,0.0,72482.76,197568. 
 02/23  02:00:00,15.0000036684766,856846.490814596,0.0,72482.76,197568. 
 02/23  03:00:00,15.0000002700196,1143894.29165191,0.0,72482.76,197568. 
 02/23  04:00:00,15.0000000284048,1251664.12289896,0.0,72482.76,197568. 
 02/23  05:00:00,15.0000000025657,1486483.8331313,0.0,72482.76,197568. 
 02/23  06:00:00,21.8954406324647,6549387.33619243,0.0,144965.52,197568. 
 02/23  07:00:00,21.9999999999973,7214736.6907835,0.0,144965.52,197568. 
 02/23  08:00:00,21.9999999999996,5101670.51681588,0.0,428155.449889497,197568. 
 02/23  09:00:00,22.0000000000002,5033960.98202326,0.0,1048703.27825832,444528. 
 02/23  10:00:00,22.0000000000002,4334897.78715257,0.0,533998.268533383,444528. 
 02/23  11:00:00,22.,3849261.00614556,0.0,130468.968,444528. 
 02/23  12:00:00,22.0000000000002,3271231.41290458,0.0,130468.968,444528. 
 02/23  13:00:00,22.0000000000003,2088878.40409592,0.0,130468.968,395136. 
 02/23  14:00:00,21.9999999999998,2719802.00201946,0.0,130468.968,444528. 
 02/23  15:00:00,22.0000000000002,2502592.36399418,0.0,130468.968,444528. 
 02/23  16:00:00,21.9999999999999,2494986.78861295,0.0,130468.968,444528. 
 02/23  17:00:00,22.0000000000001,2623862.20084077,0.0,460783.28634237,444528. 
 02/23  18:00:00,22.0000000000001,2284314.34209922,0.0,1014758.64,395136. 
 02/23  19:00:00,22.0000000000002,2190094.24219792,0.0,724827.6,296352. 
 02/23  20:00:00,17.9891818957306,0.0,0.0,724827.6,296352. 
 02/23  21:00:00,18.0241263532701,0.0,0.0,434896.56,246960. 
 02/23  22:00:00,17.0796359499348,0.0,0.0,434896.56,246960. 
 02/23  23:00:00,16.1666921301422,0.0,0.0,144965.52,197568. 
 02/23  24:00:00,15.2321619285476,0.0,0.0,72482.76,197568. 
 02/24  01:00:00,15.0047072088974,562134.024801934,0.0,72482.76,148176. 
 02/24  02:00:00,15.0002699912667,1047797.68267194,0.0,72482.76,148176. 
 02/24  03:00:00,15.0000240865645,1299380.32057823,0.0,72482.76,148176. 
 02/24  04:00:00,15.0000024036826,1449903.65425018,0.0,72482.76,148176. 
 02/24  05:00:00,15.0000002247206,1638181.16752314,0.0,72482.76,148176. 
 02/24  06:00:00,15.0000000210577,1763220.55421512,0.0,72482.76,148176. 
 02/24  07:00:00,21.8915812011657,7313991.19959343,0.0,144965.52,197568. 
 02/24  08:00:00,21.9999999999912,7276005.20104653,0.0,137712.240600172,197568. 
 02/24  09:00:00,21.9999999999983,5299193.48419855,0.0,72482.76,246960. 
 02/24  10:00:00,22.,2874044.33318152,0.0,72482.76,246960. 
 02/24  11:00:00,22.,863882.883623547,0.0,72482.76,246960. 
 02/24  12:00:00,22.9371944289631,0.0,0.0,72482.76,246960. 
 02/24  13:00:00,22.766823472314,0.0,0.0,72482.76,246960. 
 02/24  14:00:00,22.7981085774161,0.0,0.0,72482.76,246960. 
 02/24  15:00:00,23.4441210066548,0.0,0.0,21744.828,172872. 
 02/24  16:00:00,23.0359833281656,0.0,0.0,21744.828,172872. 
 02/24  17:00:00,22.1988649512426,0.0,0.0,21744.828,172872. 
 02/24  18:00:00,21.2135724386964,0.0,0.0,72482.76,148176. 
 02/24  19:00:00,20.0071190726418,0.0,0.0,72482.76,148176. 
 02/24  20:00:00,18.8497672635254,0.0,0.0,72482.76,148176. 
 02/24  21:00:00,17.7051675086262,0.0,0.0,72482.76,148176. 
 02/24  22:00:00,16.5948186196645,0.0,0.0,72482.76,148176. 
 02/24  23:00:00,15.5193143309987,0.0,0.0,72482.76,148176. 
 02/24  24:00:00,15.0055946170984,503939.659655392,0.0,72482.76,148176. 
 02/25  01:00:00,15.0000140094948,1215329.75156389,0.0,72482.76,148176. 
 02/25  02:00:00,15.0000013973546,1595852.7926412,0.0,72482.76,148176. 
 02/25  03:00:00,15.0000001731217,1814644.64554099,0.0,72482.76,148176. 
 02/25  04:00:00,15.0000000198048,2124761.95059399,0.0,72482.76,148176. 
 02/25  05:00:00,15.0000000022714,2310288.57870216,0.0,72482.76,148176. 
 02/25  06:00:00,15.0000000002624,2426852.91024459,0.0,72482.76,148176. 
 02/25  07:00:00,15.00000000003,2442648.66040813,0.0,72482.76,148176. 
 02/25  08:00:00,15.0000000000032,2362106.24830758,0.0,69820.2025478912,148176. 
 02/25  09:00:00,15.0000000000003,1992204.09625117,0.0,17702.6021914373,148176. 
 02/25  10:00:00,15.0000000000002,1355937.77733841,0.0,7248.276,148176. 
 02/25  11:00:00,15.,597000.564675132,0.0,7248.276,148176. 
 02/25  12:00:00,16.5646010444482,0.0,0.0,7248.276,148176. 
 02/25  13:00:00,18.8040681670079,0.0,0.0,7248.276,148176. 
 02/25  14:00:00,23.5589283986628,0.0,0.0,7248.276,148176. 
 02/25  15:00:00,29.8898094208487,0.0,0.0,7248.276,148176. 
 02/25  16:00:00,31.9873306545416,0.0,1004878.91698358,7248.276,148176. 
 02/25  17:00:00,31.9999999977975,0.0,445907.87527892,7248.276,148176. 
 02/25  18:00:00,30.4864477791456,0.0,0.0,72482.76,148176. 
 02/25  19:00:00,28.7598498273078,0.0,0.0,72482.76,148176. 
 02/25  20:00:00,27.1171400823822,0.0,0.0,72482.76,148176. 
 02/25  21:00:00,25.5162094925795,0.0,0.0,72482.76,148176. 
 02/25  22:00:00,23.9797365555932,0.0,0.0,72482.76,148176. 
 02/25  23:00:00,22.5753804656347,0.0,0.0,72482.76,148176. 
 02/25  24:00:00,21.2721317127143,0.0,0.0,72482.76,148176. 
 02/26  01:00:00,20.0749726156788,0.0,0.0,72482.76,197568. 
 02/26  02:00:00,18.8894177950813,0.0,0.0,72482.76,197568. 
 02/26  03:00:00,17.7733812802121,0.0,0.0,72482.76,197568. 
 02/26  04:00:00,16.6933006702612,0.0,0.0,72482.76,197568. 
 02/26  05:00:00,15.6217366890778,0.0,0.0,72482.76,197568. 
 02/26  06:00:00,21.9118919771936,6580416.39458775,0.0,144965.52,197568. 
 02/26  07:00:00,21.999999999998,6048437.55360361,0.0,144965.52,197568. 
 02/26  08:00:00,21.9999999999997,4878200.33403579,0.0,403543.314732065,197568. 
 02/26  09:00:00,22.0000000000001,5672694.11114199,0.0,130468.968,444528. 
 02/26  10:00:00,22.0000000000004,4110021.95320653,0.0,130468.968,444528. 
 02/26  11:00:00,22.0000000000001,1678899.70312389,0.0,130468.968,444528. 
 02/26  12:00:00,25.2459267508897,0.0,0.0,130468.968,444528. 
 02/26  13:00:00,25.8484549394171,0.0,6899308.47361484,130468.968,395136. 
 02/26  14:00:00,25.9743978035996,0.0,11955907.3198503,130468.968,444528. 
 02/26  15:00:00,25.9899545166476,0.0,14322197.2668908,130468.968,444528. 
 02/26  16:00:00,25.9968660536516,0.0,10184696.2507687,130468.968,444528. 
 02/26  17:00:00,25.9995272519898,0.0,3675555.42090575,130468.968,444528. 
 02/26  18:00:00,25.9999927258143,0.0,279620.950983646,1014758.64,395136. 
 02/26  19:00:00,24.7798588189803,0.0,0.0,724827.6,296352. 
 02/26  20:00:00,23.2996223811153,0.0,0.0,724827.6,296352. 
 02/26  21:00:00,22.4542450489188,0.0,0.0,434896.56,246960. 
 02/26  22:00:00,21.1874280867224,0.0,0.0,434896.56,246960. 
 02/26  23:00:00,19.8937746893594,0.0,0.0,144965.52,197568. 
 02/26  24:00:00,18.5823243996775,0.0,0.0,72482.76,197568. 
 02/27  01:00:00,17.4338734886391,0.0,0.0,72482.76,197568. 
 02/27  02:00:00,16.2258180535962,0.0,0.0,72482.76,197568. 
 02/27  03:00:00,15.0456291446372,14211.7121568765,0.0,72482.76,197568. 
 02/27  04:00:00,15.0000000001415,1012505.00627827,0.0,72482.76,197568. 
 02/27  05:00:00,15.0000000000122,1596803.29483069,0.0,72482.76,197568. 
 02/27  06:00:00,21.8996446539122,5192361.72280265,0.0,144965.52,197568. 
 02/27  07:00:00,22.0000000000001,7707111.16753362,0.0,144965.52,197568. 
 02/27  08:00:00,22.0000000000002,5783093.17886667,0.0,393710.049377328,197568. 
 02/27  09:00:00,22.,6118710.08561528,0.0,130468.968,444528. 
 02/27  10:00:00,22.0000000000003,3986039.76010898,0.0,130468.968,444528. 
 02/27  11:00:00,22.0000000000001,975736.570169455,0.0,130468.968,444528. 
