Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/27  12:00:00,25.8296304637095,0.0,304130.393626613,130468.968,444528. 
 02/27  13:00:00,26.0000000000002,0.0,7533792.53749959,130468.968,395136. 
 02/27  14:00:00,26.0000000000001,0.0,12973318.9156495,130468.968,444528. 
 02/27  15:00:00,26.0000000000002,0.0,15287445.3900575,130468.968,444528. 
 02/27  16:00:00,26.0000000000002,0.0,11126238.7495601,130468.968,444528. 
 02/27  17:00:00,26.,0.0,4475406.06556979,130468.968,444528. 
 02/27  18:00:00,26.,0.0,858729.179545757,1014758.64,395136. 
 02/27  19:00:00,25.1243637250052,0.0,0.0,724827.6,296352. 
 02/27  20:00:00,23.5743541790073,0.0,0.0,724827.6,296352. 
 02/27  21:00:00,22.6637362113292,0.0,0.0,434896.56,246960. 
 02/27  22:00:00,21.2712188396049,0.0,0.0,434896.56,246960. 
 02/27  23:00:00,19.9571545877032,0.0,0.0,144965.52,197568. 
 02/27  24:00:00,18.6123774365308,0.0,0.0,72482.76,197568. 
 02/28  01:00:00,17.445096571195,0.0,0.0,72482.76,197568. 
 02/28  02:00:00,16.2434325332377,0.0,0.0,72482.76,197568. 
 02/28  03:00:00,15.0834342865098,0.0,0.0,72482.76,197568. 
 02/28  04:00:00,15.0009190185149,936954.589554164,0.0,72482.76,197568. 
 02/28  05:00:00,15.0000725674311,1473753.33035659,0.0,72482.76,197568. 
 02/28  06:00:00,21.8999653669552,5330960.57883368,0.0,144965.52,197568. 
 02/28  07:00:00,21.9999999999997,7373832.0221739,0.0,144965.52,197568. 
 02/28  08:00:00,22.0000000000002,5395759.61868176,0.0,393807.558332919,197568. 
 02/28  09:00:00,22.0000000000002,5610013.39708225,0.0,130468.968,444528. 
 02/28  10:00:00,22.0000000000002,4505605.0019758,0.0,130468.968,444528. 
 02/28  11:00:00,21.9999999999999,3457033.23165368,0.0,130468.968,444528. 
 02/28  12:00:00,22.0000000000001,2717094.86823458,0.0,130468.968,444528. 
 02/28  13:00:00,22.0000000000001,595117.554248769,0.0,130468.968,395136. 
 02/28  14:00:00,22.,346047.463734368,0.0,130468.968,444528. 
 02/28  15:00:00,22.2876703078733,0.0,0.0,130468.968,444528. 
 02/28  16:00:00,22.4059799331899,0.0,0.0,130468.968,444528. 
 02/28  17:00:00,22.001724483325,1771.9730562308,0.0,130468.968,444528. 
 02/28  18:00:00,22.0000000093058,271035.306797369,0.0,1014758.64,395136. 
 02/28  19:00:00,22.0000000005975,1078575.35304418,0.0,724827.6,296352. 
 02/28  20:00:00,20.0531172375285,0.0,0.0,724827.6,296352. 
 02/28  21:00:00,19.528945964372,0.0,0.0,434896.56,246960. 
 02/28  22:00:00,18.5371412761725,0.0,0.0,434896.56,246960. 
 02/28  23:00:00,17.5876027406776,0.0,0.0,144965.52,197568. 
 02/28  24:00:00,16.6759851228629,0.0,0.0,72482.76,197568. 
 03/01  01:00:00,15.995812329194,0.0,0.0,72482.76,197568. 
 03/01  02:00:00,15.3201921567417,0.0,0.0,72482.76,197568. 
 03/01  03:00:00,15.003746224028,251078.458554435,0.0,72482.76,197568. 
 03/01  04:00:00,15.000133467068,638258.519692771,0.0,72482.76,197568. 
 03/01  05:00:00,15.0000077998335,881621.764100824,0.0,72482.76,197568. 
 03/01  06:00:00,21.9098203882935,3456797.02823968,0.0,144965.52,197568. 
 03/01  07:00:00,22.,6415046.91771147,0.0,144965.52,197568. 
 03/01  08:00:00,21.9999999999999,4468791.51984898,0.0,418717.914911646,197568. 
 03/01  09:00:00,22.0000000000002,4323445.34358449,0.0,686363.002713249,444528. 
 03/01  10:00:00,22.,3457471.43417936,0.0,130468.968,444528. 
 03/01  11:00:00,22.0000000000002,2398531.40768296,0.0,130468.968,444528. 
 03/01  12:00:00,22.0000000000001,769898.410880303,0.0,130468.968,444528. 
 03/01  13:00:00,23.8048479457352,0.0,0.0,130468.968,395136. 
 03/01  14:00:00,24.5219527804331,0.0,0.0,130468.968,444528. 
 03/01  15:00:00,25.6904262879553,0.0,0.0,130468.968,444528. 
 03/01  16:00:00,25.5549917847915,0.0,0.0,130468.968,444528. 
 03/01  17:00:00,24.3911803205851,0.0,0.0,130468.968,444528. 
 03/01  18:00:00,23.8153592607691,0.0,0.0,1014758.64,395136. 
 03/01  19:00:00,22.9286391911173,0.0,0.0,724827.6,296352. 
 03/01  20:00:00,21.8352536160713,0.0,0.0,724827.6,296352. 
 03/01  21:00:00,21.1230733765266,0.0,0.0,434896.56,246960. 
 03/01  22:00:00,20.0756676904078,0.0,0.0,434896.56,246960. 
 03/01  23:00:00,18.9672229034297,0.0,0.0,144965.52,197568. 
 03/01  24:00:00,17.849802432773,0.0,0.0,72482.76,197568. 
 03/02  01:00:00,16.8687514034632,0.0,0.0,72482.76,197568. 
 03/02  02:00:00,15.8504342561948,0.0,0.0,72482.76,197568. 
 03/02  03:00:00,15.000556476459,109082.162028732,0.0,72482.76,197568. 
 03/02  04:00:00,15.0000000015856,871694.809531854,0.0,72482.76,197568. 
 03/02  05:00:00,15.0000000001142,1239884.20708641,0.0,72482.76,197568. 
 03/02  06:00:00,21.9042599763083,4535522.89784269,0.0,144965.52,197568. 
 03/02  07:00:00,22.0000000000002,6955839.78879571,0.0,144965.52,197568. 
 03/02  08:00:00,22.0000000000002,4960862.98485337,0.0,397044.565823361,197568. 
 03/02  09:00:00,21.9999999999999,4900981.14737424,0.0,130468.968,444528. 
 03/02  10:00:00,22.0000000000001,3196288.17237121,0.0,130468.968,444528. 
 03/02  11:00:00,22.0000000000001,1257995.61190279,0.0,130468.968,444528. 
 03/02  12:00:00,25.3369017714526,0.0,0.0,130468.968,444528. 
 03/02  13:00:00,25.8862653183309,0.0,5418004.32611297,130468.968,395136. 
 03/02  14:00:00,25.9653222125091,0.0,8651054.7708779,130468.968,444528. 
 03/02  15:00:00,25.9908048564955,0.0,7449203.32036374,130468.968,444528. 
 03/02  16:00:00,25.9986025175971,0.0,3539810.46539263,130468.968,444528. 
 03/02  17:00:00,25.9999843875133,0.0,200722.870695904,130468.968,444528. 
 03/02  18:00:00,24.9133214388752,0.0,0.0,574658.823636014,395136. 
 03/02  19:00:00,24.0268635503711,0.0,0.0,724827.6,296352. 
 03/02  20:00:00,22.8612697102814,0.0,0.0,724827.6,296352. 
 03/02  21:00:00,22.1984835089282,0.0,0.0,434896.56,246960. 
 03/02  22:00:00,21.1805535161392,0.0,0.0,434896.56,246960. 
 03/02  23:00:00,20.1253612240428,0.0,0.0,144965.52,197568. 
 03/02  24:00:00,19.0995402044281,0.0,0.0,72482.76,197568. 
 03/03  01:00:00,18.1874500998184,0.0,0.0,72482.76,148176. 
 03/03  02:00:00,17.2662454469386,0.0,0.0,72482.76,148176. 
 03/03  03:00:00,16.3877728979857,0.0,0.0,72482.76,148176. 
 03/03  04:00:00,15.5568348847465,0.0,0.0,72482.76,148176. 
 03/03  05:00:00,15.0025949392818,219109.061403725,0.0,72482.76,148176. 
 03/03  06:00:00,15.0000020255011,782075.591942242,0.0,72482.76,148176. 
 03/03  07:00:00,21.9006361137293,5831981.55758033,0.0,144965.52,197568. 
 03/03  08:00:00,21.9999999999994,6404930.57100449,0.0,134553.340363119,197568. 
 03/03  09:00:00,21.9999999999998,4902323.61975263,0.0,72482.76,246960. 
 03/03  10:00:00,21.9999999999999,2959888.58119584,0.0,72482.76,246960. 
 03/03  11:00:00,22.0000000000001,666209.660747231,0.0,72482.76,246960. 
 03/03  12:00:00,25.6820101811821,0.0,9221.06471929995,72482.76,246960. 
 03/03  13:00:00,26.,0.0,4941463.67787204,72482.76,246960. 
 03/03  14:00:00,26.,0.0,11353780.4620533,72482.76,246960. 
 03/03  15:00:00,26.,0.0,12902517.613559,21744.828,172872. 
 03/03  16:00:00,26.,0.0,8588956.98811688,21744.828,172872. 
 03/03  17:00:00,25.9999999999999,0.0,3669470.72515758,21744.828,172872. 
 03/03  18:00:00,26.,0.0,808557.40035461,33366.5942747012,148176. 
 03/03  19:00:00,25.04593433868,0.0,0.0,72482.76,148176. 
 03/03  20:00:00,23.713983983551,0.0,0.0,72482.76,148176. 
 03/03  21:00:00,22.4244756067667,0.0,0.0,72482.76,148176. 
 03/03  22:00:00,21.1389187701585,0.0,0.0,72482.76,148176. 
 03/03  23:00:00,19.9191229183546,0.0,0.0,72482.76,148176. 
 03/03  24:00:00,18.7139595024736,0.0,0.0,72482.76,148176. 
 03/04  01:00:00,17.559255117845,0.0,0.0,72482.76,148176. 
 03/04  02:00:00,16.4731372337878,0.0,0.0,72482.76,148176. 
 03/04  03:00:00,15.4145128472353,0.0,0.0,72482.76,148176. 
 03/04  04:00:00,15.0047714588506,540531.079619375,0.0,72482.76,148176. 
 03/04  05:00:00,15.0000122941089,1159669.69661732,0.0,72482.76,148176. 
 03/04  06:00:00,15.0000011513061,1483623.64144586,0.0,72482.76,148176. 
 03/04  07:00:00,15.0000001322375,1643490.20435333,0.0,72482.76,148176. 
 03/04  08:00:00,15.0000000126833,1706833.83461782,0.0,66194.5210246909,148176. 
 03/04  09:00:00,15.0000000010496,1520879.46516911,0.0,26813.7049473075,148176. 
 03/04  10:00:00,15.0000000000805,1305182.42810758,0.0,27027.8095066988,148176. 
 03/04  11:00:00,15.0000000000049,966257.915747359,0.0,7248.276,148176. 
 03/04  12:00:00,15.0000000000003,694639.177575588,0.0,7248.276,148176. 
 03/04  13:00:00,15.5237641479005,0.0,0.0,7248.276,148176. 
 03/04  14:00:00,16.3846546990332,0.0,0.0,7248.276,148176. 
 03/04  15:00:00,16.9932803189484,0.0,0.0,7248.276,148176. 
 03/04  16:00:00,17.1176629135374,0.0,0.0,7248.276,148176. 
 03/04  17:00:00,16.9809419226126,0.0,0.0,7248.276,148176. 
 03/04  18:00:00,16.3482202880468,0.0,0.0,37739.7616355768,148176. 
 03/04  19:00:00,15.5530334529593,0.0,0.0,72482.76,148176. 
 03/04  20:00:00,15.0028403563457,237288.064819741,0.0,72482.76,148176. 
 03/04  21:00:00,15.0000026660653,846804.058504733,0.0,72482.76,148176. 
 03/04  22:00:00,15.0000002104243,1251185.0408502,0.0,72482.76,148176. 
 03/04  23:00:00,15.000000023111,1420489.875362,0.0,72482.76,148176. 
 03/04  24:00:00,15.0000000022852,1712144.4402163,0.0,72482.76,148176. 
 03/05  01:00:00,15.0000000002272,1883567.83079354,0.0,72482.76,197568. 
 03/05  02:00:00,15.000000000023,2012860.35393156,0.0,72482.76,197568. 
 03/05  03:00:00,15.0000000000026,2099178.37385051,0.0,72482.76,197568. 
 03/05  04:00:00,15.0000000000005,2175218.17928178,0.0,72482.76,197568. 
 03/05  05:00:00,15.0000000000002,2159624.65230439,0.0,72482.76,197568. 
 03/05  06:00:00,21.8896655053332,7786670.57558743,0.0,144965.52,197568. 
 03/05  07:00:00,21.9999999999859,7707686.20175729,0.0,144965.52,197568. 
 03/05  08:00:00,21.999999999997,5390058.36393364,0.0,383842.930076438,197568. 
 03/05  09:00:00,21.9999999999995,5255173.43524185,0.0,130468.968,444528. 
 03/05  10:00:00,22.0000000000001,3412497.01494348,0.0,130468.968,444528. 
 03/05  11:00:00,22.,1461570.78672363,0.0,130468.968,444528. 
 03/05  12:00:00,25.478651952946,0.0,0.0,130468.968,444528. 
 03/05  13:00:00,25.9233393661078,0.0,5866320.85763762,130468.968,395136. 
 03/05  14:00:00,25.9727644089036,0.0,11052132.7011415,130468.968,444528. 
 03/05  15:00:00,25.9901568196372,0.0,12142680.7610411,130468.968,444528. 
 03/05  16:00:00,25.9972836750265,0.0,8121093.17921407,130468.968,444528. 
 03/05  17:00:00,25.999632246124,0.0,3025312.78138306,130468.968,444528. 
 03/05  18:00:00,25.99999092219,0.0,420298.386967624,403037.373229613,395136. 
 03/05  19:00:00,25.3487493403958,0.0,0.0,724827.6,296352. 
 03/05  20:00:00,24.0553688469967,0.0,0.0,724827.6,296352. 
 03/05  21:00:00,23.2328730258841,0.0,0.0,434896.56,246960. 
 03/05  22:00:00,21.9717127800435,0.0,0.0,434896.56,246960. 
 03/05  23:00:00,20.7507846015928,0.0,0.0,144965.52,197568. 
 03/05  24:00:00,19.538861257312,0.0,0.0,72482.76,197568. 
 03/06  01:00:00,18.4522049857078,0.0,0.0,72482.76,197568. 
 03/06  02:00:00,17.33687687883,0.0,0.0,72482.76,197568. 
 03/06  03:00:00,16.2821275881085,0.0,0.0,72482.76,197568. 
 03/06  04:00:00,15.2463762017725,0.0,0.0,72482.76,197568. 
 03/06  05:00:00,15.0053763422011,623333.07677089,0.0,72482.76,197568. 
 03/06  06:00:00,21.8985553646525,6494102.73264489,0.0,144965.52,197568. 
 03/06  07:00:00,21.9999999999983,6669512.47411882,0.0,144965.52,197568. 
 03/06  08:00:00,21.9999999999998,4894606.57196628,0.0,380514.633123561,197568. 
 03/06  09:00:00,21.9999999999998,4982820.41111965,0.0,130468.968,444528. 
 03/06  10:00:00,22.,3176544.86561093,0.0,130468.968,444528. 
 03/06  11:00:00,22.,310543.607241168,0.0,130468.968,444528. 
 03/06  12:00:00,25.7815828393175,0.0,133072.666218751,130468.968,444528. 
 03/06  13:00:00,25.9999999999999,0.0,5996284.40755869,130468.968,395136. 
 03/06  14:00:00,26.0000000000003,0.0,11457703.3510621,130468.968,444528. 
 03/06  15:00:00,26.0000000000001,0.0,12347886.552345,130468.968,444528. 
 03/06  16:00:00,25.9999999999999,0.0,8069101.90775429,130468.968,444528. 
 03/06  17:00:00,26.,0.0,3230650.92604406,130468.968,444528. 
 03/06  18:00:00,26.,0.0,644178.470576483,395673.618331658,395136. 
 03/06  19:00:00,25.5287953553685,0.0,0.0,724827.6,296352. 
 03/06  20:00:00,24.3118972335603,0.0,0.0,724827.6,296352. 
 03/06  21:00:00,23.5287520904918,0.0,0.0,434896.56,246960. 
 03/06  22:00:00,22.3428815084178,0.0,0.0,434896.56,246960. 
 03/06  23:00:00,21.187038019348,0.0,0.0,144965.52,197568. 
 03/06  24:00:00,20.0183228500891,0.0,0.0,72482.76,197568. 
 03/07  01:00:00,19.0110321808214,0.0,0.0,72482.76,197568. 
 03/07  02:00:00,17.9384931012524,0.0,0.0,72482.76,197568. 
 03/07  03:00:00,16.9218532744131,0.0,0.0,72482.76,197568. 
 03/07  04:00:00,15.9162975883236,0.0,0.0,72482.76,197568. 
 03/07  05:00:00,15.0496383264864,0.0,0.0,72482.76,197568. 
 03/07  06:00:00,21.9013634024165,6612870.03414513,0.0,144965.52,197568. 
 03/07  07:00:00,21.9999999999981,5981988.9050796,0.0,144965.52,197568. 
 03/07  08:00:00,21.9999999999996,4450071.38128237,0.0,377236.188973134,197568. 
 03/07  09:00:00,21.9999999999999,4633851.70269156,0.0,130468.968,444528. 
 03/07  10:00:00,22.0000000000002,3130672.96486577,0.0,130468.968,444528. 
 03/07  11:00:00,22.,610363.725488316,0.0,130468.968,444528. 
 03/07  12:00:00,25.7693837837959,0.0,96693.390598087,130468.968,444528. 
 03/07  13:00:00,26.,0.0,6252719.60428539,130468.968,395136. 
 03/07  14:00:00,26.,0.0,11668246.2702552,130468.968,444528. 
 03/07  15:00:00,26.,0.0,12483269.8553486,130468.968,444528. 
 03/07  16:00:00,26.,0.0,8277046.33440874,130468.968,444528. 
 03/07  17:00:00,26.,0.0,3344998.06287634,130468.968,444528. 
 03/07  18:00:00,26.,0.0,772398.133065138,354188.315441049,395136. 
 03/07  19:00:00,25.7307343585008,0.0,0.0,724827.6,296352. 
 03/07  20:00:00,24.4796400597551,0.0,0.0,724827.6,296352. 
 03/07  21:00:00,23.6698930099146,0.0,0.0,434896.56,246960. 
 03/07  22:00:00,22.44155710673,0.0,0.0,434896.56,246960. 
 03/07  23:00:00,21.2619709116892,0.0,0.0,144965.52,197568. 
 03/07  24:00:00,20.0741326874792,0.0,0.0,72482.76,197568. 
 03/08  01:00:00,19.0368925143607,0.0,0.0,72482.76,197568. 
 03/08  02:00:00,17.9697845175442,0.0,0.0,72482.76,197568. 
 03/08  03:00:00,16.939066130083,0.0,0.0,72482.76,197568. 
 03/08  04:00:00,15.9481633669175,0.0,0.0,72482.76,197568. 
 03/08  05:00:00,15.0136634429805,37260.1905464217,0.0,72482.76,197568. 
 03/08  06:00:00,21.8992141276902,6819151.76756359,0.0,144965.52,197568. 
 03/08  07:00:00,21.9999999999975,6331256.3349673,0.0,144965.52,197568. 
 03/08  08:00:00,21.9999999999998,4579521.98990704,0.0,370424.440063556,197568. 
 03/08  09:00:00,22.0000000000001,4339331.06243276,0.0,130468.968,444528. 
 03/08  10:00:00,22.0000000000001,2388183.68808645,0.0,130468.968,444528. 
 03/08  11:00:00,22.2733009065621,0.0,0.0,130468.968,444528. 
 03/08  12:00:00,25.8892930117417,0.0,826862.231777696,130468.968,444528. 
 03/08  13:00:00,25.9999999999998,0.0,7059068.04648219,130468.968,395136. 
 03/08  14:00:00,26.0000000000003,0.0,12530449.2833422,130468.968,444528. 
 03/08  15:00:00,26.0000000000005,0.0,13316301.1231255,130468.968,444528. 
 03/08  16:00:00,26.0000000000002,0.0,9078351.06536376,130468.968,444528. 
 03/08  17:00:00,26.0000000000002,0.0,3891460.9310356,130468.968,444528. 
 03/08  18:00:00,26.,0.0,1106638.64352884,347526.537956169,395136. 
 03/08  19:00:00,25.8524783276964,0.0,0.0,724827.6,296352. 
 03/08  20:00:00,24.6491607892299,0.0,0.0,724827.6,296352. 
 03/08  21:00:00,23.8978239333199,0.0,0.0,434896.56,246960. 
 03/08  22:00:00,22.7491293006228,0.0,0.0,434896.56,246960. 
 03/08  23:00:00,21.5861558348153,0.0,0.0,144965.52,197568. 
 03/08  24:00:00,20.4039763347166,0.0,0.0,72482.76,197568. 
 03/09  01:00:00,19.3442019206927,0.0,0.0,72482.76,197568. 
 03/09  02:00:00,18.2706640618552,0.0,0.0,72482.76,197568. 
 03/09  03:00:00,17.2407796347084,0.0,0.0,72482.76,197568. 
 03/09  04:00:00,16.2372652760704,0.0,0.0,72482.76,197568. 
 03/09  05:00:00,15.2515411995436,0.0,0.0,72482.76,197568. 
 03/09  06:00:00,21.9053677212971,6604397.36748026,0.0,144965.52,197568. 
 03/09  07:00:00,21.9999999999984,5923011.36789797,0.0,144965.52,197568. 
 03/09  08:00:00,21.9999999999998,4232756.81055106,0.0,367092.981567533,197568. 
 03/09  09:00:00,22.0000000000002,3854266.97477656,0.0,130468.968,444528. 
 03/09  10:00:00,22.0000000000002,1950500.2794506,0.0,130468.968,444528. 
 03/09  11:00:00,22.9084753498767,0.0,0.0,130468.968,444528. 
 03/09  12:00:00,25.9872655250662,0.0,1560700.54181889,130468.968,444528. 
 03/09  13:00:00,25.9999999999996,0.0,7969718.12473223,130468.968,395136. 
 03/09  14:00:00,26.0000000000002,0.0,13223864.6338152,130468.968,444528. 
 03/09  15:00:00,26.0000000000001,0.0,13935809.2765372,130468.968,444528. 
 03/09  16:00:00,26.,0.0,9704922.88941595,130468.968,444528. 
 03/09  17:00:00,26.,0.0,4393212.22638122,130468.968,444528. 
 03/09  18:00:00,26.,0.0,1344875.47055142,325907.126913639,395136. 
 03/09  19:00:00,25.9083350863645,0.0,0.0,724827.6,296352. 
 03/09  20:00:00,24.849655052822,0.0,0.0,724827.6,296352. 
 03/09  21:00:00,24.2340350036751,0.0,0.0,434896.56,246960. 
 03/09  22:00:00,23.2879866875267,0.0,0.0,434896.56,246960. 
 03/09  23:00:00,22.2221051845838,0.0,0.0,144965.52,197568. 
 03/09  24:00:00,21.1558760205453,0.0,0.0,72482.76,197568. 
 03/10  01:00:00,20.1565820564955,0.0,0.0,72482.76,148176. 
 03/10  02:00:00,19.1805457211113,0.0,0.0,72482.76,148176. 
 03/10  03:00:00,18.2258025027953,0.0,0.0,72482.76,148176. 
 03/10  04:00:00,17.3164338055715,0.0,0.0,72482.76,148176. 
 03/10  05:00:00,16.4148864909518,0.0,0.0,72482.76,148176. 
 03/10  06:00:00,15.5604849149514,0.0,0.0,72482.76,148176. 
 03/10  07:00:00,21.9126338156778,6274090.83189532,0.0,144965.52,197568. 
 03/10  08:00:00,21.9999999999991,5236964.1948766,0.0,121257.336714473,197568. 
 03/10  09:00:00,21.9999999999996,3650547.64525811,0.0,72482.76,246960. 
 03/10  10:00:00,21.9999999999998,1659903.84045085,0.0,72482.76,246960. 
 03/10  11:00:00,22.5782377514572,0.0,0.0,72482.76,246960. 
 03/10  12:00:00,25.9663548837842,0.0,1777124.07359907,72482.76,246960. 
 03/10  13:00:00,26.0000000000002,0.0,7416117.00361492,72482.76,246960. 
 03/10  14:00:00,26.0000000000003,0.0,13568055.1581977,72482.76,246960. 
 03/10  15:00:00,26.0000000000001,0.0,14695741.5576645,21744.828,172872. 
 03/10  16:00:00,26.0000000000002,0.0,10414048.7254555,21744.828,172872. 
 03/10  17:00:00,26.0000000000003,0.0,5304706.97253938,21744.828,172872. 
 03/10  18:00:00,26.,0.0,2110928.73371251,19004.9864742821,148176. 
 03/10  19:00:00,26.2371760392746,0.0,0.0,72482.76,148176. 
 03/10  20:00:00,25.0429850044828,0.0,0.0,72482.76,148176. 
 03/10  21:00:00,23.988553660003,0.0,0.0,72482.76,148176. 
 03/10  22:00:00,22.8334368199746,0.0,0.0,72482.76,148176. 
 03/10  23:00:00,21.7786818524097,0.0,0.0,72482.76,148176. 
 03/10  24:00:00,20.7003775718279,0.0,0.0,72482.76,148176. 
 03/11  01:00:00,19.6467340783237,0.0,0.0,72482.76,148176. 
 03/11  02:00:00,18.6492513773974,0.0,0.0,72482.76,148176. 
 03/11  03:00:00,17.6628943090989,0.0,0.0,72482.76,148176. 
 03/11  04:00:00,16.7150476310421,0.0,0.0,72482.76,148176. 
 03/11  05:00:00,15.8099293418153,0.0,0.0,72482.76,148176. 
 03/11  06:00:00,15.0123289573086,33748.4369738127,0.0,72482.76,148176. 
 03/11  07:00:00,15.0000000039905,673826.08082684,0.0,72482.76,148176. 
 03/11  08:00:00,15.0000000001886,783762.067845251,0.0,59481.4969134507,148176. 
 03/11  09:00:00,15.000000000005,355237.447110119,0.0,7248.276,148176. 
 03/11  10:00:00,16.1119063062023,0.0,0.0,7248.276,148176. 
 03/11  11:00:00,19.249101927855,0.0,0.0,7248.276,148176. 
 03/11  12:00:00,24.8342538783658,0.0,0.0,7248.276,148176. 
 03/11  13:00:00,31.5687962868512,0.0,308857.430485617,7248.276,148176. 
 03/11  14:00:00,32.0000000000002,0.0,7136776.53018901,7248.276,148176. 
 03/11  15:00:00,31.9999999999998,0.0,10995695.8973761,7248.276,148176. 
 03/11  16:00:00,32.0000000000001,0.0,8277858.65835228,7248.276,148176. 
 03/11  17:00:00,31.9999999999999,0.0,3980974.69943847,7248.276,148176. 
 03/11  18:00:00,32.0000000000001,0.0,1118317.82733997,18311.459122561,148176. 
 03/11  19:00:00,31.3504421766864,0.0,0.0,72482.76,148176. 
 03/11  20:00:00,30.0556505838189,0.0,0.0,72482.76,148176. 
 03/11  21:00:00,28.8148056381971,0.0,0.0,72482.76,148176. 
 03/11  22:00:00,27.5513683064287,0.0,0.0,72482.76,148176. 
 03/11  23:00:00,26.2681913165989,0.0,0.0,72482.76,148176. 
 03/11  24:00:00,24.9874399234179,0.0,0.0,72482.76,148176. 
 03/12  01:00:00,23.7240738078901,0.0,0.0,72482.76,197568. 
 03/12  02:00:00,22.586147247943,0.0,0.0,72482.76,197568. 
 03/12  03:00:00,21.4975445098527,0.0,0.0,72482.76,197568. 
 03/12  04:00:00,20.4747413306547,0.0,0.0,72482.76,197568. 
 03/12  05:00:00,19.4514396579397,0.0,0.0,72482.76,197568. 
 03/12  06:00:00,21.969520873942,3048432.56452925,0.0,144965.52,197568. 
 03/12  07:00:00,21.9999999997729,2993804.56432955,0.0,144965.52,197568. 
 03/12  08:00:00,21.9999999999661,2607870.82663252,0.0,350003.548916044,197568. 
 03/12  09:00:00,21.9999999999955,2716604.99080784,0.0,130468.968,444528. 
 03/12  10:00:00,21.9999999999995,1461910.52123238,0.0,130468.968,444528. 
 03/12  11:00:00,23.6410990652109,0.0,0.0,130468.968,444528. 
 03/12  12:00:00,25.9875393798819,0.0,1733197.43025057,130468.968,444528. 
 03/12  13:00:00,25.9999999988248,0.0,8052959.79218,130468.968,395136. 
 03/12  14:00:00,25.999999999558,0.0,12307007.5756443,130468.968,444528. 
 03/12  15:00:00,25.999999999838,0.0,12495771.047286,130468.968,444528. 
 03/12  16:00:00,25.9999999999559,0.0,7958133.43422944,130468.968,444528. 
 03/12  17:00:00,25.9999999999934,0.0,3391559.16237263,130468.968,444528. 
 03/12  18:00:00,25.9999999999997,0.0,842555.758408818,260079.985463173,395136. 
 03/12  19:00:00,25.7774194739213,0.0,0.0,724827.6,296352. 
 03/12  20:00:00,24.6037512767613,0.0,0.0,724827.6,296352. 
 03/12  21:00:00,23.8889306105932,0.0,0.0,434896.56,246960. 
 03/12  22:00:00,22.7545913521505,0.0,0.0,434896.56,246960. 
 03/12  23:00:00,21.6397171429217,0.0,0.0,144965.52,197568. 
 03/12  24:00:00,20.4805501947003,0.0,0.0,72482.76,197568. 
 03/13  01:00:00,19.4744204401541,0.0,0.0,72482.76,197568. 
 03/13  02:00:00,18.4444595632768,0.0,0.0,72482.76,197568. 
 03/13  03:00:00,17.4473857960399,0.0,0.0,72482.76,197568. 
 03/13  04:00:00,16.4901896979663,0.0,0.0,72482.76,197568. 
 03/13  05:00:00,15.5755536081634,0.0,0.0,72482.76,197568. 
 03/13  06:00:00,21.9129850006713,6277394.59283582,0.0,144965.52,197568. 
 03/13  07:00:00,21.9999999999987,5766860.89731074,0.0,144965.52,197568. 
 03/13  08:00:00,21.9999999999999,4143274.35869657,0.0,335771.49138422,197568. 
 03/13  09:00:00,22.,3687040.98206029,0.0,130468.968,444528. 
 03/13  10:00:00,22.,1832195.04062025,0.0,130468.968,444528. 
 03/13  11:00:00,23.2867460116024,0.0,0.0,130468.968,444528. 
 03/13  12:00:00,25.9895612600114,0.0,2037161.14684825,130468.968,444528. 
 03/13  13:00:00,25.999999999895,0.0,8478619.66250062,130468.968,395136. 
 03/13  14:00:00,25.999999999958,0.0,13596899.0413167,130468.968,444528. 
 03/13  15:00:00,25.999999999983,0.0,14422844.5526765,130468.968,444528. 
 03/13  16:00:00,25.9999999999949,0.0,10192614.4057109,130468.968,444528. 
 03/13  17:00:00,25.999999999999,0.0,5041873.44349489,130468.968,444528. 
 03/13  18:00:00,25.9999999999999,0.0,2052425.79189353,295920.456525462,395136. 
 03/13  19:00:00,26.,0.0,573967.366935879,724827.6,296352. 
 03/13  20:00:00,25.6040330233003,0.0,0.0,724827.6,296352. 
 03/13  21:00:00,25.0773312923322,0.0,0.0,434896.56,246960. 
 03/13  22:00:00,24.3678515700357,0.0,0.0,434896.56,246960. 
 03/13  23:00:00,23.5467976834685,0.0,0.0,144965.52,197568. 
 03/13  24:00:00,22.7839447004784,0.0,0.0,72482.76,197568. 
 03/14  01:00:00,22.1184877568817,0.0,0.0,72482.76,197568. 
 03/14  02:00:00,21.4290865030756,0.0,0.0,72482.76,197568. 
 03/14  03:00:00,20.7648175124165,0.0,0.0,72482.76,197568. 
 03/14  04:00:00,20.1293745561948,0.0,0.0,72482.76,197568. 
 03/14  05:00:00,19.4360394776698,0.0,0.0,72482.76,197568. 
 03/14  06:00:00,21.9720660263257,2514065.13105187,0.0,144965.52,197568. 
 03/14  07:00:00,21.9999999999487,2614946.76197687,0.0,144965.52,197568. 
 03/14  08:00:00,21.9999999999936,2142175.29147117,0.0,399919.439974554,197568. 
 03/14  09:00:00,21.9999999999992,2393338.23014622,0.0,534577.614615743,444528. 
 03/14  10:00:00,22.0000000000002,1996909.02869895,0.0,130468.968,444528. 
 03/14  11:00:00,22.,1459908.60460325,0.0,130468.968,444528. 
 03/14  12:00:00,22.,163105.781019733,0.0,130468.968,444528. 
 03/14  13:00:00,23.3840705763385,0.0,0.0,130468.968,395136. 
 03/14  14:00:00,23.8854850875759,0.0,0.0,130468.968,444528. 
 03/14  15:00:00,24.5883833272114,0.0,0.0,130468.968,444528. 
 03/14  16:00:00,24.4019113977712,0.0,0.0,130468.968,444528. 
 03/14  17:00:00,23.7509844274649,0.0,0.0,130468.968,444528. 
 03/14  18:00:00,23.408419259242,0.0,0.0,628249.178152057,395136. 
 03/14  19:00:00,22.6777759174351,0.0,0.0,724827.6,296352. 
 03/14  20:00:00,22.2143013680441,0.0,0.0,724827.6,296352. 
 03/14  21:00:00,21.8132576759598,0.0,0.0,434896.56,246960. 
 03/14  22:00:00,21.3032901155747,0.0,0.0,434896.56,246960. 
 03/14  23:00:00,20.5724241210214,0.0,0.0,144965.52,197568. 
 03/14  24:00:00,19.8854285506294,0.0,0.0,72482.76,197568. 
 03/15  01:00:00,19.0825704953477,0.0,0.0,72482.76,197568. 
 03/15  02:00:00,18.5043043853647,0.0,0.0,72482.76,197568. 
 03/15  03:00:00,17.8335691414133,0.0,0.0,72482.76,197568. 
 03/15  04:00:00,17.0268135097693,0.0,0.0,72482.76,197568. 
 03/15  05:00:00,16.4456353974972,0.0,0.0,72482.76,197568. 
 03/15  06:00:00,21.9346232519642,4857872.30008805,0.0,144965.52,197568. 
 03/15  07:00:00,21.9999999999999,4804558.64543252,0.0,144965.52,197568. 
 03/15  08:00:00,22.0000000000002,3554867.24937883,0.0,405779.173318859,197568. 
 03/15  09:00:00,21.9999999999998,3747816.66556958,0.0,834157.821536281,444528. 
 03/15  10:00:00,22.,3754363.89688846,0.0,253242.087797431,444528. 
 03/15  11:00:00,22.0000000000002,3186504.04693544,0.0,130468.968,444528. 
 03/15  12:00:00,22.,2860493.81023745,0.0,130468.968,444528. 
 03/15  13:00:00,21.9999999999998,2109818.0516703,0.0,130468.968,395136. 
 03/15  14:00:00,22.0000000000002,2509598.15861351,0.0,130468.968,444528. 
 03/15  15:00:00,22.0000000000002,2408062.72833655,0.0,130468.968,444528. 
 03/15  16:00:00,22.0000000000002,2718653.33716382,0.0,130468.968,444528. 
 03/15  17:00:00,22.,2476825.91508614,0.0,532408.160595377,444528. 
 03/15  18:00:00,21.9999999999998,2096125.72845338,0.0,810128.886174941,395136. 
 03/15  19:00:00,22.0000000000002,2001773.84744757,0.0,724827.6,296352. 
 03/15  20:00:00,18.8492390497725,0.0,0.0,724827.6,296352. 
 03/15  21:00:00,18.7788021260363,0.0,0.0,434896.56,246960. 
 03/15  22:00:00,17.7889988968703,0.0,0.0,434896.56,246960. 
 03/15  23:00:00,17.1699261397365,0.0,0.0,144965.52,197568. 
 03/15  24:00:00,16.4926111909519,0.0,0.0,72482.76,197568. 
 03/16  01:00:00,15.8089709380366,0.0,0.0,72482.76,197568. 
 03/16  02:00:00,15.2811386927411,0.0,0.0,72482.76,197568. 
 03/16  03:00:00,15.0032684957496,221957.275052729,0.0,72482.76,197568. 
 03/16  04:00:00,15.0001186551966,625030.718121675,0.0,72482.76,197568. 
 03/16  05:00:00,15.0000062566493,718889.7720367,0.0,72482.76,197568. 
 03/16  06:00:00,21.9094378617795,3768199.97096582,0.0,144965.52,197568. 
 03/16  07:00:00,22.,6210298.77547733,0.0,144965.52,197568. 
 03/16  08:00:00,21.9999999999998,4073495.83891104,0.0,402703.039841072,197568. 
 03/16  09:00:00,22.0000000000002,3587946.7116278,0.0,811597.087224905,444528. 
 03/16  10:00:00,21.9999999999998,3288186.97582271,0.0,241467.426922147,444528. 
 03/16  11:00:00,22.,2503225.28915855,0.0,130468.968,444528. 
 03/16  12:00:00,21.9999999999998,2024234.02235556,0.0,130468.968,444528. 
 03/16  13:00:00,21.9999999999999,1145143.55797501,0.0,130468.968,395136. 
 03/16  14:00:00,22.0000000000001,1359270.04668644,0.0,130468.968,444528. 
 03/16  15:00:00,22.,1211366.87717718,0.0,130468.968,444528. 
 03/16  16:00:00,22.,1275673.69763104,0.0,130468.968,444528. 
 03/16  17:00:00,21.9999999999999,1235955.07734798,0.0,507148.002662994,444528. 
 03/16  18:00:00,22.,1024507.19929057,0.0,802101.180886944,395136. 
 03/16  19:00:00,21.9999999999999,967122.32325687,0.0,724827.6,296352. 
 03/16  20:00:00,20.4244732955953,0.0,0.0,724827.6,296352. 
 03/16  21:00:00,20.2193199114628,0.0,0.0,434896.56,246960. 
 03/16  22:00:00,19.6309239909411,0.0,0.0,434896.56,246960. 
 03/16  23:00:00,18.9567161162126,0.0,0.0,144965.52,197568. 
 03/16  24:00:00,18.3452737086447,0.0,0.0,72482.76,197568. 
 03/17  01:00:00,17.7520219484919,0.0,0.0,72482.76,148176. 
 03/17  02:00:00,17.2066935449316,0.0,0.0,72482.76,148176. 
 03/17  03:00:00,16.6925359866997,0.0,0.0,72482.76,148176. 
 03/17  04:00:00,16.2087228015084,0.0,0.0,72482.76,148176. 
 03/17  05:00:00,15.738575751089,0.0,0.0,72482.76,148176. 
 03/17  06:00:00,15.3067186904315,0.0,0.0,72482.76,148176. 
 03/17  07:00:00,21.9127394121685,5266820.37755983,0.0,144965.52,197568. 
 03/17  08:00:00,22.0000000000001,4987617.38182135,0.0,133209.916630937,197568. 
 03/17  09:00:00,22.,3508076.81571907,0.0,444837.145562342,246960. 
 03/17  10:00:00,22.,2644597.37998709,0.0,119350.389475497,246960. 
 03/17  11:00:00,22.,1989849.5245374,0.0,72482.76,246960. 
 03/17  12:00:00,21.9999999999997,1545434.36691751,0.0,72482.76,246960. 
 03/17  13:00:00,22.,1399639.94846183,0.0,72482.76,246960. 
 03/17  14:00:00,22.0000000000001,903579.550722082,0.0,72482.76,246960. 
 03/17  15:00:00,22.,415416.889616952,0.0,21744.828,172872. 
 03/17  16:00:00,22.,458851.122488295,0.0,21744.828,172872. 
 03/17  17:00:00,21.9999999999999,638327.930575606,0.0,82619.0284466194,172872. 
 03/17  18:00:00,20.7733986957962,0.0,0.0,56723.9795423024,148176. 
 03/17  19:00:00,20.2175833075903,0.0,0.0,72482.76,148176. 
 03/17  20:00:00,19.3904166083469,0.0,0.0,72482.76,148176. 
 03/17  21:00:00,18.6149712045643,0.0,0.0,72482.76,148176. 
 03/17  22:00:00,17.770842511879,0.0,0.0,72482.76,148176. 
 03/17  23:00:00,16.9812054599657,0.0,0.0,72482.76,148176. 
 03/17  24:00:00,16.1621358121884,0.0,0.0,72482.76,148176. 
 03/18  01:00:00,15.3593497095202,0.0,0.0,72482.76,148176. 
 03/18  02:00:00,15.0021447719515,269679.564859995,0.0,72482.76,148176. 
 03/18  03:00:00,15.0000019132301,684760.293822577,0.0,72482.76,148176. 
 03/18  04:00:00,15.0000001152558,911274.082544866,0.0,72482.76,148176. 
 03/18  05:00:00,15.0000000106228,948192.254008689,0.0,72482.76,148176. 
 03/18  06:00:00,15.000000000764,1105327.71411628,0.0,72482.76,148176. 
 03/18  07:00:00,15.0000000000538,1173469.92391223,0.0,72482.76,148176. 
 03/18  08:00:00,15.0000000000035,1086625.81672188,0.0,60781.2945808251,148176. 
 03/18  09:00:00,15.0000000000002,822471.289899512,0.0,13648.2136177183,148176. 
 03/18  10:00:00,15.0000000000001,433555.823848061,0.0,7248.276,148176. 
 03/18  11:00:00,15.1787899897809,0.0,0.0,7248.276,148176. 
 03/18  12:00:00,16.468457343631,0.0,0.0,7248.276,148176. 
 03/18  13:00:00,17.5944468827752,0.0,0.0,7248.276,148176. 
 03/18  14:00:00,19.2847216896172,0.0,0.0,7248.276,148176. 
 03/18  15:00:00,20.5849874518758,0.0,0.0,7248.276,148176. 
 03/18  16:00:00,21.0918228172988,0.0,0.0,7248.276,148176. 
 03/18  17:00:00,20.8837651304804,0.0,0.0,7248.276,148176. 
 03/18  18:00:00,20.3976844971153,0.0,0.0,40449.1558471433,148176. 
 03/18  19:00:00,19.7388706784771,0.0,0.0,72482.76,148176. 
 03/18  20:00:00,19.1274328929779,0.0,0.0,72482.76,148176. 
 03/18  21:00:00,18.554465565408,0.0,0.0,72482.76,148176. 
 03/18  22:00:00,18.0038080804172,0.0,0.0,72482.76,148176. 
 03/18  23:00:00,17.4380400147773,0.0,0.0,72482.76,148176. 
 03/18  24:00:00,16.8607369401755,0.0,0.0,72482.76,148176. 
 03/19  01:00:00,16.3509094833019,0.0,0.0,72482.76,197568. 
 03/19  02:00:00,15.8926027805648,0.0,0.0,72482.76,197568. 
 03/19  03:00:00,15.4642293299288,0.0,0.0,72482.76,197568. 
 03/19  04:00:00,15.0823424579612,0.0,0.0,72482.76,197568. 
 03/19  05:00:00,15.0010635531792,261474.01699128,0.0,72482.76,197568. 
 03/19  06:00:00,21.9066718607282,4960958.11440475,0.0,144965.52,197568. 
 03/19  07:00:00,22.,5679795.58406072,0.0,143835.691102669,197568. 
 03/19  08:00:00,22.,3613219.84756702,0.0,297031.098588485,197568. 
 03/19  09:00:00,21.9999999999998,2566576.37952093,0.0,130468.968,444528. 
 03/19  10:00:00,22.0000000000001,898482.382578162,0.0,130468.968,444528. 
 03/19  11:00:00,23.2271065895055,0.0,0.0,130468.968,444528. 
 03/19  12:00:00,25.1653379511707,0.0,0.0,130468.968,444528. 
 03/19  13:00:00,25.9921427758151,0.0,461114.188315032,130468.968,395136. 
 03/19  14:00:00,25.9999987963321,0.0,913810.218206785,130468.968,444528. 
 03/19  15:00:00,25.9999998467082,0.0,2209091.51719541,130468.968,444528. 
 03/19  16:00:00,25.9999999809882,0.0,2289423.31655362,130468.968,444528. 
 03/19  17:00:00,25.9999999985109,0.0,1321891.06023606,130468.968,444528. 
 03/19  18:00:00,25.9999999999849,0.0,146986.373531012,159570.520883118,395136. 
 03/19  19:00:00,25.5321525448078,0.0,0.0,724827.6,296352. 
 03/19  20:00:00,24.7424870423444,0.0,0.0,724827.6,296352. 
 03/19  21:00:00,24.181108939075,0.0,0.0,434896.56,246960. 
 03/19  22:00:00,23.3590942978413,0.0,0.0,434896.56,246960. 
 03/19  23:00:00,22.4267330622528,0.0,0.0,144965.52,197568. 
 03/19  24:00:00,21.4952996916373,0.0,0.0,72482.76,197568. 
 03/20  01:00:00,20.6293583439921,0.0,0.0,72482.76,197568. 
 03/20  02:00:00,19.7493063849202,0.0,0.0,72482.76,197568. 
 03/20  03:00:00,18.851397902239,0.0,0.0,72482.76,197568. 
 03/20  04:00:00,17.9716060777621,0.0,0.0,72482.76,197568. 
 03/20  05:00:00,17.2194160252873,0.0,0.0,72482.76,197568. 
 03/20  06:00:00,21.9488808794467,4535442.13294594,0.0,144965.52,197568. 
 03/20  07:00:00,22.,4104292.89198946,0.0,143828.030521759,197568. 
 03/20  08:00:00,22.,3025170.88160597,0.0,285944.680281118,197568. 
 03/20  09:00:00,22.,2779341.36559834,0.0,130468.968,444528. 
 03/20  10:00:00,22.,1696119.22362085,0.0,130468.968,444528. 
 03/20  11:00:00,22.0996701381411,0.0,0.0,130468.968,444528. 
 03/20  12:00:00,25.8465381692123,0.0,578997.795499614,130468.968,444528. 
 03/20  13:00:00,26.0000000000002,0.0,6704767.89820441,130468.968,395136. 
 03/20  14:00:00,26.0000000000001,0.0,12818427.936628,130468.968,444528. 
 03/20  15:00:00,26.,0.0,13748490.9910513,130468.968,444528. 
 03/20  16:00:00,25.9999999999997,0.0,9646277.08820149,130468.968,444528. 
 03/20  17:00:00,25.9999999999999,0.0,4486839.09547247,130468.968,444528. 
 03/20  18:00:00,26.0000000000001,0.0,1549737.04773798,217321.97601922,395136. 
 03/20  19:00:00,26.,0.0,288026.292085984,724827.6,296352. 
 03/20  20:00:00,25.1772877494995,0.0,0.0,724827.6,296352. 
 03/20  21:00:00,24.5496796078607,0.0,0.0,434896.56,246960. 
 03/20  22:00:00,23.5884059429076,0.0,0.0,434896.56,246960. 
 03/20  23:00:00,22.5881041433916,0.0,0.0,144965.52,197568. 
 03/20  24:00:00,21.5944991726483,0.0,0.0,72482.76,197568. 
 03/21  01:00:00,20.6969760650895,0.0,0.0,72482.76,197568. 
 03/21  02:00:00,19.8713066185913,0.0,0.0,72482.76,197568. 
 03/21  03:00:00,19.1173067742626,0.0,0.0,72482.76,197568. 
 03/21  04:00:00,18.4078512618023,0.0,0.0,72482.76,197568. 
 03/21  05:00:00,17.6857019165351,0.0,0.0,72482.76,197568. 
 03/21  06:00:00,21.9576120647303,4033814.59274448,0.0,144965.52,197568. 
 03/21  07:00:00,22.,3715699.01427913,0.0,142780.720444277,197568. 
 03/21  08:00:00,22.,2621043.82844655,0.0,190239.074533975,197568. 
 03/21  09:00:00,21.9999999999999,1794584.74127765,0.0,130468.968,444528. 
 03/21  10:00:00,22.,430020.215304918,0.0,130468.968,444528. 
 03/21  11:00:00,24.3527556093974,0.0,0.0,130468.968,444528. 
 03/21  12:00:00,25.9382403713361,0.0,2687861.680163,130468.968,444528. 
 03/21  13:00:00,25.9998525279796,0.0,9340792.48667956,130468.968,395136. 
 03/21  14:00:00,25.9999409055718,0.0,13710653.7683154,130468.968,444528. 
 03/21  15:00:00,25.9999768808365,0.0,13943731.7127385,130468.968,444528. 
 03/21  16:00:00,25.9999929895947,0.0,9304107.09530516,130468.968,444528. 
 03/21  17:00:00,25.9999986559926,0.0,4610670.53247834,130468.968,444528. 
 03/21  18:00:00,25.999999860693,0.0,1903820.11264675,101475.864,395136. 
 03/21  19:00:00,25.9999999927337,0.0,779351.870960703,724827.6,296352. 
 03/21  20:00:00,25.8324024196464,0.0,0.0,724827.6,296352. 
 03/21  21:00:00,25.2741874792257,0.0,0.0,434896.56,246960. 
 03/21  22:00:00,24.6168361234453,0.0,0.0,434896.56,246960. 
 03/21  23:00:00,23.8536089675846,0.0,0.0,144965.52,197568. 
 03/21  24:00:00,23.1435710087122,0.0,0.0,72482.76,197568. 
 03/22  01:00:00,22.5385200094576,0.0,0.0,72482.76,197568. 
 03/22  02:00:00,21.8444486854659,0.0,0.0,72482.76,197568. 
 03/22  03:00:00,21.1696821896576,0.0,0.0,72482.76,197568. 
 03/22  04:00:00,20.4991738357386,0.0,0.0,72482.76,197568. 
 03/22  05:00:00,19.8620003581916,0.0,0.0,72482.76,197568. 
 03/22  06:00:00,21.9761387154593,2109561.1848052,0.0,144965.52,197568. 
 03/22  07:00:00,21.999999999562,2024222.8446602,0.0,143814.594474701,197568. 
 03/22  08:00:00,21.9999999999484,1879812.25593494,0.0,354761.14215571,197568. 
 03/22  09:00:00,21.9999999999932,2382000.85951486,0.0,508960.923718791,444528. 
 03/22  10:00:00,21.9999999999988,2680200.46312087,0.0,130468.968,444528. 
 03/22  11:00:00,21.9999999999998,2193353.39978612,0.0,130468.968,444528. 
 03/22  12:00:00,21.9999999999998,1703692.68517852,0.0,130468.968,444528. 
 03/22  13:00:00,22.,577991.351124073,0.0,130468.968,395136. 
 03/22  14:00:00,22.,129149.675898695,0.0,130468.968,444528. 
 03/22  15:00:00,22.3436090901229,0.0,0.0,130468.968,444528. 
 03/22  16:00:00,22.0015002545288,174890.509560005,0.0,130468.968,444528. 
 03/22  17:00:00,22.0000007404351,534404.509344807,0.0,130468.968,444528. 
 03/22  18:00:00,22.0000000271208,627990.753231788,0.0,670632.4257411,395136. 
 03/22  19:00:00,22.0000000018923,1102505.15566753,0.0,724827.6,296352. 
 03/22  20:00:00,20.3538249565898,0.0,0.0,724827.6,296352. 
 03/22  21:00:00,20.0555791895621,0.0,0.0,434896.56,246960. 
 03/22  22:00:00,19.0341435185226,0.0,0.0,434896.56,246960. 
 03/22  23:00:00,18.4331258228996,0.0,0.0,144965.52,197568. 
 03/22  24:00:00,17.6636340576599,0.0,0.0,72482.76,197568. 
 03/23  01:00:00,17.0122996515452,0.0,0.0,72482.76,197568. 
 03/23  02:00:00,16.388200617461,0.0,0.0,72482.76,197568. 
 03/23  03:00:00,15.795372254057,0.0,0.0,72482.76,197568. 
 03/23  04:00:00,15.2594058202768,0.0,0.0,72482.76,197568. 
 03/23  05:00:00,15.002943051269,217817.392185549,0.0,72482.76,197568. 
 03/23  06:00:00,21.9046610230379,5450586.61792356,0.0,144965.52,197568. 
 03/23  07:00:00,21.9999999999997,5696206.16247324,0.0,143808.864092887,197568. 
 03/23  08:00:00,22.0000000000002,3874592.45185317,0.0,381244.089505668,197568. 
 03/23  09:00:00,22.0000000000002,3424172.02787602,0.0,698080.428585369,444528. 
 03/23  10:00:00,22.0000000000002,2809953.85959768,0.0,130468.968,444528. 
 03/23  11:00:00,22.0000000000002,1946119.81985099,0.0,130468.968,444528. 
 03/23  12:00:00,22.0000000000002,1320234.48245471,0.0,130468.968,444528. 
 03/23  13:00:00,22.5811121739528,0.0,0.0,130468.968,395136. 
 03/23  14:00:00,23.6180788225966,0.0,0.0,130468.968,444528. 
 03/23  15:00:00,24.6379906344338,0.0,0.0,130468.968,444528. 
 03/23  16:00:00,24.9972986191725,0.0,0.0,130468.968,444528. 
 03/23  17:00:00,24.8564098125715,0.0,0.0,130468.968,444528. 
 03/23  18:00:00,24.4365332887546,0.0,0.0,101475.864,395136. 
 03/23  19:00:00,24.0712540821656,0.0,0.0,724827.6,296352. 
 03/23  20:00:00,23.389933314209,0.0,0.0,724827.6,296352. 
 03/23  21:00:00,22.915242306797,0.0,0.0,434896.56,246960. 
 03/23  22:00:00,22.2278163977686,0.0,0.0,434896.56,246960. 
 03/23  23:00:00,21.490376978504,0.0,0.0,144965.52,197568. 
 03/23  24:00:00,20.8009526538547,0.0,0.0,72482.76,197568. 
 03/24  01:00:00,20.1864103765673,0.0,0.0,72482.76,148176. 
 03/24  02:00:00,19.6400727217549,0.0,0.0,72482.76,148176. 
 03/24  03:00:00,19.1647042588947,0.0,0.0,72482.76,148176. 
 03/24  04:00:00,18.7308633172402,0.0,0.0,72482.76,148176. 
 03/24  05:00:00,18.2660539220745,0.0,0.0,72482.76,148176. 
 03/24  06:00:00,17.8114554425728,0.0,0.0,72482.76,148176. 
 03/24  07:00:00,21.9615971090579,3367592.07705208,0.0,142744.107945032,197568. 
 03/24  08:00:00,22.,2901031.29615095,0.0,104298.896925165,197568. 
 03/24  09:00:00,22.0000000000001,1944254.73999281,0.0,72482.76,246960. 
 03/24  10:00:00,22.,884213.129624166,0.0,72482.76,246960. 
 03/24  11:00:00,22.,63128.9903972973,0.0,72482.76,246960. 
 03/24  12:00:00,23.4131129377382,0.0,0.0,72482.76,246960. 
 03/24  13:00:00,24.5072844125712,0.0,0.0,72482.76,246960. 
 03/24  14:00:00,25.1390265864511,0.0,0.0,72482.76,246960. 
 03/24  15:00:00,25.5401055048272,0.0,0.0,21744.828,172872. 
 03/24  16:00:00,25.2612976603914,0.0,0.0,21744.828,172872. 
 03/24  17:00:00,24.6537219276362,0.0,0.0,68949.160192077,172872. 
 03/24  18:00:00,23.8948435977588,0.0,0.0,53322.4476279271,148176. 
 03/24  19:00:00,22.6452539024433,0.0,0.0,72482.76,148176. 
 03/24  20:00:00,21.8967098362433,0.0,0.0,72482.76,148176. 
 03/24  21:00:00,21.0106347045642,0.0,0.0,72482.76,148176. 
 03/24  22:00:00,20.0002969395423,0.0,0.0,72482.76,148176. 
 03/24  23:00:00,19.3165837903953,0.0,0.0,72482.76,148176. 
 03/24  24:00:00,18.572653500533,0.0,0.0,72482.76,148176. 
 03/25  01:00:00,17.6989688539459,0.0,0.0,72482.76,148176. 
 03/25  02:00:00,17.1473856638273,0.0,0.0,72482.76,148176. 
 03/25  03:00:00,16.5116787617651,0.0,0.0,72482.76,148176. 
 03/25  04:00:00,15.7606290299808,0.0,0.0,72482.76,148176. 
 03/25  05:00:00,15.2601424314551,0.0,0.0,72482.76,148176. 
 03/25  06:00:00,15.0031192090519,226596.279846812,0.0,72482.76,148176. 
 03/25  07:00:00,15.0001164862658,635640.594464884,0.0,71899.3830187316,148176. 
 03/25  08:00:00,15.0000066456419,756615.763781959,0.0,62486.715105009,148176. 
 03/25  09:00:00,15.0000005657495,832408.499317413,0.0,36862.1796763487,148176. 
 03/25  10:00:00,15.0000000482179,863948.482332199,0.0,7248.276,148176. 
 03/25  11:00:00,15.0000000020541,555069.000123203,0.0,7248.276,148176. 
 03/25  12:00:00,15.1408281485899,0.0,0.0,7248.276,148176. 
 03/25  13:00:00,16.2463245403817,0.0,0.0,7248.276,148176. 
 03/25  14:00:00,17.1765130981001,0.0,0.0,7248.276,148176. 
 03/25  15:00:00,17.9145345826055,0.0,0.0,7248.276,148176. 
 03/25  16:00:00,18.0941011186653,0.0,0.0,7248.276,148176. 
 03/25  17:00:00,18.2243161288543,0.0,0.0,7248.276,148176. 
 03/25  18:00:00,17.7245400420841,0.0,0.0,7248.276,148176. 
 03/25  19:00:00,16.8775854986803,0.0,0.0,72482.76,148176. 
 03/25  20:00:00,16.002583871847,0.0,0.0,72482.76,148176. 
 03/25  21:00:00,15.1464224901995,0.0,0.0,72482.76,148176. 
 03/25  22:00:00,15.0031685694772,596531.612918139,0.0,72482.76,148176. 
 03/25  23:00:00,15.0001771982903,976153.473757511,0.0,72482.76,148176. 
 03/25  24:00:00,15.0000146916301,1130407.40753767,0.0,72482.76,148176. 
 03/26  01:00:00,15.0000012381906,1205451.77669504,0.0,72482.76,197568. 
 03/26  02:00:00,15.0000001022442,1384266.71937436,0.0,72482.76,197568. 
 03/26  03:00:00,15.0000000086327,1519789.02394275,0.0,72482.76,197568. 
 03/26  04:00:00,15.0000000007397,1602226.32783436,0.0,72482.76,197568. 
 03/26  05:00:00,15.0000000000648,1670239.34145003,0.0,72482.76,197568. 
 03/26  06:00:00,21.8931821746998,7044200.7265637,0.0,144965.52,197568. 
 03/26  07:00:00,21.9999999999936,7260622.67044002,0.0,143792.606631324,197568. 
 03/26  08:00:00,21.9999999999988,4980747.19590953,0.0,330871.31653174,197568. 
 03/26  09:00:00,21.9999999999995,4885634.96198762,0.0,130468.968,444528. 
 03/26  10:00:00,22.,3424226.09021066,0.0,130468.968,444528. 
 03/26  11:00:00,22.,2544070.71455001,0.0,130468.968,444528. 
 03/26  12:00:00,22.0000000000001,1420893.46359481,0.0,130468.968,444528. 
 03/26  13:00:00,22.0553240881281,0.0,0.0,130468.968,395136. 
 03/26  14:00:00,23.0157551271845,0.0,0.0,130468.968,444528. 
 03/26  15:00:00,25.0149327112979,0.0,0.0,130468.968,444528. 
 03/26  16:00:00,25.5934144244355,0.0,0.0,130468.968,444528. 
 03/26  17:00:00,24.5445428650841,0.0,0.0,130468.968,444528. 
 03/26  18:00:00,23.6103771796454,0.0,0.0,101475.864,395136. 
 03/26  19:00:00,22.9642235385122,0.0,0.0,724827.6,296352. 
 03/26  20:00:00,21.8010080723324,0.0,0.0,724827.6,296352. 
 03/26  21:00:00,21.0805794653864,0.0,0.0,434896.56,246960. 
 03/26  22:00:00,20.0054782853603,0.0,0.0,434896.56,246960. 
 03/26  23:00:00,18.9676464172105,0.0,0.0,144965.52,197568. 
 03/26  24:00:00,17.9400571340778,0.0,0.0,72482.76,197568. 
 03/27  01:00:00,17.064663757268,0.0,0.0,72482.76,197568. 
 03/27  02:00:00,16.0946376983606,0.0,0.0,72482.76,197568. 
 03/27  03:00:00,15.1362787210275,0.0,0.0,72482.76,197568. 
 03/27  04:00:00,15.0026356022405,703025.884177641,0.0,72482.76,197568. 
 03/27  05:00:00,15.0001776090164,1212017.82037781,0.0,72482.76,197568. 
 03/27  06:00:00,21.9013127125827,5139569.21851506,0.0,144965.52,197568. 
 03/27  07:00:00,22.0000000000001,7129766.84720098,0.0,139669.13691114,197568. 
 03/27  08:00:00,22.0000000000002,5109295.15940401,0.0,222755.709070929,197568. 
 03/27  09:00:00,22.0000000000002,5284496.5165981,0.0,130468.968,444528. 
 03/27  10:00:00,22.0000000000002,4117836.82142018,0.0,130468.968,444528. 
 03/27  11:00:00,22.,3209812.26883846,0.0,130468.968,444528. 
 03/27  12:00:00,22.,2671959.65618333,0.0,130468.968,444528. 
 03/27  13:00:00,22.,1367727.41737834,0.0,130468.968,395136. 
 03/27  14:00:00,22.,1908297.47493072,0.0,130468.968,444528. 
 03/27  15:00:00,22.0000000000001,1788342.8017572,0.0,130468.968,444528. 
 03/27  16:00:00,22.0000000000002,2201858.80891338,0.0,130468.968,444528. 
 03/27  17:00:00,21.9999999999998,2256620.80391293,0.0,363187.801114553,444528. 
 03/27  18:00:00,22.,2043748.76028186,0.0,721733.526559907,395136. 
 03/27  19:00:00,21.9999999999998,2130130.9071994,0.0,724827.6,296352. 
 03/27  20:00:00,18.2787078822411,0.0,0.0,724827.6,296352. 
 03/27  21:00:00,18.3682924053151,0.0,0.0,434896.56,246960. 
 03/27  22:00:00,17.327794575747,0.0,0.0,434896.56,246960. 
 03/27  23:00:00,16.6691533868575,0.0,0.0,144965.52,197568. 
 03/27  24:00:00,15.8818411457557,0.0,0.0,72482.76,197568. 
 03/28  01:00:00,15.2452247632137,0.0,0.0,72482.76,197568. 
 03/28  02:00:00,15.0038950864766,344431.874504147,0.0,72482.76,197568. 
 03/28  03:00:00,15.0001583174748,707193.358137421,0.0,72482.76,197568. 
 03/28  04:00:00,15.0000101068881,917966.975346084,0.0,72482.76,197568. 
 03/28  05:00:00,15.0000008430297,1003052.44309967,0.0,72482.76,197568. 
 03/28  06:00:00,21.9011694072926,5501580.78669371,0.0,144965.52,197568. 
 03/28  07:00:00,21.9999999999993,6586733.82806805,0.0,141663.916037066,197568. 
 03/28  08:00:00,22.0000000000001,4389857.9854857,0.0,299190.040790321,197568. 
 03/28  09:00:00,22.,4112343.0540034,0.0,130468.968,444528. 
 03/28  10:00:00,21.9999999999998,2904463.27743433,0.0,130468.968,444528. 
 03/28  11:00:00,21.9999999999998,1616654.57447996,0.0,130468.968,444528. 
 03/28  12:00:00,22.5688069095945,0.0,0.0,130468.968,444528. 
 03/28  13:00:00,25.8149419308213,0.0,256961.510379282,130468.968,395136. 
 03/28  14:00:00,26.,0.0,1095928.54317635,130468.968,444528. 
 03/28  15:00:00,26.0000000000001,0.0,1790695.12730044,130468.968,444528. 
 03/28  16:00:00,26.,0.0,536961.83572636,130468.968,444528. 
 03/28  17:00:00,25.467792642415,0.0,0.0,130468.968,444528. 
 03/28  18:00:00,24.7403363074766,0.0,0.0,101475.864,395136. 
 03/28  19:00:00,24.2856185000073,0.0,0.0,724827.6,296352. 
 03/28  20:00:00,23.3296674432586,0.0,0.0,724827.6,296352. 
 03/28  21:00:00,22.7021262241456,0.0,0.0,434896.56,246960. 
 03/28  22:00:00,21.7733563177196,0.0,0.0,434896.56,246960. 
 03/28  23:00:00,20.8475144629949,0.0,0.0,144965.52,197568. 
