Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/28  24:00:00,19.930657664276,0.0,0.0,72482.76,197568. 
 03/29  01:00:00,19.1470211475002,0.0,0.0,72482.76,197568. 
 03/29  02:00:00,18.3346108219504,0.0,0.0,72482.76,197568. 
 03/29  03:00:00,17.5719894216215,0.0,0.0,72482.76,197568. 
 03/29  04:00:00,16.8366242313455,0.0,0.0,72482.76,197568. 
 03/29  05:00:00,16.1270989310075,0.0,0.0,72482.76,197568. 
 03/29  06:00:00,21.9273646313867,5269913.37358624,0.0,144965.52,197568. 
 03/29  07:00:00,22.,4903180.97062882,0.0,141646.947466443,197568. 
 03/29  08:00:00,22.0000000000001,3622198.28631437,0.0,269676.455819243,197568. 
 03/29  09:00:00,22.0000000000002,3694340.3790625,0.0,130468.968,444528. 
 03/29  10:00:00,22.0000000000002,2665594.17648292,0.0,130468.968,444528. 
 03/29  11:00:00,22.,1485071.20624794,0.0,130468.968,444528. 
 03/29  12:00:00,23.8587698925246,0.0,0.0,130468.968,444528. 
 03/29  13:00:00,25.9702169351276,0.0,2360632.20525426,130468.968,395136. 
 03/29  14:00:00,25.9999997816982,0.0,6532513.26319462,130468.968,444528. 
 03/29  15:00:00,25.999999928832,0.0,9779047.24586965,130468.968,444528. 
 03/29  16:00:00,25.9999999813338,0.0,7338658.58966996,130468.968,444528. 
 03/29  17:00:00,25.9999999975166,0.0,2924849.49204349,130468.968,444528. 
 03/29  18:00:00,25.9999999999295,0.0,482669.542075394,101475.864,395136. 
 03/29  19:00:00,25.4375963255779,0.0,0.0,724827.6,296352. 
 03/29  20:00:00,24.3289842985236,0.0,0.0,724827.6,296352. 
 03/29  21:00:00,23.6968315836251,0.0,0.0,434896.56,246960. 
 03/29  22:00:00,22.7161950335367,0.0,0.0,434896.56,246960. 
 03/29  23:00:00,21.5395975159936,0.0,0.0,144965.52,197568. 
 03/29  24:00:00,20.298982237272,0.0,0.0,72482.76,197568. 
 03/30  01:00:00,19.1569140796928,0.0,0.0,72482.76,197568. 
 03/30  02:00:00,18.1049610917117,0.0,0.0,72482.76,197568. 
 03/30  03:00:00,17.1044340283686,0.0,0.0,72482.76,197568. 
 03/30  04:00:00,16.1543956431753,0.0,0.0,72482.76,197568. 
 03/30  05:00:00,15.2315752373762,0.0,0.0,72482.76,197568. 
 03/30  06:00:00,21.9045610672749,6584969.04684985,0.0,144965.52,197568. 
 03/30  07:00:00,21.999999999998,6031464.99963956,0.0,136664.159420769,197568. 
 03/30  08:00:00,21.9999999999999,4317680.19596426,0.0,100414.891303088,197568. 
 03/30  09:00:00,22.,3804823.09417793,0.0,130468.968,444528. 
 03/30  10:00:00,22.,2114081.40135899,0.0,130468.968,444528. 
 03/30  11:00:00,22.,391474.016651242,0.0,130468.968,444528. 
 03/30  12:00:00,23.2469171142023,0.0,0.0,130468.968,444528. 
 03/30  13:00:00,24.2169367660603,0.0,0.0,130468.968,395136. 
 03/30  14:00:00,24.2000060491802,0.0,0.0,130468.968,444528. 
 03/30  15:00:00,24.6688281102554,0.0,0.0,130468.968,444528. 
 03/30  16:00:00,24.5174548520944,0.0,0.0,130468.968,444528. 
 03/30  17:00:00,24.007330572734,0.0,0.0,130468.968,444528. 
 03/30  18:00:00,23.7027121032565,0.0,0.0,388625.25302146,395136. 
 03/30  19:00:00,23.3839111065169,0.0,0.0,724827.6,296352. 
 03/30  20:00:00,22.7246998025025,0.0,0.0,724827.6,296352. 
 03/30  21:00:00,22.2408043895118,0.0,0.0,434896.56,246960. 
 03/30  22:00:00,21.573783121973,0.0,0.0,434896.56,246960. 
 03/30  23:00:00,20.8135476821586,0.0,0.0,144965.52,197568. 
 03/30  24:00:00,20.1103987465341,0.0,0.0,72482.76,197568. 
 03/31  01:00:00,19.1892402975898,0.0,0.0,72482.76,148176. 
 03/31  02:00:00,18.6503899921834,0.0,0.0,72482.76,148176. 
 03/31  03:00:00,18.0329349608655,0.0,0.0,72482.76,148176. 
 03/31  04:00:00,17.2227993629337,0.0,0.0,72482.76,148176. 
 03/31  05:00:00,16.7638307633291,0.0,0.0,72482.76,148176. 
 03/31  06:00:00,16.2306180075486,0.0,0.0,72482.76,148176. 
 03/31  07:00:00,21.9315439583956,4772568.35428275,0.0,138598.165276902,197568. 
 03/31  08:00:00,22.0000000000002,4147660.13780136,0.0,83915.6727817092,197568. 
 03/31  09:00:00,22.0000000000002,2935996.82666623,0.0,72482.76,246960. 
 03/31  10:00:00,22.0000000000002,2046266.88131677,0.0,72482.76,246960. 
 03/31  11:00:00,22.0000000000001,1335748.60161816,0.0,72482.76,246960. 
 03/31  12:00:00,22.0000000000002,862585.516136709,0.0,72482.76,246960. 
 03/31  13:00:00,22.,84904.6613210062,0.0,72482.76,246960. 
 03/31  14:00:00,22.5704683437404,0.0,0.0,72482.76,246960. 
 03/31  15:00:00,23.2023542171612,0.0,0.0,21744.828,172872. 
 03/31  16:00:00,23.2628962101477,0.0,0.0,21744.828,172872. 
 03/31  17:00:00,23.0021576155646,0.0,0.0,21744.828,172872. 
 03/31  18:00:00,22.5296111482116,0.0,0.0,29383.1415956976,148176. 
 03/31  19:00:00,21.7009000765651,0.0,0.0,72482.76,148176. 
 03/31  20:00:00,20.8850257979721,0.0,0.0,72482.76,148176. 
 03/31  21:00:00,20.0334448930444,0.0,0.0,72482.76,148176. 
 03/31  22:00:00,19.1727308134974,0.0,0.0,72482.76,148176. 
 03/31  23:00:00,18.3365153865959,0.0,0.0,72482.76,148176. 
 03/31  24:00:00,17.5404250073755,0.0,0.0,72482.76,148176. 
 04/01  01:00:00,16.8109553118702,0.0,0.0,72482.76,148176. 
 04/01  02:00:00,16.1152861320998,0.0,0.0,72482.76,148176. 
 04/01  03:00:00,15.4723128259856,0.0,0.0,72482.76,148176. 
 04/01  04:00:00,15.0012219636515,121444.682614484,0.0,72482.76,148176. 
 04/01  05:00:00,15.0000004090815,526325.886073064,0.0,72482.76,148176. 
 04/01  06:00:00,15.0000000208658,790064.534805817,0.0,72482.76,148176. 
 04/01  07:00:00,15.0000000015218,846587.493053592,0.0,70807.6728516811,148176. 
 04/01  08:00:00,15.0000000000908,826664.92419239,0.0,50224.5254111917,148176. 
 04/01  09:00:00,15.0000000000043,627874.113471242,0.0,7248.276,148176. 
 04/01  10:00:00,15.0000000000002,497348.660117726,0.0,7248.276,148176. 
 04/01  11:00:00,15.3304892258133,0.0,0.0,7248.276,148176. 
 04/01  12:00:00,15.9368144488565,0.0,0.0,7248.276,148176. 
 04/01  13:00:00,16.3352154574668,0.0,0.0,7248.276,148176. 
 04/01  14:00:00,16.7439800416857,0.0,0.0,7248.276,148176. 
 04/01  15:00:00,17.048071000881,0.0,0.0,7248.276,148176. 
 04/01  16:00:00,17.1192876735102,0.0,0.0,7248.276,148176. 
 04/01  17:00:00,17.1096193409382,0.0,0.0,7248.276,148176. 
 04/01  18:00:00,16.964111216502,0.0,0.0,38452.887431153,148176. 
 04/01  19:00:00,16.6508461046714,0.0,0.0,72482.76,148176. 
 04/01  20:00:00,16.2391813225382,0.0,0.0,72482.76,148176. 
 04/01  21:00:00,15.8321579048705,0.0,0.0,72482.76,148176. 
 04/01  22:00:00,15.4175228841986,0.0,0.0,72482.76,148176. 
 04/01  23:00:00,15.0649081817397,0.0,0.0,72482.76,148176. 
 04/01  24:00:00,15.0005319599397,169246.354933104,0.0,72482.76,148176. 
 04/02  01:00:00,15.0000108838707,304011.937189092,0.0,72482.76,197568. 
 04/02  02:00:00,15.0000003450607,410533.40786735,0.0,72482.76,197568. 
 04/02  03:00:00,15.0000000170162,455171.405493248,0.0,72482.76,197568. 
 04/02  04:00:00,15.0000000007294,553297.930375411,0.0,72482.76,197568. 
 04/02  05:00:00,15.0000000000347,673690.903834492,0.0,72482.76,197568. 
 04/02  06:00:00,21.9049636374421,5135871.22521628,0.0,144965.52,197568. 
 04/02  07:00:00,21.9999999999996,6060859.06936663,0.0,131509.315707705,197568. 
 04/02  08:00:00,21.9999999999999,3617705.24860036,0.0,50397.2487863842,197568. 
 04/02  09:00:00,22.0000000000001,2321888.8680609,0.0,130468.968,444528. 
 04/02  10:00:00,22.,328219.59565129,0.0,130468.968,444528. 
 04/02  11:00:00,23.8027187065188,0.0,0.0,130468.968,444528. 
 04/02  12:00:00,25.9959566920963,0.0,1131357.52610076,130468.968,444528. 
 04/02  13:00:00,25.9999999999584,0.0,5569714.056727,130468.968,395136. 
 04/02  14:00:00,25.9999999999875,0.0,8412855.9774693,130468.968,444528. 
 04/02  15:00:00,25.9999999999963,0.0,7866181.01561399,130468.968,444528. 
 04/02  16:00:00,25.9999999999993,0.0,5568817.95008219,130468.968,444528. 
 04/02  17:00:00,25.9999999999999,0.0,2950938.92350614,130468.968,444528. 
 04/02  18:00:00,26.0000000000001,0.0,1339713.92953559,101475.864,395136. 
 04/02  19:00:00,26.,0.0,492034.381696059,724827.6,296352. 
 04/02  20:00:00,25.5325450629932,0.0,0.0,724827.6,296352. 
 04/02  21:00:00,24.8824617059532,0.0,0.0,434896.56,246960. 
 04/02  22:00:00,24.0034839271699,0.0,0.0,434896.56,246960. 
 04/02  23:00:00,23.0412462763721,0.0,0.0,144965.52,197568. 
 04/02  24:00:00,22.0704077028039,0.0,0.0,72482.76,197568. 
 04/03  01:00:00,21.1803110303816,0.0,0.0,72482.76,197568. 
 04/03  02:00:00,20.2840776713262,0.0,0.0,72482.76,197568. 
 04/03  03:00:00,19.414499905836,0.0,0.0,72482.76,197568. 
 04/03  04:00:00,18.5561897795534,0.0,0.0,72482.76,197568. 
 04/03  05:00:00,17.780533083195,0.0,0.0,72482.76,197568. 
 04/03  06:00:00,21.958741909954,4115349.37879147,0.0,144965.52,197568. 
 04/03  07:00:00,22.,3710194.37705488,0.0,129404.13637963,197568. 
 04/03  08:00:00,22.0000000000002,2620133.04463532,0.0,51112.1738449231,197568. 
 04/03  09:00:00,22.,2150065.82027834,0.0,130468.968,444528. 
 04/03  10:00:00,22.,479360.311864488,0.0,130468.968,444528. 
 04/03  11:00:00,24.212803047259,0.0,0.0,130468.968,444528. 
 04/03  12:00:00,25.9649191449536,0.0,2176714.99472374,130468.968,444528. 
 04/03  13:00:00,25.9999961562591,0.0,7946838.89051512,130468.968,395136. 
 04/03  14:00:00,25.9999985732931,0.0,11634998.7089474,130468.968,444528. 
 04/03  15:00:00,25.9999995010786,0.0,11130327.6577152,130468.968,444528. 
 04/03  16:00:00,25.9999998623274,0.0,7644471.68075442,130468.968,444528. 
 04/03  17:00:00,25.9999999739277,0.0,4269829.76932059,130468.968,444528. 
 04/03  18:00:00,25.9999999964024,0.0,2521749.72855248,101475.864,395136. 
 04/03  19:00:00,25.9999999996279,0.0,1551416.45104088,547028.202245936,296352. 
 04/03  20:00:00,25.999999999981,0.0,667307.796035398,724827.6,296352. 
 04/03  21:00:00,25.9511397104747,0.0,0.0,434896.56,246960. 
 04/03  22:00:00,25.2272209234052,0.0,0.0,434896.56,246960. 
 04/03  23:00:00,24.4805989584879,0.0,0.0,144965.52,197568. 
 04/03  24:00:00,23.7078269928721,0.0,0.0,72482.76,197568. 
 04/04  01:00:00,23.0211134539997,0.0,0.0,72482.76,197568. 
 04/04  02:00:00,22.3601142433125,0.0,0.0,72482.76,197568. 
 04/04  03:00:00,21.738713568675,0.0,0.0,72482.76,197568. 
 04/04  04:00:00,21.1332582487015,0.0,0.0,72482.76,197568. 
 04/04  05:00:00,20.4314267452954,0.0,0.0,72482.76,197568. 
 04/04  06:00:00,21.9775409232331,1697635.95223339,0.0,144965.52,197568. 
 04/04  07:00:00,21.9999998695875,1770089.25798307,0.0,129416.405463719,197568. 
 04/04  08:00:00,21.9999999879555,1326034.10416945,0.0,43489.656,197568. 
 04/04  09:00:00,21.9999999992498,854413.205464689,0.0,130468.968,444528. 
 04/04  10:00:00,22.8856419732097,0.0,0.0,130468.968,444528. 
 04/04  11:00:00,25.5278284705793,0.0,0.0,130468.968,444528. 
 04/04  12:00:00,25.9528638038573,0.0,3239724.64239853,130468.968,444528. 
 04/04  13:00:00,25.9832332561931,0.0,9467742.17518634,130468.968,395136. 
 04/04  14:00:00,25.9934923873422,0.0,12659697.9578388,130468.968,444528. 
 04/04  15:00:00,25.9976302642834,0.0,11935261.507305,130468.968,444528. 
 04/04  16:00:00,25.9993004658601,0.0,8427467.76940415,130468.968,444528. 
 04/04  17:00:00,25.9998539312773,0.0,4852556.81049055,130468.968,444528. 
 04/04  18:00:00,25.9999780625787,0.0,2811651.4930358,101475.864,395136. 
 04/04  19:00:00,25.9999976809119,0.0,1609782.8192126,543686.318492899,296352. 
 04/04  20:00:00,25.9999998793016,0.0,683868.087020502,724827.6,296352. 
 04/04  21:00:00,25.9438470223306,0.0,0.0,434896.56,246960. 
 04/04  22:00:00,25.1913222943331,0.0,0.0,434896.56,246960. 
 04/04  23:00:00,24.3370733272926,0.0,0.0,144965.52,197568. 
 04/04  24:00:00,23.4561744993202,0.0,0.0,72482.76,197568. 
 04/05  01:00:00,22.6203755857183,0.0,0.0,72482.76,197568. 
 04/05  02:00:00,21.78634039886,0.0,0.0,72482.76,197568. 
 04/05  03:00:00,20.9700578389372,0.0,0.0,72482.76,197568. 
 04/05  04:00:00,20.1449970270549,0.0,0.0,72482.76,197568. 
 04/05  05:00:00,19.3777795561563,0.0,0.0,72482.76,197568. 
 04/05  06:00:00,21.9702312668472,2700355.25031903,0.0,144965.52,197568. 
 04/05  07:00:00,21.9999999999145,2526054.48636112,0.0,126254.593090978,197568. 
 04/05  08:00:00,21.9999999999907,1814441.06815541,0.0,43489.656,197568. 
 04/05  09:00:00,21.9999999999993,1239255.36950334,0.0,130468.968,444528. 
 04/05  10:00:00,22.031795194216,0.0,0.0,130468.968,444528. 
 04/05  11:00:00,24.9759676493296,0.0,0.0,130468.968,444528. 
 04/05  12:00:00,25.9360626553602,0.0,2599567.9382442,130468.968,444528. 
 04/05  13:00:00,25.9987754032591,0.0,8730636.37844737,130468.968,395136. 
 04/05  14:00:00,25.9995338539404,0.0,12188642.4953888,130468.968,444528. 
 04/05  15:00:00,25.9998326797903,0.0,11631239.0584719,130468.968,444528. 
 04/05  16:00:00,25.9999509540517,0.0,8325685.09168579,130468.968,444528. 
 04/05  17:00:00,25.9999898240036,0.0,4809003.92632896,130468.968,444528. 
 04/05  18:00:00,25.9999984812954,0.0,2789932.61557869,101475.864,395136. 
 04/05  19:00:00,25.9999998394771,0.0,1613369.40964452,526639.572679893,296352. 
 04/05  20:00:00,25.9999999928222,0.0,585152.661662428,724827.6,296352. 
 04/05  21:00:00,25.757335917908,0.0,0.0,434896.56,246960. 
 04/05  22:00:00,24.8826109853284,0.0,0.0,434896.56,246960. 
 04/05  23:00:00,24.0413277858036,0.0,0.0,144965.52,197568. 
 04/05  24:00:00,23.1797198185572,0.0,0.0,72482.76,197568. 
 04/06  01:00:00,22.4137043142815,0.0,0.0,72482.76,197568. 
 04/06  02:00:00,21.6950504380834,0.0,0.0,72482.76,197568. 
 04/06  03:00:00,21.0375827106274,0.0,0.0,72482.76,197568. 
 04/06  04:00:00,20.4047031869877,0.0,0.0,72482.76,197568. 
 04/06  05:00:00,19.7286874736576,0.0,0.0,72482.76,197568. 
 04/06  06:00:00,21.973328947089,2242817.0188797,0.0,144965.52,197568. 
 04/06  07:00:00,21.9999999993166,2130330.01777378,0.0,126265.998490769,197568. 
 04/06  08:00:00,21.999999999933,1528994.16065584,0.0,43489.656,197568. 
 04/06  09:00:00,21.9999999999955,1020208.28094236,0.0,130468.968,444528. 
 04/06  10:00:00,22.397976015824,0.0,0.0,130468.968,444528. 
 04/06  11:00:00,24.7885978352051,0.0,0.0,130468.968,444528. 
 04/06  12:00:00,25.94443340177,0.0,2027612.02687211,130468.968,444528. 
 04/06  13:00:00,25.9994232216008,0.0,6752252.68549057,130468.968,395136. 
 04/06  14:00:00,25.9998086069159,0.0,9471063.52215101,130468.968,444528. 
 04/06  15:00:00,25.9999401823372,0.0,9091167.61764804,130468.968,444528. 
 04/06  16:00:00,25.9999852480979,0.0,6351976.698115,130468.968,444528. 
 04/06  17:00:00,25.9999975881902,0.0,3480771.24644341,130468.968,444528. 
 04/06  18:00:00,25.999999748262,0.0,1793955.63188125,101475.864,395136. 
 04/06  19:00:00,25.9999999845716,0.0,882458.021868749,525435.995620919,296352. 
 04/06  20:00:00,25.9999999999159,0.0,66857.5188557196,724827.6,296352. 
 04/06  21:00:00,25.4361956453064,0.0,0.0,434896.56,246960. 
 04/06  22:00:00,24.7256227196526,0.0,0.0,434896.56,246960. 
 04/06  23:00:00,23.8439617120187,0.0,0.0,144965.52,197568. 
 04/06  24:00:00,22.9580836496444,0.0,0.0,72482.76,197568. 
 04/07  01:00:00,22.1161703706214,0.0,0.0,72482.76,148176. 
 04/07  02:00:00,21.2876128580337,0.0,0.0,72482.76,148176. 
 04/07  03:00:00,20.4605438650134,0.0,0.0,72482.76,148176. 
 04/07  04:00:00,19.6560826720859,0.0,0.0,72482.76,148176. 
 04/07  05:00:00,18.900191336369,0.0,0.0,72482.76,148176. 
 04/07  06:00:00,18.1675774718081,0.0,0.0,72482.76,148176. 
 04/07  07:00:00,21.9615448994636,3706254.84861313,0.0,124142.452887932,197568. 
 04/07  08:00:00,22.0000000000001,2628372.07572618,0.0,14496.552,197568. 
 04/07  09:00:00,22.,1680328.54147866,0.0,72482.76,246960. 
 04/07  10:00:00,22.,98189.933693464,0.0,72482.76,246960. 
 04/07  11:00:00,24.2151062769997,0.0,0.0,72482.76,246960. 
 04/07  12:00:00,25.9678352275858,0.0,1966460.78927026,72482.76,246960. 
 04/07  13:00:00,25.9999972263854,0.0,7369850.69884025,72482.76,246960. 
 04/07  14:00:00,25.9999989617231,0.0,11209964.6073404,72482.76,246960. 
 04/07  15:00:00,25.9999996258776,0.0,10674602.2686714,21744.828,172872. 
 04/07  16:00:00,25.999999894123,0.0,7196056.63577717,21744.828,172872. 
 04/07  17:00:00,25.9999999800394,0.0,3813596.00062072,21744.828,172872. 
 04/07  18:00:00,25.9999999975193,0.0,1989646.74940247,7248.276,148176. 
 04/07  19:00:00,26.7830224415209,0.0,0.0,51291.621448882,148176. 
 04/07  20:00:00,25.918071671871,0.0,0.0,72482.76,148176. 
 04/07  21:00:00,25.204492827585,0.0,0.0,72482.76,148176. 
 04/07  22:00:00,24.3777824289665,0.0,0.0,72482.76,148176. 
 04/07  23:00:00,23.6423634640066,0.0,0.0,72482.76,148176. 
 04/07  24:00:00,22.8993008477686,0.0,0.0,72482.76,148176. 
 04/08  01:00:00,22.1524716869834,0.0,0.0,72482.76,148176. 
 04/08  02:00:00,21.4430819629923,0.0,0.0,72482.76,148176. 
 04/08  03:00:00,20.7259013797346,0.0,0.0,72482.76,148176. 
 04/08  04:00:00,20.0325951977462,0.0,0.0,72482.76,148176. 
 04/08  05:00:00,19.4020467303053,0.0,0.0,72482.76,148176. 
 04/08  06:00:00,18.7949714617155,0.0,0.0,72482.76,148176. 
 04/08  07:00:00,18.3004321356892,0.0,0.0,61548.9418096485,148176. 
 04/08  08:00:00,18.3785598807773,0.0,0.0,7248.276,148176. 
 04/08  09:00:00,18.7451399935738,0.0,0.0,7248.276,148176. 
 04/08  10:00:00,20.23593223416,0.0,0.0,7248.276,148176. 
 04/08  11:00:00,22.7749791624785,0.0,0.0,7248.276,148176. 
 04/08  12:00:00,27.305457160307,0.0,0.0,7248.276,148176. 
 04/08  13:00:00,31.8638584244332,0.0,1179800.26891876,7248.276,148176. 
 04/08  14:00:00,32.0000000000003,0.0,5819985.70796494,7248.276,148176. 
 04/08  15:00:00,32.0000000000003,0.0,7988488.12789487,7248.276,148176. 
 04/08  16:00:00,32.,0.0,5258319.88862573,7248.276,148176. 
 04/08  17:00:00,32.,0.0,2230282.96572601,7248.276,148176. 
 04/08  18:00:00,32.,0.0,545367.176154117,7248.276,148176. 
 04/08  19:00:00,31.2029562491198,0.0,0.0,48947.7636497394,148176. 
 04/08  20:00:00,29.9580256989799,0.0,0.0,72482.76,148176. 
 04/08  21:00:00,28.7143288134967,0.0,0.0,72482.76,148176. 
 04/08  22:00:00,27.4374026452756,0.0,0.0,72482.76,148176. 
 04/08  23:00:00,26.2905238655022,0.0,0.0,72482.76,148176. 
 04/08  24:00:00,25.1785004654751,0.0,0.0,72482.76,148176. 
 04/09  01:00:00,24.1620757292305,0.0,0.0,72482.76,197568. 
 04/09  02:00:00,23.123059216247,0.0,0.0,72482.76,197568. 
 04/09  03:00:00,22.1174842510853,0.0,0.0,72482.76,197568. 
 04/09  04:00:00,21.131430913014,0.0,0.0,72482.76,197568. 
 04/09  05:00:00,20.1824701401376,0.0,0.0,72482.76,197568. 
 04/09  06:00:00,21.9750893112991,2270649.47603391,0.0,144965.52,197568. 
 04/09  07:00:00,21.9999999777235,2281623.99949205,0.0,119836.466450528,197568. 
 04/09  08:00:00,21.999999997089,2020380.40259033,0.0,43489.656,197568. 
 04/09  09:00:00,21.9999999995692,2366259.59751524,0.0,130468.968,444528. 
 04/09  10:00:00,21.9999999999545,1259418.38109248,0.0,130468.968,444528. 
 04/09  11:00:00,23.517323112059,0.0,0.0,130468.968,444528. 
 04/09  12:00:00,25.97929110787,0.0,919354.561113838,130468.968,444528. 
 04/09  13:00:00,25.9999999999986,0.0,6429338.51572788,130468.968,395136. 
 04/09  14:00:00,25.9999999999994,0.0,9919185.91819422,130468.968,444528. 
 04/09  15:00:00,25.9999999999998,0.0,9255497.89411542,130468.968,444528. 
 04/09  16:00:00,26.0000000000002,0.0,5722812.30563184,130468.968,444528. 
 04/09  17:00:00,26.0000000000001,0.0,2226463.41077777,130468.968,444528. 
 04/09  18:00:00,26.,0.0,645883.89467769,101475.864,395136. 
 04/09  19:00:00,25.8519723103306,0.0,0.0,485944.819576094,296352. 
 04/09  20:00:00,24.9170780753411,0.0,0.0,724827.6,296352. 
 04/09  21:00:00,24.2801176737247,0.0,0.0,434896.56,246960. 
 04/09  22:00:00,23.3151246160496,0.0,0.0,434896.56,246960. 
 04/09  23:00:00,22.2668463047566,0.0,0.0,144965.52,197568. 
 04/09  24:00:00,21.2014447979826,0.0,0.0,72482.76,197568. 
 04/10  01:00:00,20.251013048759,0.0,0.0,72482.76,197568. 
 04/10  02:00:00,19.2983119197049,0.0,0.0,72482.76,197568. 
 04/10  03:00:00,18.3880555947575,0.0,0.0,72482.76,197568. 
 04/10  04:00:00,17.5085032871262,0.0,0.0,72482.76,197568. 
 04/10  05:00:00,16.6726700789043,0.0,0.0,72482.76,197568. 
 04/10  06:00:00,21.9376444384494,5127043.64883654,0.0,144965.52,197568. 
 04/10  07:00:00,22.,4677940.40063941,0.0,133414.535111254,197568. 
 04/10  08:00:00,22.0000000000001,3373316.83280317,0.0,165088.206067002,197568. 
 04/10  09:00:00,22.,3180413.70899375,0.0,130468.968,444528. 
 04/10  10:00:00,22.,1964463.07475269,0.0,130468.968,444528. 
 04/10  11:00:00,22.0000000000001,1614486.49790247,0.0,130468.968,444528. 
 04/10  12:00:00,22.0000000000001,1053353.89091984,0.0,130468.968,444528. 
 04/10  13:00:00,22.,733416.643195565,0.0,130468.968,395136. 
 04/10  14:00:00,22.,603483.127582479,0.0,130468.968,444528. 
 04/10  15:00:00,22.0125250939592,0.0,0.0,130468.968,444528. 
 04/10  16:00:00,22.2714727727117,0.0,0.0,130468.968,444528. 
 04/10  17:00:00,22.0000004682563,30.4577761153677,0.0,130468.968,444528. 
 04/10  18:00:00,22.0000000052176,194511.85591129,0.0,101475.864,395136. 
 04/10  19:00:00,22.0000000001209,366647.544718811,0.0,484343.39808177,296352. 
 04/10  20:00:00,21.0349242573058,0.0,0.0,724827.6,296352. 
 04/10  21:00:00,20.5278593962039,0.0,0.0,434896.56,246960. 
 04/10  22:00:00,19.7647295352508,0.0,0.0,434896.56,246960. 
 04/10  23:00:00,18.8790226117237,0.0,0.0,144965.52,197568. 
 04/10  24:00:00,17.9853771407611,0.0,0.0,72482.76,197568. 
 04/11  01:00:00,17.1769921145705,0.0,0.0,72482.76,197568. 
 04/11  02:00:00,16.3631936964327,0.0,0.0,72482.76,197568. 
 04/11  03:00:00,15.5721879545557,0.0,0.0,72482.76,197568. 
 04/11  04:00:00,15.0021787650523,178262.075724859,0.0,72482.76,197568. 
 04/11  05:00:00,15.0000012829353,689752.830305363,0.0,72482.76,197568. 
 04/11  06:00:00,21.9024719984009,5486993.63085769,0.0,144965.52,197568. 
 04/11  07:00:00,22.,6335252.97976153,0.0,127257.959018098,197568. 
 04/11  08:00:00,22.0000000000002,4109571.31508563,0.0,43489.656,197568. 
 04/11  09:00:00,22.0000000000002,3257121.61257415,0.0,130468.968,444528. 
 04/11  10:00:00,22.,1364920.31868435,0.0,130468.968,444528. 
 04/11  11:00:00,22.615613992028,0.0,0.0,130468.968,444528. 
 04/11  12:00:00,25.8459072787778,0.0,327573.277130015,130468.968,444528. 
 04/11  13:00:00,26.0000000000001,0.0,5550340.50181696,130468.968,395136. 
 04/11  14:00:00,26.0000000000004,0.0,9956881.60084354,130468.968,444528. 
 04/11  15:00:00,26.0000000000001,0.0,9439588.57240375,130468.968,444528. 
 04/11  16:00:00,26.,0.0,6214416.9729867,130468.968,444528. 
 04/11  17:00:00,25.9999999999999,0.0,2993905.26354149,130468.968,444528. 
 04/11  18:00:00,26.,0.0,1285832.34420098,101475.864,395136. 
 04/11  19:00:00,26.,0.0,383428.869060219,481202.021071431,296352. 
 04/11  20:00:00,25.5995463225471,0.0,0.0,724827.6,296352. 
 04/11  21:00:00,25.084496070272,0.0,0.0,434896.56,246960. 
 04/11  22:00:00,24.4045266696759,0.0,0.0,434896.56,246960. 
 04/11  23:00:00,23.5417542381777,0.0,0.0,144965.52,197568. 
 04/11  24:00:00,22.7144635619725,0.0,0.0,72482.76,197568. 
 04/12  01:00:00,21.9862296262827,0.0,0.0,72482.76,197568. 
 04/12  02:00:00,21.2600380774185,0.0,0.0,72482.76,197568. 
 04/12  03:00:00,20.5565584827325,0.0,0.0,72482.76,197568. 
 04/12  04:00:00,19.8900335080917,0.0,0.0,72482.76,197568. 
 04/12  05:00:00,19.2484931395049,0.0,0.0,72482.76,197568. 
 04/12  06:00:00,21.973173843319,2600555.27604057,0.0,144965.52,197568. 
 04/12  07:00:00,21.9999999999984,2334783.67334084,0.0,112842.575596541,197568. 
 04/12  08:00:00,21.9999999999998,1698380.62305325,0.0,43489.656,197568. 
 04/12  09:00:00,22.,1437899.08222534,0.0,130468.968,444528. 
 04/12  10:00:00,21.9999999999999,450736.271087935,0.0,130468.968,444528. 
 04/12  11:00:00,24.3681952516825,0.0,0.0,130468.968,444528. 
 04/12  12:00:00,25.9708880717768,0.0,1994903.83272302,130468.968,444528. 
 04/12  13:00:00,25.9999977324208,0.0,7684748.46030362,130468.968,395136. 
 04/12  14:00:00,25.9999991783426,0.0,11207344.7820437,130468.968,444528. 
 04/12  15:00:00,25.9999997214426,0.0,10617733.3481378,130468.968,444528. 
 04/12  16:00:00,25.9999999262499,0.0,7201447.17975828,130468.968,444528. 
 04/12  17:00:00,25.9999999879947,0.0,3535113.41363985,130468.968,444528. 
 04/12  18:00:00,25.9999999988787,0.0,1579427.45883496,101475.864,395136. 
 04/12  19:00:00,25.9999999999575,0.0,540713.153778352,467247.497308149,296352. 
 04/12  20:00:00,25.6362226934522,0.0,0.0,724827.6,296352. 
 04/12  21:00:00,25.0222787249295,0.0,0.0,434896.56,246960. 
 04/12  22:00:00,24.1850552788316,0.0,0.0,434896.56,246960. 
 04/12  23:00:00,23.3533897237757,0.0,0.0,144965.52,197568. 
 04/12  24:00:00,22.5626201225435,0.0,0.0,72482.76,197568. 
 04/13  01:00:00,21.8843377754404,0.0,0.0,72482.76,197568. 
 04/13  02:00:00,21.1284210301665,0.0,0.0,72482.76,197568. 
 04/13  03:00:00,20.3999879713887,0.0,0.0,72482.76,197568. 
 04/13  04:00:00,19.6925254717275,0.0,0.0,72482.76,197568. 
 04/13  05:00:00,19.0409752057155,0.0,0.0,72482.76,197568. 
 04/13  06:00:00,21.9691171289736,2830190.15674719,0.0,144965.52,197568. 
 04/13  07:00:00,21.9999999999964,2548355.54082113,0.0,118815.483196638,197568. 
 04/13  08:00:00,21.9999999999997,1961032.02481035,0.0,43489.656,197568. 
 04/13  09:00:00,22.,1853940.37702402,0.0,130468.968,444528. 
 04/13  10:00:00,21.9999999999998,1237264.93082528,0.0,130468.968,444528. 
 04/13  11:00:00,23.9180329446488,0.0,0.0,130468.968,444528. 
 04/13  12:00:00,25.9879476682794,0.0,1317836.04697397,130468.968,444528. 
 04/13  13:00:00,25.9999999919972,0.0,6760624.75728935,130468.968,395136. 
 04/13  14:00:00,25.9999999972995,0.0,9992580.72897177,130468.968,444528. 
 04/13  15:00:00,25.9999999991547,0.0,9371413.58971001,130468.968,444528. 
 04/13  16:00:00,25.9999999998098,0.0,5778131.62637012,130468.968,444528. 
 04/13  17:00:00,25.9999999999788,0.0,2252567.35388916,130468.968,444528. 
 04/13  18:00:00,25.9999999999992,0.0,649529.792559362,101475.864,395136. 
 04/13  19:00:00,25.8324540078234,0.0,0.0,437559.71773019,296352. 
 04/13  20:00:00,24.9901901641846,0.0,0.0,724827.6,296352. 
 04/13  21:00:00,24.4237386297554,0.0,0.0,434896.56,246960. 
 04/13  22:00:00,23.5841303610614,0.0,0.0,434896.56,246960. 
 04/13  23:00:00,22.683352702812,0.0,0.0,144965.52,197568. 
 04/13  24:00:00,21.7746857242396,0.0,0.0,72482.76,197568. 
 04/14  01:00:00,20.9603914256091,0.0,0.0,72482.76,148176. 
 04/14  02:00:00,20.1023680554775,0.0,0.0,72482.76,148176. 
 04/14  03:00:00,19.2565604812989,0.0,0.0,72482.76,148176. 
 04/14  04:00:00,18.4312108171397,0.0,0.0,72482.76,148176. 
 04/14  05:00:00,17.6833330816135,0.0,0.0,72482.76,148176. 
 04/14  06:00:00,16.9716772418171,0.0,0.0,72482.76,148176. 
 04/14  07:00:00,21.9448256067003,4626804.60058334,0.0,105315.905370283,197568. 
 04/14  08:00:00,22.0000000000002,3605921.27010914,0.0,14496.552,197568. 
 04/14  09:00:00,22.0000000000002,2648657.01030507,0.0,72482.76,246960. 
 04/14  10:00:00,22.,1030160.33207984,0.0,72482.76,246960. 
 04/14  11:00:00,23.1135980758157,0.0,0.0,72482.76,246960. 
 04/14  12:00:00,25.9383766148612,0.0,893105.168279704,72482.76,246960. 
 04/14  13:00:00,26.,0.0,5642290.65502695,72482.76,246960. 
 04/14  14:00:00,26.0000000000003,0.0,9995257.07037171,72482.76,246960. 
 04/14  15:00:00,26.0000000000001,0.0,9801829.35720156,21744.828,172872. 
 04/14  16:00:00,26.0000000000003,0.0,6173146.99653739,21744.828,172872. 
 04/14  17:00:00,26.0000000000001,0.0,2710594.24684817,21744.828,172872. 
 04/14  18:00:00,26.,0.0,1060131.59041871,7248.276,148176. 
 04/14  19:00:00,25.7753573844852,0.0,0.0,42713.8533704669,148176. 
 04/14  20:00:00,24.6968868362992,0.0,0.0,72482.76,148176. 
 04/14  21:00:00,23.7445110831482,0.0,0.0,72482.76,148176. 
 04/14  22:00:00,22.7643767840394,0.0,0.0,72482.76,148176. 
 04/14  23:00:00,21.8368450965317,0.0,0.0,72482.76,148176. 
 04/14  24:00:00,20.9140429618878,0.0,0.0,72482.76,148176. 
 04/15  01:00:00,20.0096959439479,0.0,0.0,72482.76,148176. 
 04/15  02:00:00,19.1942395834505,0.0,0.0,72482.76,148176. 
 04/15  03:00:00,18.4167571413528,0.0,0.0,72482.76,148176. 
 04/15  04:00:00,17.6777245069549,0.0,0.0,72482.76,148176. 
 04/15  05:00:00,16.949559228813,0.0,0.0,72482.76,148176. 
 04/15  06:00:00,16.254616578729,0.0,0.0,72482.76,148176. 
 04/15  07:00:00,15.6956670181504,0.0,0.0,50763.9573391843,148176. 
 04/15  08:00:00,15.6176439830603,0.0,0.0,7248.276,148176. 
 04/15  09:00:00,15.9571680164981,0.0,0.0,7248.276,148176. 
 04/15  10:00:00,16.3136163688291,0.0,0.0,7248.276,148176. 
 04/15  11:00:00,17.0630340200825,0.0,0.0,7248.276,148176. 
 04/15  12:00:00,18.1013142904115,0.0,0.0,7248.276,148176. 
 04/15  13:00:00,19.2799391583487,0.0,0.0,7248.276,148176. 
 04/15  14:00:00,20.4801819406512,0.0,0.0,7248.276,148176. 
 04/15  15:00:00,21.4299491065302,0.0,0.0,7248.276,148176. 
 04/15  16:00:00,21.9703058528695,0.0,0.0,7248.276,148176. 
 04/15  17:00:00,21.9509219715362,0.0,0.0,7248.276,148176. 
 04/15  18:00:00,21.6564311026427,0.0,0.0,8175.92573715348,148176. 
 04/15  19:00:00,21.1339818231398,0.0,0.0,56833.4844518455,148176. 
 04/15  20:00:00,20.5190581039312,0.0,0.0,72482.76,148176. 
 04/15  21:00:00,19.9042368319858,0.0,0.0,72482.76,148176. 
 04/15  22:00:00,19.2944662263674,0.0,0.0,72482.76,148176. 
 04/15  23:00:00,18.641200140185,0.0,0.0,72482.76,148176. 
 04/15  24:00:00,17.9727691547395,0.0,0.0,72482.76,148176. 
 04/16  01:00:00,17.3441379570587,0.0,0.0,72482.76,197568. 
 04/16  02:00:00,16.7931270519794,0.0,0.0,72482.76,197568. 
 04/16  03:00:00,16.2692216946914,0.0,0.0,72482.76,197568. 
 04/16  04:00:00,15.7945828452695,0.0,0.0,72482.76,197568. 
 04/16  05:00:00,15.3119951131841,0.0,0.0,72482.76,197568. 
 04/16  06:00:00,21.9123775143587,5277525.84976891,0.0,144965.52,197568. 
 04/16  07:00:00,22.0000000000001,5316996.82307745,0.0,134258.983587073,197568. 
 04/16  08:00:00,22.,3498185.05522655,0.0,271407.618161989,197568. 
 04/16  09:00:00,22.,3206150.56804091,0.0,268216.978066899,444528. 
 04/16  10:00:00,22.,2739204.25306623,0.0,130468.968,444528. 
 04/16  11:00:00,22.,1904565.64333415,0.0,130468.968,444528. 
 04/16  12:00:00,22.,1279423.58754963,0.0,130468.968,444528. 
 04/16  13:00:00,22.0225663811469,0.0,0.0,130468.968,395136. 
 04/16  14:00:00,23.1143985998957,0.0,0.0,130468.968,444528. 
 04/16  15:00:00,23.9977929848358,0.0,0.0,130468.968,444528. 
 04/16  16:00:00,24.2121155900654,0.0,0.0,130468.968,444528. 
 04/16  17:00:00,23.6944685718953,0.0,0.0,130468.968,444528. 
 04/16  18:00:00,23.2381177367849,0.0,0.0,101475.864,395136. 
 04/16  19:00:00,22.9313793241452,0.0,0.0,563106.802747752,296352. 
 04/16  20:00:00,22.2371029760105,0.0,0.0,724827.6,296352. 
 04/16  21:00:00,21.750309711514,0.0,0.0,434896.56,246960. 
 04/16  22:00:00,21.0521982895681,0.0,0.0,434896.56,246960. 
 04/16  23:00:00,20.2343631213965,0.0,0.0,144965.52,197568. 
 04/16  24:00:00,19.4746113052978,0.0,0.0,72482.76,197568. 
 04/17  01:00:00,18.8032363275642,0.0,0.0,72482.76,197568. 
 04/17  02:00:00,18.0181593957969,0.0,0.0,72482.76,197568. 
 04/17  03:00:00,17.2535704677224,0.0,0.0,72482.76,197568. 
 04/17  04:00:00,16.4729504255131,0.0,0.0,72482.76,197568. 
 04/17  05:00:00,15.8579585562111,0.0,0.0,72482.76,197568. 
 04/17  06:00:00,21.9224889284061,5342719.48156246,0.0,144965.52,197568. 
 04/17  07:00:00,22.0000000000001,4858810.43848637,0.0,123024.409805371,197568. 
 04/17  08:00:00,22.0000000000004,3291947.51358191,0.0,106528.437845882,197568. 
 04/17  09:00:00,22.0000000000001,2918567.41261195,0.0,130468.968,444528. 
 04/17  10:00:00,22.,1842340.22786696,0.0,130468.968,444528. 
 04/17  11:00:00,21.9999999999999,1109428.00958361,0.0,130468.968,444528. 
 04/17  12:00:00,22.2087217375065,0.0,0.0,130468.968,444528. 
 04/17  13:00:00,23.5665638173092,0.0,0.0,130468.968,395136. 
 04/17  14:00:00,25.879374931458,0.0,134158.419389135,130468.968,444528. 
 04/17  15:00:00,26.,0.0,3049066.04223056,130468.968,444528. 
 04/17  16:00:00,26.0000000000001,0.0,3459109.61976721,130468.968,444528. 
 04/17  17:00:00,26.,0.0,1458960.78753999,130468.968,444528. 
 04/17  18:00:00,26.,0.0,389488.948970887,101475.864,395136. 
 04/17  19:00:00,25.7866268120302,0.0,0.0,398268.146586911,296352. 
 04/17  20:00:00,25.0973168706714,0.0,0.0,724827.6,296352. 
 04/17  21:00:00,24.5956121905534,0.0,0.0,434896.56,246960. 
 04/17  22:00:00,23.8512420940026,0.0,0.0,434896.56,246960. 
 04/17  23:00:00,23.0562262491549,0.0,0.0,144965.52,197568. 
 04/17  24:00:00,22.3056051386363,0.0,0.0,72482.76,197568. 
 04/18  01:00:00,21.6928400430836,0.0,0.0,72482.76,197568. 
 04/18  02:00:00,21.0304714781609,0.0,0.0,72482.76,197568. 
 04/18  03:00:00,20.3832681862947,0.0,0.0,72482.76,197568. 
 04/18  04:00:00,19.7741301892914,0.0,0.0,72482.76,197568. 
 04/18  05:00:00,19.2261529240831,0.0,0.0,72482.76,197568. 
 04/18  06:00:00,21.9733834004789,2461379.98075463,0.0,144965.52,197568. 
 04/18  07:00:00,21.999999999999,2162043.32062199,0.0,121981.945511953,197568. 
 04/18  08:00:00,21.9999999999999,1538906.11877057,0.0,103278.578464662,197568. 
 04/18  09:00:00,22.0000000000001,1125387.8567227,0.0,130468.968,444528. 
 04/18  10:00:00,22.0000000000001,533637.196806414,0.0,130468.968,444528. 
 04/18  11:00:00,23.5264670282807,0.0,0.0,130468.968,444528. 
 04/18  12:00:00,25.9560637538463,0.0,740301.186819702,130468.968,444528. 
 04/18  13:00:00,25.9999999999991,0.0,5921822.31354384,130468.968,395136. 
 04/18  14:00:00,25.9999999999997,0.0,10200098.6474033,130468.968,444528. 
 04/18  15:00:00,26.0000000000001,0.0,9975864.80654679,130468.968,444528. 
 04/18  16:00:00,26.,0.0,6872115.05112698,130468.968,444528. 
 04/18  17:00:00,26.,0.0,3763942.59521373,130468.968,444528. 
 04/18  18:00:00,26.,0.0,2117073.82666785,101475.864,395136. 
 04/18  19:00:00,26.,0.0,1152366.644917,385972.460615749,296352. 
 04/18  20:00:00,26.,0.0,397323.355082447,724827.6,296352. 
 04/18  21:00:00,25.8128293204227,0.0,0.0,434896.56,246960. 
 04/18  22:00:00,25.2001785792925,0.0,0.0,434896.56,246960. 
 04/18  23:00:00,24.4360341237041,0.0,0.0,144965.52,197568. 
 04/18  24:00:00,23.7056849460404,0.0,0.0,72482.76,197568. 
 04/19  01:00:00,23.0269572800383,0.0,0.0,72482.76,197568. 
 04/19  02:00:00,22.3974818343351,0.0,0.0,72482.76,197568. 
 04/19  03:00:00,21.7833558749076,0.0,0.0,72482.76,197568. 
 04/19  04:00:00,21.192721128799,0.0,0.0,72482.76,197568. 
 04/19  05:00:00,20.6395627641086,0.0,0.0,72482.76,197568. 
 04/19  06:00:00,21.983661632909,1356090.42019182,0.0,144965.52,197568. 
 04/19  07:00:00,21.9999999660057,1288628.36597442,0.0,123027.24065553,197568. 
 04/19  08:00:00,21.9999999971884,1097785.44834563,0.0,174919.93424211,197568. 
 04/19  09:00:00,21.9999999997577,1165510.05965552,0.0,130468.968,444528. 
 04/19  10:00:00,21.9999999999815,906216.263876375,0.0,130468.968,444528. 
 04/19  11:00:00,21.9999999999991,619954.938318114,0.0,130468.968,444528. 
 04/19  12:00:00,22.,402420.323773152,0.0,130468.968,444528. 
 04/19  13:00:00,22.,177735.748688002,0.0,130468.968,395136. 
 04/19  14:00:00,22.,159585.647968859,0.0,130468.968,444528. 
 04/19  15:00:00,22.0047556290666,0.0,0.0,130468.968,444528. 
 04/19  16:00:00,22.0000663995252,241722.507447033,0.0,130468.968,444528. 
 04/19  17:00:00,22.0000018335339,462470.446949206,0.0,130468.968,444528. 
 04/19  18:00:00,22.0000000530142,456264.779994981,0.0,534448.37556957,395136. 
 04/19  19:00:00,22.000000002108,575799.226704335,0.0,631772.250219519,296352. 
 04/19  20:00:00,20.7405663667199,0.0,0.0,724827.6,296352. 
 04/19  21:00:00,20.2944261317975,0.0,0.0,434896.56,246960. 
 04/19  22:00:00,19.2179150378751,0.0,0.0,434896.56,246960. 
 04/19  23:00:00,18.5143664686396,0.0,0.0,144965.52,197568. 
 04/19  24:00:00,17.6588812676219,0.0,0.0,72482.76,197568. 
 04/20  01:00:00,16.7278948785024,0.0,0.0,72482.76,197568. 
 04/20  02:00:00,16.0969502595041,0.0,0.0,72482.76,197568. 
 04/20  03:00:00,15.392433817382,0.0,0.0,72482.76,197568. 
 04/20  04:00:00,15.0018949274188,216162.989482406,0.0,72482.76,197568. 
 04/20  05:00:00,15.0000013469284,656567.154292046,0.0,72482.76,197568. 
 04/20  06:00:00,21.9035249086318,5211757.11524577,0.0,143835.753594479,197568. 
 04/20  07:00:00,22.0000000000001,6208346.20007595,0.0,118789.29498634,197568. 
 04/20  08:00:00,22.0000000000005,4177722.21488086,0.0,84487.3678078432,197568. 
 04/20  09:00:00,22.0000000000003,3866678.05213016,0.0,130468.968,444528. 
 04/20  10:00:00,21.9999999999999,2650173.42272047,0.0,130468.968,444528. 
 04/20  11:00:00,22.0000000000002,2049273.42998504,0.0,130468.968,444528. 
 04/20  12:00:00,22.,713931.52376791,0.0,130468.968,444528. 
 04/20  13:00:00,22.6559396890024,0.0,0.0,130468.968,395136. 
 04/20  14:00:00,22.5613762622785,0.0,0.0,130468.968,444528. 
 04/20  15:00:00,22.7932250683041,0.0,0.0,130468.968,444528. 
 04/20  16:00:00,22.6200251800436,0.0,0.0,130468.968,444528. 
 04/20  17:00:00,22.1267555425651,0.0,0.0,130468.968,444528. 
 04/20  18:00:00,22.0021397212612,313721.529677198,0.0,112558.057647658,395136. 
 04/20  19:00:00,22.0000691707096,526255.215677999,0.0,536379.452000431,296352. 
 04/20  20:00:00,20.9210931573485,0.0,0.0,724827.6,296352. 
 04/20  21:00:00,20.5215026943711,0.0,0.0,434896.56,246960. 
 04/20  22:00:00,19.8639400701704,0.0,0.0,434896.56,246960. 
 04/20  23:00:00,19.0937104887057,0.0,0.0,144965.52,197568. 
 04/20  24:00:00,18.3797522301972,0.0,0.0,72482.76,197568. 
 04/21  01:00:00,17.7260862312955,0.0,0.0,72482.76,148176. 
 04/21  02:00:00,17.0606745037434,0.0,0.0,72482.76,148176. 
 04/21  03:00:00,16.4483966002464,0.0,0.0,72482.76,148176. 
 04/21  04:00:00,15.8376662318129,0.0,0.0,72482.76,148176. 
 04/21  05:00:00,15.2749812232021,0.0,0.0,72482.76,148176. 
 04/21  06:00:00,15.0026677709848,185599.906489329,0.0,72482.76,148176. 
 04/21  07:00:00,21.9046768623675,5508075.85726044,0.0,129184.244557866,197568. 
 04/21  08:00:00,21.9999999999994,5261067.17942175,0.0,82365.0519066056,197568. 
 04/21  09:00:00,22.0000000000001,3769286.71274746,0.0,103818.20560745,246960. 
 04/21  10:00:00,22.,2627840.65430191,0.0,72482.76,246960. 
 04/21  11:00:00,22.,1705078.98057768,0.0,72482.76,246960. 
 04/21  12:00:00,22.0000000000001,1122768.00903242,0.0,72482.76,246960. 
 04/21  13:00:00,22.,173627.170210297,0.0,72482.76,246960. 
 04/21  14:00:00,22.7154773052985,0.0,0.0,72482.76,246960. 
 04/21  15:00:00,23.612263153319,0.0,0.0,21744.828,172872. 
 04/21  16:00:00,23.9719275201146,0.0,0.0,21744.828,172872. 
 04/21  17:00:00,23.7648158893485,0.0,0.0,21744.828,172872. 
 04/21  18:00:00,23.3768647069588,0.0,0.0,25544.5426696367,148176. 
 04/21  19:00:00,22.7373408993739,0.0,0.0,62127.5497737718,148176. 
 04/21  20:00:00,22.041277589438,0.0,0.0,72482.76,148176. 
 04/21  21:00:00,21.3478487441113,0.0,0.0,72482.76,148176. 
 04/21  22:00:00,20.6794658554196,0.0,0.0,72482.76,148176. 
 04/21  23:00:00,20.0692706550452,0.0,0.0,72482.76,148176. 
 04/21  24:00:00,19.4664798359506,0.0,0.0,72482.76,148176. 
 04/22  01:00:00,18.9145200323324,0.0,0.0,72482.76,148176. 
 04/22  02:00:00,18.358381128819,0.0,0.0,72482.76,148176. 
 04/22  03:00:00,17.8333671488721,0.0,0.0,72482.76,148176. 
 04/22  04:00:00,17.3119565722069,0.0,0.0,72482.76,148176. 
 04/22  05:00:00,16.9332263105361,0.0,0.0,72482.76,148176. 
 04/22  06:00:00,16.5934158490126,0.0,0.0,71913.0282485518,148176. 
 04/22  07:00:00,16.4256643935824,0.0,0.0,57822.9237893549,148176. 
 04/22  08:00:00,16.2639780421291,0.0,0.0,21207.7135895948,148176. 
 04/22  09:00:00,16.2626000432876,0.0,0.0,7248.276,148176. 
 04/22  10:00:00,15.9751491880932,0.0,0.0,7248.276,148176. 
 04/22  11:00:00,16.3716431768214,0.0,0.0,7248.276,148176. 
 04/22  12:00:00,16.6970111008338,0.0,0.0,7248.276,148176. 
 04/22  13:00:00,16.781063426208,0.0,0.0,7248.276,148176. 
 04/22  14:00:00,17.2913126447969,0.0,0.0,7248.276,148176. 
 04/22  15:00:00,17.4890675997702,0.0,0.0,7248.276,148176. 
 04/22  16:00:00,17.5413407579285,0.0,0.0,7248.276,148176. 
 04/22  17:00:00,17.5277310247928,0.0,0.0,7248.276,148176. 
 04/22  18:00:00,17.3679784484797,0.0,0.0,13051.8489642977,148176. 
 04/22  19:00:00,17.0195265660735,0.0,0.0,52619.1394851265,148176. 
 04/22  20:00:00,16.5167987062557,0.0,0.0,72482.76,148176. 
 04/22  21:00:00,16.0228798881977,0.0,0.0,72482.76,148176. 
 04/22  22:00:00,15.5486287906341,0.0,0.0,72482.76,148176. 
 04/22  23:00:00,15.0532586103347,0.0,0.0,72482.76,148176. 
 04/22  24:00:00,15.000666609975,313720.95166752,0.0,72482.76,148176. 
 04/23  01:00:00,15.000023433719,539217.120007179,0.0,72482.76,197568. 
 04/23  02:00:00,15.000001334528,716786.664863552,0.0,72482.76,197568. 
 04/23  03:00:00,15.0000000893537,871134.388865434,0.0,72482.76,197568. 
 04/23  04:00:00,15.0000000061112,1062982.9156085,0.0,72482.76,197568. 
 04/23  05:00:00,15.0000000003938,1075616.49347757,0.0,72482.76,197568. 
 04/23  06:00:00,21.9007024664903,5894478.41360483,0.0,143819.939488522,197568. 
 04/23  07:00:00,21.9999999999998,6318966.29833465,0.0,113488.994246371,197568. 
 04/23  08:00:00,22.0000000000002,3802351.15781804,0.0,43489.656,197568. 
 04/23  09:00:00,22.,2773926.45965982,0.0,130468.968,444528. 
 04/23  10:00:00,22.0000000000002,1339613.40985846,0.0,130468.968,444528. 
 04/23  11:00:00,22.,152912.760460753,0.0,130468.968,444528. 
 04/23  12:00:00,23.4516420670915,0.0,0.0,130468.968,444528. 
 04/23  13:00:00,24.8224668730364,0.0,0.0,130468.968,395136. 
 04/23  14:00:00,25.4627940725643,0.0,0.0,130468.968,444528. 
 04/23  15:00:00,25.993420575945,0.0,351551.375472854,130468.968,444528. 
 04/23  16:00:00,25.9999880967002,0.0,559124.420969147,130468.968,444528. 
 04/23  17:00:00,25.9999999592252,0.0,48307.2721664519,130468.968,444528. 
 04/23  18:00:00,25.5525332079482,0.0,0.0,101475.864,395136. 
 04/23  19:00:00,25.2677076005905,0.0,0.0,521039.036704442,296352. 
 04/23  20:00:00,24.6654659278891,0.0,0.0,724827.6,296352. 
 04/23  21:00:00,24.1920406902303,0.0,0.0,434896.56,246960. 
 04/23  22:00:00,23.5380139784871,0.0,0.0,434896.56,246960. 
 04/23  23:00:00,22.7505669026758,0.0,0.0,144965.52,197568. 
 04/23  24:00:00,22.019102610899,0.0,0.0,72482.76,197568. 
 04/24  01:00:00,21.3703021282716,0.0,0.0,72482.76,197568. 
 04/24  02:00:00,20.7246820441594,0.0,0.0,72482.76,197568. 
 04/24  03:00:00,20.1135960023288,0.0,0.0,72482.76,197568. 
 04/24  04:00:00,19.5397806175306,0.0,0.0,72482.76,197568. 
 04/24  05:00:00,18.9837916193003,0.0,0.0,72482.76,197568. 
 04/24  06:00:00,21.9688471192555,2680846.20150147,0.0,143815.949003047,197568. 
 04/24  07:00:00,21.9999999999976,2433068.03587193,0.0,127157.488504056,197568. 
 04/24  08:00:00,21.9999999999997,1776554.39472531,0.0,175897.348005123,197568. 
 04/24  09:00:00,22.0000000000002,1492822.8336562,0.0,130468.968,444528. 
 04/24  10:00:00,22.,850424.389834437,0.0,130468.968,444528. 
 04/24  11:00:00,22.1661922905267,0.0,0.0,130468.968,444528. 
 04/24  12:00:00,22.9510744666837,0.0,0.0,130468.968,444528. 
 04/24  13:00:00,23.8433605472971,0.0,0.0,130468.968,395136. 
 04/24  14:00:00,23.936236619188,0.0,0.0,130468.968,444528. 
 04/24  15:00:00,24.1960184771194,0.0,0.0,130468.968,444528. 
 04/24  16:00:00,24.1242625291017,0.0,0.0,130468.968,444528. 
 04/24  17:00:00,23.9989815451359,0.0,0.0,130468.968,444528. 
 04/24  18:00:00,23.8871414195578,0.0,0.0,167225.646903016,395136. 
 04/24  19:00:00,23.8305150806334,0.0,0.0,515943.431639706,296352. 
 04/24  20:00:00,23.4089999749917,0.0,0.0,724827.6,296352. 
 04/24  21:00:00,23.005057960677,0.0,0.0,434896.56,246960. 
 04/24  22:00:00,22.4780441449453,0.0,0.0,434896.56,246960. 
 04/24  23:00:00,21.7861906893596,0.0,0.0,144965.52,197568. 
 04/24  24:00:00,21.1552797053167,0.0,0.0,72482.76,197568. 
 04/25  01:00:00,20.5595432811813,0.0,0.0,72482.76,197568. 
 04/25  02:00:00,20.0171053810766,0.0,0.0,72482.76,197568. 
 04/25  03:00:00,19.5029147240065,0.0,0.0,72482.76,197568. 
 04/25  04:00:00,19.0225687391464,0.0,0.0,72482.76,197568. 
 04/25  05:00:00,18.556018853419,0.0,0.0,72482.76,197568. 
 04/25  06:00:00,21.9660310858495,2838358.69051908,0.0,143811.690106279,197568. 
 04/25  07:00:00,22.,2726601.87534654,0.0,126118.256297905,197568. 
 04/25  08:00:00,22.,1925064.86712509,0.0,233604.504021612,197568. 
 04/25  09:00:00,22.0000000000001,1851729.33122413,0.0,155350.694426168,444528. 
 04/25  10:00:00,22.0000000000002,1600471.24312607,0.0,130468.968,444528. 
 04/25  11:00:00,22.,1313248.91540108,0.0,130468.968,444528. 
 04/25  12:00:00,22.,184439.44316322,0.0,130468.968,444528. 
 04/25  13:00:00,22.7858134747023,0.0,0.0,130468.968,395136. 
 04/25  14:00:00,22.9669506709053,0.0,0.0,130468.968,444528. 
 04/25  15:00:00,23.0012010730477,0.0,0.0,130468.968,444528. 
 04/25  16:00:00,22.3416525390245,0.0,0.0,130468.968,444528. 
 04/25  17:00:00,22.11651976391,0.0,0.0,130468.968,444528. 
 04/25  18:00:00,22.0010904539004,160678.552201565,0.0,148424.050102904,395136. 
 04/25  19:00:00,22.0000202372707,290943.126015328,0.0,504581.693138782,296352. 
 04/25  20:00:00,21.2475770458546,0.0,0.0,724827.6,296352. 
 04/25  21:00:00,20.8634917676241,0.0,0.0,434896.56,246960. 
 04/25  22:00:00,20.2909211784316,0.0,0.0,434896.56,246960. 
 04/25  23:00:00,19.5911055365109,0.0,0.0,144965.52,197568. 
 04/25  24:00:00,18.9569217882858,0.0,0.0,72482.76,197568. 
 04/26  01:00:00,18.1769228022956,0.0,0.0,72482.76,197568. 
 04/26  02:00:00,17.7162321468937,0.0,0.0,72482.76,197568. 
 04/26  03:00:00,17.184470570886,0.0,0.0,72482.76,197568. 
 04/26  04:00:00,16.7057072327547,0.0,0.0,72482.76,197568. 
 04/26  05:00:00,16.2352310493248,0.0,0.0,72482.76,197568. 
 04/26  06:00:00,21.9323209101752,4555821.44554047,0.0,143806.168029461,197568. 
 04/26  07:00:00,21.9999999999997,4324476.97098556,0.0,125050.018918203,197568. 
 04/26  08:00:00,22.,2890104.55835724,0.0,164972.759744208,197568. 
 04/26  09:00:00,22.,2473800.37003049,0.0,130468.968,444528. 
 04/26  10:00:00,22.,1561993.86333679,0.0,130468.968,444528. 
 04/26  11:00:00,22.0000000000001,1016360.41632204,0.0,130468.968,444528. 
 04/26  12:00:00,22.0000000000001,366152.073384837,0.0,130468.968,444528. 
 04/26  13:00:00,22.2653428794955,0.0,0.0,130468.968,395136. 
 04/26  14:00:00,22.0014937085302,93705.1685061485,0.0,130468.968,444528. 
 04/26  15:00:00,22.0000040056423,47311.6542842962,0.0,130468.968,444528. 
 04/26  16:00:00,22.0000000538678,236028.670252218,0.0,130468.968,444528. 
 04/26  17:00:00,22.000000001737,563258.503458732,0.0,130468.968,444528. 
 04/26  18:00:00,22.0000000000577,536616.416131333,0.0,485498.17307437,395136. 
 04/26  19:00:00,22.0000000000022,572481.757005838,0.0,605710.739155236,296352. 
 04/26  20:00:00,20.9593664313463,0.0,0.0,724827.6,296352. 
 04/26  21:00:00,20.6495749032599,0.0,0.0,434896.56,246960. 
 04/26  22:00:00,20.0796356031718,0.0,0.0,434896.56,246960. 
 04/26  23:00:00,19.4470438040712,0.0,0.0,144965.52,197568. 
 04/26  24:00:00,18.8489982433002,0.0,0.0,72482.76,197568. 
 04/27  01:00:00,18.3621218484442,0.0,0.0,72482.76,197568. 
 04/27  02:00:00,17.8718297105507,0.0,0.0,72482.76,197568. 
 04/27  03:00:00,17.4104505057859,0.0,0.0,72482.76,197568. 
 04/27  04:00:00,16.988656488031,0.0,0.0,72482.76,197568. 
 04/27  05:00:00,16.5818883313475,0.0,0.0,72482.76,197568. 
 04/27  06:00:00,21.9399258448653,4153136.93865306,0.0,143802.98751481,197568. 
 04/27  07:00:00,22.,4089482.14151803,0.0,124019.335047114,197568. 
 04/27  08:00:00,22.,2640102.94253452,0.0,226658.465410364,197568. 
 04/27  09:00:00,22.0000000000002,2345243.59233278,0.0,130468.968,444528. 
 04/27  10:00:00,22.,1877264.28875762,0.0,130468.968,444528. 
 04/27  11:00:00,22.0000000000001,1269664.97317684,0.0,130468.968,444528. 
 04/27  12:00:00,21.9999999999999,779679.577176568,0.0,130468.968,444528. 
 04/27  13:00:00,22.,178506.822029375,0.0,130468.968,395136. 
 04/27  14:00:00,22.235274264627,0.0,0.0,130468.968,444528. 
 04/27  15:00:00,22.8273860501949,0.0,0.0,130468.968,444528. 
 04/27  16:00:00,23.138124302396,0.0,0.0,130468.968,444528. 
 04/27  17:00:00,23.1189973217608,0.0,0.0,130468.968,444528. 
 04/27  18:00:00,23.0198063465655,0.0,0.0,101475.864,395136. 
