Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/27  19:00:00,22.8432023231396,0.0,0.0,369207.135044591,296352. 
 04/27  20:00:00,22.3963438402318,0.0,0.0,724827.6,296352. 
 04/27  21:00:00,21.9221690900323,0.0,0.0,434896.56,246960. 
 04/27  22:00:00,21.3318316569223,0.0,0.0,434896.56,246960. 
 04/27  23:00:00,20.6412709386134,0.0,0.0,144965.52,197568. 
 04/27  24:00:00,20.0224004615038,0.0,0.0,72482.76,197568. 
 04/28  01:00:00,19.4523564818174,0.0,0.0,72482.76,148176. 
 04/28  02:00:00,18.8800185230035,0.0,0.0,72482.76,148176. 
 04/28  03:00:00,18.3232593485009,0.0,0.0,72482.76,148176. 
 04/28  04:00:00,17.7954785053769,0.0,0.0,72482.76,148176. 
 04/28  05:00:00,17.3266177829491,0.0,0.0,72482.76,148176. 
 04/28  06:00:00,16.8915590868273,0.0,0.0,71899.5268364193,148176. 
 04/28  07:00:00,21.9457364933993,4032346.93868434,0.0,122967.449707777,197568. 
 04/28  08:00:00,21.9999999999998,3413681.68826065,0.0,51485.9375661701,197568. 
 04/28  09:00:00,22.,2266749.34687227,0.0,72482.76,246960. 
 04/28  10:00:00,21.9999999999999,1197280.25133183,0.0,72482.76,246960. 
 04/28  11:00:00,22.,112280.226449226,0.0,72482.76,246960. 
 04/28  12:00:00,25.7413211866061,0.0,152559.627483617,72482.76,246960. 
 04/28  13:00:00,26.,0.0,4478812.54350051,72482.76,246960. 
 04/28  14:00:00,26.0000000000004,0.0,10120744.3693837,72482.76,246960. 
 04/28  15:00:00,26.0000000000001,0.0,10007788.3222482,21744.828,172872. 
 04/28  16:00:00,26.,0.0,6734814.69246738,21744.828,172872. 
 04/28  17:00:00,26.,0.0,3573159.9526737,21744.828,172872. 
 04/28  18:00:00,26.0000000000001,0.0,1952906.25762752,7248.276,148176. 
 04/28  19:00:00,26.8674051805805,0.0,0.0,28719.3776086623,148176. 
 04/28  20:00:00,25.9103434351741,0.0,0.0,72482.76,148176. 
 04/28  21:00:00,25.0978714603934,0.0,0.0,72482.76,148176. 
 04/28  22:00:00,24.1698931096037,0.0,0.0,72482.76,148176. 
 04/28  23:00:00,23.3373302856846,0.0,0.0,72482.76,148176. 
 04/28  24:00:00,22.4968011115344,0.0,0.0,72482.76,148176. 
 04/29  01:00:00,21.6740644592065,0.0,0.0,72482.76,148176. 
 04/29  02:00:00,20.8563313577955,0.0,0.0,72482.76,148176. 
 04/29  03:00:00,20.05918788039,0.0,0.0,72482.76,148176. 
 04/29  04:00:00,19.259230469601,0.0,0.0,72482.76,148176. 
 04/29  05:00:00,18.6247503777357,0.0,0.0,72482.76,148176. 
 04/29  06:00:00,18.0451407102803,0.0,0.0,69367.7613236715,148176. 
 04/29  07:00:00,17.7637862453348,0.0,0.0,30272.8279370533,148176. 
 04/29  08:00:00,18.0651146822209,0.0,0.0,7248.276,148176. 
 04/29  09:00:00,18.8678014373767,0.0,0.0,7248.276,148176. 
 04/29  10:00:00,20.2358708254027,0.0,0.0,7248.276,148176. 
 04/29  11:00:00,21.8813512108792,0.0,0.0,7248.276,148176. 
 04/29  12:00:00,23.7790804409707,0.0,0.0,7248.276,148176. 
 04/29  13:00:00,25.3328711236366,0.0,0.0,7248.276,148176. 
 04/29  14:00:00,26.446259634048,0.0,0.0,7248.276,148176. 
 04/29  15:00:00,27.0027965009376,0.0,0.0,7248.276,148176. 
 04/29  16:00:00,27.0937397752298,0.0,0.0,7248.276,148176. 
 04/29  17:00:00,26.9868857975827,0.0,0.0,7248.276,148176. 
 04/29  18:00:00,26.6829434390361,0.0,0.0,7566.7315690265,148176. 
 04/29  19:00:00,26.1403205840397,0.0,0.0,47773.6606369546,148176. 
 04/29  20:00:00,25.4027148679305,0.0,0.0,72482.76,148176. 
 04/29  21:00:00,24.6184774128345,0.0,0.0,72482.76,148176. 
 04/29  22:00:00,23.5466926710175,0.0,0.0,72482.76,148176. 
 04/29  23:00:00,22.9621549845702,0.0,0.0,72482.76,148176. 
 04/29  24:00:00,22.2794979920795,0.0,0.0,72482.76,148176. 
 04/30  01:00:00,21.6643138263976,0.0,0.0,72482.76,197568. 
 04/30  02:00:00,21.0767202863527,0.0,0.0,72482.76,197568. 
 04/30  03:00:00,20.501771509004,0.0,0.0,72482.76,197568. 
 04/30  04:00:00,19.951568061613,0.0,0.0,72482.76,197568. 
 04/30  05:00:00,19.4667323312141,0.0,0.0,72482.76,197568. 
 04/30  06:00:00,21.9742968002686,2183610.44931364,0.0,142720.591200103,197568. 
 04/30  07:00:00,21.9999999999861,1907378.84684483,0.0,111359.305245509,197568. 
 04/30  08:00:00,21.9999999999988,1447192.77728493,0.0,79877.370994044,197568. 
 04/30  09:00:00,21.9999999999999,1306989.31913545,0.0,130468.968,444528. 
 04/30  10:00:00,22.,1072649.80119305,0.0,130468.968,444528. 
 04/30  11:00:00,22.1715847987915,0.0,0.0,130468.968,444528. 
 04/30  12:00:00,23.1861904700937,0.0,0.0,130468.968,444528. 
 04/30  13:00:00,24.474439739793,0.0,0.0,130468.968,395136. 
 04/30  14:00:00,25.114948541823,0.0,0.0,130468.968,444528. 
 04/30  15:00:00,25.9820034322624,0.0,4076.87891891354,130468.968,444528. 
 04/30  16:00:00,25.9999999998798,0.0,259403.802681154,130468.968,444528. 
 04/30  17:00:00,25.990975714604,0.0,0.0,130468.968,444528. 
 04/30  18:00:00,25.7099363388172,0.0,0.0,101475.864,395136. 
 04/30  19:00:00,25.2926624341665,0.0,0.0,253786.874836629,296352. 
 04/30  20:00:00,24.7042658020142,0.0,0.0,724827.6,296352. 
 04/30  21:00:00,24.132314885833,0.0,0.0,434896.56,246960. 
 04/30  22:00:00,23.3213153346953,0.0,0.0,434896.56,246960. 
 04/30  23:00:00,22.3482249317621,0.0,0.0,144965.52,197568. 
 04/30  24:00:00,21.3384478149032,0.0,0.0,72482.76,197568. 
 05/01  01:00:00,20.4241330037023,0.0,0.0,72482.76,197568. 
 05/01  02:00:00,19.4801671408621,0.0,0.0,72482.76,197568. 
 05/01  03:00:00,18.566890249525,0.0,0.0,72482.76,197568. 
 05/01  04:00:00,17.7323331017798,0.0,0.0,72482.76,197568. 
 05/01  05:00:00,16.9399133434525,0.0,0.0,72482.76,197568. 
 05/01  06:00:00,21.9432798891914,4833938.08968088,0.0,141673.337823976,197568. 
 05/01  07:00:00,22.,4147507.32825963,0.0,100193.239610621,197568. 
 05/01  08:00:00,22.,2927105.7681695,0.0,43489.656,197568. 
 05/01  09:00:00,21.9999999999999,2733648.22259076,0.0,130468.968,444528. 
 05/01  10:00:00,22.,1714634.89031336,0.0,130468.968,444528. 
 05/01  11:00:00,21.9999999999999,708804.577209891,0.0,130468.968,444528. 
 05/01  12:00:00,22.6561592739884,0.0,0.0,130468.968,444528. 
 05/01  13:00:00,24.0835242041547,0.0,0.0,130468.968,395136. 
 05/01  14:00:00,24.5132044671452,0.0,0.0,130468.968,444528. 
 05/01  15:00:00,25.1185448009273,0.0,0.0,130468.968,444528. 
 05/01  16:00:00,25.0813335654799,0.0,0.0,130468.968,444528. 
 05/01  17:00:00,24.8675831921064,0.0,0.0,130468.968,444528. 
 05/01  18:00:00,24.5296419498237,0.0,0.0,101475.864,395136. 
 05/01  19:00:00,24.2885075085718,0.0,0.0,468594.046790239,296352. 
 05/01  20:00:00,23.7048010424957,0.0,0.0,724827.6,296352. 
 05/01  21:00:00,23.2460674774852,0.0,0.0,434896.56,246960. 
 05/01  22:00:00,22.6011529046565,0.0,0.0,434896.56,246960. 
 05/01  23:00:00,21.7168165293849,0.0,0.0,144965.52,197568. 
 05/01  24:00:00,20.8594552276871,0.0,0.0,72482.76,197568. 
 05/02  01:00:00,20.0627447635649,0.0,0.0,72482.76,197568. 
 05/02  02:00:00,19.1889495907265,0.0,0.0,72482.76,197568. 
 05/02  03:00:00,18.322888193392,0.0,0.0,72482.76,197568. 
 05/02  04:00:00,17.4370816991339,0.0,0.0,72482.76,197568. 
 05/02  05:00:00,16.7355227682596,0.0,0.0,72482.76,197568. 
 05/02  06:00:00,21.9400321014856,4836634.051007,0.0,136724.516413352,197568. 
 05/02  07:00:00,22.,4119804.90204355,0.0,59963.6093674151,197568. 
 05/02  08:00:00,22.,2499984.909468,0.0,43489.656,197568. 
 05/02  09:00:00,22.,1697646.95928217,0.0,130468.968,444528. 
 05/02  10:00:00,22.,657160.318172732,0.0,130468.968,444528. 
 05/02  11:00:00,22.9528623540567,0.0,0.0,130468.968,444528. 
 05/02  12:00:00,24.9043887352609,0.0,0.0,130468.968,444528. 
 05/02  13:00:00,25.948277338837,0.0,2110674.21585762,130468.968,395136. 
 05/02  14:00:00,25.9996170267712,0.0,4073989.09425237,130468.968,444528. 
 05/02  15:00:00,25.9999263688689,0.0,4197890.94381495,130468.968,444528. 
 05/02  16:00:00,25.9999905351291,0.0,2532126.84899716,130468.968,444528. 
 05/02  17:00:00,25.9999991388667,0.0,1567056.56605471,130468.968,444528. 
 05/02  18:00:00,25.9999999575378,0.0,754110.544810118,101475.864,395136. 
 05/02  19:00:00,25.9999999991046,0.0,277729.446893687,463284.709991958,296352. 
 05/02  20:00:00,25.3753544928944,0.0,0.0,724827.6,296352. 
 05/02  21:00:00,24.6544819874185,0.0,0.0,434896.56,246960. 
 05/02  22:00:00,23.6635989898501,0.0,0.0,434896.56,246960. 
 05/02  23:00:00,22.694270328827,0.0,0.0,144965.52,197568. 
 05/02  24:00:00,21.7117430307548,0.0,0.0,72482.76,197568. 
 05/03  01:00:00,20.8342721867897,0.0,0.0,72482.76,197568. 
 05/03  02:00:00,19.8950181416497,0.0,0.0,72482.76,197568. 
 05/03  03:00:00,18.9688921532622,0.0,0.0,72482.76,197568. 
 05/03  04:00:00,18.0255260891944,0.0,0.0,72482.76,197568. 
 05/03  05:00:00,17.3775921749235,0.0,0.0,72482.76,197568. 
 05/03  06:00:00,21.9528027609193,4176459.18825855,0.0,135721.617424109,197568. 
 05/03  07:00:00,22.0000000000002,3350031.40787072,0.0,59155.9521449138,197568. 
 05/03  08:00:00,22.0000000000002,1930407.81505626,0.0,43489.656,197568. 
 05/03  09:00:00,22.,1092618.38211709,0.0,130468.968,444528. 
 05/03  10:00:00,22.506044517109,0.0,0.0,130468.968,444528. 
 05/03  11:00:00,24.5713498575024,0.0,0.0,130468.968,444528. 
 05/03  12:00:00,25.9752061337138,0.0,1278384.89669438,130468.968,444528. 
 05/03  13:00:00,25.9999931233294,0.0,4516780.08294295,130468.968,395136. 
 05/03  14:00:00,25.9999980402522,0.0,7006827.81731163,130468.968,444528. 
 05/03  15:00:00,25.9999994629325,0.0,7064275.2288074,130468.968,444528. 
 05/03  16:00:00,25.9999998880634,0.0,4763397.75787663,130468.968,444528. 
 05/03  17:00:00,25.9999999808272,0.0,3366682.59392089,130468.968,444528. 
 05/03  18:00:00,25.9999999976145,0.0,2128462.11546168,101475.864,395136. 
 05/03  19:00:00,25.9999999997908,0.0,1239607.86005873,272647.705769191,296352. 
 05/03  20:00:00,25.999999999991,0.0,553343.582682309,724827.6,296352. 
 05/03  21:00:00,25.9015838835982,0.0,0.0,434896.56,246960. 
 05/03  22:00:00,25.2284007481194,0.0,0.0,434896.56,246960. 
 05/03  23:00:00,24.5813803875872,0.0,0.0,144965.52,197568. 
 05/03  24:00:00,23.9677738478439,0.0,0.0,72482.76,197568. 
 05/04  01:00:00,23.4171502236201,0.0,0.0,72482.76,197568. 
 05/04  02:00:00,22.8402677672191,0.0,0.0,72482.76,197568. 
 05/04  03:00:00,22.2708696132826,0.0,0.0,72482.76,197568. 
 05/04  04:00:00,21.7214984904611,0.0,0.0,72482.76,197568. 
 05/04  05:00:00,21.2064041962628,0.0,0.0,72482.76,197568. 
 05/04  06:00:00,21.9869720812921,877955.026950622,0.0,141652.704528531,197568. 
 05/04  07:00:00,21.999993032253,1077063.19716495,0.0,117807.909224405,197568. 
 05/04  08:00:00,21.9999994949817,877798.357213396,0.0,209222.481420572,197568. 
 05/04  09:00:00,21.9999999579668,1006906.39712356,0.0,130468.968,444528. 
 05/04  10:00:00,21.9999999970318,926641.657443053,0.0,130468.968,444528. 
 05/04  11:00:00,21.9999999999109,420968.59140462,0.0,130468.968,444528. 
 05/04  12:00:00,21.9999999999997,45023.9601685958,0.0,130468.968,444528. 
 05/04  13:00:00,22.5375989470991,0.0,0.0,130468.968,395136. 
 05/04  14:00:00,22.485418940485,0.0,0.0,130468.968,444528. 
 05/04  15:00:00,22.7115830618139,0.0,0.0,130468.968,444528. 
 05/04  16:00:00,22.4349358725872,0.0,0.0,130468.968,444528. 
 05/04  17:00:00,22.4660511973473,0.0,0.0,130468.968,444528. 
 05/04  18:00:00,22.5333713069537,0.0,0.0,459285.479615248,395136. 
 05/04  19:00:00,22.2002572226924,0.0,0.0,581626.83042789,296352. 
 05/04  20:00:00,21.9454329397552,0.0,0.0,724827.6,296352. 
 05/04  21:00:00,21.5164760172071,0.0,0.0,434896.56,246960. 
 05/04  22:00:00,20.8347444695956,0.0,0.0,434896.56,246960. 
 05/04  23:00:00,20.2492057865127,0.0,0.0,144965.52,197568. 
 05/04  24:00:00,19.6470373591155,0.0,0.0,72482.76,197568. 
 05/05  01:00:00,18.9322191525284,0.0,0.0,72482.76,148176. 
 05/05  02:00:00,18.4301452879709,0.0,0.0,72482.76,148176. 
 05/05  03:00:00,17.8814861533798,0.0,0.0,72482.76,148176. 
 05/05  04:00:00,17.2862783350144,0.0,0.0,72482.76,148176. 
 05/05  05:00:00,16.8401685048063,0.0,0.0,72482.76,148176. 
 05/05  06:00:00,16.3566844392689,0.0,0.0,70822.183879139,148176. 
 05/05  07:00:00,21.9344198565958,4600349.34383958,0.0,116759.020826573,197568. 
 05/05  08:00:00,22.0000000000002,4048342.50525701,0.0,68599.5422607494,197568. 
 05/05  09:00:00,22.,3155616.74158092,0.0,72482.76,246960. 
 05/05  10:00:00,22.,2598840.94240793,0.0,72482.76,246960. 
 05/05  11:00:00,22.0000000000002,1897759.0875463,0.0,72482.76,246960. 
 05/05  12:00:00,22.,1663087.06646087,0.0,72482.76,246960. 
 05/05  13:00:00,22.,1529288.55921494,0.0,72482.76,246960. 
 05/05  14:00:00,22.0000000000001,1039496.3651346,0.0,72482.76,246960. 
 05/05  15:00:00,22.,429752.015484725,0.0,21744.828,172872. 
 05/05  16:00:00,22.,778271.724023894,0.0,21744.828,172872. 
 05/05  17:00:00,22.0000000000001,494409.052785557,0.0,21744.828,172872. 
 05/05  18:00:00,21.3987742958284,0.0,0.0,7248.276,148176. 
 05/05  19:00:00,20.9602651445583,0.0,0.0,27723.0561018985,148176. 
 05/05  20:00:00,20.0627565749676,0.0,0.0,72482.76,148176. 
 05/05  21:00:00,19.146758441208,0.0,0.0,72482.76,148176. 
 05/05  22:00:00,18.224080876063,0.0,0.0,72482.76,148176. 
 05/05  23:00:00,17.3633013730838,0.0,0.0,72482.76,148176. 
 05/05  24:00:00,16.5067870146319,0.0,0.0,72482.76,148176. 
 05/06  01:00:00,15.6866299535372,0.0,0.0,72482.76,148176. 
 05/06  02:00:00,15.0279075590442,1363.43365427458,0.0,72482.76,148176. 
 05/06  03:00:00,15.0000000165988,439120.806502225,0.0,72482.76,148176. 
 05/06  04:00:00,15.0000000006994,689661.281983587,0.0,72482.76,148176. 
 05/06  05:00:00,15.0000000000434,834010.928381288,0.0,72482.76,148176. 
 05/06  06:00:00,15.0000000000031,891826.503557447,0.0,70815.995550685,148176. 
 05/06  07:00:00,15.0000000000002,945719.78737289,0.0,58354.6150961062,148176. 
 05/06  08:00:00,15.0000000000001,823517.317382642,0.0,33696.0930636362,148176. 
 05/06  09:00:00,15.0000000000001,622571.394879077,0.0,7248.276,148176. 
 05/06  10:00:00,15.0000000000001,398743.767373805,0.0,7248.276,148176. 
 05/06  11:00:00,15.5215562895391,0.0,0.0,7248.276,148176. 
 05/06  12:00:00,17.0696167269436,0.0,0.0,7248.276,148176. 
 05/06  13:00:00,19.5558565096034,0.0,0.0,7248.276,148176. 
 05/06  14:00:00,21.1247748032042,0.0,0.0,7248.276,148176. 
 05/06  15:00:00,21.4390694119717,0.0,0.0,7248.276,148176. 
 05/06  16:00:00,20.71394293752,0.0,0.0,7248.276,148176. 
 05/06  17:00:00,20.4373520193878,0.0,0.0,7248.276,148176. 
 05/06  18:00:00,19.8140990325122,0.0,0.0,30995.6330355629,148176. 
 05/06  19:00:00,19.0851849979348,0.0,0.0,57084.2794592955,148176. 
 05/06  20:00:00,18.2613640725567,0.0,0.0,72482.76,148176. 
 05/06  21:00:00,17.4812831564912,0.0,0.0,72482.76,148176. 
 05/06  22:00:00,16.7117045912061,0.0,0.0,72482.76,148176. 
 05/06  23:00:00,16.0135890898807,0.0,0.0,72482.76,148176. 
 05/06  24:00:00,15.3335312158854,0.0,0.0,72482.76,148176. 
 05/07  01:00:00,15.0053975190597,347729.760121618,0.0,72482.76,197568. 
 05/07  02:00:00,15.0002095628303,677236.246575632,0.0,72482.76,197568. 
 05/07  03:00:00,15.0000137765366,969240.629899815,0.0,72482.76,197568. 
 05/07  04:00:00,15.0000012486283,1127510.2073166,0.0,72482.76,197568. 
 05/07  05:00:00,15.0000000945441,1219481.05161159,0.0,72482.76,197568. 
 05/07  06:00:00,21.8997309455566,6015883.61968581,0.0,134671.631608514,197568. 
 05/07  07:00:00,21.9999999999994,6240838.49283584,0.0,58907.4409440825,197568. 
 05/07  08:00:00,22.0000000000001,3667304.05999457,0.0,43489.656,197568. 
 05/07  09:00:00,22.,2799247.0484209,0.0,130468.968,444528. 
 05/07  10:00:00,22.,1197525.18174267,0.0,130468.968,444528. 
 05/07  11:00:00,22.3307647266639,0.0,0.0,130468.968,444528. 
 05/07  12:00:00,24.4293666288652,0.0,0.0,130468.968,444528. 
 05/07  13:00:00,25.9825622375807,0.0,1374144.67294381,130468.968,395136. 
 05/07  14:00:00,25.9999998189167,0.0,3277585.37839457,130468.968,444528. 
 05/07  15:00:00,25.9999999666118,0.0,4023633.92727958,130468.968,444528. 
 05/07  16:00:00,25.9999999963158,0.0,2154344.71104419,130468.968,444528. 
 05/07  17:00:00,25.9999999997935,0.0,918916.137335361,130468.968,444528. 
 05/07  18:00:00,25.9999999999971,0.0,207545.361485883,101475.864,395136. 
 05/07  19:00:00,25.7227453916665,0.0,0.0,244457.32002085,296352. 
 05/07  20:00:00,24.9061857829211,0.0,0.0,724827.6,296352. 
 05/07  21:00:00,24.2191119804539,0.0,0.0,434896.56,246960. 
 05/07  22:00:00,23.2342612057237,0.0,0.0,434896.56,246960. 
 05/07  23:00:00,22.1359805980902,0.0,0.0,144965.52,197568. 
 05/07  24:00:00,20.9935451605183,0.0,0.0,72482.76,197568. 
 05/08  01:00:00,19.9623303305217,0.0,0.0,72482.76,197568. 
 05/08  02:00:00,18.9688564720971,0.0,0.0,72482.76,197568. 
 05/08  03:00:00,18.0028413290047,0.0,0.0,72482.76,197568. 
 05/08  04:00:00,17.0835142414376,0.0,0.0,72482.76,197568. 
 05/08  05:00:00,16.2962433804529,0.0,0.0,72482.76,197568. 
 05/08  06:00:00,21.9306768947636,5305767.65795528,0.0,133660.636758549,197568. 
 05/08  07:00:00,22.,4498155.93558915,0.0,59366.5253085419,197568. 
 05/08  08:00:00,22.,2824807.84623223,0.0,43489.656,197568. 
 05/08  09:00:00,21.9999999999998,2421752.18160423,0.0,130468.968,444528. 
 05/08  10:00:00,22.,921160.576981641,0.0,130468.968,444528. 
 05/08  11:00:00,22.8713206674309,0.0,0.0,130468.968,444528. 
 05/08  12:00:00,25.4284584989277,0.0,0.0,130468.968,444528. 
 05/08  13:00:00,25.92696977912,0.0,3393595.88176064,130468.968,395136. 
 05/08  14:00:00,25.9834029025746,0.0,5238032.25657352,130468.968,444528. 
 05/08  15:00:00,25.9968997607282,0.0,4195180.2676333,130468.968,444528. 
 05/08  16:00:00,25.9996210061686,0.0,2384582.62840641,130468.968,444528. 
 05/08  17:00:00,25.9999710544238,0.0,1269393.27508184,130468.968,444528. 
 05/08  18:00:00,25.9999989054191,0.0,559969.663443556,101475.864,395136. 
 05/08  19:00:00,25.9999999828913,0.0,200775.369765705,426131.963245664,296352. 
 05/08  20:00:00,25.5030531899818,0.0,0.0,724827.6,296352. 
 05/08  21:00:00,24.9417399597986,0.0,0.0,434896.56,246960. 
 05/08  22:00:00,24.1702252578424,0.0,0.0,434896.56,246960. 
 05/08  23:00:00,23.1597738125856,0.0,0.0,144965.52,197568. 
 05/08  24:00:00,22.1110898046427,0.0,0.0,72482.76,197568. 
 05/09  01:00:00,21.1126638518071,0.0,0.0,72482.76,197568. 
 05/09  02:00:00,20.2088899383938,0.0,0.0,72482.76,197568. 
 05/09  03:00:00,19.3709619965022,0.0,0.0,72482.76,197568. 
 05/09  04:00:00,18.5667167341558,0.0,0.0,72482.76,197568. 
 05/09  05:00:00,17.9074372761695,0.0,0.0,72482.76,197568. 
 05/09  06:00:00,21.9617319448715,3766523.89936053,0.0,134642.357200263,197568. 
 05/09  07:00:00,22.,3147352.03645346,0.0,88596.3508812243,197568. 
 05/09  08:00:00,22.0000000000002,2294830.55555367,0.0,53137.6470913997,197568. 
 05/09  09:00:00,22.,2220464.44744472,0.0,130468.968,444528. 
 05/09  10:00:00,22.,1935244.98950221,0.0,130468.968,444528. 
 05/09  11:00:00,22.0000000000001,1201780.82775518,0.0,130468.968,444528. 
 05/09  12:00:00,22.1005299859555,0.0,0.0,130468.968,444528. 
 05/09  13:00:00,23.5919767649695,0.0,0.0,130468.968,395136. 
 05/09  14:00:00,24.4016312362889,0.0,0.0,130468.968,444528. 
 05/09  15:00:00,25.2972440810952,0.0,0.0,130468.968,444528. 
 05/09  16:00:00,25.2411448002986,0.0,0.0,130468.968,444528. 
 05/09  17:00:00,25.1800722214732,0.0,0.0,130468.968,444528. 
 05/09  18:00:00,24.9643696521307,0.0,0.0,101475.864,395136. 
 05/09  19:00:00,24.6454227061659,0.0,0.0,197038.108965287,296352. 
 05/09  20:00:00,23.9826648433747,0.0,0.0,724827.6,296352. 
 05/09  21:00:00,23.3834107235257,0.0,0.0,434896.56,246960. 
 05/09  22:00:00,22.5541041721713,0.0,0.0,434896.56,246960. 
 05/09  23:00:00,21.6302854326391,0.0,0.0,144965.52,197568. 
 05/09  24:00:00,20.711013575444,0.0,0.0,72482.76,197568. 
 05/10  01:00:00,19.8637556460425,0.0,0.0,72482.76,197568. 
 05/10  02:00:00,18.9358936590135,0.0,0.0,72482.76,197568. 
 05/10  03:00:00,17.9960680942575,0.0,0.0,72482.76,197568. 
 05/10  04:00:00,17.0349522039215,0.0,0.0,72482.76,197568. 
 05/10  05:00:00,16.3196924583792,0.0,0.0,72482.76,197568. 
 05/10  06:00:00,21.9316938954565,5169397.59316291,0.0,131662.405553388,197568. 
 05/10  07:00:00,22.0000000000001,4300823.21734243,0.0,46452.9679053975,197568. 
 05/10  08:00:00,22.,2742646.87146435,0.0,43489.656,197568. 
 05/10  09:00:00,22.,2375544.3077369,0.0,130468.968,444528. 
 05/10  10:00:00,22.0000000000001,949712.660805602,0.0,130468.968,444528. 
 05/10  11:00:00,22.8254977249176,0.0,0.0,130468.968,444528. 
 05/10  12:00:00,25.4159016960318,0.0,0.0,130468.968,444528. 
 05/10  13:00:00,25.9216169215011,0.0,3557304.77480403,130468.968,395136. 
 05/10  14:00:00,25.9803568223949,0.0,5999930.89949235,130468.968,444528. 
 05/10  15:00:00,25.9956449067878,0.0,5339379.49080936,130468.968,444528. 
 05/10  16:00:00,25.9994345059411,0.0,2654600.55030383,130468.968,444528. 
 05/10  17:00:00,25.9999550253245,0.0,1347324.50041602,130468.968,444528. 
 05/10  18:00:00,25.9999982062123,0.0,601489.839551773,101475.864,395136. 
 05/10  19:00:00,25.9999999849558,0.0,109760.709837009,221305.097910043,296352. 
 05/10  20:00:00,25.3362737765675,0.0,0.0,724827.6,296352. 
 05/10  21:00:00,24.6834540294624,0.0,0.0,434896.56,246960. 
 05/10  22:00:00,23.7676722486449,0.0,0.0,434896.56,246960. 
 05/10  23:00:00,22.7216884793025,0.0,0.0,144965.52,197568. 
 05/10  24:00:00,21.6507658488172,0.0,0.0,72482.76,197568. 
 05/11  01:00:00,20.6701193922419,0.0,0.0,72482.76,197568. 
 05/11  02:00:00,19.6936334507905,0.0,0.0,72482.76,197568. 
 05/11  03:00:00,18.7421586537086,0.0,0.0,72482.76,197568. 
 05/11  04:00:00,17.8107716732675,0.0,0.0,72482.76,197568. 
 05/11  05:00:00,17.024047348228,0.0,0.0,72482.76,197568. 
 05/11  06:00:00,21.9453395433299,4693431.87462906,0.0,130661.390453813,197568. 
 05/11  07:00:00,22.,3882509.10525219,0.0,36953.8055177714,197568. 
 05/11  08:00:00,22.,2494224.51758381,0.0,43489.656,197568. 
 05/11  09:00:00,22.,2082488.96795962,0.0,130468.968,444528. 
 05/11  10:00:00,22.,584010.472164663,0.0,130468.968,444528. 
 05/11  11:00:00,23.4765231539099,0.0,0.0,130468.968,444528. 
 05/11  12:00:00,25.9279932138743,0.0,460863.295950639,130468.968,444528. 
 05/11  13:00:00,25.9999999999998,0.0,4610484.86146514,130468.968,395136. 
 05/11  14:00:00,26.,0.0,7237414.68561968,130468.968,444528. 
 05/11  15:00:00,26.0000000000001,0.0,6378284.58591937,130468.968,444528. 
 05/11  16:00:00,26.0000000000001,0.0,3511587.11511569,130468.968,444528. 
 05/11  17:00:00,26.0000000000001,0.0,2219546.37613123,130468.968,444528. 
 05/11  18:00:00,26.,0.0,1439735.3472088,101475.864,395136. 
 05/11  19:00:00,26.,0.0,843401.959401863,214306.889711388,296352. 
 05/11  20:00:00,25.9653281240619,0.0,0.0,724827.6,296352. 
 05/11  21:00:00,25.1286619007186,0.0,0.0,434896.56,246960. 
 05/11  22:00:00,24.1635206363513,0.0,0.0,434896.56,246960. 
 05/11  23:00:00,23.1648127610978,0.0,0.0,144965.52,197568. 
 05/11  24:00:00,22.1597688176426,0.0,0.0,72482.76,197568. 
 05/12  01:00:00,21.2060809808226,0.0,0.0,72482.76,148176. 
 05/12  02:00:00,20.2746857804802,0.0,0.0,72482.76,148176. 
 05/12  03:00:00,19.3690580595975,0.0,0.0,72482.76,148176. 
 05/12  04:00:00,18.4694942993249,0.0,0.0,72482.76,148176. 
 05/12  05:00:00,17.7399777021051,0.0,0.0,72482.76,148176. 
 05/12  06:00:00,17.1192422448351,0.0,0.0,64832.6468933298,148176. 
 05/12  07:00:00,21.9489148912953,4278696.73547167,0.0,34233.1080403006,197568. 
 05/12  08:00:00,21.9999999999998,2863845.03520535,0.0,14496.552,197568. 
 05/12  09:00:00,22.,1671118.3234496,0.0,72482.76,246960. 
 05/12  10:00:00,22.0292912232734,0.0,0.0,72482.76,246960. 
 05/12  11:00:00,23.8611432211056,0.0,0.0,72482.76,246960. 
 05/12  12:00:00,25.994678098008,0.0,999600.10039572,72482.76,246960. 
 05/12  13:00:00,25.9999999984557,0.0,5204815.06048688,72482.76,246960. 
 05/12  14:00:00,25.9999999995147,0.0,8012395.9802973,72482.76,246960. 
 05/12  15:00:00,25.99999999986,0.0,7065216.52282535,21744.828,172872. 
 05/12  16:00:00,25.9999999999716,0.0,4188179.3599855,21744.828,172872. 
 05/12  17:00:00,25.9999999999952,0.0,2845159.40825703,21744.828,172872. 
 05/12  18:00:00,25.9999999999995,0.0,1889486.5976354,7248.276,148176. 
 05/12  19:00:00,27.2404047135729,0.0,0.0,20343.3052823598,148176. 
 05/12  20:00:00,26.4248487776655,0.0,0.0,72482.76,148176. 
 05/12  21:00:00,25.6647629939519,0.0,0.0,72482.76,148176. 
 05/12  22:00:00,24.7381842693855,0.0,0.0,72482.76,148176. 
 05/12  23:00:00,23.8930902494819,0.0,0.0,72482.76,148176. 
 05/12  24:00:00,23.018023865939,0.0,0.0,72482.76,148176. 
 05/13  01:00:00,22.13215941456,0.0,0.0,72482.76,148176. 
 05/13  02:00:00,21.2763058839464,0.0,0.0,72482.76,148176. 
 05/13  03:00:00,20.436758765566,0.0,0.0,72482.76,148176. 
 05/13  04:00:00,19.6093470697817,0.0,0.0,72482.76,148176. 
 05/13  05:00:00,18.9582237713057,0.0,0.0,72482.76,148176. 
 05/13  06:00:00,18.4189144354405,0.0,0.0,64338.9980188809,148176. 
 05/13  07:00:00,18.2481057854255,0.0,0.0,15967.6470934373,148176. 
 05/13  08:00:00,18.6008385087304,0.0,0.0,7248.276,148176. 
 05/13  09:00:00,19.0708562533019,0.0,0.0,7248.276,148176. 
 05/13  10:00:00,20.5463780068244,0.0,0.0,7248.276,148176. 
 05/13  11:00:00,22.5567977243969,0.0,0.0,7248.276,148176. 
 05/13  12:00:00,26.1760303605291,0.0,0.0,7248.276,148176. 
 05/13  13:00:00,30.9807101311792,0.0,0.0,7248.276,148176. 
 05/13  14:00:00,31.9198925886904,0.0,2814748.72180483,7248.276,148176. 
 05/13  15:00:00,31.9972033797432,0.0,3655462.70181801,7248.276,148176. 
 05/13  16:00:00,31.9997427378718,0.0,2074438.09405014,7248.276,148176. 
 05/13  17:00:00,31.9999823961201,0.0,1319106.22743417,7248.276,148176. 
 05/13  18:00:00,31.9999993091389,0.0,710918.332552803,7248.276,148176. 
 05/13  19:00:00,31.9999999958382,0.0,98521.2269124383,24211.6104722028,148176. 
 05/13  20:00:00,31.0380434260492,0.0,0.0,72482.76,148176. 
 05/13  21:00:00,29.9892259986389,0.0,0.0,72482.76,148176. 
 05/13  22:00:00,28.8352558296941,0.0,0.0,72482.76,148176. 
 05/13  23:00:00,27.755573889663,0.0,0.0,72482.76,148176. 
 05/13  24:00:00,26.6493967820409,0.0,0.0,72482.76,148176. 
 05/14  01:00:00,25.5603373531194,0.0,0.0,72482.76,197568. 
 05/14  02:00:00,24.5267572700533,0.0,0.0,72482.76,197568. 
 05/14  03:00:00,23.520422654311,0.0,0.0,72482.76,197568. 
 05/14  04:00:00,22.5250144276025,0.0,0.0,72482.76,197568. 
 05/14  05:00:00,21.6855256212242,0.0,0.0,72482.76,197568. 
 05/14  06:00:00,21.992612937511,772642.413773064,0.0,128653.61401598,197568. 
 05/14  07:00:00,21.999945299532,969374.71853145,0.0,31252.0014943071,197568. 
 05/14  08:00:00,21.9999969769938,633900.051994249,0.0,43489.656,197568. 
 05/14  09:00:00,21.9999999365643,297790.664740471,0.0,130468.968,444528. 
 05/14  10:00:00,23.4043627645759,0.0,0.0,130468.968,444528. 
 05/14  11:00:00,25.1812848206491,0.0,0.0,130468.968,444528. 
 05/14  12:00:00,25.9298427019903,0.0,2215139.55814597,130468.968,444528. 
 05/14  13:00:00,25.994819606224,0.0,6550689.45080343,130468.968,395136. 
 05/14  14:00:00,25.9983586410016,0.0,8661327.63784517,130468.968,444528. 
 05/14  15:00:00,25.9995281978751,0.0,7748957.13270158,130468.968,444528. 
 05/14  16:00:00,25.9998999800193,0.0,4918299.37691879,130468.968,444528. 
 05/14  17:00:00,25.9999824652399,0.0,3476340.19277884,130468.968,444528. 
 05/14  18:00:00,25.9999975895969,0.0,2385294.3392262,101475.864,395136. 
 05/14  19:00:00,25.9999997448318,0.0,1565120.29279927,235024.620506042,296352. 
 05/14  20:00:00,25.9999999852365,0.0,759977.32076048,724827.6,296352. 
 05/14  21:00:00,25.944034295435,0.0,0.0,434896.56,246960. 
 05/14  22:00:00,25.110004466605,0.0,0.0,434896.56,246960. 
 05/14  23:00:00,24.2672004616669,0.0,0.0,144965.52,197568. 
 05/14  24:00:00,23.385132619624,0.0,0.0,72482.76,197568. 
 05/15  01:00:00,22.536082000852,0.0,0.0,72482.76,197568. 
 05/15  02:00:00,21.7213460126818,0.0,0.0,72482.76,197568. 
 05/15  03:00:00,20.9329997152541,0.0,0.0,72482.76,197568. 
 05/15  04:00:00,20.1468601764994,0.0,0.0,72482.76,197568. 
 05/15  05:00:00,19.5308019040823,0.0,0.0,72482.76,197568. 
 05/15  06:00:00,21.974703291982,2315641.57294466,0.0,127666.288873009,197568. 
 05/15  07:00:00,21.9999999999806,1791889.52417984,0.0,28071.7630330759,197568. 
 05/15  08:00:00,21.9999999999986,979261.909826966,0.0,43489.656,197568. 
 05/15  09:00:00,22.,277382.589259506,0.0,130468.968,444528. 
 05/15  10:00:00,23.6781483277777,0.0,0.0,130468.968,444528. 
 05/15  11:00:00,25.7819948455474,0.0,18719.7722124822,130468.968,444528. 
 05/15  12:00:00,26.0000000000002,0.0,2738439.87799263,130468.968,444528. 
 05/15  13:00:00,26.0000000000001,0.0,7420881.34683579,130468.968,395136. 
 05/15  14:00:00,26.0000000000004,0.0,9445322.34643373,130468.968,444528. 
 05/15  15:00:00,26.0000000000001,0.0,8537120.36555406,130468.968,444528. 
 05/15  16:00:00,26.,0.0,5845841.6458327,130468.968,444528. 
 05/15  17:00:00,26.,0.0,4349652.15641359,130468.968,444528. 
 05/15  18:00:00,26.,0.0,2967825.25022435,101475.864,395136. 
 05/15  19:00:00,26.,0.0,1882152.51484503,208611.857956763,296352. 
 05/15  20:00:00,26.,0.0,1260404.94210297,724827.6,296352. 
 05/15  21:00:00,26.,0.0,526256.406196188,434896.56,246960. 
 05/15  22:00:00,26.,0.0,117863.72955797,434896.56,246960. 
 05/15  23:00:00,25.2614833686174,0.0,0.0,144965.52,197568. 
 05/15  24:00:00,24.4656843018151,0.0,0.0,72482.76,197568. 
 05/16  01:00:00,23.6517789107691,0.0,0.0,72482.76,197568. 
 05/16  02:00:00,22.9084614413713,0.0,0.0,72482.76,197568. 
 05/16  03:00:00,22.1584091080408,0.0,0.0,72482.76,197568. 
 05/16  04:00:00,21.3960332687493,0.0,0.0,72482.76,197568. 
 05/16  05:00:00,20.8390712524312,0.0,0.0,72482.76,197568. 
 05/16  06:00:00,21.9840981341098,1131089.92097425,0.0,129625.804366422,197568. 
 05/16  07:00:00,21.9999995824034,886773.368375741,0.0,59658.7525408664,197568. 
 05/16  08:00:00,21.9999999843483,374912.137025074,0.0,43489.656,197568. 
 05/16  09:00:00,22.8739425180821,0.0,0.0,130468.968,444528. 
 05/16  10:00:00,24.6016548465688,0.0,0.0,130468.968,444528. 
 05/16  11:00:00,25.8833783851066,0.0,0.0,130468.968,444528. 
 05/16  12:00:00,25.9994731305152,0.0,845039.613981555,130468.968,444528. 
 05/16  13:00:00,25.9999481013257,0.0,1369970.58643278,130468.968,395136. 
 05/16  14:00:00,25.9999941224715,0.0,1728975.44588246,130468.968,444528. 
 05/16  15:00:00,25.9999992430874,0.0,2121862.21958602,130468.968,444528. 
 05/16  16:00:00,25.9999999038928,0.0,2137533.39971649,130468.968,444528. 
 05/16  17:00:00,25.999999989343,0.0,1813924.52906677,130468.968,444528. 
 05/16  18:00:00,25.9999999990903,0.0,1276195.13901909,101475.864,395136. 
 05/16  19:00:00,25.9999999999482,0.0,753570.891504858,263039.799762371,296352. 
 05/16  20:00:00,25.9999999999986,0.0,320349.062588778,724827.6,296352. 
 05/16  21:00:00,25.833701460985,0.0,0.0,434896.56,246960. 
 05/16  22:00:00,25.3223454249434,0.0,0.0,434896.56,246960. 
 05/16  23:00:00,24.7668288306493,0.0,0.0,144965.52,197568. 
 05/16  24:00:00,24.2816031567188,0.0,0.0,72482.76,197568. 
 05/17  01:00:00,23.8769539395986,0.0,0.0,72482.76,197568. 
 05/17  02:00:00,23.2941526183382,0.0,0.0,72482.76,197568. 
 05/17  03:00:00,22.6871312821167,0.0,0.0,72482.76,197568. 
 05/17  04:00:00,22.0393712837999,0.0,0.0,72482.76,197568. 
 05/17  05:00:00,21.5255566275669,0.0,0.0,72482.76,197568. 
 05/17  06:00:00,21.9905080469141,599487.760789341,0.0,136501.842460307,197568. 
 05/17  07:00:00,21.9999361222776,667481.172910256,0.0,80263.0563948201,197568. 
 05/17  08:00:00,21.999997413265,378760.854951155,0.0,43489.656,197568. 
 05/17  09:00:00,22.4457344322623,0.0,0.0,130468.968,444528. 
 05/17  10:00:00,23.7531115514543,0.0,0.0,130468.968,444528. 
 05/17  11:00:00,25.1333831700989,0.0,0.0,130468.968,444528. 
 05/17  12:00:00,25.9833834587613,0.0,890394.01621994,130468.968,444528. 
 05/17  13:00:00,25.999974914069,0.0,2998187.91179037,130468.968,395136. 
 05/17  14:00:00,25.9999946750929,0.0,4412825.51730132,130468.968,444528. 
 05/17  15:00:00,25.9999988508705,0.0,4689530.31711553,130468.968,444528. 
 05/17  16:00:00,25.9999997810642,0.0,3949072.5866206,130468.968,444528. 
 05/17  17:00:00,25.9999999640453,0.0,3105459.69172406,130468.968,444528. 
 05/17  18:00:00,25.9999999953802,0.0,2174114.93988428,101475.864,395136. 
 05/17  19:00:00,25.9999999995822,0.0,1297422.53861519,175345.159038581,296352. 
 05/17  20:00:00,25.9999999999787,0.0,657825.411094638,724827.6,296352. 
 05/17  21:00:00,25.999512729206,0.0,0.0,434896.56,246960. 
 05/17  22:00:00,25.337637759396,0.0,0.0,434896.56,246960. 
 05/17  23:00:00,24.624807759411,0.0,0.0,144965.52,197568. 
 05/17  24:00:00,23.8847377680406,0.0,0.0,72482.76,197568. 
 05/18  01:00:00,23.2252670442,0.0,0.0,72482.76,197568. 
 05/18  02:00:00,22.5418072551069,0.0,0.0,72482.76,197568. 
 05/18  03:00:00,21.8689152864325,0.0,0.0,72482.76,197568. 
 05/18  04:00:00,21.2266066180882,0.0,0.0,72482.76,197568. 
 05/18  05:00:00,20.6889570818107,0.0,0.0,72482.76,197568. 
 05/18  06:00:00,21.9856260037242,1229280.80579901,0.0,126659.297744445,197568. 
 05/18  07:00:00,21.9999999850133,941800.311417148,0.0,34941.7385176857,197568. 
 05/18  08:00:00,21.9999999993706,439220.855238823,0.0,43489.656,197568. 
 05/18  09:00:00,22.4700282558824,0.0,0.0,130468.968,444528. 
 05/18  10:00:00,24.2813405091673,0.0,0.0,130468.968,444528. 
 05/18  11:00:00,25.9886570912064,0.0,341006.635399653,130468.968,444528. 
 05/18  12:00:00,25.9999999981896,0.0,3131963.75579739,130468.968,444528. 
 05/18  13:00:00,25.999999999495,0.0,6136176.67746781,130468.968,395136. 
 05/18  14:00:00,25.999999999861,0.0,6816481.28678335,130468.968,444528. 
 05/18  15:00:00,25.9999999999669,0.0,5679173.48641581,130468.968,444528. 
 05/18  16:00:00,25.9999999999935,0.0,4139227.85267262,130468.968,444528. 
 05/18  17:00:00,25.9999999999989,0.0,3083191.18442264,130468.968,444528. 
 05/18  18:00:00,25.9999999999999,0.0,2119840.87212865,101475.864,395136. 
 05/18  19:00:00,26.,0.0,1428257.76123214,373949.760564105,296352. 
 05/18  20:00:00,26.0000000000001,0.0,829695.64604953,724827.6,296352. 
 05/18  21:00:00,26.,0.0,189466.561155288,434896.56,246960. 
 05/18  22:00:00,25.6684804212773,0.0,0.0,434896.56,246960. 
 05/18  23:00:00,25.0496012739783,0.0,0.0,144965.52,197568. 
 05/18  24:00:00,24.4753359377385,0.0,0.0,72482.76,197568. 
 05/19  01:00:00,23.924973870362,0.0,0.0,72482.76,148176. 
 05/19  02:00:00,23.4003461641536,0.0,0.0,72482.76,148176. 
 05/19  03:00:00,22.8646000433826,0.0,0.0,72482.76,148176. 
 05/19  04:00:00,22.3586070590311,0.0,0.0,72482.76,148176. 
 05/19  05:00:00,21.9164884003681,0.0,0.0,72482.76,148176. 
 05/19  06:00:00,21.5419954163964,0.0,0.0,69235.7369517643,148176. 
 05/19  07:00:00,21.99328314542,427840.997999255,0.0,108392.251515154,197568. 
 05/19  08:00:00,21.9999896095798,239395.345308585,0.0,14496.552,197568. 
 05/19  09:00:00,22.6966138939546,0.0,0.0,72482.76,246960. 
 05/19  10:00:00,23.9794776895148,0.0,0.0,72482.76,246960. 
 05/19  11:00:00,25.8307474606265,0.0,27772.6672846237,72482.76,246960. 
 05/19  12:00:00,25.9999999999999,0.0,2535151.47259162,72482.76,246960. 
 05/19  13:00:00,26.0000000000003,0.0,7241647.54295427,72482.76,246960. 
 05/19  14:00:00,25.9999999999998,0.0,9058773.87915004,72482.76,246960. 
 05/19  15:00:00,26.0000000000002,0.0,7576994.30282781,21744.828,172872. 
 05/19  16:00:00,26.,0.0,4520884.96176217,21744.828,172872. 
 05/19  17:00:00,26.0000000000002,0.0,3165788.55304065,21744.828,172872. 
 05/19  18:00:00,26.,0.0,2061811.85049246,7248.276,148176. 
 05/19  19:00:00,27.2178254157872,0.0,0.0,25987.5558872699,148176. 
 05/19  20:00:00,26.5120584781157,0.0,0.0,72482.76,148176. 
 05/19  21:00:00,25.9080364974953,0.0,0.0,72482.76,148176. 
 05/19  22:00:00,25.1748227789816,0.0,0.0,72482.76,148176. 
 05/19  23:00:00,24.5152322902096,0.0,0.0,72482.76,148176. 
 05/19  24:00:00,23.8190753863676,0.0,0.0,72482.76,148176. 
 05/20  01:00:00,23.1190587386603,0.0,0.0,72482.76,148176. 
 05/20  02:00:00,22.4458277213683,0.0,0.0,72482.76,148176. 
 05/20  03:00:00,21.7938950596925,0.0,0.0,72482.76,148176. 
 05/20  04:00:00,21.1337101059504,0.0,0.0,72482.76,148176. 
 05/20  05:00:00,20.6479863615163,0.0,0.0,72482.76,148176. 
 05/20  06:00:00,20.2998599825638,0.0,0.0,62828.6457073581,148176. 
 05/20  07:00:00,20.3127287059001,0.0,0.0,13166.010766333,148176. 
 05/20  08:00:00,20.8893936420846,0.0,0.0,7248.276,148176. 
 05/20  09:00:00,21.7070347565691,0.0,0.0,7248.276,148176. 
 05/20  10:00:00,22.729261201293,0.0,0.0,7248.276,148176. 
 05/20  11:00:00,23.856009095827,0.0,0.0,7248.276,148176. 
 05/20  12:00:00,25.1599138441799,0.0,0.0,7248.276,148176. 
 05/20  13:00:00,26.5699412791537,0.0,0.0,7248.276,148176. 
 05/20  14:00:00,27.9510393316668,0.0,0.0,7248.276,148176. 
 05/20  15:00:00,29.0453401790761,0.0,0.0,7248.276,148176. 
 05/20  16:00:00,29.6129405550871,0.0,0.0,7248.276,148176. 
 05/20  17:00:00,29.7433543306435,0.0,0.0,7248.276,148176. 
 05/20  18:00:00,29.5602694328061,0.0,0.0,7248.276,148176. 
 05/20  19:00:00,29.0744538804399,0.0,0.0,36962.1972621357,148176. 
 05/20  20:00:00,28.3962721794324,0.0,0.0,72482.76,148176. 
 05/20  21:00:00,27.6685727270096,0.0,0.0,72482.76,148176. 
 05/20  22:00:00,26.6438360716748,0.0,0.0,72482.76,148176. 
 05/20  23:00:00,26.053244674499,0.0,0.0,72482.76,148176. 
 05/20  24:00:00,25.3625012995114,0.0,0.0,72482.76,148176. 
 05/21  01:00:00,24.7305132386131,0.0,0.0,72482.76,197568. 
 05/21  02:00:00,24.0427794034115,0.0,0.0,72482.76,197568. 
 05/21  03:00:00,23.348844947302,0.0,0.0,72482.76,197568. 
 05/21  04:00:00,22.6582241260289,0.0,0.0,72482.76,197568. 
 05/21  05:00:00,22.1367476700333,0.0,0.0,72482.76,197568. 
 05/21  06:00:00,22.0016528352789,172371.519589209,0.0,132546.097499446,197568. 
 05/21  07:00:00,22.0000385353346,280171.422702053,0.0,77083.9855003038,197568. 
 05/21  08:00:00,22.0000002409379,72839.0883534783,0.0,43489.656,197568. 
 05/21  09:00:00,22.4636614850932,0.0,0.0,130468.968,444528. 
 05/21  10:00:00,24.0062913564581,0.0,0.0,130468.968,444528. 
 05/21  11:00:00,25.7874308724296,0.0,0.0,130468.968,444528. 
 05/21  12:00:00,25.988059637239,0.0,2461463.76509047,130468.968,444528. 
 05/21  13:00:00,25.9966557765766,0.0,6205159.29604302,130468.968,395136. 
 05/21  14:00:00,25.9989931377124,0.0,7930365.1528413,130468.968,444528. 
 05/21  15:00:00,25.9997205166051,0.0,7294506.24129922,130468.968,444528. 
 05/21  16:00:00,25.9999415612453,0.0,4808776.03802585,130468.968,444528. 
 05/21  17:00:00,25.9999900561346,0.0,3366638.29986743,130468.968,444528. 
 05/21  18:00:00,25.9999987036795,0.0,2245166.72727,101475.864,395136. 
 05/21  19:00:00,25.9999998731303,0.0,1431337.64238143,173382.979946208,296352. 
 05/21  20:00:00,25.999999991737,0.0,860253.936212178,724827.6,296352. 
 05/21  21:00:00,25.9999999998732,0.0,169926.076792409,434896.56,246960. 
 05/21  22:00:00,25.5798423193493,0.0,0.0,434896.56,246960. 
 05/21  23:00:00,24.848564078521,0.0,0.0,144965.52,197568. 
 05/21  24:00:00,24.1416981020149,0.0,0.0,72482.76,197568. 
 05/22  01:00:00,23.4802926084464,0.0,0.0,72482.76,197568. 
 05/22  02:00:00,22.817481711718,0.0,0.0,72482.76,197568. 
 05/22  03:00:00,22.1727093344112,0.0,0.0,72482.76,197568. 
 05/22  04:00:00,21.5211909257752,0.0,0.0,72482.76,197568. 
 05/22  05:00:00,21.0662568241775,0.0,0.0,72482.76,197568. 
 05/22  06:00:00,21.9848423106311,862370.455373045,0.0,126598.135493799,197568. 
 05/22  07:00:00,21.9999953908924,629279.662547467,0.0,52570.787556911,197568. 
 05/22  08:00:00,21.9999998377114,285783.774888246,0.0,43489.656,197568. 
 05/22  09:00:00,22.9428004937217,0.0,0.0,130468.968,444528. 
 05/22  10:00:00,24.2022296732214,0.0,0.0,130468.968,444528. 
 05/22  11:00:00,25.500591558548,0.0,0.0,130468.968,444528. 
 05/22  12:00:00,25.9822375736381,0.0,835953.775463676,130468.968,444528. 
 05/22  13:00:00,25.9996817694524,0.0,2199738.81774049,130468.968,395136. 
 05/22  14:00:00,25.9999529632015,0.0,2585171.94660895,130468.968,444528. 
 05/22  15:00:00,25.9999940082734,0.0,2205543.88156113,130468.968,444528. 
 05/22  16:00:00,25.9999996071386,0.0,1044684.94613852,130468.968,444528. 
 05/22  17:00:00,25.9999999815093,0.0,658650.478580625,130468.968,444528. 
 05/22  18:00:00,25.9999999995141,0.0,341465.530650892,364269.46720832,395136. 
 05/22  19:00:00,25.6513060272629,0.0,0.0,524194.002208245,296352. 
 05/22  20:00:00,25.3151964154405,0.0,0.0,724827.6,296352. 
 05/22  21:00:00,24.7874167821723,0.0,0.0,434896.56,246960. 
 05/22  22:00:00,23.9589171532897,0.0,0.0,434896.56,246960. 
 05/22  23:00:00,23.3387886874534,0.0,0.0,144965.52,197568. 
 05/22  24:00:00,22.6314771347638,0.0,0.0,72482.76,197568. 
 05/23  01:00:00,22.0354947861455,0.0,0.0,72482.76,197568. 
 05/23  02:00:00,21.4048484007709,0.0,0.0,72482.76,197568. 
 05/23  03:00:00,20.7702135802313,0.0,0.0,72482.76,197568. 
 05/23  04:00:00,20.1503788189987,0.0,0.0,72482.76,197568. 
 05/23  05:00:00,19.6847488224723,0.0,0.0,72482.76,197568. 
 05/23  06:00:00,21.974708607822,1928564.15285979,0.0,129551.82524582,197568. 
 05/23  07:00:00,21.9999999997954,1500008.17738133,0.0,74894.0714953749,197568. 
 05/23  08:00:00,21.9999999999855,1002390.08755558,0.0,43489.656,197568. 
 05/23  09:00:00,21.9999999999993,662979.663877675,0.0,130468.968,444528. 
 05/23  10:00:00,22.,361330.286564154,0.0,130468.968,444528. 
 05/23  11:00:00,22.1741850013079,0.0,0.0,130468.968,444528. 
 05/23  12:00:00,22.5803555152541,0.0,0.0,130468.968,444528. 
 05/23  13:00:00,22.9500567109076,0.0,0.0,130468.968,395136. 
 05/23  14:00:00,23.2743381658716,0.0,0.0,130468.968,444528. 
 05/23  15:00:00,23.6485936661522,0.0,0.0,130468.968,444528. 
 05/23  16:00:00,23.856133094703,0.0,0.0,130468.968,444528. 
 05/23  17:00:00,23.990184102453,0.0,0.0,130468.968,444528. 
 05/23  18:00:00,24.0712737324612,0.0,0.0,101475.864,395136. 
 05/23  19:00:00,24.1231721388842,0.0,0.0,353480.952667193,296352. 
 05/23  20:00:00,23.8336907426326,0.0,0.0,724827.6,296352. 
 05/23  21:00:00,23.398084565098,0.0,0.0,434896.56,246960. 
 05/23  22:00:00,22.6277139027159,0.0,0.0,434896.56,246960. 
 05/23  23:00:00,22.094709134497,0.0,0.0,144965.52,197568. 
 05/23  24:00:00,21.5330889737765,0.0,0.0,72482.76,197568. 
 05/24  01:00:00,21.0545867730043,0.0,0.0,72482.76,197568. 
 05/24  02:00:00,20.5246750878614,0.0,0.0,72482.76,197568. 
 05/24  03:00:00,20.0226575269185,0.0,0.0,72482.76,197568. 
 05/24  04:00:00,19.529221538531,0.0,0.0,72482.76,197568. 
 05/24  05:00:00,19.0243671440517,0.0,0.0,72482.76,197568. 
 05/24  06:00:00,21.9702960772905,2512012.41875208,0.0,134439.161508766,197568. 
 05/24  07:00:00,21.9999999999988,2178015.01135024,0.0,73724.0076850262,197568. 
 05/24  08:00:00,21.9999999999998,1488112.57070381,0.0,43489.656,197568. 
 05/24  09:00:00,22.,1237071.55150852,0.0,130468.968,444528. 
 05/24  10:00:00,22.,916316.581364821,0.0,130468.968,444528. 
 05/24  11:00:00,22.3170843417402,0.0,0.0,130468.968,444528. 
 05/24  12:00:00,23.3180823931799,0.0,0.0,130468.968,444528. 
 05/24  13:00:00,24.6324831455767,0.0,0.0,130468.968,395136. 
 05/24  14:00:00,25.9961173144252,0.0,547819.598394153,130468.968,444528. 
 05/24  15:00:00,25.9999999986753,0.0,2376322.24851297,130468.968,444528. 
 05/24  16:00:00,25.9999999998598,0.0,1914032.46811289,130468.968,444528. 
 05/24  17:00:00,25.9999999999903,0.0,1090825.53704176,130468.968,444528. 
 05/24  18:00:00,25.9999999999997,0.0,470348.598311368,101475.864,395136. 
 05/24  19:00:00,25.9323945084386,0.0,0.0,105366.741219445,296352. 
 05/24  20:00:00,25.3643315023816,0.0,0.0,724827.6,296352. 
 05/24  21:00:00,24.7790781507884,0.0,0.0,434896.56,246960. 
 05/24  22:00:00,23.9210366926122,0.0,0.0,434896.56,246960. 
 05/24  23:00:00,22.9654808702584,0.0,0.0,144965.52,197568. 
 05/24  24:00:00,21.9739913503083,0.0,0.0,72482.76,197568. 
 05/25  01:00:00,21.0669306072882,0.0,0.0,72482.76,197568. 
 05/25  02:00:00,20.1849951442373,0.0,0.0,72482.76,197568. 
 05/25  03:00:00,19.3461272575355,0.0,0.0,72482.76,197568. 
 05/25  04:00:00,18.5226957205921,0.0,0.0,72482.76,197568. 
 05/25  05:00:00,17.8967099205056,0.0,0.0,72482.76,197568. 
 05/25  06:00:00,21.9620290918414,3684878.648567,0.0,121610.592952508,197568. 
 05/25  07:00:00,21.9999999999998,2874660.8276249,0.0,15387.5332277557,197568. 
 05/25  08:00:00,22.0000000000001,1756465.62132955,0.0,43489.656,197568. 
 05/25  09:00:00,22.0000000000001,1213171.8642456,0.0,130468.968,444528. 
 05/25  10:00:00,22.,155961.555890343,0.0,130468.968,444528. 
 05/25  11:00:00,24.0770551021256,0.0,0.0,130468.968,444528. 
 05/25  12:00:00,25.9949805097554,0.0,902558.868875533,130468.968,444528. 
 05/25  13:00:00,25.9999999992947,0.0,5160377.99926609,130468.968,395136. 
 05/25  14:00:00,25.9999999997916,0.0,7673768.46934882,130468.968,444528. 
 05/25  15:00:00,25.9999999999448,0.0,6817340.87415519,130468.968,444528. 
 05/25  16:00:00,25.9999999999897,0.0,4064353.7316584,130468.968,444528. 
 05/25  17:00:00,25.9999999999987,0.0,2738194.29391195,130468.968,444528. 
 05/25  18:00:00,26.,0.0,1855239.38284395,101475.864,395136. 
 05/25  19:00:00,26.0000000000001,0.0,1199956.73314769,162050.318515524,296352. 
 05/25  20:00:00,26.,0.0,529162.414951078,724827.6,296352. 
 05/25  21:00:00,25.7505629713012,0.0,0.0,434896.56,246960. 
 05/25  22:00:00,24.9266095545436,0.0,0.0,434896.56,246960. 
 05/25  23:00:00,24.0897865060553,0.0,0.0,144965.52,197568. 
 05/25  24:00:00,23.2056327086247,0.0,0.0,72482.76,197568. 
 05/26  01:00:00,22.3760797942769,0.0,0.0,72482.76,148176. 
 05/26  02:00:00,21.5699676705474,0.0,0.0,72482.76,148176. 
 05/26  03:00:00,20.7682840573888,0.0,0.0,72482.76,148176. 
 05/26  04:00:00,19.9920821876726,0.0,0.0,72482.76,148176. 
 05/26  05:00:00,19.4682763846035,0.0,0.0,72482.76,148176. 
 05/26  06:00:00,19.136612257053,0.0,0.0,60313.1203164811,148176. 
 05/26  07:00:00,21.9746346094618,2085731.86311089,0.0,14496.552,197568. 
 05/26  08:00:00,21.9999999999999,1159430.60759537,0.0,14496.552,197568. 
 05/26  09:00:00,22.,485790.556062527,0.0,72482.76,246960. 
 05/26  10:00:00,22.7501990188066,0.0,0.0,72482.76,246960. 
 05/26  11:00:00,24.8713695212507,0.0,0.0,72482.76,246960. 
 05/26  12:00:00,25.9511893394444,0.0,1708650.92065964,72482.76,246960. 
 05/26  13:00:00,25.9995454572214,0.0,6252618.49059319,72482.76,246960. 
 05/26  14:00:00,25.9998509865399,0.0,8646888.83967828,72482.76,246960. 
 05/26  15:00:00,25.9999554835437,0.0,7479604.00777387,21744.828,172872. 
 05/26  16:00:00,25.9999903309682,0.0,4598463.02720902,21744.828,172872. 
 05/26  17:00:00,25.999998250434,0.0,3234620.87059784,21744.828,172872. 
 05/26  18:00:00,25.9999997481951,0.0,2273668.73184039,7248.276,148176. 
 05/26  19:00:00,27.6602230191254,0.0,0.0,14786.7410230067,148176. 
 05/26  20:00:00,27.2040977853288,0.0,0.0,72482.76,148176. 
 05/26  21:00:00,26.6656080684378,0.0,0.0,72482.76,148176. 
 05/26  22:00:00,25.9324325104418,0.0,0.0,72482.76,148176. 
 05/26  23:00:00,25.5173450503777,0.0,0.0,72482.76,148176. 
 05/26  24:00:00,25.0982157806528,0.0,0.0,72482.76,148176. 
 05/27  01:00:00,24.7525827037562,0.0,0.0,72482.76,148176. 
 05/27  02:00:00,24.3247067983045,0.0,0.0,72482.76,148176. 
 05/27  03:00:00,23.8967035024814,0.0,0.0,72482.76,148176. 
 05/27  04:00:00,23.4796460815889,0.0,0.0,72482.76,148176. 
 05/27  05:00:00,23.057977425675,0.0,0.0,72482.76,148176. 
 05/27  06:00:00,22.7143614044555,0.0,0.0,60305.1119225797,148176. 
 05/27  07:00:00,22.6508563994126,0.0,0.0,15604.5676326913,148176. 
 05/27  08:00:00,23.1196016165081,0.0,0.0,7248.276,148176. 
 05/27  09:00:00,23.7304838156677,0.0,0.0,7248.276,148176. 
 05/27  10:00:00,25.1697217973793,0.0,0.0,7248.276,148176. 
 05/27  11:00:00,27.0319144256035,0.0,0.0,7248.276,148176. 
 05/27  12:00:00,29.46194116257,0.0,0.0,7248.276,148176. 
 05/27  13:00:00,31.8440605781993,0.0,141653.741799072,7248.276,148176. 
 05/27  14:00:00,32.,0.0,1443190.9793306,7248.276,148176. 
 05/27  15:00:00,32.,0.0,2068007.69633151,7248.276,148176. 
