Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/27  16:00:00,32.0000000000001,0.0,1901822.04023734,7248.276,148176. 
 05/27  17:00:00,32.,0.0,1241307.3432355,7248.276,148176. 
 05/27  18:00:00,32.,0.0,500685.661684641,9611.92117264002,148176. 
 05/27  19:00:00,31.7299256972133,0.0,0.0,51360.2370726865,148176. 
 05/27  20:00:00,30.9915780699188,0.0,0.0,72482.76,148176. 
 05/27  21:00:00,30.2648638095539,0.0,0.0,72482.76,148176. 
 05/27  22:00:00,29.1071492097617,0.0,0.0,72482.76,148176. 
 05/27  23:00:00,28.4298603939443,0.0,0.0,72482.76,148176. 
 05/27  24:00:00,27.5835289498137,0.0,0.0,72482.76,148176. 
 05/28  01:00:00,26.7804698126723,0.0,0.0,72482.76,197568. 
 05/28  02:00:00,26.0519907748608,0.0,0.0,72482.76,197568. 
 05/28  03:00:00,25.3554810120585,0.0,0.0,72482.76,197568. 
 05/28  04:00:00,24.6741687528258,0.0,0.0,72482.76,197568. 
 05/28  05:00:00,24.0834763538019,0.0,0.0,72482.76,197568. 
 05/28  06:00:00,23.64706226471,0.0,0.0,132477.517433048,197568. 
 05/28  07:00:00,23.1235933060286,0.0,0.0,71736.4555500245,197568. 
 05/28  08:00:00,23.3159231970961,0.0,0.0,43489.656,197568. 
 05/28  09:00:00,23.6415020166684,0.0,0.0,130468.968,444528. 
 05/28  10:00:00,24.4548946345711,0.0,0.0,130468.968,444528. 
 05/28  11:00:00,25.3915019355275,0.0,0.0,130468.968,444528. 
 05/28  12:00:00,25.9881819629288,0.0,510545.842979406,130468.968,444528. 
 05/28  13:00:00,25.9998973872462,0.0,1758241.46297363,130468.968,395136. 
 05/28  14:00:00,25.999987042899,0.0,2144897.93240389,130468.968,444528. 
 05/28  15:00:00,25.9999984743633,0.0,2006182.98302893,130468.968,444528. 
 05/28  16:00:00,25.9999998821,0.0,1236057.94812688,130468.968,444528. 
 05/28  17:00:00,25.9999999914149,0.0,1020013.8076398,130468.968,444528. 
 05/28  18:00:00,25.9999999995566,0.0,698977.079018493,101475.864,395136. 
 05/28  19:00:00,25.9999999999845,0.0,430219.693656134,327314.464341029,296352. 
 05/28  20:00:00,25.9999999999999,0.0,100250.117408569,724827.6,296352. 
 05/28  21:00:00,25.5576107014241,0.0,0.0,434896.56,246960. 
 05/28  22:00:00,24.9825554466177,0.0,0.0,434896.56,246960. 
 05/28  23:00:00,24.2628857266132,0.0,0.0,144965.52,197568. 
 05/28  24:00:00,23.5534753907425,0.0,0.0,72482.76,197568. 
 05/29  01:00:00,22.9147599825518,0.0,0.0,72482.76,197568. 
 05/29  02:00:00,22.4580262680862,0.0,0.0,72482.76,197568. 
 05/29  03:00:00,22.089272728972,0.0,0.0,72482.76,197568. 
 05/29  04:00:00,21.8051933338199,0.0,0.0,72482.76,197568. 
 05/29  05:00:00,21.4308783097109,0.0,0.0,72482.76,197568. 
 05/29  06:00:00,21.9895380329235,522297.658786644,0.0,135391.69668286,197568. 
 05/29  07:00:00,21.9999610630596,517528.235384245,0.0,104147.661669885,197568. 
 05/29  08:00:00,21.9999982554366,369617.910948099,0.0,162449.695856664,197568. 
 05/29  09:00:00,21.9999999984415,10176.4049257254,0.0,130468.968,444528. 
 05/29  10:00:00,22.6850096422815,0.0,0.0,130468.968,444528. 
 05/29  11:00:00,23.780819431466,0.0,0.0,130468.968,444528. 
 05/29  12:00:00,25.4217859453749,0.0,0.0,130468.968,444528. 
 05/29  13:00:00,25.9579814312829,0.0,1751046.50991449,130468.968,395136. 
 05/29  14:00:00,25.9977895173363,0.0,4931437.9174516,130468.968,444528. 
 05/29  15:00:00,25.99944714079,0.0,5967816.63944021,130468.968,444528. 
 05/29  16:00:00,25.9998968527763,0.0,4049124.2705503,130468.968,444528. 
 05/29  17:00:00,25.9999838491919,0.0,2959407.17449921,130468.968,444528. 
 05/29  18:00:00,25.9999980283181,0.0,2059472.83904795,101475.864,395136. 
 05/29  19:00:00,25.9999998236816,0.0,1255819.31241036,321106.621713889,296352. 
 05/29  20:00:00,25.9999999902831,0.0,710858.682055214,724827.6,296352. 
 05/29  21:00:00,25.9999999999084,0.0,102784.788422932,434896.56,246960. 
 05/29  22:00:00,25.5598803940577,0.0,0.0,434896.56,246960. 
 05/29  23:00:00,24.8102167271153,0.0,0.0,144965.52,197568. 
 05/29  24:00:00,24.1021732453913,0.0,0.0,72482.76,197568. 
 05/30  01:00:00,23.4102768814172,0.0,0.0,72482.76,197568. 
 05/30  02:00:00,22.7382972457709,0.0,0.0,72482.76,197568. 
 05/30  03:00:00,22.0823292255625,0.0,0.0,72482.76,197568. 
 05/30  04:00:00,21.4208132812443,0.0,0.0,72482.76,197568. 
 05/30  05:00:00,20.9696763307688,0.0,0.0,72482.76,197568. 
 05/30  06:00:00,21.9880880091739,925411.713230379,0.0,130469.353926961,197568. 
 05/30  07:00:00,21.9999998630444,657222.693147621,0.0,70540.5828755493,197568. 
 05/30  08:00:00,21.9999999945921,377014.50153375,0.0,43489.656,197568. 
 05/30  09:00:00,22.297440449416,0.0,0.0,130468.968,444528. 
 05/30  10:00:00,23.3372569105791,0.0,0.0,130468.968,444528. 
 05/30  11:00:00,24.5636521060282,0.0,0.0,130468.968,444528. 
 05/30  12:00:00,25.9368679750386,0.0,40917.59217919,130468.968,444528. 
 05/30  13:00:00,25.9999999999413,0.0,1344464.48207404,130468.968,395136. 
 05/30  14:00:00,25.9999999999916,0.0,2494131.13267989,130468.968,444528. 
 05/30  15:00:00,25.9999999999988,0.0,2934158.90454946,130468.968,444528. 
 05/30  16:00:00,25.9999999999998,0.0,2784810.61230243,130468.968,444528. 
 05/30  17:00:00,26.,0.0,2379881.04974366,130468.968,444528. 
 05/30  18:00:00,26.,0.0,1816398.91109664,101475.864,395136. 
 05/30  19:00:00,26.0000000000001,0.0,1280331.39668857,321979.299872198,296352. 
 05/30  20:00:00,25.9999999999999,0.0,879553.098045147,724827.6,296352. 
 05/30  21:00:00,26.,0.0,306411.975652175,434896.56,246960. 
 05/30  22:00:00,25.951423323281,0.0,0.0,434896.56,246960. 
 05/30  23:00:00,25.3196751764374,0.0,0.0,144965.52,197568. 
 05/30  24:00:00,24.8066815558197,0.0,0.0,72482.76,197568. 
 05/31  01:00:00,24.1777860266033,0.0,0.0,72482.76,197568. 
 05/31  02:00:00,23.7252199102647,0.0,0.0,72482.76,197568. 
 05/31  03:00:00,23.1840157333593,0.0,0.0,72482.76,197568. 
 05/31  04:00:00,22.6578272523186,0.0,0.0,72482.76,197568. 
 05/31  05:00:00,22.2388979507974,0.0,0.0,72482.76,197568. 
 05/31  06:00:00,22.0004737854498,25378.6555490758,0.0,124665.099768084,197568. 
 05/31  07:00:00,22.0000023770151,59735.8806496609,0.0,47812.5372885906,197568. 
 05/31  08:00:00,22.4933702994613,0.0,0.0,43489.656,197568. 
 05/31  09:00:00,23.7099022071238,0.0,0.0,130468.968,444528. 
 05/31  10:00:00,24.9588614368336,0.0,0.0,130468.968,444528. 
 05/31  11:00:00,25.990668097187,0.0,431285.099537459,130468.968,444528. 
 05/31  12:00:00,25.9999964957445,0.0,2017855.27536939,130468.968,444528. 
 05/31  13:00:00,25.9999993743487,0.0,3112498.73751821,130468.968,395136. 
 05/31  14:00:00,25.999999888066,0.0,3424550.22814919,130468.968,444528. 
 05/31  15:00:00,25.9999999807091,0.0,3309314.78214854,130468.968,444528. 
 05/31  16:00:00,25.9999999970182,0.0,2865423.3088396,130468.968,444528. 
 05/31  17:00:00,25.9999999995949,0.0,2378729.0608715,130468.968,444528. 
 05/31  18:00:00,25.9999999999538,0.0,1810055.40600862,101475.864,395136. 
 05/31  19:00:00,25.9999999999959,0.0,1204313.76747378,324647.163122926,296352. 
 05/31  20:00:00,25.9999999999997,0.0,721004.888200196,634062.335234974,296352. 
 05/31  21:00:00,26.,0.0,182784.089974092,434896.56,246960. 
 05/31  22:00:00,25.7105875966683,0.0,0.0,434896.56,246960. 
 05/31  23:00:00,25.0113115219201,0.0,0.0,144965.52,197568. 
 05/31  24:00:00,24.365443188093,0.0,0.0,72482.76,197568. 
 06/01  01:00:00,23.7315783456343,0.0,0.0,72482.76,197568. 
 06/01  02:00:00,23.068161957925,0.0,0.0,72482.76,197568. 
 06/01  03:00:00,22.445318120784,0.0,0.0,72482.76,197568. 
 06/01  04:00:00,21.8471068686251,0.0,0.0,72482.76,197568. 
 06/01  05:00:00,21.3023971964632,0.0,0.0,72482.76,197568. 
 06/01  06:00:00,21.9902081070692,753594.540283547,0.0,114955.360827781,197568. 
 06/01  07:00:00,21.9999979034926,448516.204942105,0.0,21751.0805277231,197568. 
 06/01  08:00:00,21.9999999991282,4174.93253499543,0.0,43489.656,197568. 
 06/01  09:00:00,23.2234884642423,0.0,0.0,130468.968,444528. 
 06/01  10:00:00,24.5912844637132,0.0,0.0,130468.968,444528. 
 06/01  11:00:00,25.9923028668317,0.0,537144.645589937,130468.968,444528. 
 06/01  12:00:00,25.9999997157743,0.0,3516736.11293044,130468.968,444528. 
 06/01  13:00:00,25.9999999140541,0.0,6819829.3828102,130468.968,395136. 
 06/01  14:00:00,25.9999999733069,0.0,8223317.5970537,130468.968,444528. 
 06/01  15:00:00,25.9999999926547,0.0,7057647.05457633,130468.968,444528. 
 06/01  16:00:00,25.9999999984528,0.0,4737451.15855524,130468.968,444528. 
 06/01  17:00:00,25.9999999997146,0.0,3678985.81464189,130468.968,444528. 
 06/01  18:00:00,25.9999999999541,0.0,2882795.04573824,101475.864,395136. 
 06/01  19:00:00,25.9999999999941,0.0,2024179.19756587,98721.4554790457,296352. 
 06/01  20:00:00,25.9999999999995,0.0,1330031.99744667,581808.688621321,296352. 
 06/01  21:00:00,26.,0.0,532578.171038829,434896.56,246960. 
 06/01  22:00:00,26.,0.0,790.059481751839,434896.56,246960. 
 06/01  23:00:00,25.3795316062842,0.0,0.0,144965.52,197568. 
 06/01  24:00:00,24.8976205207474,0.0,0.0,72482.76,197568. 
 06/02  01:00:00,24.3954801265103,0.0,0.0,72482.76,148176. 
 06/02  02:00:00,23.8555730665362,0.0,0.0,72482.76,148176. 
 06/02  03:00:00,23.2910121566352,0.0,0.0,72482.76,148176. 
 06/02  04:00:00,22.7177441544112,0.0,0.0,72482.76,148176. 
 06/02  05:00:00,22.2507861673666,0.0,0.0,72482.76,148176. 
 06/02  06:00:00,21.9094477350341,0.0,0.0,59414.062479225,148176. 
 06/02  07:00:00,21.9992811408187,88153.3234493554,0.0,32573.1654405606,197568. 
 06/02  08:00:00,22.3347900519144,0.0,0.0,14496.552,197568. 
 06/02  09:00:00,23.1960480386296,0.0,0.0,72482.76,246960. 
 06/02  10:00:00,24.308448378701,0.0,0.0,72482.76,246960. 
 06/02  11:00:00,25.9123869581178,0.0,114427.331416547,72482.76,246960. 
 06/02  12:00:00,25.9999999999823,0.0,2243469.15284662,72482.76,246960. 
 06/02  13:00:00,25.9999999999949,0.0,5757997.15252053,72482.76,246960. 
 06/02  14:00:00,25.9999999999988,0.0,6932890.62489437,72482.76,246960. 
 06/02  15:00:00,25.9999999999997,0.0,5813437.64878634,21744.828,172872. 
 06/02  16:00:00,25.9999999999997,0.0,4100133.39656858,21744.828,172872. 
 06/02  17:00:00,26.,0.0,2749178.59444523,21744.828,172872. 
 06/02  18:00:00,26.,0.0,1518528.219077,7248.276,148176. 
 06/02  19:00:00,26.2722177331499,0.0,0.0,49561.5807025134,148176. 
 06/02  20:00:00,25.7078422100691,0.0,0.0,67609.1666425523,148176. 
 06/02  21:00:00,25.1433022957217,0.0,0.0,72482.76,148176. 
 06/02  22:00:00,24.3690267345213,0.0,0.0,72482.76,148176. 
 06/02  23:00:00,23.9300033739053,0.0,0.0,72482.76,148176. 
 06/02  24:00:00,23.4175134832022,0.0,0.0,72482.76,148176. 
 06/03  01:00:00,22.9492137408309,0.0,0.0,72482.76,148176. 
 06/03  02:00:00,22.4825931003325,0.0,0.0,72482.76,148176. 
 06/03  03:00:00,22.0453475513166,0.0,0.0,72482.76,148176. 
 06/03  04:00:00,21.463672228268,0.0,0.0,72482.76,148176. 
 06/03  05:00:00,21.1313422645992,0.0,0.0,72482.76,148176. 
 06/03  06:00:00,20.8027547274605,0.0,0.0,67193.2133882552,148176. 
 06/03  07:00:00,20.6860475714186,0.0,0.0,42118.2112223719,148176. 
 06/03  08:00:00,20.9615555620529,0.0,0.0,7248.276,148176. 
 06/03  09:00:00,21.5014774244765,0.0,0.0,7248.276,148176. 
 06/03  10:00:00,22.0367651586858,0.0,0.0,7248.276,148176. 
 06/03  11:00:00,23.5867725089998,0.0,0.0,7248.276,148176. 
 06/03  12:00:00,25.9500113605575,0.0,0.0,7248.276,148176. 
 06/03  13:00:00,29.4641296377107,0.0,0.0,7248.276,148176. 
 06/03  14:00:00,31.9179469658575,0.0,389145.88894578,7248.276,148176. 
 06/03  15:00:00,31.9999999999999,0.0,1769655.41677907,7248.276,148176. 
 06/03  16:00:00,32.,0.0,1403862.59812387,7248.276,148176. 
 06/03  17:00:00,32.0000000000001,0.0,921711.968456365,7248.276,148176. 
 06/03  18:00:00,32.,0.0,408104.440963909,7248.276,148176. 
 06/03  19:00:00,31.701648537937,0.0,0.0,8914.25890180552,148176. 
 06/03  20:00:00,30.8442530946565,0.0,0.0,57669.0920456149,148176. 
 06/03  21:00:00,29.9398048664122,0.0,0.0,72482.76,148176. 
 06/03  22:00:00,29.0155865538677,0.0,0.0,72482.76,148176. 
 06/03  23:00:00,28.1211261271624,0.0,0.0,72482.76,148176. 
 06/03  24:00:00,27.2536298095213,0.0,0.0,72482.76,148176. 
 06/04  01:00:00,26.4447492948033,0.0,0.0,72482.76,197568. 
 06/04  02:00:00,25.6265614490742,0.0,0.0,72482.76,197568. 
 06/04  03:00:00,24.8300360381115,0.0,0.0,72482.76,197568. 
 06/04  04:00:00,24.0576773519254,0.0,0.0,72482.76,197568. 
 06/04  05:00:00,23.400665376092,0.0,0.0,72482.76,197568. 
 06/04  06:00:00,22.8985657419859,0.0,0.0,129455.225202673,197568. 
 06/04  07:00:00,22.5322844952919,0.0,0.0,66805.9323464495,197568. 
 06/04  08:00:00,22.6379133736678,0.0,0.0,43489.656,197568. 
 06/04  09:00:00,22.9593820619507,0.0,0.0,130468.968,444528. 
 06/04  10:00:00,23.7147960157814,0.0,0.0,130468.968,444528. 
 06/04  11:00:00,24.6887444560319,0.0,0.0,130468.968,444528. 
 06/04  12:00:00,25.9646858646059,0.0,98313.1893761407,130468.968,444528. 
 06/04  13:00:00,25.9999999999789,0.0,1886364.05886822,130468.968,395136. 
 06/04  14:00:00,25.9999999999963,0.0,3365544.59993335,130468.968,444528. 
 06/04  15:00:00,25.9999999999994,0.0,3725972.47212661,130468.968,444528. 
 06/04  16:00:00,26.,0.0,2829063.84949344,130468.968,444528. 
 06/04  17:00:00,26.,0.0,1999281.05112434,130468.968,444528. 
 06/04  18:00:00,26.,0.0,1294082.15730387,101475.864,395136. 
 06/04  19:00:00,26.,0.0,643051.414807726,152378.48187936,296352. 
 06/04  20:00:00,26.,0.0,130242.703531136,590713.889111209,296352. 
 06/04  21:00:00,25.6623214600617,0.0,0.0,434896.56,246960. 
 06/04  22:00:00,25.0930962547449,0.0,0.0,434896.56,246960. 
 06/04  23:00:00,24.3515521761202,0.0,0.0,144965.52,197568. 
 06/04  24:00:00,23.6245156071323,0.0,0.0,72482.76,197568. 
 06/05  01:00:00,22.9711024536834,0.0,0.0,72482.76,197568. 
 06/05  02:00:00,22.2158525905138,0.0,0.0,72482.76,197568. 
 06/05  03:00:00,21.4690224053014,0.0,0.0,72482.76,197568. 
 06/05  04:00:00,20.6873352039859,0.0,0.0,72482.76,197568. 
 06/05  05:00:00,20.1729152246772,0.0,0.0,72482.76,197568. 
 06/05  06:00:00,21.9797208000285,1611518.90220106,0.0,120658.332628001,197568. 
 06/05  07:00:00,21.9999999980569,1119151.5095988,0.0,30218.1727657076,197568. 
 06/05  08:00:00,21.9999999998999,613331.729463421,0.0,43489.656,197568. 
 06/05  09:00:00,21.9999999999981,207107.634615655,0.0,130468.968,444528. 
 06/05  10:00:00,23.0712443266001,0.0,0.0,130468.968,444528. 
 06/05  11:00:00,24.6781181774841,0.0,0.0,130468.968,444528. 
 06/05  12:00:00,25.980573792841,0.0,1131567.46722526,130468.968,444528. 
 06/05  13:00:00,25.9999964106132,0.0,4420423.45875257,130468.968,395136. 
 06/05  14:00:00,25.999999071269,0.0,6128326.99616804,130468.968,444528. 
 06/05  15:00:00,25.9999997847246,0.0,5471181.54664879,130468.968,444528. 
 06/05  16:00:00,25.9999999600408,0.0,3947553.17203064,130468.968,444528. 
 06/05  17:00:00,25.999999994033,0.0,2825530.85372167,130468.968,444528. 
 06/05  18:00:00,25.9999999993426,0.0,1821887.15671864,101475.864,395136. 
 06/05  19:00:00,25.9999999999446,0.0,1167900.71148054,484303.207301326,296352. 
 06/05  20:00:00,25.9999999999973,0.0,624010.44548636,670971.537928204,296352. 
 06/05  21:00:00,26.,0.0,147188.831044686,434896.56,246960. 
 06/05  22:00:00,25.7358586625285,0.0,0.0,434896.56,246960. 
 06/05  23:00:00,25.0498632299942,0.0,0.0,144965.52,197568. 
 06/05  24:00:00,24.4069091150065,0.0,0.0,72482.76,197568. 
 06/06  01:00:00,23.5717939783738,0.0,0.0,72482.76,197568. 
 06/06  02:00:00,23.1420298254048,0.0,0.0,72482.76,197568. 
 06/06  03:00:00,22.6152903609676,0.0,0.0,72482.76,197568. 
 06/06  04:00:00,21.9637426405381,0.0,0.0,72482.76,197568. 
 06/06  05:00:00,21.597197574029,0.0,0.0,72482.76,197568. 
 06/06  06:00:00,21.993266332006,483908.85212141,0.0,131435.709581924,197568. 
 06/06  07:00:00,21.9999668820596,654421.155314153,0.0,65905.3938219005,197568. 
 06/06  08:00:00,21.9999984055557,418941.237507996,0.0,43489.656,197568. 
 06/06  09:00:00,22.06663578343,0.0,0.0,130468.968,444528. 
 06/06  10:00:00,22.478086625083,0.0,0.0,130468.968,444528. 
 06/06  11:00:00,23.3898726243958,0.0,0.0,130468.968,444528. 
 06/06  12:00:00,24.319298425737,0.0,0.0,130468.968,444528. 
 06/06  13:00:00,25.6060950225581,0.0,0.0,130468.968,395136. 
 06/06  14:00:00,25.8907372177122,0.0,0.0,130468.968,444528. 
 06/06  15:00:00,25.9973167426167,0.0,348556.49992989,130468.968,444528. 
 06/06  16:00:00,25.9998057381809,0.0,1108825.09429086,130468.968,444528. 
 06/06  17:00:00,25.9999919050372,0.0,612010.263373904,130468.968,444528. 
 06/06  18:00:00,25.9999999160244,0.0,140711.565968192,101475.864,395136. 
 06/06  19:00:00,25.7317215663188,0.0,0.0,281819.90190276,296352. 
 06/06  20:00:00,25.3010113593696,0.0,0.0,624038.189424904,296352. 
 06/06  21:00:00,24.9056188131978,0.0,0.0,434896.56,246960. 
 06/06  22:00:00,24.3229281153567,0.0,0.0,434896.56,246960. 
 06/06  23:00:00,23.6370654582607,0.0,0.0,144965.52,197568. 
 06/06  24:00:00,23.0190195122715,0.0,0.0,72482.76,197568. 
 06/07  01:00:00,22.4664265158425,0.0,0.0,72482.76,197568. 
 06/07  02:00:00,21.8764108637347,0.0,0.0,72482.76,197568. 
 06/07  03:00:00,21.3237845356572,0.0,0.0,72482.76,197568. 
 06/07  04:00:00,20.7754355786524,0.0,0.0,72482.76,197568. 
 06/07  05:00:00,20.2986401281599,0.0,0.0,72482.76,197568. 
 06/07  06:00:00,21.9819927545528,1505531.9067407,0.0,133372.183360201,197568. 
 06/07  07:00:00,21.9999999985018,1289509.60633543,0.0,101332.574371086,197568. 
 06/07  08:00:00,21.9999999998901,984456.306808821,0.0,155140.230004608,197568. 
 06/07  09:00:00,21.9999999999921,925748.016246082,0.0,130468.968,444528. 
 06/07  10:00:00,21.9999999999995,751501.928749746,0.0,130468.968,444528. 
 06/07  11:00:00,22.,89827.486379921,0.0,130468.968,444528. 
 06/07  12:00:00,22.487230218425,0.0,0.0,130468.968,444528. 
 06/07  13:00:00,22.8493381196652,0.0,0.0,130468.968,395136. 
 06/07  14:00:00,23.0556618946585,0.0,0.0,130468.968,444528. 
 06/07  15:00:00,23.2574434716727,0.0,0.0,130468.968,444528. 
 06/07  16:00:00,22.9843296716112,0.0,0.0,130468.968,444528. 
 06/07  17:00:00,23.3552406328459,0.0,0.0,130468.968,444528. 
 06/07  18:00:00,23.5803934906395,0.0,0.0,101475.864,395136. 
 06/07  19:00:00,23.7709378057054,0.0,0.0,276691.459176871,296352. 
 06/07  20:00:00,23.5402628624792,0.0,0.0,638099.955081217,296352. 
 06/07  21:00:00,23.1891804644418,0.0,0.0,434896.56,246960. 
 06/07  22:00:00,22.5353119594227,0.0,0.0,434896.56,246960. 
 06/07  23:00:00,22.0175872011133,0.0,0.0,144965.52,197568. 
 06/07  24:00:00,21.4684678110854,0.0,0.0,72482.76,197568. 
 06/08  01:00:00,20.8339159468554,0.0,0.0,72482.76,197568. 
 06/08  02:00:00,20.4523647252054,0.0,0.0,72482.76,197568. 
 06/08  03:00:00,20.0090620802901,0.0,0.0,72482.76,197568. 
 06/08  04:00:00,19.6250065803429,0.0,0.0,72482.76,197568. 
 06/08  05:00:00,19.2524925219072,0.0,0.0,72482.76,197568. 
 06/08  06:00:00,21.9752283111975,2110896.95421932,0.0,133369.483096802,197568. 
 06/08  07:00:00,21.9999999999997,1997452.25307027,0.0,101336.338712308,197568. 
 06/08  08:00:00,22.0000000000001,1211700.31437704,0.0,75260.5806365636,197568. 
 06/08  09:00:00,21.9999999999999,631208.79346289,0.0,130468.968,444528. 
 06/08  10:00:00,22.0401288072473,0.0,0.0,130468.968,444528. 
 06/08  11:00:00,23.2338847810204,0.0,0.0,130468.968,444528. 
 06/08  12:00:00,24.3113573229249,0.0,0.0,130468.968,444528. 
 06/08  13:00:00,25.8443833312057,0.0,0.0,130468.968,395136. 
 06/08  14:00:00,25.9986681455364,0.0,524206.874551887,130468.968,444528. 
 06/08  15:00:00,25.9998849381302,0.0,1342034.11765959,130468.968,444528. 
 06/08  16:00:00,25.9999900016469,0.0,1390891.98783128,130468.968,444528. 
 06/08  17:00:00,25.999999317201,0.0,1038393.90401038,130468.968,444528. 
 06/08  18:00:00,25.9999999661126,0.0,709561.526873479,101475.864,395136. 
 06/08  19:00:00,25.9999999993987,0.0,228428.968234914,72482.76,296352. 
 06/08  20:00:00,25.8205730580737,0.0,0.0,543800.367265584,296352. 
 06/08  21:00:00,25.4225382454939,0.0,0.0,434896.56,246960. 
 06/08  22:00:00,24.8515526314695,0.0,0.0,434896.56,246960. 
 06/08  23:00:00,24.08839552657,0.0,0.0,144965.52,197568. 
 06/08  24:00:00,23.3362317997239,0.0,0.0,72482.76,197568. 
 06/09  01:00:00,22.6182701403429,0.0,0.0,72482.76,148176. 
 06/09  02:00:00,22.0063831932338,0.0,0.0,72482.76,148176. 
 06/09  03:00:00,21.4121598418408,0.0,0.0,72482.76,148176. 
 06/09  04:00:00,20.9024958006222,0.0,0.0,72482.76,148176. 
 06/09  05:00:00,20.4366170483018,0.0,0.0,72482.76,148176. 
 06/09  06:00:00,20.0678280598923,0.0,0.0,64236.9370834013,148176. 
 06/09  07:00:00,21.9796455522513,1437655.32231353,0.0,65887.1356090591,197568. 
 06/09  08:00:00,21.9999999992383,754551.976235532,0.0,14496.552,197568. 
 06/09  09:00:00,21.999999999984,221504.084526423,0.0,72482.76,246960. 
 06/09  10:00:00,22.7243590631235,0.0,0.0,72482.76,246960. 
 06/09  11:00:00,23.8253546036325,0.0,0.0,72482.76,246960. 
 06/09  12:00:00,25.0545781485185,0.0,0.0,72482.76,246960. 
 06/09  13:00:00,25.9934866128163,0.0,344916.206384236,72482.76,246960. 
 06/09  14:00:00,25.9999987897921,0.0,1451557.63666262,72482.76,246960. 
 06/09  15:00:00,25.9999998274961,0.0,2150000.3717474,21744.828,172872. 
 06/09  16:00:00,25.9999999755275,0.0,2180253.80619832,21744.828,172872. 
 06/09  17:00:00,25.9999999968539,0.0,1907412.37338939,21744.828,172872. 
 06/09  18:00:00,25.9999999996583,0.0,1508115.34221971,7248.276,148176. 
 06/09  19:00:00,27.1424013325537,0.0,0.0,7248.276,148176. 
 06/09  20:00:00,26.7117478109792,0.0,0.0,57701.3793306846,148176. 
 06/09  21:00:00,26.3084148214356,0.0,0.0,72482.76,148176. 
 06/09  22:00:00,25.4583918959817,0.0,0.0,72482.76,148176. 
 06/09  23:00:00,25.1208824113436,0.0,0.0,72482.76,148176. 
 06/09  24:00:00,24.5985607172597,0.0,0.0,72482.76,148176. 
 06/10  01:00:00,24.1115817256953,0.0,0.0,72482.76,148176. 
 06/10  02:00:00,23.6902445216463,0.0,0.0,72482.76,148176. 
 06/10  03:00:00,23.2646112798134,0.0,0.0,72482.76,148176. 
 06/10  04:00:00,22.8700958254668,0.0,0.0,72482.76,148176. 
 06/10  05:00:00,22.4302993993083,0.0,0.0,72482.76,148176. 
 06/10  06:00:00,22.0638939925312,0.0,0.0,64244.9059641107,148176. 
 06/10  07:00:00,21.9038146624667,0.0,0.0,32978.6359284968,148176. 
 06/10  08:00:00,22.2110426560074,0.0,0.0,7248.276,148176. 
 06/10  09:00:00,22.8770405595096,0.0,0.0,7248.276,148176. 
 06/10  10:00:00,23.875193699976,0.0,0.0,7248.276,148176. 
 06/10  11:00:00,25.3002497917757,0.0,0.0,7248.276,148176. 
 06/10  12:00:00,27.1140527637894,0.0,0.0,7248.276,148176. 
 06/10  13:00:00,29.3530553421066,0.0,0.0,7248.276,148176. 
 06/10  14:00:00,31.8068218773486,0.0,75754.3091167086,7248.276,148176. 
 06/10  15:00:00,32.,0.0,1258210.05000255,7248.276,148176. 
 06/10  16:00:00,32.,0.0,1231368.19830083,7248.276,148176. 
 06/10  17:00:00,32.0000000000001,0.0,912470.740654106,7248.276,148176. 
 06/10  18:00:00,32.,0.0,479201.865089799,7248.276,148176. 
 06/10  19:00:00,31.8001732177965,0.0,0.0,26523.709619289,148176. 
 06/10  20:00:00,30.9314813248405,0.0,0.0,59999.8790124644,148176. 
 06/10  21:00:00,30.016705735178,0.0,0.0,72482.76,148176. 
 06/10  22:00:00,29.0413570296978,0.0,0.0,72482.76,148176. 
 06/10  23:00:00,28.1316591975464,0.0,0.0,72482.76,148176. 
 06/10  24:00:00,27.2199094648063,0.0,0.0,72482.76,148176. 
 06/11  01:00:00,26.3375020277898,0.0,0.0,72482.76,197568. 
 06/11  02:00:00,25.5181604273568,0.0,0.0,72482.76,197568. 
 06/11  03:00:00,24.7126218875532,0.0,0.0,72482.76,197568. 
 06/11  04:00:00,23.9413140428373,0.0,0.0,72482.76,197568. 
 06/11  05:00:00,23.3505971282925,0.0,0.0,72482.76,197568. 
 06/11  06:00:00,22.9704961413825,0.0,0.0,124556.410894794,197568. 
 06/11  07:00:00,22.8443421521959,0.0,0.0,40363.0938845894,197568. 
 06/11  08:00:00,23.246514926561,0.0,0.0,43489.656,197568. 
 06/11  09:00:00,23.7977389281501,0.0,0.0,130468.968,444528. 
 06/11  10:00:00,24.5861355077106,0.0,0.0,130468.968,444528. 
 06/11  11:00:00,25.9397421895819,0.0,58145.8422584662,130468.968,444528. 
 06/11  12:00:00,25.9999999999991,0.0,2155573.76662154,130468.968,444528. 
 06/11  13:00:00,25.9999999999998,0.0,5493599.62290748,130468.968,395136. 
 06/11  14:00:00,25.9999999999997,0.0,6853846.49857344,130468.968,444528. 
 06/11  15:00:00,25.9999999999999,0.0,5967437.07347163,130468.968,444528. 
 06/11  16:00:00,25.9999999999998,0.0,3962071.38621695,130468.968,444528. 
 06/11  17:00:00,26.0000000000001,0.0,2748270.8639225,130468.968,444528. 
 06/11  18:00:00,26.,0.0,2005451.99385858,101475.864,395136. 
 06/11  19:00:00,26.,0.0,1265793.44038013,111346.602549095,296352. 
 06/11  20:00:00,26.,0.0,667794.060957566,502814.051599808,296352. 
 06/11  21:00:00,26.,0.0,107435.379014021,434896.56,246960. 
 06/11  22:00:00,25.5050485908189,0.0,0.0,434896.56,246960. 
 06/11  23:00:00,24.7752329662351,0.0,0.0,144965.52,197568. 
 06/11  24:00:00,24.0653043866893,0.0,0.0,72482.76,197568. 
 06/12  01:00:00,23.3952878685384,0.0,0.0,72482.76,197568. 
 06/12  02:00:00,22.6975475101357,0.0,0.0,72482.76,197568. 
 06/12  03:00:00,21.9923888599237,0.0,0.0,72482.76,197568. 
 06/12  04:00:00,21.2838413976724,0.0,0.0,72482.76,197568. 
 06/12  05:00:00,20.7902738479295,0.0,0.0,71927.5127912365,197568. 
 06/12  06:00:00,21.984161634982,1057681.20884936,0.0,109992.77417753,197568. 
 06/12  07:00:00,21.9999997179071,719155.531645711,0.0,16974.3171528497,197568. 
 06/12  08:00:00,21.9999999868894,379180.379818119,0.0,43489.656,197568. 
 06/12  09:00:00,22.5598672644216,0.0,0.0,130468.968,444528. 
 06/12  10:00:00,23.762728869282,0.0,0.0,130468.968,444528. 
 06/12  11:00:00,25.7152678213008,0.0,0.0,130468.968,444528. 
 06/12  12:00:00,25.9921280779514,0.0,1778360.03573162,130468.968,444528. 
 06/12  13:00:00,25.9982254982846,0.0,4231166.51665334,130468.968,395136. 
 06/12  14:00:00,25.9995632848384,0.0,5431060.25499973,130468.968,444528. 
 06/12  15:00:00,25.9998929784598,0.0,5551242.13667033,130468.968,444528. 
 06/12  16:00:00,25.9999762356539,0.0,4811717.84106317,130468.968,444528. 
 06/12  17:00:00,25.9999952910908,0.0,3959760.80565888,130468.968,444528. 
 06/12  18:00:00,25.9999992122865,0.0,3002342.71288545,101475.864,395136. 
 06/12  19:00:00,25.9999998955272,0.0,2071113.24177065,260809.992315527,296352. 
 06/12  20:00:00,25.9999999887826,0.0,1493463.30821145,628359.73638149,296352. 
 06/12  21:00:00,25.999999999261,0.0,771401.50575377,434896.56,246960. 
 06/12  22:00:00,25.9999999999739,0.0,368423.844863042,434896.56,246960. 
 06/12  23:00:00,26.0296639380309,0.0,0.0,144965.52,197568. 
 06/12  24:00:00,25.7651399185489,0.0,0.0,72482.76,197568. 
 06/13  01:00:00,25.6032164018475,0.0,0.0,72482.76,197568. 
 06/13  02:00:00,25.2894884182906,0.0,0.0,72482.76,197568. 
 06/13  03:00:00,24.9509639735031,0.0,0.0,72482.76,197568. 
 06/13  04:00:00,24.5911581003969,0.0,0.0,72482.76,197568. 
 06/13  05:00:00,24.2847612197523,0.0,0.0,71927.1831644896,197568. 
 06/13  06:00:00,24.1057968568056,0.0,0.0,114879.848091805,197568. 
 06/13  07:00:00,24.1515050166064,0.0,0.0,19955.9334143502,197568. 
 06/13  08:00:00,24.7237816971555,0.0,0.0,43489.656,197568. 
 06/13  09:00:00,25.688426491373,0.0,0.0,130468.968,444528. 
 06/13  10:00:00,25.9881155231304,0.0,530936.314914685,130468.968,444528. 
 06/13  11:00:00,25.9984605512102,0.0,1883836.95635549,130468.968,444528. 
 06/13  12:00:00,25.9997122802377,0.0,3403758.40238485,130468.968,444528. 
 06/13  13:00:00,25.9999322009088,0.0,4708835.61543652,130468.968,395136. 
 06/13  14:00:00,25.9999833642692,0.0,5535531.42917744,130468.968,444528. 
 06/13  15:00:00,25.9999960687842,0.0,5352387.80792554,130468.968,444528. 
 06/13  16:00:00,25.9999991789977,0.0,4461014.38293518,130468.968,444528. 
 06/13  17:00:00,25.9999998552185,0.0,3434258.70445499,130468.968,444528. 
 06/13  18:00:00,25.9999999797367,0.0,2417332.83807538,101475.864,395136. 
 06/13  19:00:00,25.9999999980062,0.0,1456218.52097403,122912.962261882,296352. 
 06/13  20:00:00,25.9999999998578,0.0,945909.52121933,552874.413173228,296352. 
 06/13  21:00:00,25.9999999999953,0.0,380575.381007136,434896.56,246960. 
 06/13  22:00:00,26.,0.0,12484.11553069,434896.56,246960. 
 06/13  23:00:00,25.4206369985093,0.0,0.0,144965.52,197568. 
 06/13  24:00:00,24.9534916087479,0.0,0.0,72482.76,197568. 
 06/14  01:00:00,24.5199058832854,0.0,0.0,72482.76,197568. 
 06/14  02:00:00,24.0776137240074,0.0,0.0,72482.76,197568. 
 06/14  03:00:00,23.6581407597536,0.0,0.0,72482.76,197568. 
 06/14  04:00:00,23.2297483702921,0.0,0.0,72482.76,197568. 
 06/14  05:00:00,22.847581510734,0.0,0.0,71926.9874257131,197568. 
 06/14  06:00:00,22.6144577791804,0.0,0.0,117758.630421844,197568. 
 06/14  07:00:00,22.6118930175625,0.0,0.0,20675.5351915297,197568. 
 06/14  08:00:00,23.1539293976304,0.0,0.0,43489.656,197568. 
 06/14  09:00:00,24.1215044175847,0.0,0.0,130468.968,444528. 
 06/14  10:00:00,25.0860913223874,0.0,0.0,130468.968,444528. 
 06/14  11:00:00,25.9759769412789,0.0,1113945.19215941,130468.968,444528. 
 06/14  12:00:00,25.9999261386898,0.0,3458840.77192023,130468.968,444528. 
 06/14  13:00:00,25.9999793214652,0.0,6110532.86857416,130468.968,395136. 
 06/14  14:00:00,25.9999940446027,0.0,7317642.55128702,130468.968,444528. 
 06/14  15:00:00,25.9999984361657,0.0,6542153.52086614,130468.968,444528. 
 06/14  16:00:00,25.9999996599854,0.0,4896356.06664016,130468.968,444528. 
 06/14  17:00:00,25.9999999366391,0.0,3760964.23113158,130468.968,444528. 
 06/14  18:00:00,25.9999999898763,0.0,2878325.53266067,101475.864,395136. 
 06/14  19:00:00,25.9999999987499,0.0,1940630.3583863,72482.76,296352. 
 06/14  20:00:00,25.9999999998801,0.0,1327242.9358244,515376.316421411,296352. 
 06/14  21:00:00,25.9999999999935,0.0,632694.816666316,434896.56,246960. 
 06/14  22:00:00,25.9999999999999,0.0,196380.26223173,434896.56,246960. 
 06/14  23:00:00,25.5521604293963,0.0,0.0,144965.52,197568. 
 06/14  24:00:00,24.9763166945248,0.0,0.0,72482.76,197568. 
 06/15  01:00:00,24.4532444964434,0.0,0.0,72482.76,197568. 
 06/15  02:00:00,23.9096785827469,0.0,0.0,72482.76,197568. 
 06/15  03:00:00,23.3612360174775,0.0,0.0,72482.76,197568. 
 06/15  04:00:00,22.8014760758289,0.0,0.0,72482.76,197568. 
 06/15  05:00:00,22.4299271281488,0.0,0.0,71927.4694349475,197568. 
 06/15  06:00:00,22.2724078752624,0.0,0.0,109257.622239373,197568. 
 06/15  07:00:00,22.383408801205,0.0,0.0,16373.0602905043,197568. 
 06/15  08:00:00,22.9438035815925,0.0,0.0,43489.656,197568. 
 06/15  09:00:00,24.1109587271125,0.0,0.0,130468.968,444528. 
 06/15  10:00:00,25.2902226962256,0.0,0.0,130468.968,444528. 
 06/15  11:00:00,25.972157954991,0.0,653537.816682903,130468.968,444528. 
 06/15  12:00:00,25.9991796349855,0.0,4185272.18116716,130468.968,444528. 
 06/15  13:00:00,25.9997487440311,0.0,6982636.58518432,130468.968,395136. 
 06/15  14:00:00,25.9999189998516,0.0,8702985.1576577,130468.968,444528. 
 06/15  15:00:00,25.9999757866357,0.0,7930761.01871405,130468.968,444528. 
 06/15  16:00:00,25.9999939002354,0.0,6006568.24360135,130468.968,444528. 
 06/15  17:00:00,25.9999986293619,0.0,4762094.58053724,130468.968,444528. 
 06/15  18:00:00,25.9999997289287,0.0,3732345.4698746,101475.864,395136. 
 06/15  19:00:00,25.9999999559024,0.0,2692443.92392009,120992.790741777,296352. 
 06/15  20:00:00,25.9999999945038,0.0,1830161.47125288,487638.403097592,296352. 
 06/15  21:00:00,25.9999999996201,0.0,836913.303238536,434896.56,246960. 
 06/15  22:00:00,25.9822195568494,0.0,0.0,434896.56,246960. 
 06/15  23:00:00,25.5531569506079,0.0,0.0,144965.52,197568. 
 06/15  24:00:00,25.2195967333188,0.0,0.0,72482.76,197568. 
 06/16  01:00:00,24.8615074273509,0.0,0.0,72482.76,148176. 
 06/16  02:00:00,24.5140820379375,0.0,0.0,72482.76,148176. 
 06/16  03:00:00,24.1567415608164,0.0,0.0,72482.76,148176. 
 06/16  04:00:00,23.8245396638279,0.0,0.0,72482.76,148176. 
 06/16  05:00:00,23.4499782637133,0.0,0.0,72482.76,148176. 
 06/16  06:00:00,23.1155673042854,0.0,0.0,65224.82607756,148176. 
 06/16  07:00:00,23.0256266747155,0.0,0.0,82206.8841754743,197568. 
 06/16  08:00:00,23.0285848465456,0.0,0.0,25268.185709296,197568. 
 06/16  09:00:00,23.1544224232781,0.0,0.0,72482.76,246960. 
 06/16  10:00:00,23.0839847761144,0.0,0.0,72482.76,246960. 
 06/16  11:00:00,23.5489085619407,0.0,0.0,72482.76,246960. 
 06/16  12:00:00,23.9103085120119,0.0,0.0,72482.76,246960. 
 06/16  13:00:00,24.0543041142618,0.0,0.0,72482.76,246960. 
 06/16  14:00:00,24.5856870837172,0.0,0.0,72482.76,246960. 
 06/16  15:00:00,25.0135831282581,0.0,0.0,21744.828,172872. 
 06/16  16:00:00,24.8749677577417,0.0,0.0,21744.828,172872. 
 06/16  17:00:00,25.0844863676624,0.0,0.0,21744.828,172872. 
 06/16  18:00:00,25.0153294730795,0.0,0.0,7248.276,148176. 
 06/16  19:00:00,24.7277803271526,0.0,0.0,28266.0642074801,148176. 
 06/16  20:00:00,24.2519460010735,0.0,0.0,64235.6044154723,148176. 
 06/16  21:00:00,23.7198105891518,0.0,0.0,72482.76,148176. 
 06/16  22:00:00,23.2027967613281,0.0,0.0,72482.76,148176. 
 06/16  23:00:00,22.627383711885,0.0,0.0,72482.76,148176. 
 06/16  24:00:00,22.0601714591067,0.0,0.0,72482.76,148176. 
 06/17  01:00:00,21.2736637980409,0.0,0.0,72482.76,148176. 
 06/17  02:00:00,20.8040431792902,0.0,0.0,72482.76,148176. 
 06/17  03:00:00,20.2299871831377,0.0,0.0,72482.76,148176. 
 06/17  04:00:00,19.5593265850337,0.0,0.0,72482.76,148176. 
 06/17  05:00:00,19.1129902472403,0.0,0.0,72482.76,148176. 
 06/17  06:00:00,18.662688967674,0.0,0.0,67665.0658580989,148176. 
 06/17  07:00:00,18.1882373832154,0.0,0.0,50141.9879166005,148176. 
 06/17  08:00:00,18.2822948243257,0.0,0.0,11951.2649527908,148176. 
 06/17  09:00:00,18.6455568511017,0.0,0.0,7248.276,148176. 
 06/17  10:00:00,19.031981758465,0.0,0.0,7248.276,148176. 
 06/17  11:00:00,20.1379947640743,0.0,0.0,7248.276,148176. 
 06/17  12:00:00,21.3092522893065,0.0,0.0,7248.276,148176. 
 06/17  13:00:00,22.1946819594761,0.0,0.0,7248.276,148176. 
 06/17  14:00:00,23.4675614366253,0.0,0.0,7248.276,148176. 
 06/17  15:00:00,24.2716004050758,0.0,0.0,7248.276,148176. 
 06/17  16:00:00,24.5933019448671,0.0,0.0,7248.276,148176. 
 06/17  17:00:00,24.6244674724427,0.0,0.0,7248.276,148176. 
 06/17  18:00:00,24.4192316383805,0.0,0.0,7248.276,148176. 
 06/17  19:00:00,23.6627013673392,0.0,0.0,24455.951723766,148176. 
 06/17  20:00:00,23.131012458209,0.0,0.0,59970.1625157883,148176. 
 06/17  21:00:00,22.3685801627855,0.0,0.0,72482.76,148176. 
 06/17  22:00:00,21.4474481457814,0.0,0.0,72482.76,148176. 
 06/17  23:00:00,20.8864917692956,0.0,0.0,72482.76,148176. 
 06/17  24:00:00,20.290863190433,0.0,0.0,72482.76,148176. 
 06/18  01:00:00,19.5845915426805,0.0,0.0,72482.76,197568. 
 06/18  02:00:00,19.136075676392,0.0,0.0,72482.76,197568. 
 06/18  03:00:00,18.6369597957393,0.0,0.0,72482.76,197568. 
 06/18  04:00:00,18.1730671245896,0.0,0.0,72482.76,197568. 
 06/18  05:00:00,17.7307485360138,0.0,0.0,72482.76,197568. 
 06/18  06:00:00,21.9605901324241,3370858.20969639,0.0,123561.491072918,197568. 
 06/18  07:00:00,22.,2834055.53776932,0.0,40692.748151059,197568. 
 06/18  08:00:00,22.,1735770.2533402,0.0,43489.656,197568. 
 06/18  09:00:00,22.,1382003.85838904,0.0,130468.968,444528. 
 06/18  10:00:00,22.0000000000001,603973.389887864,0.0,130468.968,444528. 
 06/18  11:00:00,22.8560283581714,0.0,0.0,130468.968,444528. 
 06/18  12:00:00,24.2434192394175,0.0,0.0,130468.968,444528. 
 06/18  13:00:00,25.9686975610544,0.0,314672.930195878,130468.968,395136. 
 06/18  14:00:00,25.999999999992,0.0,930510.206093485,130468.968,444528. 
 06/18  15:00:00,25.9999999999993,0.0,1428844.56104507,130468.968,444528. 
 06/18  16:00:00,26.,0.0,731648.645274605,130468.968,444528. 
 06/18  17:00:00,26.,0.0,384680.770499087,130468.968,444528. 
 06/18  18:00:00,26.,0.0,264920.102266133,101475.864,395136. 
 06/18  19:00:00,26.,0.0,34960.4233145091,87853.5472259911,296352. 
 06/18  20:00:00,25.3785738459854,0.0,0.0,473616.243978164,296352. 
 06/18  21:00:00,24.8580275724976,0.0,0.0,434896.56,246960. 
 06/18  22:00:00,24.0036035685599,0.0,0.0,434896.56,246960. 
 06/18  23:00:00,23.1136820973587,0.0,0.0,144965.52,197568. 
 06/18  24:00:00,22.2283080766711,0.0,0.0,72482.76,197568. 
 06/19  01:00:00,21.4494354568254,0.0,0.0,72482.76,197568. 
 06/19  02:00:00,20.9240168134998,0.0,0.0,72482.76,197568. 
 06/19  03:00:00,20.5437929890592,0.0,0.0,72482.76,197568. 
 06/19  04:00:00,20.2821733695376,0.0,0.0,72482.76,197568. 
 06/19  05:00:00,19.7173388911298,0.0,0.0,72482.76,197568. 
 06/19  06:00:00,21.9745995238355,1985823.58524562,0.0,125511.812954009,197568. 
 06/19  07:00:00,21.9999999997154,1801065.30691176,0.0,64740.1930595028,197568. 
 06/19  08:00:00,21.9999999999762,1216219.932095,0.0,43489.656,197568. 
 06/19  09:00:00,21.9999999999983,938240.485832938,0.0,130468.968,444528. 
 06/19  10:00:00,22.,163812.271508965,0.0,130468.968,444528. 
 06/19  11:00:00,23.3601736053967,0.0,0.0,130468.968,444528. 
 06/19  12:00:00,24.3306957706634,0.0,0.0,130468.968,444528. 
 06/19  13:00:00,25.716401026996,0.0,0.0,130468.968,395136. 
 06/19  14:00:00,25.9875545521761,0.0,858878.750463247,130468.968,444528. 
 06/19  15:00:00,25.9984943975857,0.0,2091256.29537654,130468.968,444528. 
 06/19  16:00:00,25.9998439776122,0.0,1804041.91013807,130468.968,444528. 
 06/19  17:00:00,25.9999871052749,0.0,1342091.96603753,130468.968,444528. 
 06/19  18:00:00,25.9999991343453,0.0,997695.04369848,101475.864,395136. 
 06/19  19:00:00,25.9999999659375,0.0,529571.652112881,106173.650706421,296352. 
 06/19  20:00:00,25.9494712712006,0.0,0.0,474134.757906807,296352. 
 06/19  21:00:00,25.4525571232527,0.0,0.0,434896.56,246960. 
 06/19  22:00:00,24.769855125976,0.0,0.0,434896.56,246960. 
 06/19  23:00:00,23.8946110362101,0.0,0.0,144965.52,197568. 
 06/19  24:00:00,23.0285051291846,0.0,0.0,72482.76,197568. 
 06/20  01:00:00,22.2170266118205,0.0,0.0,72482.76,197568. 
 06/20  02:00:00,21.4514025561497,0.0,0.0,72482.76,197568. 
 06/20  03:00:00,20.7247988346386,0.0,0.0,72482.76,197568. 
 06/20  04:00:00,20.0144990045307,0.0,0.0,72482.76,197568. 
 06/20  05:00:00,19.4483271138702,0.0,0.0,72482.76,197568. 
 06/20  06:00:00,21.9737530199549,2259301.95788855,0.0,124532.27831958,197568. 
 06/20  07:00:00,21.9999999999823,1769477.59025374,0.0,65743.9562946286,197568. 
 06/20  08:00:00,21.9999999999987,1196313.53322912,0.0,43489.656,197568. 
 06/20  09:00:00,21.9999999999999,867050.437561483,0.0,130468.968,444528. 
 06/20  10:00:00,22.0000000000001,577024.858310335,0.0,130468.968,444528. 
 06/20  11:00:00,22.3665289916215,0.0,0.0,130468.968,444528. 
 06/20  12:00:00,23.4049530127197,0.0,0.0,130468.968,444528. 
 06/20  13:00:00,24.8283855282519,0.0,0.0,130468.968,395136. 
 06/20  14:00:00,25.5321224158725,0.0,0.0,130468.968,444528. 
 06/20  15:00:00,25.995878633743,0.0,248416.593364374,130468.968,444528. 
 06/20  16:00:00,25.9974309395194,0.0,0.0,130468.968,444528. 
 06/20  17:00:00,25.9999742103842,0.0,135315.817518563,130468.968,444528. 
 06/20  18:00:00,25.9999998371647,0.0,82695.1013298424,101475.864,395136. 
 06/20  19:00:00,25.9635818108572,0.0,0.0,240023.692009202,296352. 
 06/20  20:00:00,25.6319118694393,0.0,0.0,599800.709127222,296352. 
 06/20  21:00:00,25.3031411141801,0.0,0.0,434896.56,246960. 
 06/20  22:00:00,24.8059534475914,0.0,0.0,434896.56,246960. 
 06/20  23:00:00,24.1846099928994,0.0,0.0,144965.52,197568. 
 06/20  24:00:00,23.6101495242957,0.0,0.0,72482.76,197568. 
 06/21  01:00:00,23.1293590851061,0.0,0.0,72482.76,197568. 
 06/21  02:00:00,22.6365352132521,0.0,0.0,72482.76,197568. 
 06/21  03:00:00,22.192272134138,0.0,0.0,72482.76,197568. 
 06/21  04:00:00,21.7605588467154,0.0,0.0,72482.76,197568. 
 06/21  05:00:00,21.3294371431473,0.0,0.0,71927.9665982201,197568. 
 06/21  06:00:00,21.991973690638,617070.22761944,0.0,112022.117831289,197568. 
 06/21  07:00:00,21.9999986598088,529183.387424909,0.0,17616.1851844001,197568. 
 06/21  08:00:00,21.9999999788703,155348.416137404,0.0,43489.656,197568. 
 06/21  09:00:00,22.8265346087216,0.0,0.0,130468.968,444528. 
 06/21  10:00:00,23.8299487238594,0.0,0.0,130468.968,444528. 
 06/21  11:00:00,25.6899823300251,0.0,0.0,130468.968,444528. 
 06/21  12:00:00,25.9879095428343,0.0,2069833.83614816,130468.968,444528. 
 06/21  13:00:00,25.9966393001254,0.0,5877041.24164504,130468.968,395136. 
 06/21  14:00:00,25.998989473405,0.0,7728572.52374856,130468.968,444528. 
 06/21  15:00:00,25.9997221761572,0.0,6998963.03958593,130468.968,444528. 
 06/21  16:00:00,25.9999391347876,0.0,4952854.90520302,130468.968,444528. 
 06/21  17:00:00,25.9999883254506,0.0,3826450.86185305,130468.968,444528. 
 06/21  18:00:00,25.9999980474368,0.0,2983044.34460713,101475.864,395136. 
 06/21  19:00:00,25.9999997348436,0.0,2128302.98166386,104307.236223064,296352. 
 06/21  20:00:00,25.9999999731337,0.0,1403584.71477416,457400.056830305,296352. 
 06/21  21:00:00,25.999999998667,0.0,583171.09814912,434896.56,246960. 
 06/21  22:00:00,25.9999999999983,0.0,13126.7317118738,434896.56,246960. 
 06/21  23:00:00,25.3229256134385,0.0,0.0,144965.52,197568. 
 06/21  24:00:00,24.7347744061708,0.0,0.0,72482.76,197568. 
 06/22  01:00:00,24.1775423390297,0.0,0.0,72482.76,197568. 
 06/22  02:00:00,23.6002942685532,0.0,0.0,72482.76,197568. 
 06/22  03:00:00,23.0179124736325,0.0,0.0,72482.76,197568. 
 06/22  04:00:00,22.4294866417228,0.0,0.0,72482.76,197568. 
 06/22  05:00:00,22.0686482221848,0.0,0.0,71928.8029903361,197568. 
 06/22  06:00:00,22.0003163914665,65468.2326799085,0.0,116869.557360706,197568. 
 06/22  07:00:00,22.0225883653402,0.0,0.0,42551.9453188016,197568. 
 06/22  08:00:00,22.824710412914,0.0,0.0,43489.656,197568. 
 06/22  09:00:00,24.488626256034,0.0,0.0,130468.968,444528. 
 06/22  10:00:00,25.9670124769765,0.0,255941.907990405,130468.968,444528. 
 06/22  11:00:00,25.9999999986679,0.0,1312646.02492686,130468.968,444528. 
 06/22  12:00:00,25.9999999997491,0.0,3209698.33105463,130468.968,444528. 
 06/22  13:00:00,25.9999999999459,0.0,3981942.92114012,130468.968,395136. 
 06/22  14:00:00,25.9999999999875,0.0,4707972.62992139,130468.968,444528. 
 06/22  15:00:00,25.9999999999973,0.0,4545626.63175599,130468.968,444528. 
 06/22  16:00:00,25.9999999999996,0.0,4066532.9028778,130468.968,444528. 
 06/22  17:00:00,25.9999999999999,0.0,3465942.59916758,130468.968,444528. 
 06/22  18:00:00,26.,0.0,2668161.59103394,101475.864,395136. 
 06/22  19:00:00,26.0000000000001,0.0,1880508.49920188,240985.636348794,296352. 
 06/22  20:00:00,25.9999999999999,0.0,1287095.36976557,595372.008609574,296352. 
 06/22  21:00:00,26.,0.0,556114.516525307,434896.56,246960. 
 06/22  22:00:00,25.9490172097149,0.0,0.0,434896.56,246960. 
 06/22  23:00:00,25.3779900483483,0.0,0.0,144965.52,197568. 
 06/22  24:00:00,24.8755546522357,0.0,0.0,72482.76,197568. 
 06/23  01:00:00,24.3189347218826,0.0,0.0,72482.76,148176. 
 06/23  02:00:00,23.7784539505351,0.0,0.0,72482.76,148176. 
 06/23  03:00:00,23.2307482405023,0.0,0.0,72482.76,148176. 
 06/23  04:00:00,22.6654593167837,0.0,0.0,72482.76,148176. 
 06/23  05:00:00,22.2474074000799,0.0,0.0,71929.5287826802,148176. 
 06/23  06:00:00,21.9432790358668,0.0,0.0,58924.5612537736,148176. 
 06/23  07:00:00,22.0179774751362,0.0,0.0,25695.9381552987,197568. 
 06/23  08:00:00,22.598019242714,0.0,0.0,14496.552,197568. 
 06/23  09:00:00,23.5089768042261,0.0,0.0,72482.76,246960. 
 06/23  10:00:00,24.5029297484686,0.0,0.0,72482.76,246960. 
 06/23  11:00:00,25.9594382785768,0.0,256473.88138019,72482.76,246960. 
 06/23  12:00:00,25.9999999976535,0.0,2584062.98441425,72482.76,246960. 
 06/23  13:00:00,25.9999999993646,0.0,5694675.55588828,72482.76,246960. 
 06/23  14:00:00,25.9999999998209,0.0,6657567.96800223,72482.76,246960. 
 06/23  15:00:00,25.9999999999547,0.0,5522068.88410612,21744.828,172872. 
 06/23  16:00:00,25.9999999999906,0.0,4169923.00870255,21744.828,172872. 
 06/23  17:00:00,25.9999999999984,0.0,3293905.40187917,21744.828,172872. 
 06/23  18:00:00,25.9999999999998,0.0,2517823.84414436,7248.276,148176. 
 06/23  19:00:00,27.9132223167523,0.0,0.0,7248.276,148176. 
 06/23  20:00:00,27.7243693538776,0.0,0.0,52475.6425542632,148176. 
 06/23  21:00:00,27.4324867536653,0.0,0.0,72482.76,148176. 
 06/23  22:00:00,26.9254191122728,0.0,0.0,72482.76,148176. 
 06/23  23:00:00,26.4494981186541,0.0,0.0,72482.76,148176. 
 06/23  24:00:00,25.9007517229288,0.0,0.0,72482.76,148176. 
 06/24  01:00:00,25.3194908399321,0.0,0.0,72482.76,148176. 
 06/24  02:00:00,24.8860969107563,0.0,0.0,72482.76,148176. 
 06/24  03:00:00,24.4775380500958,0.0,0.0,72482.76,148176. 
 06/24  04:00:00,24.0873931706112,0.0,0.0,72482.76,148176. 
 06/24  05:00:00,23.7797343423025,0.0,0.0,72482.76,148176. 
 06/24  06:00:00,23.6258108974902,0.0,0.0,60379.9762506563,148176. 
 06/24  07:00:00,23.7828394638965,0.0,0.0,21330.0426878952,148176. 
 06/24  08:00:00,24.3957790349197,0.0,0.0,7248.276,148176. 
 06/24  09:00:00,25.2511594569625,0.0,0.0,7248.276,148176. 
 06/24  10:00:00,26.299908463664,0.0,0.0,7248.276,148176. 
 06/24  11:00:00,28.1132166038359,0.0,0.0,7248.276,148176. 
 06/24  12:00:00,31.0346481654983,0.0,0.0,7248.276,148176. 
 06/24  13:00:00,31.922948596852,0.0,2104648.99683551,7248.276,148176. 
 06/24  14:00:00,31.9966006671437,0.0,5184886.2145123,7248.276,148176. 
 06/24  15:00:00,31.9993967505478,0.0,4814052.42173383,7248.276,148176. 
 06/24  16:00:00,31.9999239470461,0.0,3085970.52757886,7248.276,148176. 
 06/24  17:00:00,31.9999926910498,0.0,2034989.48115428,7248.276,148176. 
 06/24  18:00:00,31.9999994642509,0.0,1401285.01812895,7248.276,148176. 
 06/24  19:00:00,31.9999999749505,0.0,814430.713819231,7248.276,148176. 
 06/24  20:00:00,31.9999999997593,0.0,151930.802497997,45312.2048419311,148176. 
 06/24  21:00:00,31.386063071492,0.0,0.0,72482.76,148176. 
 06/24  22:00:00,30.6461259621884,0.0,0.0,72482.76,148176. 
 06/24  23:00:00,29.9413225061834,0.0,0.0,72482.76,148176. 
 06/24  24:00:00,29.1961629402502,0.0,0.0,72482.76,148176. 
 06/25  01:00:00,28.4931517388951,0.0,0.0,72482.76,197568. 
 06/25  02:00:00,27.8098342258913,0.0,0.0,72482.76,197568. 
 06/25  03:00:00,27.150756171608,0.0,0.0,72482.76,197568. 
 06/25  04:00:00,26.4926949262079,0.0,0.0,72482.76,197568. 
 06/25  05:00:00,26.0278213162343,0.0,0.0,71931.0827211728,197568. 
 06/25  06:00:00,25.7797496380825,0.0,0.0,111961.014538138,197568. 
 06/25  07:00:00,25.7741084790346,0.0,0.0,25500.7529775505,197568. 
 06/25  08:00:00,25.9961834143992,0.0,164461.978951946,43489.656,197568. 
 06/25  09:00:00,25.9997556334509,0.0,742367.301841413,130468.968,444528. 
 06/25  10:00:00,25.999973415403,0.0,1485669.67677697,130468.968,444528. 
 06/25  11:00:00,25.9999950957024,0.0,2999728.30860258,130468.968,444528. 
 06/25  12:00:00,25.9999987188083,0.0,5423560.87255562,130468.968,444528. 
 06/25  13:00:00,25.999999587435,0.0,7779942.5356374,130468.968,395136. 
 06/25  14:00:00,25.9999998623094,0.0,9282200.54438606,130468.968,444528. 
 06/25  15:00:00,25.9999999580199,0.0,8216372.00354883,130468.968,444528. 
 06/25  16:00:00,25.9999999893742,0.0,6048811.28013969,130468.968,444528. 
 06/25  17:00:00,25.9999999976144,0.0,4736320.30384145,130468.968,444528. 
 06/25  18:00:00,25.9999999995319,0.0,3676502.0555678,101475.864,395136. 
 06/25  19:00:00,25.9999999999251,0.0,2627311.00424324,72482.76,296352. 
 06/25  20:00:00,25.9999999999902,0.0,1976366.49417726,452266.338932156,296352. 
 06/25  21:00:00,25.9999999999991,0.0,1087941.09800084,434896.56,246960. 
 06/25  22:00:00,26.,0.0,590499.913572628,434896.56,246960. 
 06/25  23:00:00,26.0451152146132,0.0,0.0,144965.52,197568. 
 06/25  24:00:00,25.4671184675162,0.0,0.0,72482.76,197568. 
 06/26  01:00:00,24.9676182628187,0.0,0.0,72482.76,197568. 
 06/26  02:00:00,24.453515038973,0.0,0.0,72482.76,197568. 
 06/26  03:00:00,23.9391536821203,0.0,0.0,72482.76,197568. 
 06/26  04:00:00,23.3910705340879,0.0,0.0,72482.76,197568. 
 06/26  05:00:00,23.1471670731167,0.0,0.0,71931.2727031595,197568. 
