Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/26  06:00:00,23.1857423030394,0.0,0.0,112122.566222792,197568. 
 06/26  07:00:00,23.5272943157213,0.0,0.0,24132.1701480306,197568. 
 06/26  08:00:00,24.244461988297,0.0,0.0,43489.656,197568. 
 06/26  09:00:00,25.8392036550717,0.0,35091.2082456962,130468.968,444528. 
 06/26  10:00:00,25.9999999999196,0.0,667026.943615271,130468.968,444528. 
 06/26  11:00:00,25.999999999991,0.0,1526319.39976341,130468.968,444528. 
 06/26  12:00:00,25.9999999999989,0.0,2124149.118334,130468.968,444528. 
 06/26  13:00:00,25.9999999999998,0.0,2659002.21612537,130468.968,395136. 
 06/26  14:00:00,26.,0.0,3052950.36786125,130468.968,444528. 
 06/26  15:00:00,26.0000000000002,0.0,3254621.56928612,130468.968,444528. 
 06/26  16:00:00,26.0000000000004,0.0,3116535.0039549,130468.968,444528. 
 06/26  17:00:00,25.9999999999999,0.0,2782773.96271267,130468.968,444528. 
 06/26  18:00:00,26.,0.0,2283228.9799806,101475.864,395136. 
 06/26  19:00:00,25.9999999999999,0.0,1652202.43449206,72482.76,296352. 
 06/26  20:00:00,26.,0.0,1131499.91514508,492295.329557856,296352. 
 06/26  21:00:00,26.,0.0,480194.867231127,434896.56,246960. 
 06/26  22:00:00,26.,0.0,45393.9279271906,434896.56,246960. 
 06/26  23:00:00,25.4693098654265,0.0,0.0,144965.52,197568. 
 06/26  24:00:00,25.0488373775176,0.0,0.0,72482.76,197568. 
 06/27  01:00:00,24.6589075767748,0.0,0.0,72482.76,197568. 
 06/27  02:00:00,24.2868213799459,0.0,0.0,72482.76,197568. 
 06/27  03:00:00,23.9314006163322,0.0,0.0,72482.76,197568. 
 06/27  04:00:00,23.6073848293662,0.0,0.0,72482.76,197568. 
 06/27  05:00:00,23.3893417851244,0.0,0.0,72482.76,197568. 
 06/27  06:00:00,23.3006189717672,0.0,0.0,131464.327852337,197568. 
 06/27  07:00:00,23.4717454128367,0.0,0.0,69077.1088279716,197568. 
 06/27  08:00:00,23.7704633334826,0.0,0.0,43489.656,197568. 
 06/27  09:00:00,24.4441013124509,0.0,0.0,130468.968,444528. 
 06/27  10:00:00,25.0006781058916,0.0,0.0,130468.968,444528. 
 06/27  11:00:00,25.9981561856337,0.0,262519.293140121,130468.968,444528. 
 06/27  12:00:00,25.9999999956608,0.0,2097660.31642307,130468.968,444528. 
 06/27  13:00:00,25.9999999989154,0.0,5051247.26550059,130468.968,395136. 
 06/27  14:00:00,25.9999999997318,0.0,5842490.65566684,130468.968,444528. 
 06/27  15:00:00,25.9999999999416,0.0,4990529.63279895,130468.968,444528. 
 06/27  16:00:00,25.9999999999902,0.0,3418499.24215045,130468.968,444528. 
 06/27  17:00:00,25.9999999999988,0.0,2308509.73559795,130468.968,444528. 
 06/27  18:00:00,26.,0.0,1527807.38374423,101475.864,395136. 
 06/27  19:00:00,26.0000000000001,0.0,805855.208232806,72504.1817976389,296352. 
 06/27  20:00:00,26.,0.0,322238.920297242,551884.306443868,296352. 
 06/27  21:00:00,25.8976998252453,0.0,0.0,434896.56,246960. 
 06/27  22:00:00,25.385161553445,0.0,0.0,434896.56,246960. 
 06/27  23:00:00,24.7592357134558,0.0,0.0,144965.52,197568. 
 06/27  24:00:00,24.152214646208,0.0,0.0,72482.76,197568. 
 06/28  01:00:00,23.6062326287237,0.0,0.0,72482.76,197568. 
 06/28  02:00:00,23.0357289990467,0.0,0.0,72482.76,197568. 
 06/28  03:00:00,22.4818301028459,0.0,0.0,72482.76,197568. 
 06/28  04:00:00,21.9335085904197,0.0,0.0,72482.76,197568. 
 06/28  05:00:00,21.4474845292795,0.0,0.0,72482.76,197568. 
 06/28  06:00:00,21.9882647778415,631044.489816111,0.0,126536.198159455,197568. 
 06/28  07:00:00,21.9999256612649,655601.769005005,0.0,67889.9887100409,197568. 
 06/28  08:00:00,21.9999950678441,621395.828422737,0.0,43489.656,197568. 
 06/28  09:00:00,21.9999997612847,647959.721060236,0.0,130468.968,444528. 
 06/28  10:00:00,21.99999999028,640921.865136478,0.0,130468.968,444528. 
 06/28  11:00:00,22.449890714555,0.0,0.0,130468.968,444528. 
 06/28  12:00:00,23.8422397613592,0.0,0.0,130468.968,444528. 
 06/28  13:00:00,25.9095609238707,0.0,172923.333603818,130468.968,395136. 
 06/28  14:00:00,25.9999999999999,0.0,670267.123822855,130468.968,444528. 
 06/28  15:00:00,26.,0.0,1177506.19716127,130468.968,444528. 
 06/28  16:00:00,26.,0.0,207248.482183036,130468.968,444528. 
 06/28  17:00:00,26.,0.0,104965.637506538,130468.968,444528. 
 06/28  18:00:00,26.,0.0,43014.9039710135,101475.864,395136. 
 06/28  19:00:00,25.9428887363088,0.0,0.0,228137.114211796,296352. 
 06/28  20:00:00,25.4544281193335,0.0,0.0,608855.209991541,296352. 
 06/28  21:00:00,25.0480438150759,0.0,0.0,434896.56,246960. 
 06/28  22:00:00,24.1821684989514,0.0,0.0,434896.56,246960. 
 06/28  23:00:00,23.5451843078214,0.0,0.0,144965.52,197568. 
 06/28  24:00:00,22.8475627088546,0.0,0.0,72482.76,197568. 
 06/29  01:00:00,22.2467764328192,0.0,0.0,72482.76,197568. 
 06/29  02:00:00,21.6475105174783,0.0,0.0,72482.76,197568. 
 06/29  03:00:00,21.0512796493199,0.0,0.0,72482.76,197568. 
 06/29  04:00:00,20.4901710759757,0.0,0.0,72482.76,197568. 
 06/29  05:00:00,19.9959073653361,0.0,0.0,72482.76,197568. 
 06/29  06:00:00,21.9802311503611,1756269.60854918,0.0,126553.971138877,197568. 
 06/29  07:00:00,21.9999999999138,1363137.17194143,0.0,45483.6514120566,197568. 
 06/29  08:00:00,21.9999999999949,771965.739141113,0.0,43489.656,197568. 
 06/29  09:00:00,21.9999999999996,603972.694083822,0.0,130468.968,444528. 
 06/29  10:00:00,22.6894753766039,0.0,0.0,130468.968,444528. 
 06/29  11:00:00,24.08540933163,0.0,0.0,130468.968,444528. 
 06/29  12:00:00,25.9501589224338,0.0,242744.202269278,130468.968,444528. 
 06/29  13:00:00,25.9999999999908,0.0,2662871.13226402,130468.968,395136. 
 06/29  14:00:00,25.9999999999979,0.0,4310009.3464702,130468.968,444528. 
 06/29  15:00:00,25.9999999999994,0.0,4337340.54590477,130468.968,444528. 
 06/29  16:00:00,25.9999999999999,0.0,2946954.64911956,130468.968,444528. 
 06/29  17:00:00,26.,0.0,1997180.20027145,130468.968,444528. 
 06/29  18:00:00,26.,0.0,1346443.25648031,101475.864,395136. 
 06/29  19:00:00,26.,0.0,661118.212552828,72482.76,296352. 
 06/29  20:00:00,26.,0.0,15359.1969442337,491145.906544047,296352. 
 06/29  21:00:00,25.4334484626153,0.0,0.0,434896.56,246960. 
 06/29  22:00:00,24.6933498580752,0.0,0.0,434896.56,246960. 
 06/29  23:00:00,23.8652426794088,0.0,0.0,144965.52,197568. 
 06/29  24:00:00,23.0364210942486,0.0,0.0,72482.76,197568. 
 06/30  01:00:00,22.275281075307,0.0,0.0,72482.76,148176. 
 06/30  02:00:00,21.4873528506283,0.0,0.0,72482.76,148176. 
 06/30  03:00:00,20.7377829873176,0.0,0.0,72482.76,148176. 
 06/30  04:00:00,19.9824886628936,0.0,0.0,72482.76,148176. 
 06/30  05:00:00,19.3858356793476,0.0,0.0,72482.76,148176. 
 06/30  06:00:00,18.9714442111035,0.0,0.0,57448.527438157,148176. 
 06/30  07:00:00,21.9706301081848,2436378.15067553,0.0,30619.9935794973,197568. 
 06/30  08:00:00,21.9999999999993,1401720.72153242,0.0,14496.552,197568. 
 06/30  09:00:00,22.,596125.394608921,0.0,72482.76,246960. 
 06/30  10:00:00,22.2678867932514,0.0,0.0,72482.76,246960. 
 06/30  11:00:00,24.1138275294015,0.0,0.0,72482.76,246960. 
 06/30  12:00:00,25.9812818681167,0.0,504016.860836957,72482.76,246960. 
 06/30  13:00:00,25.9999999997904,0.0,3626232.44816464,72482.76,246960. 
 06/30  14:00:00,25.9999999999427,0.0,6236699.41477734,72482.76,246960. 
 06/30  15:00:00,25.9999999999846,0.0,6072029.45469318,21744.828,172872. 
 06/30  16:00:00,25.9999999999971,0.0,3998071.21189291,21744.828,172872. 
 06/30  17:00:00,25.9999999999997,0.0,2819096.72725962,21744.828,172872. 
 06/30  18:00:00,26.,0.0,2014399.19333003,7248.276,148176. 
 06/30  19:00:00,27.3655947031653,0.0,0.0,7609.44207233052,148176. 
 06/30  20:00:00,26.8728903769612,0.0,0.0,45372.9148941464,148176. 
 06/30  21:00:00,26.3084568877378,0.0,0.0,72482.76,148176. 
 06/30  22:00:00,25.6160823786305,0.0,0.0,72482.76,148176. 
 06/30  23:00:00,24.9130171322461,0.0,0.0,72482.76,148176. 
 06/30  24:00:00,24.2065250132124,0.0,0.0,72482.76,148176. 
 07/01  01:00:00,23.5166931833681,0.0,0.0,72482.76,148176. 
 07/01  02:00:00,22.8591795313415,0.0,0.0,72482.76,148176. 
 07/01  03:00:00,22.2339700658858,0.0,0.0,72482.76,148176. 
 07/01  04:00:00,21.6242991265979,0.0,0.0,72482.76,148176. 
 07/01  05:00:00,21.0524981441118,0.0,0.0,72482.76,148176. 
 07/01  06:00:00,20.586057173871,0.0,0.0,58919.8273709434,148176. 
 07/01  07:00:00,20.6963849950784,0.0,0.0,15640.0085636248,148176. 
 07/01  08:00:00,21.1071759649526,0.0,0.0,7248.276,148176. 
 07/01  09:00:00,21.7172540440474,0.0,0.0,7248.276,148176. 
 07/01  10:00:00,22.5230707042373,0.0,0.0,7248.276,148176. 
 07/01  11:00:00,24.2413435651983,0.0,0.0,7248.276,148176. 
 07/01  12:00:00,27.2379376209353,0.0,0.0,7248.276,148176. 
 07/01  13:00:00,31.3027628429062,0.0,0.0,7248.276,148176. 
 07/01  14:00:00,31.9984316721846,0.0,2561877.54681274,7248.276,148176. 
 07/01  15:00:00,31.9997538535288,0.0,3838710.58772617,7248.276,148176. 
 07/01  16:00:00,31.9999736803196,0.0,2480395.17251099,7248.276,148176. 
 07/01  17:00:00,31.9999977518369,0.0,1725642.93913904,7248.276,148176. 
 07/01  18:00:00,31.9999998509039,0.0,1225058.68998321,7248.276,148176. 
 07/01  19:00:00,31.9999999939493,0.0,702873.209356223,7248.276,148176. 
 07/01  20:00:00,31.9834445299475,0.0,0.0,47782.0484147611,148176. 
 07/01  21:00:00,31.1000940363412,0.0,0.0,72482.76,148176. 
 07/01  22:00:00,30.2434494605501,0.0,0.0,72482.76,148176. 
 07/01  23:00:00,29.422020440065,0.0,0.0,72482.76,148176. 
 07/01  24:00:00,28.5790619194889,0.0,0.0,72482.76,148176. 
 07/02  01:00:00,27.7694472723529,0.0,0.0,72482.76,197568. 
 07/02  02:00:00,26.9828730828918,0.0,0.0,72482.76,197568. 
 07/02  03:00:00,26.2191689590121,0.0,0.0,72482.76,197568. 
 07/02  04:00:00,25.4560717245653,0.0,0.0,72482.76,197568. 
 07/02  05:00:00,24.8626216702728,0.0,0.0,72482.76,197568. 
 07/02  06:00:00,24.4736369458212,0.0,0.0,121752.854492113,197568. 
 07/02  07:00:00,24.2792077774081,0.0,0.0,36840.1951584522,197568. 
 07/02  08:00:00,24.7324382482267,0.0,0.0,43489.656,197568. 
 07/02  09:00:00,25.6395728410761,0.0,0.0,130468.968,444528. 
 07/02  10:00:00,25.9814228580533,0.0,709607.766736713,130468.968,444528. 
 07/02  11:00:00,25.9971047588352,0.0,2353506.98211271,130468.968,444528. 
 07/02  12:00:00,25.9992960677966,0.0,4888846.53764105,130468.968,444528. 
 07/02  13:00:00,25.9997751360485,0.0,7673305.55054883,130468.968,395136. 
 07/02  14:00:00,25.9999240645258,0.0,9543348.61194002,130468.968,444528. 
 07/02  15:00:00,25.9999758712261,0.0,8860223.0362268,130468.968,444528. 
 07/02  16:00:00,25.999993578908,0.0,6631406.95866006,130468.968,444528. 
 07/02  17:00:00,25.9999984520135,0.0,5318362.20692279,130468.968,444528. 
 07/02  18:00:00,25.9999996880339,0.0,3943741.608901,101475.864,395136. 
 07/02  19:00:00,25.9999999498411,0.0,2692824.30825429,472938.774106325,296352. 
 07/02  20:00:00,25.9999999936208,0.0,1860286.97760187,660901.927188728,296352. 
 07/02  21:00:00,25.9999999994967,0.0,937070.178843443,434896.56,246960. 
 07/02  22:00:00,25.9999999999831,0.0,360392.248906784,434896.56,246960. 
 07/02  23:00:00,25.9811751393478,0.0,0.0,144965.52,197568. 
 07/02  24:00:00,25.6293967446283,0.0,0.0,72482.76,197568. 
 07/03  01:00:00,25.3414902500215,0.0,0.0,72482.76,197568. 
 07/03  02:00:00,25.0694107375724,0.0,0.0,72482.76,197568. 
 07/03  03:00:00,24.7947234874386,0.0,0.0,72482.76,197568. 
 07/03  04:00:00,24.5329218001366,0.0,0.0,72482.76,197568. 
 07/03  05:00:00,24.306181567555,0.0,0.0,72482.76,197568. 
 07/03  06:00:00,24.2170881726012,0.0,0.0,132486.51269613,197568. 
 07/03  07:00:00,24.2912696317617,0.0,0.0,76944.3819925777,197568. 
 07/03  08:00:00,24.8487629816868,0.0,0.0,43489.656,197568. 
 07/03  09:00:00,25.9896896544933,0.0,171964.549153608,130468.968,444528. 
 07/03  10:00:00,25.9999999903782,0.0,954304.125130287,130468.968,444528. 
 07/03  11:00:00,25.9999999987234,0.0,1945389.60254557,130468.968,444528. 
 07/03  12:00:00,25.9999999998103,0.0,2427497.82064831,130468.968,444528. 
 07/03  13:00:00,25.9999999999764,0.0,1903141.91336924,130468.968,395136. 
 07/03  14:00:00,25.999999999997,0.0,2133132.22110447,130468.968,444528. 
 07/03  15:00:00,25.9999999999996,0.0,1974748.73026225,130468.968,444528. 
 07/03  16:00:00,25.9999999999999,0.0,1372731.61586351,130468.968,444528. 
 07/03  17:00:00,25.9999999999999,0.0,1395342.64884273,130468.968,444528. 
 07/03  18:00:00,26.0000000000001,0.0,1200326.54745216,101475.864,395136. 
 07/03  19:00:00,25.9999999999999,0.0,948340.095612878,260636.10496507,296352. 
 07/03  20:00:00,26.,0.0,798431.84834521,608434.72834052,296352. 
 07/03  21:00:00,26.,0.0,428111.941138532,434896.56,246960. 
 07/03  22:00:00,26.,0.0,243778.325091821,434896.56,246960. 
 07/03  23:00:00,25.8334596300198,0.0,0.0,144965.52,197568. 
 07/03  24:00:00,25.5074318145243,0.0,0.0,72482.76,197568. 
 07/04  01:00:00,24.9215992227462,0.0,0.0,72482.76,197568. 
 07/04  02:00:00,24.7594232232476,0.0,0.0,72482.76,197568. 
 07/04  03:00:00,24.4448014996404,0.0,0.0,72482.76,197568. 
 07/04  04:00:00,23.8988045641999,0.0,0.0,72482.76,197568. 
 07/04  05:00:00,23.6567625413372,0.0,0.0,72482.76,197568. 
 07/04  06:00:00,23.3577074200842,0.0,0.0,136409.573293733,197568. 
 07/04  07:00:00,23.092712875391,0.0,0.0,107489.506965717,197568. 
 07/04  08:00:00,23.4015677758848,0.0,0.0,43489.656,197568. 
 07/04  09:00:00,24.2542556652,0.0,0.0,130468.968,444528. 
 07/04  10:00:00,25.1572990260612,0.0,0.0,130468.968,444528. 
 07/04  11:00:00,25.986507511178,0.0,743420.544630692,130468.968,444528. 
 07/04  12:00:00,25.9999840747995,0.0,3103966.64873802,130468.968,444528. 
 07/04  13:00:00,25.9999954655914,0.0,6267718.62872564,130468.968,395136. 
 07/04  14:00:00,25.9999986273303,0.0,7960008.06944063,130468.968,444528. 
 07/04  15:00:00,25.9999996139232,0.0,7346583.82739436,130468.968,444528. 
 07/04  16:00:00,25.9999999144352,0.0,5139755.28901391,130468.968,444528. 
 07/04  17:00:00,25.9999999837359,0.0,3867647.24249057,130468.968,444528. 
 07/04  18:00:00,25.9999999973366,0.0,2966407.97602299,101475.864,395136. 
 07/04  19:00:00,25.9999999996533,0.0,2056942.71522033,72482.76,296352. 
 07/04  20:00:00,25.9999999999677,0.0,1271253.06676232,479256.303019345,296352. 
 07/04  21:00:00,25.9999999999988,0.0,438192.664934443,434896.56,246960. 
 07/04  22:00:00,25.7786047514828,0.0,0.0,434896.56,246960. 
 07/04  23:00:00,24.9523937532213,0.0,0.0,144965.52,197568. 
 07/04  24:00:00,24.2141699284751,0.0,0.0,72482.76,197568. 
 07/05  01:00:00,23.4601296864491,0.0,0.0,72482.76,197568. 
 07/05  02:00:00,22.7687022406102,0.0,0.0,72482.76,197568. 
 07/05  03:00:00,22.099874846116,0.0,0.0,72482.76,197568. 
 07/05  04:00:00,21.4299000463884,0.0,0.0,72482.76,197568. 
 07/05  05:00:00,20.9207812031869,0.0,0.0,72482.76,197568. 
 07/05  06:00:00,21.986495425167,1019351.66668081,0.0,120754.812771716,197568. 
 07/05  07:00:00,21.9999997681534,753751.585413295,0.0,33831.8091886315,197568. 
 07/05  08:00:00,21.9999999902487,362851.095210331,0.0,43489.656,197568. 
 07/05  09:00:00,22.6967434339139,0.0,0.0,130468.968,444528. 
 07/05  10:00:00,23.8886031484217,0.0,0.0,130468.968,444528. 
 07/05  11:00:00,25.7122544112616,0.0,620.067472881061,130468.968,444528. 
 07/05  12:00:00,25.9999995430671,0.0,2304370.71484223,130468.968,444528. 
 07/05  13:00:00,25.9999998680191,0.0,6261399.77932958,130468.968,395136. 
 07/05  14:00:00,25.999999958214,0.0,8428723.45477493,130468.968,444528. 
 07/05  15:00:00,25.9999999877118,0.0,7836257.61302389,130468.968,444528. 
 07/05  16:00:00,25.9999999971002,0.0,5558044.94643688,130468.968,444528. 
 07/05  17:00:00,25.999999999417,0.0,4107166.54051939,130468.968,444528. 
 07/05  18:00:00,25.9999999999047,0.0,2940679.51613335,101475.864,395136. 
 07/05  19:00:00,25.9999999999881,0.0,1906957.37903538,72482.76,296352. 
 07/05  20:00:00,25.999999999999,0.0,1321200.37254106,472515.883538484,296352. 
 07/05  21:00:00,25.9999999999999,0.0,641516.132765561,434896.56,246960. 
 07/05  22:00:00,26.,0.0,204674.952583126,434896.56,246960. 
 07/05  23:00:00,25.6776172686785,0.0,0.0,144965.52,197568. 
 07/05  24:00:00,25.2541377924594,0.0,0.0,72482.76,197568. 
 07/06  01:00:00,24.8771834207287,0.0,0.0,72482.76,197568. 
 07/06  02:00:00,24.4310090631711,0.0,0.0,72482.76,197568. 
 07/06  03:00:00,23.957180634338,0.0,0.0,72482.76,197568. 
 07/06  04:00:00,23.4835730830315,0.0,0.0,72482.76,197568. 
 07/06  05:00:00,23.1688368589866,0.0,0.0,72482.76,197568. 
 07/06  06:00:00,23.0205241046219,0.0,0.0,121839.19360541,197568. 
 07/06  07:00:00,23.11511970203,0.0,0.0,38961.15553963,197568. 
 07/06  08:00:00,23.8292628635944,0.0,0.0,43489.656,197568. 
 07/06  09:00:00,25.3263456989532,0.0,0.0,130468.968,444528. 
 07/06  10:00:00,25.9793625221433,0.0,613798.87833626,130468.968,444528. 
 07/06  11:00:00,25.9996668144474,0.0,1931528.00079949,130468.968,444528. 
 07/06  12:00:00,25.9999275031971,0.0,4100263.11801476,130468.968,444528. 
 07/06  13:00:00,25.9999819365115,0.0,5184817.91792216,130468.968,395136. 
 07/06  14:00:00,25.9999953456823,0.0,5948014.92593222,130468.968,444528. 
 07/06  15:00:00,25.9999988326754,0.0,5787308.39195761,130468.968,444528. 
 07/06  16:00:00,25.9999997336496,0.0,4997593.44853392,130468.968,444528. 
 07/06  17:00:00,25.9999999446367,0.0,4224466.25557947,130468.968,444528. 
 07/06  18:00:00,25.999999990244,0.0,3212810.43609967,101475.864,395136. 
 07/06  19:00:00,25.9999999985787,0.0,2316664.45239935,267839.207503636,296352. 
 07/06  20:00:00,25.999999999835,0.0,1650723.54080102,565970.184285713,296352. 
 07/06  21:00:00,25.9999999999887,0.0,809984.642015002,434896.56,246960. 
 07/06  22:00:00,25.9999999999996,0.0,313510.819038719,434896.56,246960. 
 07/06  23:00:00,25.7775148973392,0.0,0.0,144965.52,197568. 
 07/06  24:00:00,25.3217577205905,0.0,0.0,72482.76,197568. 
 07/07  01:00:00,24.874134070917,0.0,0.0,72482.76,148176. 
 07/07  02:00:00,24.4111609045526,0.0,0.0,72482.76,148176. 
 07/07  03:00:00,23.9363169313415,0.0,0.0,72482.76,148176. 
 07/07  04:00:00,23.4479533932166,0.0,0.0,72482.76,148176. 
 07/07  05:00:00,23.135693515636,0.0,0.0,72482.76,148176. 
 07/07  06:00:00,22.9249359001599,0.0,0.0,61401.4297865856,148176. 
 07/07  07:00:00,23.1391676867206,0.0,0.0,36386.9374945555,197568. 
 07/07  08:00:00,23.8265385040138,0.0,0.0,14496.552,197568. 
 07/07  09:00:00,25.0306669734879,0.0,0.0,72482.76,246960. 
 07/07  10:00:00,25.9954903877605,0.0,252301.149549556,72482.76,246960. 
 07/07  11:00:00,25.999999002322,0.0,1284636.07902091,72482.76,246960. 
 07/07  12:00:00,25.9999997535879,0.0,4500358.00932174,72482.76,246960. 
 07/07  13:00:00,25.9999999218643,0.0,7457031.79466124,72482.76,246960. 
 07/07  14:00:00,25.9999999735639,0.0,9040150.77897201,72482.76,246960. 
 07/07  15:00:00,25.9999999919009,0.0,7670250.86478423,21744.828,172872. 
 07/07  16:00:00,25.9999999981048,0.0,5040767.09505153,21744.828,172872. 
 07/07  17:00:00,25.9999999996194,0.0,3704362.80080283,21744.828,172872. 
 07/07  18:00:00,25.9999999999368,0.0,2729503.91992426,7248.276,148176. 
 07/07  19:00:00,28.0257592037428,0.0,0.0,7248.276,148176. 
 07/07  20:00:00,27.91414144554,0.0,0.0,47299.691473063,148176. 
 07/07  21:00:00,27.6432689528538,0.0,0.0,72482.76,148176. 
 07/07  22:00:00,27.1408088411941,0.0,0.0,72482.76,148176. 
 07/07  23:00:00,26.6685970964599,0.0,0.0,72482.76,148176. 
 07/07  24:00:00,26.1322095819522,0.0,0.0,72482.76,148176. 
 07/08  01:00:00,25.5479313842544,0.0,0.0,72482.76,148176. 
 07/08  02:00:00,25.044913278812,0.0,0.0,72482.76,148176. 
 07/08  03:00:00,24.5415948714771,0.0,0.0,72482.76,148176. 
 07/08  04:00:00,24.0316329044719,0.0,0.0,72482.76,148176. 
 07/08  05:00:00,23.6675461992524,0.0,0.0,72482.76,148176. 
 07/08  06:00:00,23.39557941256,0.0,0.0,61412.4764454902,148176. 
 07/08  07:00:00,23.4650442212439,0.0,0.0,18369.2950239896,148176. 
 07/08  08:00:00,23.9404106047936,0.0,0.0,7248.276,148176. 
 07/08  09:00:00,24.5114440911984,0.0,0.0,7248.276,148176. 
 07/08  10:00:00,25.2503949895432,0.0,0.0,7248.276,148176. 
 07/08  11:00:00,27.0016476287795,0.0,0.0,7248.276,148176. 
 07/08  12:00:00,30.0373588001289,0.0,0.0,7248.276,148176. 
 07/08  13:00:00,31.9774968197546,0.0,1689307.05214383,7248.276,148176. 
 07/08  14:00:00,31.9999997495474,0.0,4827105.24871116,7248.276,148176. 
 07/08  15:00:00,31.9999999520812,0.0,5311282.3340317,7248.276,148176. 
 07/08  16:00:00,31.9999999935525,0.0,3403108.03093901,7248.276,148176. 
 07/08  17:00:00,31.9999999992891,0.0,2414070.26404365,7248.276,148176. 
 07/08  18:00:00,31.999999999938,0.0,1754901.98934121,7248.276,148176. 
 07/08  19:00:00,31.999999999996,0.0,1164597.4621132,7248.276,148176. 
 07/08  20:00:00,31.9999999999999,0.0,412146.989987784,47828.8454008472,148176. 
 07/08  21:00:00,31.6188495569377,0.0,0.0,72482.76,148176. 
 07/08  22:00:00,30.8103588925319,0.0,0.0,72482.76,148176. 
 07/08  23:00:00,30.123060537469,0.0,0.0,72482.76,148176. 
 07/08  24:00:00,29.3882043385637,0.0,0.0,72482.76,148176. 
 07/09  01:00:00,28.6776106392041,0.0,0.0,72482.76,197568. 
 07/09  02:00:00,27.9579466206018,0.0,0.0,72482.76,197568. 
 07/09  03:00:00,27.2492172055682,0.0,0.0,72482.76,197568. 
 07/09  04:00:00,26.5260074345389,0.0,0.0,72482.76,197568. 
 07/09  05:00:00,26.0161615620482,0.0,0.0,72482.76,197568. 
 07/09  06:00:00,25.7122694951241,0.0,0.0,123782.547927108,197568. 
 07/09  07:00:00,25.6349718049757,0.0,0.0,37762.0090291596,197568. 
 07/09  08:00:00,25.9986902738728,0.0,89837.9527804545,43489.656,197568. 
 07/09  09:00:00,25.999998494917,0.0,786456.499331582,130468.968,444528. 
 07/09  10:00:00,25.9999998202952,0.0,1651110.71622371,130468.968,444528. 
 07/09  11:00:00,25.9999999650685,0.0,3202851.09796721,130468.968,444528. 
 07/09  12:00:00,25.9999999906816,0.0,5627552.5814346,130468.968,444528. 
 07/09  13:00:00,25.9999999969336,0.0,8065988.55296907,130468.968,395136. 
 07/09  14:00:00,25.9999999988921,0.0,10558593.7415986,130468.968,444528. 
 07/09  15:00:00,25.999999999627,0.0,9700619.09082967,130468.968,444528. 
 07/09  16:00:00,25.9999999998953,0.0,7154678.25223784,130468.968,444528. 
 07/09  17:00:00,25.9999999999729,0.0,5740183.78946121,130468.968,444528. 
 07/09  18:00:00,25.9999999999942,0.0,4428600.46018334,101475.864,395136. 
 07/09  19:00:00,25.9999999999988,0.0,3162258.27917203,72482.76,296352. 
 07/09  20:00:00,25.9999999999998,0.0,2527767.07094646,481816.74847248,296352. 
 07/09  21:00:00,25.9999999999999,0.0,1544574.85042045,434896.56,246960. 
 07/09  22:00:00,26.,0.0,1091149.86904521,434896.56,246960. 
 07/09  23:00:00,26.7812775932076,0.0,0.0,144965.52,197568. 
 07/09  24:00:00,26.5011740835603,0.0,0.0,72482.76,197568. 
 07/10  01:00:00,26.2447700286224,0.0,0.0,72482.76,197568. 
 07/10  02:00:00,25.9946839830199,0.0,0.0,72482.76,197568. 
 07/10  03:00:00,25.7271514104412,0.0,0.0,72482.76,197568. 
 07/10  04:00:00,25.4364145922058,0.0,0.0,72482.76,197568. 
 07/10  05:00:00,25.273296019788,0.0,0.0,72482.76,197568. 
 07/10  06:00:00,25.2572475877197,0.0,0.0,128717.98380076,197568. 
 07/10  07:00:00,25.4290532370375,0.0,0.0,83495.9294392417,197568. 
 07/10  08:00:00,25.9983872316561,0.0,76086.5945485823,43489.656,197568. 
 07/10  09:00:00,25.9999966626631,0.0,1112250.42802599,130468.968,444528. 
 07/10  10:00:00,25.99999953055,0.0,2062113.2776395,130468.968,444528. 
 07/10  11:00:00,25.9999999048212,0.0,3481683.82609575,130468.968,444528. 
 07/10  12:00:00,25.9999999745867,0.0,5709614.71896423,130468.968,444528. 
 07/10  13:00:00,25.9999999917464,0.0,7949537.20870668,130468.968,395136. 
 07/10  14:00:00,25.999999997199,0.0,9586978.58688649,130468.968,444528. 
 07/10  15:00:00,25.9999999991243,0.0,8612516.62031561,130468.968,444528. 
 07/10  16:00:00,25.9999999997789,0.0,6109844.2993433,130468.968,444528. 
 07/10  17:00:00,25.9999999999498,0.0,4854053.85100498,130468.968,444528. 
 07/10  18:00:00,25.99999999999,0.0,3782912.40016876,101475.864,395136. 
 07/10  19:00:00,25.9999999999983,0.0,2775819.3231993,72482.76,296352. 
 07/10  20:00:00,25.9999999999999,0.0,2151876.7216244,486124.813469454,296352. 
 07/10  21:00:00,26.,0.0,1221309.02560896,434896.56,246960. 
 07/10  22:00:00,26.0000000000001,0.0,750512.960513426,434896.56,246960. 
 07/10  23:00:00,26.328781981536,0.0,0.0,144965.52,197568. 
 07/10  24:00:00,25.8581655499205,0.0,0.0,72482.76,197568. 
 07/11  01:00:00,25.5173007436824,0.0,0.0,72482.76,197568. 
 07/11  02:00:00,25.1643350192035,0.0,0.0,72482.76,197568. 
 07/11  03:00:00,24.8087701073484,0.0,0.0,72482.76,197568. 
 07/11  04:00:00,24.4434827734361,0.0,0.0,72482.76,197568. 
 07/11  05:00:00,24.2433842162404,0.0,0.0,72482.76,197568. 
 07/11  06:00:00,24.2051153476818,0.0,0.0,127748.075811875,197568. 
 07/11  07:00:00,24.4388931754865,0.0,0.0,62041.0852343673,197568. 
 07/11  08:00:00,25.1381179406612,0.0,0.0,43489.656,197568. 
 07/11  09:00:00,25.9931717751888,0.0,374606.356098193,130468.968,444528. 
 07/11  10:00:00,25.9999982161955,0.0,1165725.19041639,130468.968,444528. 
 07/11  11:00:00,25.9999996715391,0.0,2857156.30777398,130468.968,444528. 
 07/11  12:00:00,25.999999914947,0.0,5310511.59480235,130468.968,444528. 
 07/11  13:00:00,25.9999999724417,0.0,7807059.70135346,130468.968,395136. 
 07/11  14:00:00,25.9999999904606,0.0,9834399.12406428,130468.968,444528. 
 07/11  15:00:00,25.9999999968884,0.0,9199268.76067897,130468.968,444528. 
 07/11  16:00:00,25.9999999991367,0.0,7033085.06638072,130468.968,444528. 
 07/11  17:00:00,25.9999999997846,0.0,5605438.62857234,130468.968,444528. 
 07/11  18:00:00,25.9999999999545,0.0,4172583.06166918,101475.864,395136. 
 07/11  19:00:00,25.9999999999924,0.0,2782413.01758724,72482.76,296352. 
 07/11  20:00:00,25.999999999999,0.0,2070992.45707503,514188.322903446,296352. 
 07/11  21:00:00,25.9999999999999,0.0,1145628.17115896,434896.56,246960. 
 07/11  22:00:00,26.,0.0,643658.084414588,434896.56,246960. 
 07/11  23:00:00,26.1338753442291,0.0,0.0,144965.52,197568. 
 07/11  24:00:00,25.5749640055615,0.0,0.0,72482.76,197568. 
 07/12  01:00:00,25.1218061121091,0.0,0.0,72482.76,197568. 
 07/12  02:00:00,24.6912844221856,0.0,0.0,72482.76,197568. 
 07/12  03:00:00,24.2742634714317,0.0,0.0,72482.76,197568. 
 07/12  04:00:00,23.8397672354321,0.0,0.0,72482.76,197568. 
 07/12  05:00:00,23.5558775549044,0.0,0.0,72482.76,197568. 
 07/12  06:00:00,23.4344907803206,0.0,0.0,128676.328467672,197568. 
 07/12  07:00:00,23.5589806603745,0.0,0.0,62740.9632235443,197568. 
 07/12  08:00:00,24.3462354622716,0.0,0.0,43489.656,197568. 
 07/12  09:00:00,25.9012180239477,0.0,122058.712383757,130468.968,444528. 
 07/12  10:00:00,25.9999999999739,0.0,895752.026371232,130468.968,444528. 
 07/12  11:00:00,25.999999999995,0.0,3047141.94941155,130468.968,444528. 
 07/12  12:00:00,25.9999999999986,0.0,5623399.36318016,130468.968,444528. 
 07/12  13:00:00,25.9999999999999,0.0,8169514.79126815,130468.968,395136. 
 07/12  14:00:00,26.,0.0,10023776.1274612,130468.968,444528. 
 07/12  15:00:00,26.,0.0,9119013.58490786,130468.968,444528. 
 07/12  16:00:00,26.,0.0,6233669.93723681,130468.968,444528. 
 07/12  17:00:00,26.,0.0,5008264.55724113,130468.968,444528. 
 07/12  18:00:00,25.9999999999998,0.0,3971802.74855174,101475.864,395136. 
 07/12  19:00:00,26.0000000000001,0.0,2928138.10421656,72482.76,296352. 
 07/12  20:00:00,25.9999999999999,0.0,2153726.83400552,488084.339263561,296352. 
 07/12  21:00:00,26.,0.0,1127266.23903432,434896.56,246960. 
 07/12  22:00:00,26.0000000000001,0.0,546979.636886599,434896.56,246960. 
 07/12  23:00:00,26.0808262091153,0.0,0.0,144965.52,197568. 
 07/12  24:00:00,25.6180817965214,0.0,0.0,72482.76,197568. 
 07/13  01:00:00,25.2733808231726,0.0,0.0,72482.76,197568. 
 07/13  02:00:00,24.8308731981015,0.0,0.0,72482.76,197568. 
 07/13  03:00:00,24.3811446315059,0.0,0.0,72482.76,197568. 
 07/13  04:00:00,23.8997873300536,0.0,0.0,72482.76,197568. 
 07/13  05:00:00,23.6063614265246,0.0,0.0,72482.76,197568. 
 07/13  06:00:00,23.460944750153,0.0,0.0,126758.470633333,197568. 
 07/13  07:00:00,23.5890090389993,0.0,0.0,38679.1340483636,197568. 
 07/13  08:00:00,24.2928075413112,0.0,0.0,43489.656,197568. 
 07/13  09:00:00,25.7727367830971,0.0,0.0,130468.968,444528. 
 07/13  10:00:00,25.997781783878,0.0,821038.370093401,130468.968,444528. 
 07/13  11:00:00,25.9996116169999,0.0,2280336.74033445,130468.968,444528. 
 07/13  12:00:00,25.9999005413316,0.0,5100186.49123975,130468.968,444528. 
 07/13  13:00:00,25.9999680507357,0.0,7680086.34864512,130468.968,395136. 
 07/13  14:00:00,25.9999889983125,0.0,9745400.32705469,130468.968,444528. 
 07/13  15:00:00,25.9999964516608,0.0,9042603.63979418,130468.968,444528. 
 07/13  16:00:00,25.9999990532665,0.0,6628894.67156868,130468.968,444528. 
 07/13  17:00:00,25.9999997672689,0.0,5397360.15722797,130468.968,444528. 
 07/13  18:00:00,25.9999999511641,0.0,4124876.9506349,101475.864,395136. 
 07/13  19:00:00,25.999999991782,0.0,2857304.24597284,281925.065017525,296352. 
 07/13  20:00:00,25.999999998845,0.0,2122697.18899981,618335.47515407,296352. 
 07/13  21:00:00,25.9999999998924,0.0,1170804.50074079,434896.56,246960. 
 07/13  22:00:00,25.9999999999932,0.0,701536.896515056,434896.56,246960. 
 07/13  23:00:00,26.3501107312391,0.0,0.0,144965.52,197568. 
 07/13  24:00:00,25.9878808489948,0.0,0.0,72482.76,197568. 
 07/14  01:00:00,25.678520931599,0.0,0.0,72482.76,148176. 
 07/14  02:00:00,25.2429033458656,0.0,0.0,72482.76,148176. 
 07/14  03:00:00,24.7836609061217,0.0,0.0,72482.76,148176. 
 07/14  04:00:00,24.2539421142789,0.0,0.0,72482.76,148176. 
 07/14  05:00:00,23.9466885947491,0.0,0.0,72482.76,148176. 
 07/14  06:00:00,23.7554846002314,0.0,0.0,63392.2096615712,148176. 
 07/14  07:00:00,23.9580335224738,0.0,0.0,37445.527545305,197568. 
 07/14  08:00:00,24.654896075724,0.0,0.0,14496.552,197568. 
 07/14  09:00:00,25.9074125031943,0.0,56966.9301023599,72482.76,246960. 
 07/14  10:00:00,25.999999999346,0.0,752559.388146346,72482.76,246960. 
 07/14  11:00:00,25.999999999881,0.0,2744004.81399674,72482.76,246960. 
 07/14  12:00:00,25.9999999999714,0.0,4522251.8768548,72482.76,246960. 
 07/14  13:00:00,25.999999999992,0.0,6429948.56245907,72482.76,246960. 
 07/14  14:00:00,25.9999999999974,0.0,8066443.46964605,72482.76,246960. 
 07/14  15:00:00,25.9999999999992,0.0,7417004.91192751,21744.828,172872. 
 07/14  16:00:00,25.9999999999998,0.0,5138761.79163207,21744.828,172872. 
 07/14  17:00:00,26.,0.0,4069849.19441788,21744.828,172872. 
 07/14  18:00:00,26.0000000000002,0.0,3073002.64416716,7248.276,148176. 
 07/14  19:00:00,28.1232951922719,0.0,0.0,28216.7999128121,148176. 
 07/14  20:00:00,28.1560983189137,0.0,0.0,62329.1626582814,148176. 
 07/14  21:00:00,27.7230848824539,0.0,0.0,72482.76,148176. 
 07/14  22:00:00,27.0719686385014,0.0,0.0,72482.76,148176. 
 07/14  23:00:00,26.7364074318532,0.0,0.0,72482.76,148176. 
 07/14  24:00:00,26.2966845659384,0.0,0.0,72482.76,148176. 
 07/15  01:00:00,25.8330548353982,0.0,0.0,72482.76,148176. 
 07/15  02:00:00,25.5192635169786,0.0,0.0,72482.76,148176. 
 07/15  03:00:00,25.2203470795759,0.0,0.0,72482.76,148176. 
 07/15  04:00:00,24.9827491054037,0.0,0.0,72482.76,148176. 
 07/15  05:00:00,24.7392219516071,0.0,0.0,72482.76,148176. 
 07/15  06:00:00,24.6008518448605,0.0,0.0,64372.5864627354,148176. 
 07/15  07:00:00,24.7388771991381,0.0,0.0,19291.8852634961,148176. 
 07/15  08:00:00,25.3012768393993,0.0,0.0,7248.276,148176. 
 07/15  09:00:00,26.0698746115714,0.0,0.0,7248.276,148176. 
 07/15  10:00:00,27.2234236944342,0.0,0.0,7248.276,148176. 
 07/15  11:00:00,29.1396189638044,0.0,0.0,7248.276,148176. 
 07/15  12:00:00,31.8187790929212,0.0,287813.683141327,7248.276,148176. 
 07/15  13:00:00,32.,0.0,3487596.75611247,7248.276,148176. 
 07/15  14:00:00,32.,0.0,6623571.40896424,7248.276,148176. 
 07/15  15:00:00,32.,0.0,6241463.75198984,7248.276,148176. 
 07/15  16:00:00,31.9999999999998,0.0,3937231.95819475,7248.276,148176. 
 07/15  17:00:00,32.,0.0,2770793.82674978,7248.276,148176. 
 07/15  18:00:00,32.0000000000001,0.0,1923307.40149187,7248.276,148176. 
 07/15  19:00:00,32.0000000000001,0.0,1180000.72013756,7248.276,148176. 
 07/15  20:00:00,32.,0.0,383092.967163567,51881.8969775349,148176. 
 07/15  21:00:00,31.5944210922701,0.0,0.0,72482.76,148176. 
 07/15  22:00:00,30.7953448754179,0.0,0.0,72482.76,148176. 
 07/15  23:00:00,30.1148505320435,0.0,0.0,72482.76,148176. 
 07/15  24:00:00,29.3937925763735,0.0,0.0,72482.76,148176. 
 07/16  01:00:00,28.7030463066117,0.0,0.0,72482.76,197568. 
 07/16  02:00:00,28.0044051378053,0.0,0.0,72482.76,197568. 
 07/16  03:00:00,27.2953301901906,0.0,0.0,72482.76,197568. 
 07/16  04:00:00,26.5964459561263,0.0,0.0,72482.76,197568. 
 07/16  05:00:00,26.0852542526809,0.0,0.0,72482.76,197568. 
 07/16  06:00:00,25.7731747895286,0.0,0.0,127762.378751882,197568. 
 07/16  07:00:00,25.6568871990428,0.0,0.0,40881.2001113976,197568. 
 07/16  08:00:00,25.9985924645423,0.0,101122.12467216,43489.656,197568. 
 07/16  09:00:00,25.9999981635763,0.0,804982.565489703,130468.968,444528. 
 07/16  10:00:00,25.9999997760705,0.0,1698064.75432155,130468.968,444528. 
 07/16  11:00:00,25.9999999565465,0.0,3219567.49171368,130468.968,444528. 
 07/16  12:00:00,25.9999999887571,0.0,5421291.74374349,130468.968,444528. 
 07/16  13:00:00,25.99999999665,0.0,6926048.51298936,130468.968,395136. 
 07/16  14:00:00,25.9999999989685,0.0,8021690.71907545,130468.968,444528. 
 07/16  15:00:00,25.9999999997042,0.0,7363746.17400874,130468.968,444528. 
 07/16  16:00:00,25.9999999999273,0.0,5761191.01570345,130468.968,444528. 
 07/16  17:00:00,25.9999999999841,0.0,4732588.04270518,130468.968,444528. 
 07/16  18:00:00,25.999999999997,0.0,3603238.12178623,101475.864,395136. 
 07/16  19:00:00,25.9999999999995,0.0,2151181.95985586,141632.07409679,296352. 
 07/16  20:00:00,25.9999999999998,0.0,1749023.82618484,604332.963637076,296352. 
 07/16  21:00:00,25.9999999999999,0.0,976073.391077354,434896.56,246960. 
 07/16  22:00:00,26.,0.0,587590.938701593,434896.56,246960. 
 07/16  23:00:00,26.1488116480352,0.0,0.0,144965.52,197568. 
 07/16  24:00:00,25.6413753379959,0.0,0.0,72482.76,197568. 
 07/17  01:00:00,25.2736867656463,0.0,0.0,72482.76,197568. 
 07/17  02:00:00,24.8910521440164,0.0,0.0,72482.76,197568. 
 07/17  03:00:00,24.5003585434757,0.0,0.0,72482.76,197568. 
 07/17  04:00:00,24.0975542805069,0.0,0.0,72482.76,197568. 
 07/17  05:00:00,23.7851713594859,0.0,0.0,72482.76,197568. 
 07/17  06:00:00,23.6116302658193,0.0,0.0,128761.226464519,197568. 
 07/17  07:00:00,23.6699157615288,0.0,0.0,45928.0908595448,197568. 
 07/17  08:00:00,24.2424561988797,0.0,0.0,43489.656,197568. 
 07/17  09:00:00,25.369084150246,0.0,0.0,130468.968,444528. 
 07/17  10:00:00,25.9873515315689,0.0,418533.211528607,130468.968,444528. 
 07/17  11:00:00,25.9998729161826,0.0,1893185.97249623,130468.968,444528. 
 07/17  12:00:00,25.9999775436614,0.0,3097371.96822341,130468.968,444528. 
 07/17  13:00:00,25.9999961467271,0.0,2964110.52642457,130468.968,395136. 
 07/17  14:00:00,25.9999994328105,0.0,2528731.47225608,130468.968,444528. 
 07/17  15:00:00,25.9999999383441,0.0,1763011.84583837,130468.968,444528. 
 07/17  16:00:00,25.999999997066,0.0,710642.439907754,130468.968,444528. 
 07/17  17:00:00,25.9999999997315,0.0,1341330.91269036,130468.968,444528. 
 07/17  18:00:00,25.9999999999718,0.0,1596276.61437251,101475.864,395136. 
 07/17  19:00:00,25.9999999999971,0.0,1379100.22031366,91456.7348307706,296352. 
 07/17  20:00:00,25.9999999999999,0.0,927314.562646178,524571.525722166,296352. 
 07/17  21:00:00,26.,0.0,299616.146146208,434896.56,246960. 
 07/17  22:00:00,25.7998925409311,0.0,0.0,434896.56,246960. 
 07/17  23:00:00,25.2224057702005,0.0,0.0,144965.52,197568. 
 07/17  24:00:00,24.7509668671522,0.0,0.0,72482.76,197568. 
 07/18  01:00:00,24.3167997757272,0.0,0.0,72482.76,197568. 
 07/18  02:00:00,23.7977450772573,0.0,0.0,72482.76,197568. 
 07/18  03:00:00,23.2897008513394,0.0,0.0,72482.76,197568. 
 07/18  04:00:00,22.7511504721229,0.0,0.0,72482.76,197568. 
 07/18  05:00:00,22.3880171370407,0.0,0.0,72482.76,197568. 
 07/18  06:00:00,22.1568081961009,0.0,0.0,128763.405361497,197568. 
 07/18  07:00:00,22.1788324044441,0.0,0.0,42594.2121745776,197568. 
 07/18  08:00:00,22.8011872611146,0.0,0.0,43489.656,197568. 
 07/18  09:00:00,24.1383411813229,0.0,0.0,130468.968,444528. 
 07/18  10:00:00,25.5395212605498,0.0,0.0,130468.968,444528. 
 07/18  11:00:00,25.9751118812741,0.0,998813.495089808,130468.968,444528. 
 07/18  12:00:00,25.9945764779405,0.0,3794854.00842724,130468.968,444528. 
 07/18  13:00:00,25.9983568372231,0.0,6862147.80978306,130468.968,395136. 
 07/18  14:00:00,25.9994887144658,0.0,8319753.34653483,130468.968,444528. 
 07/18  15:00:00,25.999857771203,0.0,7249810.48823099,130468.968,444528. 
 07/18  16:00:00,25.9999714989058,0.0,4458433.61984982,130468.968,444528. 
 07/18  17:00:00,25.9999947125744,0.0,3718097.53600348,130468.968,444528. 
 07/18  18:00:00,25.9999991726345,0.0,2832684.81981347,101475.864,395136. 
 07/18  19:00:00,25.9999998951254,0.0,1984562.05762751,151882.558981396,296352. 
 07/18  20:00:00,25.9999999894119,0.0,1399081.92565484,560910.501066206,296352. 
 07/18  21:00:00,25.9999999993724,0.0,697991.21944503,434896.56,246960. 
 07/18  22:00:00,25.9999999999824,0.0,290792.838794345,434896.56,246960. 
 07/18  23:00:00,25.8690001377908,0.0,0.0,144965.52,197568. 
 07/18  24:00:00,25.5108521813373,0.0,0.0,72482.76,197568. 
 07/19  01:00:00,25.2422110431247,0.0,0.0,72482.76,197568. 
 07/19  02:00:00,24.9335457602881,0.0,0.0,72482.76,197568. 
 07/19  03:00:00,24.6094487264312,0.0,0.0,72482.76,197568. 
 07/19  04:00:00,24.2902475616304,0.0,0.0,72482.76,197568. 
 07/19  05:00:00,24.0183640917964,0.0,0.0,72482.76,197568. 
 07/19  06:00:00,23.884173381754,0.0,0.0,131675.551640777,197568. 
 07/19  07:00:00,23.9241870266806,0.0,0.0,64560.2472530479,197568. 
 07/19  08:00:00,24.353846938524,0.0,0.0,43489.656,197568. 
 07/19  09:00:00,25.0899851881462,0.0,0.0,130468.968,444528. 
 07/19  10:00:00,25.4538571602872,0.0,0.0,130468.968,444528. 
 07/19  11:00:00,25.9860109941434,0.0,629877.083263237,130468.968,444528. 
 07/19  12:00:00,25.9997969385109,0.0,2378001.88127688,130468.968,444528. 
 07/19  13:00:00,25.9999483899315,0.0,5014905.4339693,130468.968,395136. 
 07/19  14:00:00,25.9999847342073,0.0,7360126.83611748,130468.968,444528. 
 07/19  15:00:00,25.9999956110893,0.0,7462009.01140048,130468.968,444528. 
 07/19  16:00:00,25.9999990182601,0.0,5186848.71503538,130468.968,444528. 
 07/19  17:00:00,25.9999998110338,0.0,3871734.01465622,130468.968,444528. 
 07/19  18:00:00,25.9999999705699,0.0,2773142.24333401,101475.864,395136. 
 07/19  19:00:00,25.9999999965418,0.0,1799546.22526051,72482.76,296352. 
 07/19  20:00:00,25.9999999996973,0.0,1178495.15005161,534038.742579545,296352. 
 07/19  21:00:00,25.9999999999879,0.0,460899.647597775,434896.56,246960. 
 07/19  22:00:00,25.963877387377,0.0,0.0,434896.56,246960. 
 07/19  23:00:00,25.2691391292695,0.0,0.0,144965.52,197568. 
 07/19  24:00:00,24.6933107899746,0.0,0.0,72482.76,197568. 
 07/20  01:00:00,24.1331106823131,0.0,0.0,72482.76,197568. 
 07/20  02:00:00,23.6414846057891,0.0,0.0,72482.76,197568. 
 07/20  03:00:00,23.163846324758,0.0,0.0,72482.76,197568. 
 07/20  04:00:00,22.7094053770735,0.0,0.0,72482.76,197568. 
 07/20  05:00:00,22.3334364441546,0.0,0.0,72482.76,197568. 
 07/20  06:00:00,22.1004488933933,0.0,0.0,129754.409530004,197568. 
 07/20  07:00:00,22.0898436735725,0.0,0.0,44464.9689238322,197568. 
 07/20  08:00:00,22.7138090902069,0.0,0.0,43489.656,197568. 
 07/20  09:00:00,24.0770632814858,0.0,0.0,130468.968,444528. 
 07/20  10:00:00,25.4924752129329,0.0,0.0,130468.968,444528. 
 07/20  11:00:00,25.9689759360263,0.0,1015312.72581161,130468.968,444528. 
 07/20  12:00:00,25.9935028590361,0.0,3558514.37539334,130468.968,444528. 
 07/20  13:00:00,25.9982436038047,0.0,5762589.71647513,130468.968,395136. 
 07/20  14:00:00,25.999436615767,0.0,8369194.13836575,130468.968,444528. 
 07/20  15:00:00,25.9998258368654,0.0,8350179.72148946,130468.968,444528. 
 07/20  16:00:00,25.9999565876687,0.0,6023822.63971132,130468.968,444528. 
 07/20  17:00:00,25.9999901338981,0.0,4833457.84721974,130468.968,444528. 
 07/20  18:00:00,25.9999981067138,0.0,3656773.65613128,101475.864,395136. 
 07/20  19:00:00,25.9999997129853,0.0,2494553.12646389,178711.531348869,296352. 
 07/20  20:00:00,25.9999999647783,0.0,1795377.74028807,623595.617849246,296352. 
 07/20  21:00:00,25.9999999972861,0.0,910151.68563464,434896.56,246960. 
 07/20  22:00:00,25.9999999999269,0.0,289037.982174538,434896.56,246960. 
 07/20  23:00:00,25.8877959455265,0.0,0.0,144965.52,197568. 
 07/20  24:00:00,25.4811340603539,0.0,0.0,72482.76,197568. 
 07/21  01:00:00,24.9271579397703,0.0,0.0,72482.76,148176. 
 07/21  02:00:00,24.6115986196744,0.0,0.0,72482.76,148176. 
 07/21  03:00:00,24.2123440338617,0.0,0.0,72482.76,148176. 
 07/21  04:00:00,23.8079670781194,0.0,0.0,72482.76,148176. 
 07/21  05:00:00,23.5031127401191,0.0,0.0,72482.76,148176. 
 07/21  06:00:00,23.2716844100502,0.0,0.0,65867.9479537555,148176. 
 07/21  07:00:00,23.4332767847975,0.0,0.0,39165.5317942694,197568. 
 07/21  08:00:00,23.9158171457534,0.0,0.0,14496.552,197568. 
 07/21  09:00:00,24.6739798853616,0.0,0.0,72482.76,246960. 
 07/21  10:00:00,25.4942624557938,0.0,0.0,72482.76,246960. 
 07/21  11:00:00,25.9773328058585,0.0,928383.169575459,72482.76,246960. 
 07/21  12:00:00,25.9992631962946,0.0,3641597.85414848,72482.76,246960. 
 07/21  13:00:00,25.9997782428721,0.0,6805172.00956163,72482.76,246960. 
 07/21  14:00:00,25.999927625867,0.0,8516538.71560892,72482.76,246960. 
 07/21  15:00:00,25.9999781770984,0.0,7448433.40976711,21744.828,172872. 
 07/21  16:00:00,25.9999949141016,0.0,5008987.95385941,21744.828,172872. 
 07/21  17:00:00,25.9999989628571,0.0,3783742.3076349,21744.828,172872. 
 07/21  18:00:00,25.9999998266005,0.0,2786194.1198112,7248.276,148176. 
 07/21  19:00:00,27.9329589673911,0.0,0.0,7248.276,148176. 
 07/21  20:00:00,27.7776550801796,0.0,0.0,56622.8244592938,148176. 
 07/21  21:00:00,27.5003275668083,0.0,0.0,72482.76,148176. 
 07/21  22:00:00,27.0682001023278,0.0,0.0,72482.76,148176. 
 07/21  23:00:00,26.5674603236313,0.0,0.0,72482.76,148176. 
 07/21  24:00:00,25.9797929010313,0.0,0.0,72482.76,148176. 
 07/22  01:00:00,25.3665803328006,0.0,0.0,72482.76,148176. 
 07/22  02:00:00,24.8490098258612,0.0,0.0,72482.76,148176. 
 07/22  03:00:00,24.3523246046146,0.0,0.0,72482.76,148176. 
 07/22  04:00:00,23.8606830671859,0.0,0.0,72482.76,148176. 
 07/22  05:00:00,23.4483690799463,0.0,0.0,72482.76,148176. 
 07/22  06:00:00,23.1089176580395,0.0,0.0,65867.0675775346,148176. 
 07/22  07:00:00,23.05474149561,0.0,0.0,22842.4424204482,148176. 
 07/22  08:00:00,23.5243065211066,0.0,0.0,7248.276,148176. 
 07/22  09:00:00,24.1005776750068,0.0,0.0,7248.276,148176. 
 07/22  10:00:00,24.9233644075211,0.0,0.0,7248.276,148176. 
 07/22  11:00:00,26.7476291782331,0.0,0.0,7248.276,148176. 
 07/22  12:00:00,29.7588803525126,0.0,0.0,7248.276,148176. 
 07/22  13:00:00,31.9945983822942,0.0,1050573.03451934,7248.276,148176. 
 07/22  14:00:00,31.9999999997069,0.0,3661133.8787711,7248.276,148176. 
 07/22  15:00:00,31.9999999999565,0.0,3697677.10113732,7248.276,148176. 
 07/22  16:00:00,31.9999999999952,0.0,2517219.13874395,7248.276,148176. 
 07/22  17:00:00,31.9999999999996,0.0,1700378.83332313,7248.276,148176. 
 07/22  18:00:00,32.,0.0,999167.099828721,7248.276,148176. 
 07/22  19:00:00,32.,0.0,344781.659305397,31943.8010004834,148176. 
 07/22  20:00:00,31.6257136276416,0.0,0.0,64271.3182183179,148176. 
 07/22  21:00:00,30.9162466355326,0.0,0.0,72482.76,148176. 
 07/22  22:00:00,30.2093969312,0.0,0.0,72482.76,148176. 
 07/22  23:00:00,29.576853699368,0.0,0.0,72482.76,148176. 
 07/22  24:00:00,28.9686529194468,0.0,0.0,72482.76,148176. 
 07/23  01:00:00,28.4000699178278,0.0,0.0,72482.76,197568. 
 07/23  02:00:00,27.8184308295136,0.0,0.0,72482.76,197568. 
 07/23  03:00:00,27.2314194745013,0.0,0.0,72482.76,197568. 
 07/23  04:00:00,26.6495553692978,0.0,0.0,72482.76,197568. 
 07/23  05:00:00,26.1346770657055,0.0,0.0,72482.76,197568. 
 07/23  06:00:00,25.7329474948733,0.0,0.0,135636.536114176,197568. 
 07/23  07:00:00,25.416010201789,0.0,0.0,76370.1555220056,197568. 
 07/23  08:00:00,25.7835364099385,0.0,0.0,43489.656,197568. 
 07/23  09:00:00,25.9909569006,0.0,481476.721912321,130468.968,444528. 
 07/23  10:00:00,25.9990234763732,0.0,1484445.48417329,130468.968,444528. 
 07/23  11:00:00,25.9998339347057,0.0,2820095.24796803,130468.968,444528. 
 07/23  12:00:00,25.9999604550305,0.0,4832275.72576722,130468.968,444528. 
 07/23  13:00:00,25.999987765619,0.0,7312869.86785643,130468.968,395136. 
 07/23  14:00:00,25.9999960256518,0.0,8961522.5847306,130468.968,444528. 
 07/23  15:00:00,25.9999988137442,0.0,8080050.95538391,130468.968,444528. 
 07/23  16:00:00,25.9999997261196,0.0,5461856.92524112,130468.968,444528. 
 07/23  17:00:00,25.9999999444042,0.0,4189834.22531627,130468.968,444528. 
 07/23  18:00:00,25.9999999909896,0.0,2971200.69478438,101475.864,395136. 
 07/23  19:00:00,25.9999999989168,0.0,1875984.24200279,193996.255329921,296352. 
 07/23  20:00:00,25.999999999898,0.0,1256576.32901586,623540.850046345,296352. 
 07/23  21:00:00,25.9999999999951,0.0,557973.960044497,434896.56,246960. 
 07/23  22:00:00,25.9999999999999,0.0,148303.363194598,434896.56,246960. 
 07/23  23:00:00,25.570612978388,0.0,0.0,144965.52,197568. 
 07/23  24:00:00,25.0840134927984,0.0,0.0,72482.76,197568. 
 07/24  01:00:00,24.6561099492926,0.0,0.0,72482.76,197568. 
 07/24  02:00:00,24.1812158034383,0.0,0.0,72482.76,197568. 
 07/24  03:00:00,23.7055124661956,0.0,0.0,72482.76,197568. 
 07/24  04:00:00,23.2148099704269,0.0,0.0,72482.76,197568. 
 07/24  05:00:00,22.8289180155521,0.0,0.0,72482.76,197568. 
 07/24  06:00:00,22.5310365100557,0.0,0.0,137581.641864289,197568. 
 07/24  07:00:00,22.3579218148077,0.0,0.0,95636.446136869,197568. 
 07/24  08:00:00,22.5729179379171,0.0,0.0,93431.1088428102,197568. 
 07/24  09:00:00,23.1516295119346,0.0,0.0,130468.968,444528. 
 07/24  10:00:00,23.4728791097829,0.0,0.0,130468.968,444528. 
 07/24  11:00:00,24.2021977359305,0.0,0.0,130468.968,444528. 
 07/24  12:00:00,24.8995590101696,0.0,0.0,130468.968,444528. 
 07/24  13:00:00,25.7233832082904,0.0,0.0,130468.968,395136. 
 07/24  14:00:00,25.9981550511811,0.0,0.0,130468.968,444528. 
 07/24  15:00:00,25.9999598873417,0.0,263524.544008458,130468.968,444528. 
 07/24  16:00:00,25.9999998584499,0.0,45640.8112872784,130468.968,444528. 
 07/24  17:00:00,25.9408593813157,0.0,0.0,130468.968,444528. 
 07/24  18:00:00,25.8581982466326,0.0,0.0,358294.404717235,395136. 
 07/24  19:00:00,25.5088009400435,0.0,0.0,509659.471372642,296352. 
 07/24  20:00:00,25.2849669073079,0.0,0.0,680814.535352589,296352. 
 07/24  21:00:00,24.9430562069504,0.0,0.0,434896.56,246960. 
 07/24  22:00:00,24.3750305916669,0.0,0.0,434896.56,246960. 
 07/24  23:00:00,23.860906327417,0.0,0.0,144965.52,197568. 
 07/24  24:00:00,23.3573649648523,0.0,0.0,72482.76,197568. 
 07/25  01:00:00,22.8159608285646,0.0,0.0,72482.76,197568. 
 07/25  02:00:00,22.4735014454558,0.0,0.0,72482.76,197568. 
 07/25  03:00:00,22.0860220268432,0.0,0.0,72482.76,197568. 
 07/25  04:00:00,21.7715131864213,0.0,0.0,72482.76,197568. 
 07/25  05:00:00,21.4648563713161,0.0,0.0,72482.76,197568. 
 07/25  06:00:00,21.9907420689082,483217.30840738,0.0,141618.810526147,197568. 
 07/25  07:00:00,21.9999722257814,448062.216764865,0.0,117892.660839702,197568. 
 07/25  08:00:00,21.9999989647459,332272.924992654,0.0,219166.988062638,197568. 
 07/25  09:00:00,21.9999999887479,115142.851670833,0.0,178230.33287387,444528. 
 07/25  10:00:00,22.3738036419342,0.0,0.0,130468.968,444528. 
 07/25  11:00:00,22.8073566063975,0.0,0.0,130468.968,444528. 
 07/25  12:00:00,23.2506332550995,0.0,0.0,130468.968,444528. 
