Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/25  13:00:00,23.6614186548369,0.0,0.0,130468.968,395136. 
 07/25  14:00:00,23.9982450327492,0.0,0.0,130468.968,444528. 
 07/25  15:00:00,24.3176310240543,0.0,0.0,130468.968,444528. 
 07/25  16:00:00,24.2168810747337,0.0,0.0,130468.968,444528. 
 07/25  17:00:00,24.2852546812427,0.0,0.0,130468.968,444528. 
 07/25  18:00:00,24.3519695419512,0.0,0.0,357775.666915508,395136. 
 07/25  19:00:00,24.2815004649796,0.0,0.0,514715.489912343,296352. 
 07/25  20:00:00,24.1090921435223,0.0,0.0,685596.153354528,296352. 
 07/25  21:00:00,23.8439200054827,0.0,0.0,434896.56,246960. 
 07/25  22:00:00,23.5614926170993,0.0,0.0,434896.56,246960. 
 07/25  23:00:00,23.0323126009497,0.0,0.0,144965.52,197568. 
 07/25  24:00:00,22.5998997733445,0.0,0.0,72482.76,197568. 
 07/26  01:00:00,22.2205584400461,0.0,0.0,72482.76,197568. 
 07/26  02:00:00,21.8358133055665,0.0,0.0,72482.76,197568. 
 07/26  03:00:00,21.4716497518933,0.0,0.0,72482.76,197568. 
 07/26  04:00:00,21.1238406097189,0.0,0.0,72482.76,197568. 
 07/26  05:00:00,20.8250903149483,0.0,0.0,72482.76,197568. 
 07/26  06:00:00,21.9859436190309,894055.161602226,0.0,140593.563324751,197568. 
 07/26  07:00:00,21.9999998543961,693636.14339569,0.0,97692.4674639961,197568. 
 07/26  08:00:00,21.9999999960882,296756.141994341,0.0,43489.656,197568. 
 07/26  09:00:00,22.4797149257561,0.0,0.0,130468.968,444528. 
 07/26  10:00:00,23.527733923632,0.0,0.0,130468.968,444528. 
 07/26  11:00:00,24.7002197178679,0.0,0.0,130468.968,444528. 
 07/26  12:00:00,25.9713898314886,0.0,92776.5570910351,130468.968,444528. 
 07/26  13:00:00,25.9999999958819,0.0,1448497.12383982,130468.968,395136. 
 07/26  14:00:00,25.9999999994989,0.0,2016740.07280765,130468.968,444528. 
 07/26  15:00:00,25.9999999999447,0.0,1840791.26239953,130468.968,444528. 
 07/26  16:00:00,25.9999999999955,0.0,1274552.09745268,130468.968,444528. 
 07/26  17:00:00,25.9999999999997,0.0,812867.575555758,130468.968,444528. 
 07/26  18:00:00,26.,0.0,583274.82622176,356552.279679255,395136. 
 07/26  19:00:00,26.,0.0,338825.949467076,514336.922457151,296352. 
 07/26  20:00:00,26.,0.0,72252.059450887,685602.692934854,296352. 
 07/26  21:00:00,25.7673733904986,0.0,0.0,434896.56,246960. 
 07/26  22:00:00,25.4328430521332,0.0,0.0,434896.56,246960. 
 07/26  23:00:00,24.8229135785964,0.0,0.0,144965.52,197568. 
 07/26  24:00:00,24.2798221748119,0.0,0.0,72482.76,197568. 
 07/27  01:00:00,23.7740722929558,0.0,0.0,72482.76,197568. 
 07/27  02:00:00,23.2747314144362,0.0,0.0,72482.76,197568. 
 07/27  03:00:00,22.7996179393092,0.0,0.0,72482.76,197568. 
 07/27  04:00:00,22.3231612982694,0.0,0.0,72482.76,197568. 
 07/27  05:00:00,21.9638155497892,0.0,0.0,72482.76,197568. 
 07/27  06:00:00,21.9992262406983,195730.507573223,0.0,139584.06537205,197568. 
 07/27  07:00:00,21.9999822701056,238989.37933628,0.0,98638.1202764289,197568. 
 07/27  08:00:00,22.0438888604026,0.0,0.0,43489.656,197568. 
 07/27  09:00:00,23.1519356496745,0.0,0.0,130468.968,444528. 
 07/27  10:00:00,24.1626529221815,0.0,0.0,130468.968,444528. 
 07/27  11:00:00,25.5399345286801,0.0,0.0,130468.968,444528. 
 07/27  12:00:00,25.9814847268224,0.0,1029691.95723422,130468.968,444528. 
 07/27  13:00:00,25.9996731523277,0.0,2065350.70016903,130468.968,395136. 
 07/27  14:00:00,25.9999559672349,0.0,2346420.62813573,130468.968,444528. 
 07/27  15:00:00,25.9999940684272,0.0,2417357.35572502,130468.968,444528. 
 07/27  16:00:00,25.9999993252602,0.0,1975172.28149144,130468.968,444528. 
 07/27  17:00:00,25.9999999380517,0.0,1486060.39010456,130468.968,444528. 
 07/27  18:00:00,25.9999999956915,0.0,1010962.15496672,101475.864,395136. 
 07/27  19:00:00,25.9999999997981,0.0,613113.790993311,339656.121264911,296352. 
 07/27  20:00:00,25.9999999999979,0.0,124446.597759131,613909.272897461,296352. 
 07/27  21:00:00,25.6196081335946,0.0,0.0,434896.56,246960. 
 07/27  22:00:00,25.0353928800638,0.0,0.0,434896.56,246960. 
 07/27  23:00:00,24.2884337991598,0.0,0.0,144965.52,197568. 
 07/27  24:00:00,23.5451673009706,0.0,0.0,72482.76,197568. 
 07/28  01:00:00,22.8281244576267,0.0,0.0,72482.76,148176. 
 07/28  02:00:00,22.1886773900145,0.0,0.0,72482.76,148176. 
 07/28  03:00:00,21.5587518868705,0.0,0.0,72482.76,148176. 
 07/28  04:00:00,20.9557407557934,0.0,0.0,72482.76,148176. 
 07/28  05:00:00,20.4724790514267,0.0,0.0,72482.76,148176. 
 07/28  06:00:00,20.0788938591447,0.0,0.0,68323.1534387125,148176. 
 07/28  07:00:00,21.9794379051545,1476269.87661615,0.0,82374.4831763364,197568. 
 07/28  08:00:00,21.9999999990042,855652.293809289,0.0,14496.552,197568. 
 07/28  09:00:00,21.9999999999637,417877.235195299,0.0,72482.76,246960. 
 07/28  10:00:00,21.9999999999999,33886.2278271194,0.0,72482.76,246960. 
 07/28  11:00:00,23.0540805641015,0.0,0.0,72482.76,246960. 
 07/28  12:00:00,24.5336469421002,0.0,0.0,72482.76,246960. 
 07/28  13:00:00,25.985994219475,0.0,794040.186594502,72482.76,246960. 
 07/28  14:00:00,25.9999990304039,0.0,3127288.94420809,72482.76,246960. 
 07/28  15:00:00,25.9999997844915,0.0,4303511.05393701,21744.828,172872. 
 07/28  16:00:00,25.9999999630168,0.0,3134515.55778855,21744.828,172872. 
 07/28  17:00:00,25.9999999945916,0.0,2367894.80443189,21744.828,172872. 
 07/28  18:00:00,25.9999999993945,0.0,1634999.98914273,7248.276,148176. 
 07/28  19:00:00,27.0945627627955,0.0,0.0,8319.81105839972,148176. 
 07/28  20:00:00,26.3785564498073,0.0,0.0,58730.5177200338,148176. 
 07/28  21:00:00,25.7146380708564,0.0,0.0,72482.76,148176. 
 07/28  22:00:00,24.9057407871262,0.0,0.0,72482.76,148176. 
 07/28  23:00:00,24.234314363503,0.0,0.0,72482.76,148176. 
 07/28  24:00:00,23.5543723030099,0.0,0.0,72482.76,148176. 
 07/29  01:00:00,22.8761191101872,0.0,0.0,72482.76,148176. 
 07/29  02:00:00,22.2577780344778,0.0,0.0,72482.76,148176. 
 07/29  03:00:00,21.6495859732899,0.0,0.0,72482.76,148176. 
 07/29  04:00:00,21.0536090758343,0.0,0.0,72482.76,148176. 
 07/29  05:00:00,20.622549891101,0.0,0.0,72482.76,148176. 
 07/29  06:00:00,20.2827771985437,0.0,0.0,67848.2865365265,148176. 
 07/29  07:00:00,20.2430384109877,0.0,0.0,29657.9653041373,148176. 
 07/29  08:00:00,20.6581587999932,0.0,0.0,7248.276,148176. 
 07/29  09:00:00,21.4603772470916,0.0,0.0,7248.276,148176. 
 07/29  10:00:00,22.4610644296358,0.0,0.0,7248.276,148176. 
 07/29  11:00:00,23.6166519306601,0.0,0.0,7248.276,148176. 
 07/29  12:00:00,24.5757825427293,0.0,0.0,7248.276,148176. 
 07/29  13:00:00,24.7046859701953,0.0,0.0,7248.276,148176. 
 07/29  14:00:00,25.9358707578547,0.0,0.0,7248.276,148176. 
 07/29  15:00:00,27.3160346137586,0.0,0.0,7248.276,148176. 
 07/29  16:00:00,28.2724920949882,0.0,0.0,7248.276,148176. 
 07/29  17:00:00,28.8802281330609,0.0,0.0,7248.276,148176. 
 07/29  18:00:00,28.9670606369935,0.0,0.0,7248.276,148176. 
 07/29  19:00:00,28.7364622111988,0.0,0.0,8912.15372811276,148176. 
 07/29  20:00:00,28.1456753148977,0.0,0.0,59255.4331685294,148176. 
 07/29  21:00:00,27.4414026489166,0.0,0.0,72482.76,148176. 
 07/29  22:00:00,26.6983876326636,0.0,0.0,72482.76,148176. 
 07/29  23:00:00,26.0507758100697,0.0,0.0,72482.76,148176. 
 07/29  24:00:00,25.3886637543771,0.0,0.0,72482.76,148176. 
 07/30  01:00:00,24.7823244531832,0.0,0.0,72482.76,197568. 
 07/30  02:00:00,24.2525407872204,0.0,0.0,72482.76,197568. 
 07/30  03:00:00,23.7621896625813,0.0,0.0,72482.76,197568. 
 07/30  04:00:00,23.1765015339918,0.0,0.0,72482.76,197568. 
 07/30  05:00:00,22.8075947002117,0.0,0.0,72482.76,197568. 
 07/30  06:00:00,22.4782078169614,0.0,0.0,142692.78758654,197568. 
 07/30  07:00:00,22.0829508636933,0.0,0.0,120920.753812522,197568. 
 07/30  08:00:00,22.408311741965,0.0,0.0,162173.038661647,197568. 
 07/30  09:00:00,23.397021817604,0.0,0.0,130468.968,444528. 
 07/30  10:00:00,24.6014158435502,0.0,0.0,130468.968,444528. 
 07/30  11:00:00,25.9587079615636,0.0,170781.896892794,130468.968,444528. 
 07/30  12:00:00,25.9999999996663,0.0,1828999.87103076,130468.968,444528. 
 07/30  13:00:00,25.999999999922,0.0,4302926.92031839,130468.968,395136. 
 07/30  14:00:00,25.9999999999811,0.0,5462529.65167386,130468.968,444528. 
 07/30  15:00:00,25.9999999999952,0.0,5052709.14184946,130468.968,444528. 
 07/30  16:00:00,25.9999999999992,0.0,4252588.23458765,130468.968,444528. 
 07/30  17:00:00,25.9999999999999,0.0,2947986.56732099,130468.968,444528. 
 07/30  18:00:00,25.9999999999999,0.0,1739270.14889763,151970.766907024,395136. 
 07/30  19:00:00,26.,0.0,958357.423521375,527725.55909409,296352. 
 07/30  20:00:00,26.,0.0,427169.492149601,724827.6,296352. 
 07/30  21:00:00,25.9282611893775,0.0,0.0,434896.56,246960. 
 07/30  22:00:00,25.2565592540008,0.0,0.0,434896.56,246960. 
 07/30  23:00:00,24.7186243676775,0.0,0.0,144965.52,197568. 
 07/30  24:00:00,24.1442110660103,0.0,0.0,72482.76,197568. 
 07/31  01:00:00,23.5308263956417,0.0,0.0,72482.76,197568. 
 07/31  02:00:00,23.0778010225117,0.0,0.0,72482.76,197568. 
 07/31  03:00:00,22.5869801711956,0.0,0.0,72482.76,197568. 
 07/31  04:00:00,22.1273943627796,0.0,0.0,72482.76,197568. 
 07/31  05:00:00,21.696454142359,0.0,0.0,72482.76,197568. 
 07/31  06:00:00,21.995587513503,421874.584758966,0.0,142695.541712371,197568. 
 07/31  07:00:00,21.9999855109355,522364.12252126,0.0,120912.592112976,197568. 
 07/31  08:00:00,21.9999991745009,437510.11470968,0.0,227082.895441055,197568. 
 07/31  09:00:00,21.9999999813267,257880.082369139,0.0,164245.347409211,444528. 
 07/31  10:00:00,22.2309306663391,0.0,0.0,130468.968,444528. 
 07/31  11:00:00,23.5041725096104,0.0,0.0,130468.968,444528. 
 07/31  12:00:00,25.5809847285635,0.0,0.0,130468.968,444528. 
 07/31  13:00:00,25.960261961612,0.0,2763196.85049458,130468.968,395136. 
 07/31  14:00:00,25.9908398925281,0.0,5073012.93037582,130468.968,444528. 
 07/31  15:00:00,25.9980515589356,0.0,4721361.90053433,130468.968,444528. 
 07/31  16:00:00,25.9996599097187,0.0,3576055.44530735,130468.968,444528. 
 07/31  17:00:00,25.9999546223565,0.0,2437907.56135971,130468.968,444528. 
 07/31  18:00:00,25.9999955092723,0.0,1567589.53339529,158323.169299506,395136. 
 07/31  19:00:00,25.999999694843,0.0,917956.667595688,527336.176199313,296352. 
 07/31  20:00:00,25.9999999906076,0.0,372746.285862609,724827.6,296352. 
 07/31  21:00:00,25.8483329876051,0.0,0.0,434896.56,246960. 
 07/31  22:00:00,25.2907515786837,0.0,0.0,434896.56,246960. 
 07/31  23:00:00,24.6065309089488,0.0,0.0,144965.52,197568. 
 07/31  24:00:00,23.9425971568144,0.0,0.0,72482.76,197568. 
 08/01  01:00:00,23.365896988293,0.0,0.0,72482.76,197568. 
 08/01  02:00:00,22.7776387878657,0.0,0.0,72482.76,197568. 
 08/01  03:00:00,22.2364502304087,0.0,0.0,72482.76,197568. 
 08/01  04:00:00,21.7181146806756,0.0,0.0,72482.76,197568. 
 08/01  05:00:00,21.2394666091257,0.0,0.0,72482.76,197568. 
 08/01  06:00:00,21.9888210383894,779109.869263431,0.0,135720.539837352,197568. 
 08/01  07:00:00,21.9999976061954,498824.055365136,0.0,53274.9334967152,197568. 
 08/01  08:00:00,21.9999998970904,288665.859527579,0.0,43489.656,197568. 
 08/01  09:00:00,22.906538221041,0.0,0.0,130468.968,444528. 
 08/01  10:00:00,24.4352169108118,0.0,0.0,130468.968,444528. 
 08/01  11:00:00,25.9965620544822,0.0,541027.698027855,130468.968,444528. 
 08/01  12:00:00,25.9999999974649,0.0,3744782.63472032,130468.968,444528. 
 08/01  13:00:00,25.9999999991793,0.0,7924137.1524355,130468.968,395136. 
 08/01  14:00:00,25.9999999997097,0.0,10491319.3311133,130468.968,444528. 
 08/01  15:00:00,25.9999999999027,0.0,10002972.4098143,130468.968,444528. 
 08/01  16:00:00,25.9999999999735,0.0,7337373.05361144,130468.968,444528. 
 08/01  17:00:00,25.9999999999944,0.0,4800435.73879795,130468.968,444528. 
 08/01  18:00:00,25.999999999999,0.0,3296695.04070959,101475.864,395136. 
 08/01  19:00:00,26.,0.0,2187990.9369584,90859.4568996754,296352. 
 08/01  20:00:00,26.,0.0,1581455.43999027,724827.6,296352. 
 08/01  21:00:00,25.9999999999999,0.0,752423.551611984,434896.56,246960. 
 08/01  22:00:00,26.,0.0,310545.092368356,434896.56,246960. 
 08/01  23:00:00,25.6807864190333,0.0,0.0,144965.52,197568. 
 08/01  24:00:00,25.0949489440483,0.0,0.0,72482.76,197568. 
 08/02  01:00:00,24.537174724286,0.0,0.0,72482.76,197568. 
 08/02  02:00:00,24.0211091479731,0.0,0.0,72482.76,197568. 
 08/02  03:00:00,23.4823754320182,0.0,0.0,72482.76,197568. 
 08/02  04:00:00,22.959500616497,0.0,0.0,72482.76,197568. 
 08/02  05:00:00,22.5723273036258,0.0,0.0,72482.76,197568. 
 08/02  06:00:00,22.2845115143145,0.0,0.0,136728.483254962,197568. 
 08/02  07:00:00,22.2236097798968,0.0,0.0,59547.6860496277,197568. 
 08/02  08:00:00,22.793646314547,0.0,0.0,43489.656,197568. 
 08/02  09:00:00,24.1835853377485,0.0,0.0,130468.968,444528. 
 08/02  10:00:00,25.8214503874011,0.0,76773.1361605809,130468.968,444528. 
 08/02  11:00:00,25.9999999999997,0.0,2210730.38495978,130468.968,444528. 
 08/02  12:00:00,25.9999999999999,0.0,5898344.29729617,130468.968,444528. 
 08/02  13:00:00,26.,0.0,9429357.69711209,130468.968,395136. 
 08/02  14:00:00,26.0000000000004,0.0,12177487.1805093,130468.968,444528. 
 08/02  15:00:00,26.0000000000001,0.0,11529500.4104961,130468.968,444528. 
 08/02  16:00:00,26.,0.0,8834554.75763765,130468.968,444528. 
 08/02  17:00:00,26.,0.0,6279667.13577862,130468.968,444528. 
 08/02  18:00:00,25.9999999999998,0.0,4533257.34746999,101475.864,395136. 
 08/02  19:00:00,26.0000000000001,0.0,3162367.38538472,88978.4199178438,296352. 
 08/02  20:00:00,26.0000000000003,0.0,2324846.4062526,724827.6,296352. 
 08/02  21:00:00,26.,0.0,1165347.95958273,434896.56,246960. 
 08/02  22:00:00,26.,0.0,548829.995357367,434896.56,246960. 
 08/02  23:00:00,25.972063521795,0.0,0.0,144965.52,197568. 
 08/02  24:00:00,25.4003027607648,0.0,0.0,72482.76,197568. 
 08/03  01:00:00,24.9038396936925,0.0,0.0,72482.76,197568. 
 08/03  02:00:00,24.4767896258296,0.0,0.0,72482.76,197568. 
 08/03  03:00:00,24.0742478855757,0.0,0.0,72482.76,197568. 
 08/03  04:00:00,23.671694734675,0.0,0.0,72482.76,197568. 
 08/03  05:00:00,23.3572900891424,0.0,0.0,72482.76,197568. 
 08/03  06:00:00,23.1682026826895,0.0,0.0,137719.953111947,197568. 
 08/03  07:00:00,23.1779728276531,0.0,0.0,60099.1132956123,197568. 
 08/03  08:00:00,24.4092173571839,0.0,0.0,43489.656,197568. 
 08/03  09:00:00,25.9836190129925,0.0,1276476.0662854,130468.968,444528. 
 08/03  10:00:00,25.9999998500531,0.0,1109999.56092294,130468.968,444528. 
 08/03  11:00:00,25.9999999701923,0.0,3327439.9205871,130468.968,444528. 
 08/03  12:00:00,25.999999992559,0.0,5200451.00211116,130468.968,444528. 
 08/03  13:00:00,25.9999999981436,0.0,5312512.65584165,130468.968,395136. 
 08/03  14:00:00,25.9999999994199,0.0,7620524.0225962,130468.968,444528. 
 08/03  15:00:00,25.9999999998121,0.0,8773239.4175908,130468.968,444528. 
 08/03  16:00:00,25.9999999999438,0.0,7797931.63333662,130468.968,444528. 
 08/03  17:00:00,25.9999999999859,0.0,5864421.66001328,130468.968,444528. 
 08/03  18:00:00,25.999999999997,0.0,4322633.71833479,101475.864,395136. 
 08/03  19:00:00,25.9999999999995,0.0,3012851.43680046,88556.8539669215,296352. 
 08/03  20:00:00,25.9999999999999,0.0,2271873.11038757,724827.6,296352. 
 08/03  21:00:00,26.,0.0,1235038.80821545,434896.56,246960. 
 08/03  22:00:00,26.,0.0,741777.755598204,434896.56,246960. 
 08/03  23:00:00,26.1850042888746,0.0,0.0,144965.52,197568. 
 08/03  24:00:00,25.7157535109294,0.0,0.0,72482.76,197568. 
 08/04  01:00:00,25.3293411233426,0.0,0.0,72482.76,148176. 
 08/04  02:00:00,24.9452210034699,0.0,0.0,72482.76,148176. 
 08/04  03:00:00,24.5422558919712,0.0,0.0,72482.76,148176. 
 08/04  04:00:00,24.1442482913518,0.0,0.0,72482.76,148176. 
 08/04  05:00:00,23.8434059486646,0.0,0.0,72482.76,148176. 
 08/04  06:00:00,23.5779917826008,0.0,0.0,69841.7921424683,148176. 
 08/04  07:00:00,23.6060617156867,0.0,0.0,105455.291346219,197568. 
 08/04  08:00:00,24.2094235825444,0.0,0.0,14496.552,197568. 
 08/04  09:00:00,25.5458225172646,0.0,0.0,72482.76,246960. 
 08/04  10:00:00,25.9707989000382,0.0,820925.126369454,72482.76,246960. 
 08/04  11:00:00,25.9941494230659,0.0,3131929.69607231,72482.76,246960. 
 08/04  12:00:00,25.9984947981388,0.0,5112021.87975581,72482.76,246960. 
 08/04  13:00:00,25.9996181083009,0.0,5485478.04998497,72482.76,246960. 
 08/04  14:00:00,25.9998913474606,0.0,6329533.23382025,72482.76,246960. 
 08/04  15:00:00,25.999969466635,0.0,6256186.75886822,21744.828,172872. 
 08/04  16:00:00,25.9999922012135,0.0,5481905.97623322,21744.828,172872. 
 08/04  17:00:00,25.9999983412101,0.0,4123502.06278055,21744.828,172872. 
 08/04  18:00:00,25.9999997103269,0.0,2959566.2269882,7248.276,148176. 
 08/04  19:00:00,28.0797123803025,0.0,0.0,12974.4027702883,148176. 
 08/04  20:00:00,27.943102524941,0.0,0.0,72482.76,148176. 
 08/04  21:00:00,27.5270105966593,0.0,0.0,72482.76,148176. 
 08/04  22:00:00,27.0056900502736,0.0,0.0,72482.76,148176. 
 08/04  23:00:00,26.6176849871998,0.0,0.0,72482.76,148176. 
 08/04  24:00:00,26.162703433764,0.0,0.0,72482.76,148176. 
 08/05  01:00:00,25.7141885732907,0.0,0.0,72482.76,148176. 
 08/05  02:00:00,25.3209296899688,0.0,0.0,72482.76,148176. 
 08/05  03:00:00,24.9465458531667,0.0,0.0,72482.76,148176. 
 08/05  04:00:00,24.5696084142987,0.0,0.0,72482.76,148176. 
 08/05  05:00:00,24.2360351863233,0.0,0.0,72482.76,148176. 
 08/05  06:00:00,23.9285060255957,0.0,0.0,69359.7912414184,148176. 
 08/05  07:00:00,23.8795749602899,0.0,0.0,31100.0125673614,148176. 
 08/05  08:00:00,24.4564140407308,0.0,0.0,7248.276,148176. 
 08/05  09:00:00,25.3660950889112,0.0,0.0,7248.276,148176. 
 08/05  10:00:00,26.5480580836709,0.0,0.0,7248.276,148176. 
 08/05  11:00:00,27.9644964956149,0.0,0.0,7248.276,148176. 
 08/05  12:00:00,29.7187201459327,0.0,0.0,7248.276,148176. 
 08/05  13:00:00,31.76646615184,0.0,53289.4873377578,7248.276,148176. 
 08/05  14:00:00,31.9999999999999,0.0,953831.117987467,7248.276,148176. 
 08/05  15:00:00,31.9999999999998,0.0,1866319.37674849,7248.276,148176. 
 08/05  16:00:00,32.,0.0,1871916.78284457,7248.276,148176. 
 08/05  17:00:00,31.9999999999999,0.0,1647749.4722287,7248.276,148176. 
 08/05  18:00:00,32.,0.0,1316808.92869606,7248.276,148176. 
 08/05  19:00:00,32.0000000000001,0.0,846050.758029954,19096.522626643,148176. 
 08/05  20:00:00,32.,0.0,192817.692752181,72482.76,148176. 
 08/05  21:00:00,31.6133899453881,0.0,0.0,72482.76,148176. 
 08/05  22:00:00,31.02922976071,0.0,0.0,72482.76,148176. 
 08/05  23:00:00,30.4684602065822,0.0,0.0,72482.76,148176. 
 08/05  24:00:00,29.873670965875,0.0,0.0,72482.76,148176. 
 08/06  01:00:00,29.3231530896912,0.0,0.0,72482.76,197568. 
 08/06  02:00:00,28.7746610155776,0.0,0.0,72482.76,197568. 
 08/06  03:00:00,28.2162612835531,0.0,0.0,72482.76,197568. 
 08/06  04:00:00,27.6722096356474,0.0,0.0,72482.76,197568. 
 08/06  05:00:00,27.2094259403335,0.0,0.0,72482.76,197568. 
 08/06  06:00:00,26.865003983251,0.0,0.0,138729.829747352,197568. 
 08/06  07:00:00,26.0098962198987,0.0,432132.80273228,64357.1239170762,197568. 
 08/06  08:00:00,26.0000013989406,0.0,716629.420356386,43489.656,197568. 
 08/06  09:00:00,26.000000150115,0.0,1477696.56484715,130468.968,444528. 
 08/06  10:00:00,26.0000000263211,0.0,2835777.35227999,130468.968,444528. 
 08/06  11:00:00,26.0000000059671,0.0,4409640.23267036,130468.968,444528. 
 08/06  12:00:00,26.0000000017742,0.0,6980935.52358714,130468.968,444528. 
 08/06  13:00:00,26.000000000633,0.0,9695014.3716926,130468.968,395136. 
 08/06  14:00:00,26.0000000002388,0.0,11821331.5683448,130468.968,444528. 
 08/06  15:00:00,26.0000000000847,0.0,10915396.2492828,130468.968,444528. 
 08/06  16:00:00,26.0000000000251,0.0,8196589.76980393,130468.968,444528. 
 08/06  17:00:00,26.0000000000062,0.0,5544064.65720257,130468.968,444528. 
 08/06  18:00:00,26.0000000000012,0.0,3792840.57422007,101475.864,395136. 
 08/06  19:00:00,26.0000000000003,0.0,2495624.18497184,156261.568996377,296352. 
 08/06  20:00:00,26.,0.0,1739675.56573371,724827.6,296352. 
 08/06  21:00:00,26.,0.0,865016.159772984,434896.56,246960. 
 08/06  22:00:00,26.,0.0,398944.002119981,434896.56,246960. 
 08/06  23:00:00,25.800446601777,0.0,0.0,144965.52,197568. 
 08/06  24:00:00,25.2276838917347,0.0,0.0,72482.76,197568. 
 08/07  01:00:00,24.7223585221562,0.0,0.0,72482.76,197568. 
 08/07  02:00:00,24.1682076328533,0.0,0.0,72482.76,197568. 
 08/07  03:00:00,23.5828237415343,0.0,0.0,72482.76,197568. 
 08/07  04:00:00,22.9996353686056,0.0,0.0,72482.76,197568. 
 08/07  05:00:00,22.5293232230494,0.0,0.0,72482.76,197568. 
 08/07  06:00:00,22.1580220346982,0.0,0.0,138731.86587755,197568. 
 08/07  07:00:00,22.0003745608799,31294.3803394453,0.0,66488.8129029907,197568. 
 08/07  08:00:00,22.4089531435597,0.0,0.0,43489.656,197568. 
 08/07  09:00:00,23.5486655593656,0.0,0.0,130468.968,444528. 
 08/07  10:00:00,25.272011042708,0.0,0.0,130468.968,444528. 
 08/07  11:00:00,25.9567901421027,0.0,1263796.76107527,130468.968,444528. 
 08/07  12:00:00,25.9979865642728,0.0,5038356.41388465,130468.968,444528. 
 08/07  13:00:00,25.9993012359368,0.0,8976614.56586894,130468.968,395136. 
 08/07  14:00:00,25.9997410146556,0.0,11474250.6521771,130468.968,444528. 
 08/07  15:00:00,25.999910495698,0.0,10623744.4433425,130468.968,444528. 
 08/07  16:00:00,25.9999742754387,0.0,7829146.23971283,130468.968,444528. 
 08/07  17:00:00,25.9999940385686,0.0,5401752.62969153,130468.968,444528. 
 08/07  18:00:00,25.9999988532712,0.0,3798472.05051459,101475.864,395136. 
 08/07  19:00:00,25.9999998237844,0.0,2584979.35861643,155443.43534854,296352. 
 08/07  20:00:00,25.9999999783224,0.0,1816097.47551516,724827.6,296352. 
 08/07  21:00:00,25.9999999983808,0.0,899513.441560782,434896.56,246960. 
 08/07  22:00:00,25.9999999999375,0.0,412508.814405554,434896.56,246960. 
 08/07  23:00:00,25.803012608578,0.0,0.0,144965.52,197568. 
 08/07  24:00:00,25.2226884762535,0.0,0.0,72482.76,197568. 
 08/08  01:00:00,24.6829423737299,0.0,0.0,72482.76,197568. 
 08/08  02:00:00,24.2125165593317,0.0,0.0,72482.76,197568. 
 08/08  03:00:00,23.7434745002384,0.0,0.0,72482.76,197568. 
 08/08  04:00:00,23.27733153334,0.0,0.0,72482.76,197568. 
 08/08  05:00:00,22.8768189114701,0.0,0.0,72482.76,197568. 
 08/08  06:00:00,22.570043943947,0.0,0.0,139724.079170485,197568. 
 08/08  07:00:00,22.4115718621276,0.0,0.0,66352.6868242119,197568. 
 08/08  08:00:00,22.9542509462477,0.0,0.0,43489.656,197568. 
 08/08  09:00:00,24.2795266271018,0.0,0.0,130468.968,444528. 
 08/08  10:00:00,25.8314798265249,0.0,86448.0611528279,130468.968,444528. 
 08/08  11:00:00,25.9999999999835,0.0,2022669.40058256,130468.968,444528. 
 08/08  12:00:00,25.9999999999957,0.0,4890277.32187065,130468.968,444528. 
 08/08  13:00:00,25.999999999999,0.0,7154776.83366235,130468.968,395136. 
 08/08  14:00:00,25.9999999999997,0.0,8167111.43823553,130468.968,444528. 
 08/08  15:00:00,25.9999999999996,0.0,7155502.30892062,130468.968,444528. 
 08/08  16:00:00,26.0000000000002,0.0,5629826.30799181,130468.968,444528. 
 08/08  17:00:00,26.,0.0,4264713.44623991,130468.968,444528. 
 08/08  18:00:00,25.9999999999998,0.0,2964589.25839824,101475.864,395136. 
 08/08  19:00:00,25.9999999999999,0.0,2060344.98962223,466205.574189463,296352. 
 08/08  20:00:00,26.,0.0,1503816.07988069,724827.6,296352. 
 08/08  21:00:00,25.9999999999999,0.0,783879.115820731,434896.56,246960. 
 08/08  22:00:00,26.,0.0,437659.412629826,434896.56,246960. 
 08/08  23:00:00,26.0393143750129,0.0,0.0,144965.52,197568. 
 08/08  24:00:00,25.6628794414844,0.0,0.0,72482.76,197568. 
 08/09  01:00:00,25.3574118124118,0.0,0.0,72482.76,197568. 
 08/09  02:00:00,25.0452989746206,0.0,0.0,72482.76,197568. 
 08/09  03:00:00,24.7226970508076,0.0,0.0,72482.76,197568. 
 08/09  04:00:00,24.3698416988181,0.0,0.0,72482.76,197568. 
 08/09  05:00:00,23.9961232148145,0.0,0.0,72482.76,197568. 
 08/09  06:00:00,23.6865460277979,0.0,0.0,140712.086079567,197568. 
 08/09  07:00:00,23.4770601224159,0.0,0.0,68029.0664621676,197568. 
 08/09  08:00:00,23.9520432260631,0.0,0.0,43489.656,197568. 
 08/09  09:00:00,25.0683129556702,0.0,0.0,130468.968,444528. 
 08/09  10:00:00,25.9896344319995,0.0,498647.93157942,130468.968,444528. 
 08/09  11:00:00,25.9999931734863,0.0,2443422.5752749,130468.968,444528. 
 08/09  12:00:00,25.9999981879283,0.0,5626614.69443604,130468.968,444528. 
 08/09  13:00:00,25.9999993667008,0.0,9214914.28962222,130468.968,395136. 
 08/09  14:00:00,25.9999997668785,0.0,11433631.7403789,130468.968,444528. 
 08/09  15:00:00,25.9999999206269,0.0,10378176.5190627,130468.968,444528. 
 08/09  16:00:00,25.9999999773776,0.0,7701570.30889085,130468.968,444528. 
 08/09  17:00:00,25.999999994968,0.0,5103672.18592188,130468.968,444528. 
 08/09  18:00:00,25.9999999991526,0.0,3214005.54137022,101475.864,395136. 
 08/09  19:00:00,25.9999999998963,0.0,1942505.83342185,409898.908018326,296352. 
 08/09  20:00:00,25.9999999999915,0.0,1124727.51001344,724827.6,296352. 
 08/09  21:00:00,25.9999999999997,0.0,368240.606144492,434896.56,246960. 
 08/09  22:00:00,25.8499126853395,0.0,0.0,434896.56,246960. 
 08/09  23:00:00,25.2371199691845,0.0,0.0,144965.52,197568. 
 08/09  24:00:00,24.7084817645441,0.0,0.0,72482.76,197568. 
 08/10  01:00:00,24.2378949366908,0.0,0.0,72482.76,197568. 
 08/10  02:00:00,23.8555536302913,0.0,0.0,72482.76,197568. 
 08/10  03:00:00,23.5265030543977,0.0,0.0,72482.76,197568. 
 08/10  04:00:00,23.230780805642,0.0,0.0,72482.76,197568. 
 08/10  05:00:00,22.9425857031445,0.0,0.0,72482.76,197568. 
 08/10  06:00:00,22.7426490981471,0.0,0.0,142741.462911275,197568. 
 08/10  07:00:00,22.6434827800996,0.0,0.0,110615.452047334,197568. 
 08/10  08:00:00,22.9239731913166,0.0,0.0,79969.2083448524,197568. 
 08/10  09:00:00,23.785984777413,0.0,0.0,130468.968,444528. 
 08/10  10:00:00,24.6820409278086,0.0,0.0,130468.968,444528. 
 08/10  11:00:00,25.4940414367908,0.0,0.0,130468.968,444528. 
 08/10  12:00:00,25.9974636385358,0.0,129014.805422562,130468.968,444528. 
 08/10  13:00:00,25.9999971565881,0.0,615326.36462903,130468.968,395136. 
 08/10  14:00:00,25.9999998334755,0.0,786755.379470303,130468.968,444528. 
 08/10  15:00:00,25.9999999886864,0.0,963533.595828861,130468.968,444528. 
 08/10  16:00:00,25.9999999994601,0.0,679069.02653289,130468.968,444528. 
 08/10  17:00:00,25.9999999999727,0.0,674072.807742546,130468.968,444528. 
 08/10  18:00:00,25.999999999999,0.0,509881.657923569,101475.864,395136. 
 08/10  19:00:00,26.,0.0,389643.195153617,421714.511391981,296352. 
 08/10  20:00:00,26.,0.0,71011.2018422413,724827.6,296352. 
 08/10  21:00:00,25.626870342967,0.0,0.0,434896.56,246960. 
 08/10  22:00:00,25.1494212492267,0.0,0.0,434896.56,246960. 
 08/10  23:00:00,24.5136211653437,0.0,0.0,144965.52,197568. 
 08/10  24:00:00,23.9084094090629,0.0,0.0,72482.76,197568. 
 08/11  01:00:00,23.3264847903393,0.0,0.0,72482.76,148176. 
 08/11  02:00:00,22.7302054456623,0.0,0.0,72482.76,148176. 
 08/11  03:00:00,22.1506450428669,0.0,0.0,72482.76,148176. 
 08/11  04:00:00,21.5596027381896,0.0,0.0,72482.76,148176. 
 08/11  05:00:00,21.069776472082,0.0,0.0,72482.76,148176. 
 08/11  06:00:00,20.5939351837008,0.0,0.0,70366.9630971945,148176. 
 08/11  07:00:00,21.9851042785348,1150858.53048281,0.0,69985.2618782304,197568. 
 08/11  08:00:00,21.9999999928304,543561.366202277,0.0,14496.552,197568. 
 08/11  09:00:00,21.9999999998277,172790.868506205,0.0,72482.76,246960. 
 08/11  10:00:00,23.6795605589781,0.0,0.0,72482.76,246960. 
 08/11  11:00:00,25.83658312079,0.0,111474.232472211,72482.76,246960. 
 08/11  12:00:00,26.0000000000001,0.0,3097039.25797222,72482.76,246960. 
 08/11  13:00:00,26.0000000000004,0.0,8148965.35968244,72482.76,246960. 
 08/11  14:00:00,26.0000000000009,0.0,10841205.1256878,72482.76,246960. 
 08/11  15:00:00,26.0000000000003,0.0,9912933.65716749,21744.828,172872. 
 08/11  16:00:00,26.0000000000001,0.0,7126415.8073106,21744.828,172872. 
 08/11  17:00:00,25.9999999999998,0.0,4458650.07733439,21744.828,172872. 
 08/11  18:00:00,26.0000000000001,0.0,2872747.73027494,7248.276,148176. 
 08/11  19:00:00,27.8480339608148,0.0,0.0,18426.9161158936,148176. 
 08/11  20:00:00,27.3522410423123,0.0,0.0,72482.76,148176. 
 08/11  21:00:00,26.8423380587044,0.0,0.0,72482.76,148176. 
 08/11  22:00:00,26.1528064953555,0.0,0.0,72482.76,148176. 
 08/11  23:00:00,25.5352508568928,0.0,0.0,72482.76,148176. 
 08/11  24:00:00,24.8731633578534,0.0,0.0,72482.76,148176. 
 08/12  01:00:00,24.1844754486027,0.0,0.0,72482.76,148176. 
 08/12  02:00:00,23.5440283257953,0.0,0.0,72482.76,148176. 
 08/12  03:00:00,22.885554993515,0.0,0.0,72482.76,148176. 
 08/12  04:00:00,22.2414987426867,0.0,0.0,72482.76,148176. 
 08/12  05:00:00,21.7050649977919,0.0,0.0,72482.76,148176. 
 08/12  06:00:00,21.2214986005934,0.0,0.0,70372.6609255844,148176. 
 08/12  07:00:00,20.9971432944804,0.0,0.0,36040.7820514601,148176. 
 08/12  08:00:00,21.3919873567418,0.0,0.0,7248.276,148176. 
 08/12  09:00:00,22.1163383951624,0.0,0.0,7248.276,148176. 
 08/12  10:00:00,23.7088993037946,0.0,0.0,7248.276,148176. 
 08/12  11:00:00,26.2324992180861,0.0,0.0,7248.276,148176. 
 08/12  12:00:00,30.4316752904447,0.0,0.0,7248.276,148176. 
 08/12  13:00:00,31.8998041129634,0.0,3487050.63690009,7248.276,148176. 
 08/12  14:00:00,31.9986150618333,0.0,7726254.47916917,7248.276,148176. 
 08/12  15:00:00,31.9996514780648,0.0,8289708.55386579,7248.276,148176. 
 08/12  16:00:00,31.9999297766546,0.0,6115428.5939952,7248.276,148176. 
 08/12  17:00:00,31.9999897994044,0.0,3776865.00100165,7248.276,148176. 
 08/12  18:00:00,31.9999988871946,0.0,2434404.75766497,7248.276,148176. 
 08/12  19:00:00,31.9999999159688,0.0,1479428.71084095,21633.5910631708,148176. 
 08/12  20:00:00,31.9999999974511,0.0,511326.049289925,72482.76,148176. 
 08/12  21:00:00,31.7749271914726,0.0,0.0,72482.76,148176. 
 08/12  22:00:00,30.9831824500039,0.0,0.0,72482.76,148176. 
 08/12  23:00:00,30.482289514011,0.0,0.0,72482.76,148176. 
 08/12  24:00:00,29.9748095231128,0.0,0.0,72482.76,148176. 
 08/13  01:00:00,29.5437968763503,0.0,0.0,72482.76,197568. 
 08/13  02:00:00,28.962805681951,0.0,0.0,72482.76,197568. 
 08/13  03:00:00,28.3707191098893,0.0,0.0,72482.76,197568. 
 08/13  04:00:00,27.7753547703759,0.0,0.0,72482.76,197568. 
 08/13  05:00:00,27.1831586217261,0.0,0.0,72482.76,197568. 
 08/13  06:00:00,26.6502588663954,0.0,0.0,142762.309487223,197568. 
 08/13  07:00:00,26.0016438706976,0.0,62851.5087651671,117972.9306603,197568. 
 08/13  08:00:00,26.0000000006542,0.0,195016.090815636,133649.971944999,197568. 
 08/13  09:00:00,26.0000000000403,0.0,734801.990816085,130468.968,444528. 
 08/13  10:00:00,26.000000000005,0.0,1685012.083681,130468.968,444528. 
 08/13  11:00:00,26.0000000000009,0.0,2413058.73230189,130468.968,444528. 
 08/13  12:00:00,26.0000000000003,0.0,3161875.23855131,130468.968,444528. 
 08/13  13:00:00,26.0000000000003,0.0,3535540.73037897,130468.968,395136. 
 08/13  14:00:00,26.0000000000001,0.0,6489180.85912565,130468.968,444528. 
 08/13  15:00:00,26.,0.0,8413402.79350761,130468.968,444528. 
 08/13  16:00:00,26.,0.0,7404515.28876523,130468.968,444528. 
 08/13  17:00:00,26.,0.0,5345782.18126239,130468.968,444528. 
 08/13  18:00:00,26.,0.0,3792497.23182103,101475.864,395136. 
 08/13  19:00:00,25.9999999999999,0.0,2581724.4023428,222223.979400779,296352. 
 08/13  20:00:00,26.,0.0,1830033.04458657,724827.6,296352. 
 08/13  21:00:00,26.,0.0,884979.09524975,434896.56,246960. 
 08/13  22:00:00,26.,0.0,387979.171005109,434896.56,246960. 
 08/13  23:00:00,25.8357523621986,0.0,0.0,144965.52,197568. 
 08/13  24:00:00,25.2962727099766,0.0,0.0,72482.76,197568. 
 08/14  01:00:00,24.8525449955306,0.0,0.0,72482.76,197568. 
 08/14  02:00:00,24.4156892113399,0.0,0.0,72482.76,197568. 
 08/14  03:00:00,23.9683472108872,0.0,0.0,72482.76,197568. 
 08/14  04:00:00,23.5331601306078,0.0,0.0,72482.76,197568. 
 08/14  05:00:00,23.1565934566639,0.0,0.0,72482.76,197568. 
 08/14  06:00:00,22.8576030555379,0.0,0.0,141761.104441008,197568. 
 08/14  07:00:00,22.7169164671191,0.0,0.0,75150.0687721719,197568. 
 08/14  08:00:00,23.2891945174715,0.0,0.0,43489.656,197568. 
 08/14  09:00:00,24.6671371145571,0.0,0.0,130468.968,444528. 
 08/14  10:00:00,25.9959338870622,0.0,402342.304174108,130468.968,444528. 
 08/14  11:00:00,25.9999999371851,0.0,2468749.35113479,130468.968,444528. 
 08/14  12:00:00,25.9999999820676,0.0,6134773.05422788,130468.968,444528. 
 08/14  13:00:00,25.9999999936112,0.0,9457038.56224999,130468.968,395136. 
 08/14  14:00:00,25.999999997704,0.0,10897164.8345979,130468.968,444528. 
 08/14  15:00:00,25.9999999992578,0.0,9300169.2260133,130468.968,444528. 
 08/14  16:00:00,25.9999999997968,0.0,6951877.88153187,130468.968,444528. 
 08/14  17:00:00,25.9999999999522,0.0,5247020.79541087,130468.968,444528. 
 08/14  18:00:00,25.9999999999904,0.0,3790546.4685811,101475.864,395136. 
 08/14  19:00:00,25.9999999999985,0.0,2576280.96200474,292116.483136375,296352. 
 08/14  20:00:00,25.9999999999999,0.0,1882113.20460841,724827.6,296352. 
 08/14  21:00:00,26.,0.0,989072.641118491,434896.56,246960. 
 08/14  22:00:00,26.,0.0,545712.549099614,434896.56,246960. 
 08/14  23:00:00,26.1036798625773,0.0,0.0,144965.52,197568. 
 08/14  24:00:00,25.6315365952752,0.0,0.0,72482.76,197568. 
 08/15  01:00:00,25.2793604078705,0.0,0.0,72482.76,197568. 
 08/15  02:00:00,25.0150523306305,0.0,0.0,72482.76,197568. 
 08/15  03:00:00,24.7718590295585,0.0,0.0,72482.76,197568. 
 08/15  04:00:00,24.568051167767,0.0,0.0,72482.76,197568. 
 08/15  05:00:00,24.1992914003626,0.0,0.0,72482.76,197568. 
 08/15  06:00:00,23.886913214256,0.0,0.0,141772.446549557,197568. 
 08/15  07:00:00,23.6114538362572,0.0,0.0,75814.8382525348,197568. 
 08/15  08:00:00,24.1834412665753,0.0,0.0,43489.656,197568. 
 08/15  09:00:00,25.5293777194965,0.0,0.0,130468.968,444528. 
 08/15  10:00:00,25.9644509530613,0.0,926876.325728588,130468.968,444528. 
 08/15  11:00:00,25.9929605515539,0.0,3305411.72223799,130468.968,444528. 
 08/15  12:00:00,25.998034308645,0.0,6103162.62866639,130468.968,444528. 
 08/15  13:00:00,25.9993335733659,0.0,8725622.46005023,130468.968,395136. 
 08/15  14:00:00,25.9997574808075,0.0,10962569.7949428,130468.968,444528. 
 08/15  15:00:00,25.9999160325695,0.0,10475602.6747324,130468.968,444528. 
 08/15  16:00:00,25.999975128681,0.0,8100025.31809014,130468.968,444528. 
 08/15  17:00:00,25.9999940634584,0.0,5606283.27497673,130468.968,444528. 
 08/15  18:00:00,25.9999988701687,0.0,3751211.77876633,101475.864,395136. 
 08/15  19:00:00,25.9999998343775,0.0,2430497.59538927,361420.366265892,296352. 
 08/15  20:00:00,25.9999999815382,0.0,1596879.2058707,724827.6,296352. 
 08/15  21:00:00,25.9999999988569,0.0,735052.685452364,434896.56,246960. 
 08/15  22:00:00,25.9999999999742,0.0,234955.841009236,434896.56,246960. 
 08/15  23:00:00,25.6487735800417,0.0,0.0,144965.52,197568. 
 08/15  24:00:00,25.1282373060815,0.0,0.0,72482.76,197568. 
 08/16  01:00:00,24.6719986164874,0.0,0.0,72482.76,197568. 
 08/16  02:00:00,24.1581674624149,0.0,0.0,72482.76,197568. 
 08/16  03:00:00,23.6513921437347,0.0,0.0,72482.76,197568. 
 08/16  04:00:00,23.1151157800978,0.0,0.0,72482.76,197568. 
 08/16  05:00:00,22.6685760122608,0.0,0.0,72482.76,197568. 
 08/16  06:00:00,22.3208569746449,0.0,0.0,141778.232417933,197568. 
 08/16  07:00:00,22.0679553455741,0.0,0.0,77963.1414691802,197568. 
 08/16  08:00:00,22.4996247637361,0.0,0.0,43489.656,197568. 
 08/16  09:00:00,23.614718621597,0.0,0.0,130468.968,444528. 
 08/16  10:00:00,25.2718366469474,0.0,0.0,130468.968,444528. 
 08/16  11:00:00,25.9538286318446,0.0,1350541.65130422,130468.968,444528. 
 08/16  12:00:00,25.997653369768,0.0,5239815.77569885,130468.968,444528. 
 08/16  13:00:00,25.9991718833729,0.0,9223621.87931201,130468.968,395136. 
 08/16  14:00:00,25.9996848848269,0.0,11986900.9385996,130468.968,444528. 
 08/16  15:00:00,25.9998863782497,0.0,11365292.7728626,130468.968,444528. 
 08/16  16:00:00,25.9999649909501,0.0,8690426.92834041,130468.968,444528. 
 08/16  17:00:00,25.9999914076458,0.0,5864595.86549419,130468.968,444528. 
 08/16  18:00:00,25.9999982795383,0.0,3995928.85391732,101475.864,395136. 
 08/16  19:00:00,25.9999997320669,0.0,2625547.66523087,256137.979784483,296352. 
 08/16  20:00:00,25.9999999668017,0.0,1826270.23106763,724827.6,296352. 
 08/16  21:00:00,25.9999999975353,0.0,893061.858839116,434896.56,246960. 
 08/16  22:00:00,25.999999999906,0.0,407426.501664438,434896.56,246960. 
 08/16  23:00:00,25.8437628049679,0.0,0.0,144965.52,197568. 
 08/16  24:00:00,25.3178926713981,0.0,0.0,72482.76,197568. 
 08/17  01:00:00,24.8612770089194,0.0,0.0,72482.76,197568. 
 08/17  02:00:00,24.3964804234274,0.0,0.0,72482.76,197568. 
 08/17  03:00:00,23.9267471271403,0.0,0.0,72482.76,197568. 
 08/17  04:00:00,23.448600711122,0.0,0.0,72482.76,197568. 
 08/17  05:00:00,23.0656751759939,0.0,0.0,72482.76,197568. 
 08/17  06:00:00,22.7530805245296,0.0,0.0,142789.644777826,197568. 
 08/17  07:00:00,22.5813149002313,0.0,0.0,80015.9805762949,197568. 
 08/17  08:00:00,23.129363686049,0.0,0.0,43489.656,197568. 
 08/17  09:00:00,24.5416095614111,0.0,0.0,130468.968,444528. 
 08/17  10:00:00,25.9846548750548,0.0,326410.402189223,130468.968,444528. 
 08/17  11:00:00,25.9999999977316,0.0,2378039.73461415,130468.968,444528. 
 08/17  12:00:00,25.9999999993446,0.0,6262130.99871812,130468.968,444528. 
 08/17  13:00:00,25.9999999997606,0.0,9876123.48837071,130468.968,395136. 
 08/17  14:00:00,25.999999999906,0.0,12613127.7663322,130468.968,444528. 
 08/17  15:00:00,25.9999999999653,0.0,11858331.2472624,130468.968,444528. 
 08/17  16:00:00,25.999999999989,0.0,9064600.99019596,130468.968,444528. 
 08/17  17:00:00,25.9999999999972,0.0,6151558.15943906,130468.968,444528. 
 08/17  18:00:00,25.9999999999996,0.0,4162154.62429592,101475.864,395136. 
 08/17  19:00:00,26.0000000000001,0.0,2687027.48287818,259494.660488312,296352. 
 08/17  20:00:00,26.,0.0,1884206.08825182,724827.6,296352. 
 08/17  21:00:00,26.,0.0,944256.970848759,434896.56,246960. 
 08/17  22:00:00,26.,0.0,457372.94580723,434896.56,246960. 
 08/17  23:00:00,25.9607129654152,0.0,0.0,144965.52,197568. 
 08/17  24:00:00,25.4952137653659,0.0,0.0,72482.76,197568. 
 08/18  01:00:00,25.0668463890468,0.0,0.0,72482.76,148176. 
 08/18  02:00:00,24.6395303268333,0.0,0.0,72482.76,148176. 
 08/18  03:00:00,24.1890486967188,0.0,0.0,72482.76,148176. 
 08/18  04:00:00,23.7403157816057,0.0,0.0,72482.76,148176. 
 08/18  05:00:00,23.3534138954826,0.0,0.0,72482.76,148176. 
 08/18  06:00:00,22.9830379030254,0.0,0.0,71398.8386342906,148176. 
 08/18  07:00:00,22.8854551180465,0.0,0.0,81102.1015949258,197568. 
 08/18  08:00:00,23.4039628467862,0.0,0.0,14496.552,197568. 
 08/18  09:00:00,24.4686081110387,0.0,0.0,72482.76,246960. 
 08/18  10:00:00,25.8882717006102,0.0,130460.079682099,72482.76,246960. 
 08/18  11:00:00,25.9999999931529,0.0,2155033.57210802,72482.76,246960. 
 08/18  12:00:00,25.9999999980725,0.0,5616389.83009587,72482.76,246960. 
 08/18  13:00:00,25.9999999993093,0.0,9489210.34384432,72482.76,246960. 
 08/18  14:00:00,25.9999999997327,0.0,11837945.0549815,72482.76,246960. 
 08/18  15:00:00,25.9999999999034,0.0,10503320.8682579,21744.828,172872. 
 08/18  16:00:00,25.9999999999705,0.0,7622341.10604524,21744.828,172872. 
 08/18  17:00:00,25.9999999999932,0.0,4859950.20555147,21744.828,172872. 
 08/18  18:00:00,25.9999999999987,0.0,3252659.91623094,7248.276,148176. 
 08/18  19:00:00,28.180495527181,0.0,0.0,28284.9116776662,148176. 
 08/18  20:00:00,28.1790796651273,0.0,0.0,72482.76,148176. 
 08/18  21:00:00,27.6947838139007,0.0,0.0,72482.76,148176. 
 08/18  22:00:00,27.2144971143543,0.0,0.0,72482.76,148176. 
 08/18  23:00:00,26.7512745297544,0.0,0.0,72482.76,148176. 
 08/18  24:00:00,26.2469998271831,0.0,0.0,72482.76,148176. 
 08/19  01:00:00,25.6914421664996,0.0,0.0,72482.76,148176. 
 08/19  02:00:00,25.1680646641966,0.0,0.0,72482.76,148176. 
 08/19  03:00:00,24.6189015265402,0.0,0.0,72482.76,148176. 
 08/19  04:00:00,24.0606363988286,0.0,0.0,72482.76,148176. 
 08/19  05:00:00,23.6289558746098,0.0,0.0,72482.76,148176. 
 08/19  06:00:00,23.2201152673609,0.0,0.0,71401.0653786557,148176. 
 08/19  07:00:00,23.0191764543556,0.0,0.0,46268.1792700768,148176. 
 08/19  08:00:00,23.4519720595357,0.0,0.0,7248.276,148176. 
 08/19  09:00:00,24.3171069896535,0.0,0.0,7248.276,148176. 
 08/19  10:00:00,25.6664150077008,0.0,0.0,7248.276,148176. 
 08/19  11:00:00,27.6179379529632,0.0,0.0,7248.276,148176. 
 08/19  12:00:00,30.7195217441007,0.0,0.0,7248.276,148176. 
 08/19  13:00:00,31.8958298372754,0.0,2049641.87105925,7248.276,148176. 
 08/19  14:00:00,31.9943815180148,0.0,6748791.65984801,7248.276,148176. 
 08/19  15:00:00,31.9986609861016,0.0,7504173.99300177,7248.276,148176. 
 08/19  16:00:00,31.9997384506928,0.0,5785465.22562782,7248.276,148176. 
 08/19  17:00:00,31.9999635947106,0.0,3556156.59380005,7248.276,148176. 
 08/19  18:00:00,31.999996373824,0.0,2171161.40806805,7248.276,148176. 
 08/19  19:00:00,31.9999997797588,0.0,1134437.17571195,29387.5562298445,148176. 
 08/19  20:00:00,31.9999999971076,0.0,214047.888299238,72482.76,148176. 
 08/19  21:00:00,31.4275378113465,0.0,0.0,72482.76,148176. 
 08/19  22:00:00,30.63093130718,0.0,0.0,72482.76,148176. 
 08/19  23:00:00,29.9492640551208,0.0,0.0,72482.76,148176. 
 08/19  24:00:00,29.2250866053315,0.0,0.0,72482.76,148176. 
 08/20  01:00:00,28.5538699792014,0.0,0.0,72482.76,197568. 
 08/20  02:00:00,27.8196643799073,0.0,0.0,72482.76,197568. 
 08/20  03:00:00,27.0797273582812,0.0,0.0,72482.76,197568. 
 08/20  04:00:00,26.3245699896808,0.0,0.0,72482.76,197568. 
 08/20  05:00:00,25.704286251902,0.0,0.0,72482.76,197568. 
 08/20  06:00:00,25.1416411289443,0.0,0.0,143836.156006538,197568. 
 08/20  07:00:00,24.6715446993253,0.0,0.0,85423.5566465074,197568. 
 08/20  08:00:00,24.965018838559,0.0,0.0,43489.656,197568. 
 08/20  09:00:00,25.8586888281108,0.0,0.0,130468.968,444528. 
 08/20  10:00:00,25.9906874123533,0.0,1312013.8017864,130468.968,444528. 
 08/20  11:00:00,25.9980930541343,0.0,3604303.30832975,130468.968,444528. 
 08/20  12:00:00,25.9994335844001,0.0,6797895.80350276,130468.968,444528. 
 08/20  13:00:00,25.9997923650968,0.0,10097440.679128,130468.968,395136. 
 08/20  14:00:00,25.9999188567357,0.0,12659092.2553322,130468.968,444528. 
 08/20  15:00:00,25.9999701186422,0.0,11824445.1182097,130468.968,444528. 
 08/20  16:00:00,25.9999906016812,0.0,8996418.50765201,130468.968,444528. 
 08/20  17:00:00,25.9999975945332,0.0,6224655.60713125,130468.968,444528. 
 08/20  18:00:00,25.9999994841697,0.0,4375837.06782442,101475.864,395136. 
 08/20  19:00:00,25.9999999100913,0.0,3019961.41827443,307204.307254756,296352. 
 08/20  20:00:00,25.9999999873328,0.0,2144038.09874346,724827.6,296352. 
 08/20  21:00:00,25.9999999988781,0.0,1093695.95393853,434896.56,246960. 
 08/20  22:00:00,25.9999999999435,0.0,551282.983510634,434896.56,246960. 
 08/20  23:00:00,25.9785913058013,0.0,0.0,144965.52,197568. 
 08/20  24:00:00,25.4061988373943,0.0,0.0,72482.76,197568. 
 08/21  01:00:00,24.8889999751788,0.0,0.0,72482.76,197568. 
 08/21  02:00:00,24.45139975382,0.0,0.0,72482.76,197568. 
 08/21  03:00:00,24.015411672797,0.0,0.0,72482.76,197568. 
 08/21  04:00:00,23.5890468150408,0.0,0.0,72482.76,197568. 
 08/21  05:00:00,23.1685168588431,0.0,0.0,72482.76,197568. 
 08/21  06:00:00,22.8204859343613,0.0,0.0,143840.928608418,197568. 
 08/21  07:00:00,22.5475403234576,0.0,0.0,90985.011739651,197568. 
 08/21  08:00:00,23.0845895012582,0.0,0.0,43489.656,197568. 
 08/21  09:00:00,24.5269208225936,0.0,0.0,130468.968,444528. 
 08/21  10:00:00,25.999658680973,0.0,396896.911130482,130468.968,444528. 
 08/21  11:00:00,25.9999999998989,0.0,2387892.55224472,130468.968,444528. 
 08/21  12:00:00,25.9999999999709,0.0,6221986.48791934,130468.968,444528. 
 08/21  13:00:00,25.9999999999894,0.0,9835603.29794612,130468.968,395136. 
 08/21  14:00:00,25.9999999999958,0.0,12638162.8639259,130468.968,444528. 
 08/21  15:00:00,25.9999999999981,0.0,11910642.4324678,130468.968,444528. 
 08/21  16:00:00,25.9999999999997,0.0,9264675.08789801,130468.968,444528. 
 08/21  17:00:00,26.0000000000002,0.0,6610202.93214932,130468.968,444528. 
 08/21  18:00:00,25.9999999999998,0.0,4572564.27198809,101475.864,395136. 
 08/21  19:00:00,26.,0.0,3113536.06134012,432402.440371206,296352. 
 08/21  20:00:00,26.,0.0,2223536.45711364,724827.6,296352. 
 08/21  21:00:00,26.0000000000001,0.0,1157711.74329311,434896.56,246960. 
 08/21  22:00:00,25.9999999999999,0.0,640626.907616701,434896.56,246960. 
 08/21  23:00:00,26.2170002807009,0.0,0.0,144965.52,197568. 
 08/21  24:00:00,25.7570551203103,0.0,0.0,72482.76,197568. 
 08/22  01:00:00,25.4391839099905,0.0,0.0,72482.76,197568. 
 08/22  02:00:00,25.0702092917279,0.0,0.0,72482.76,197568. 
 08/22  03:00:00,24.6997236740226,0.0,0.0,72482.76,197568. 
 08/22  04:00:00,24.3123350963185,0.0,0.0,72482.76,197568. 
 08/22  05:00:00,24.0037917156441,0.0,0.0,72482.76,197568. 
 08/22  06:00:00,23.7678352779632,0.0,0.0,143846.05214404,197568. 
 08/22  07:00:00,23.6563028959272,0.0,0.0,93500.7560488391,197568. 
 08/22  08:00:00,24.4216382883356,0.0,0.0,43489.656,197568. 
 08/22  09:00:00,25.971022109708,0.0,352021.606674602,130468.968,444528. 
 08/22  10:00:00,25.9999999940352,0.0,1816548.42058652,130468.968,444528. 
 08/22  11:00:00,25.999999998543,0.0,4415923.22998521,130468.968,444528. 
 08/22  12:00:00,25.9999999995258,0.0,7749411.35165511,130468.968,444528. 
 08/22  13:00:00,25.9999999998178,0.0,10908908.8473971,130468.968,395136. 
 08/22  14:00:00,25.9999999999263,0.0,13442974.9292006,130468.968,444528. 
 08/22  15:00:00,25.9999999999727,0.0,12174887.0495325,130468.968,444528. 
 08/22  16:00:00,25.9999999999915,0.0,9314178.36299053,130468.968,444528. 
 08/22  17:00:00,25.9999999999977,0.0,6504655.51077028,130468.968,444528. 
 08/22  18:00:00,25.9999999999993,0.0,4267717.93338132,101475.864,395136. 
 08/22  19:00:00,25.9999999999997,0.0,2806237.79229481,616752.714724601,296352. 
 08/22  20:00:00,26.,0.0,1849683.48556384,724827.6,296352. 
 08/22  21:00:00,26.0000000000001,0.0,870086.855588313,434896.56,246960. 
 08/22  22:00:00,26.,0.0,110142.268445594,434896.56,246960. 
 08/22  23:00:00,25.6383183832206,0.0,0.0,144965.52,197568. 
 08/22  24:00:00,25.1688069128557,0.0,0.0,72482.76,197568. 
 08/23  01:00:00,24.7296038166515,0.0,0.0,72482.76,197568. 
 08/23  02:00:00,24.3300744442834,0.0,0.0,72482.76,197568. 
 08/23  03:00:00,23.9376558817309,0.0,0.0,72482.76,197568. 
 08/23  04:00:00,23.5524121066076,0.0,0.0,72482.76,197568. 
 08/23  05:00:00,23.2156156610913,0.0,0.0,72482.76,197568. 
 08/23  06:00:00,22.9533503731128,0.0,0.0,143851.273881563,197568. 
 08/23  07:00:00,22.8136337932691,0.0,0.0,99674.0838248079,197568. 
 08/23  08:00:00,23.234531963334,0.0,0.0,43489.656,197568. 
 08/23  09:00:00,24.462277404627,0.0,0.0,130468.968,444528. 
 08/23  10:00:00,25.6194864861712,0.0,0.0,130468.968,444528. 
 08/23  11:00:00,25.9943464118651,0.0,223698.526720827,130468.968,444528. 
 08/23  12:00:00,25.9996183507955,0.0,850793.763381398,130468.968,444528. 
 08/23  13:00:00,25.9999752725917,0.0,856215.617413551,130468.968,395136. 
 08/23  14:00:00,25.9999981754934,0.0,1014190.37907804,130468.968,444528. 
 08/23  15:00:00,25.999999863001,0.0,1075678.14368325,130468.968,444528. 
 08/23  16:00:00,25.9999999928759,0.0,739331.04787735,130468.968,444528. 
 08/23  17:00:00,25.999999999586,0.0,775331.971554078,130468.968,444528. 
 08/23  18:00:00,25.9999999999791,0.0,655917.871007354,101475.864,395136. 
 08/23  19:00:00,25.9999999999991,0.0,519731.034636586,460377.863164945,296352. 
 08/23  20:00:00,26.,0.0,293792.139664157,724827.6,296352. 
 08/23  21:00:00,25.9668144822058,0.0,0.0,434896.56,246960. 
