Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/23  22:00:00,25.6493372247618,0.0,0.0,434896.56,246960. 
 08/23  23:00:00,25.0895093800666,0.0,0.0,144965.52,197568. 
 08/23  24:00:00,24.6109497353396,0.0,0.0,72482.76,197568. 
 08/24  01:00:00,24.1737880821633,0.0,0.0,72482.76,197568. 
 08/24  02:00:00,23.7680615404111,0.0,0.0,72482.76,197568. 
 08/24  03:00:00,23.3716914968619,0.0,0.0,72482.76,197568. 
 08/24  04:00:00,23.0169148215936,0.0,0.0,72482.76,197568. 
 08/24  05:00:00,22.6825107424222,0.0,0.0,72482.76,197568. 
 08/24  06:00:00,22.4557728246417,0.0,0.0,144965.52,197568. 
 08/24  07:00:00,22.0497609041323,0.0,0.0,134278.395933065,197568. 
 08/24  08:00:00,22.1310893724698,0.0,0.0,280911.441309957,197568. 
 08/24  09:00:00,22.1140930125519,0.0,0.0,350185.774838135,444528. 
 08/24  10:00:00,22.5277984277619,0.0,0.0,130468.968,444528. 
 08/24  11:00:00,22.9828053999849,0.0,0.0,130468.968,444528. 
 08/24  12:00:00,23.553058617555,0.0,0.0,130468.968,444528. 
 08/24  13:00:00,24.2111533828078,0.0,0.0,130468.968,395136. 
 08/24  14:00:00,24.4746198560501,0.0,0.0,130468.968,444528. 
 08/24  15:00:00,24.7872840765602,0.0,0.0,130468.968,444528. 
 08/24  16:00:00,24.8811317097928,0.0,0.0,130468.968,444528. 
 08/24  17:00:00,24.8309526896971,0.0,0.0,164947.698332219,444528. 
 08/24  18:00:00,24.9509942103086,0.0,0.0,543016.388894715,395136. 
 08/24  19:00:00,24.8492450636274,0.0,0.0,627025.677090527,296352. 
 08/24  20:00:00,24.62388670001,0.0,0.0,724827.6,296352. 
 08/24  21:00:00,24.3165158607789,0.0,0.0,434896.56,246960. 
 08/24  22:00:00,23.983445551999,0.0,0.0,434896.56,246960. 
 08/24  23:00:00,23.3808786572339,0.0,0.0,144965.52,197568. 
 08/24  24:00:00,22.8295726499684,0.0,0.0,72482.76,197568. 
 08/25  01:00:00,22.1029057537519,0.0,0.0,72482.76,148176. 
 08/25  02:00:00,21.7554420936421,0.0,0.0,72482.76,148176. 
 08/25  03:00:00,21.3693344800989,0.0,0.0,72482.76,148176. 
 08/25  04:00:00,21.022839976255,0.0,0.0,72482.76,148176. 
 08/25  05:00:00,20.6330769853454,0.0,0.0,72482.76,148176. 
 08/25  06:00:00,20.2738884250844,0.0,0.0,72482.76,148176. 
 08/25  07:00:00,21.9817174758085,1476564.73602372,0.0,134280.401771268,197568. 
 08/25  08:00:00,21.999999998818,1141481.75955574,0.0,94680.0468650763,197568. 
 08/25  09:00:00,21.9999999999272,861035.786936911,0.0,193764.322253493,246960. 
 08/25  10:00:00,21.9999999999959,647750.965170625,0.0,72482.76,246960. 
 08/25  11:00:00,22.,154139.459399886,0.0,72482.76,246960. 
 08/25  12:00:00,22.9205937764191,0.0,0.0,72482.76,246960. 
 08/25  13:00:00,24.1130985742695,0.0,0.0,72482.76,246960. 
 08/25  14:00:00,25.3244905226229,0.0,0.0,72482.76,246960. 
 08/25  15:00:00,25.9899030842254,0.0,353600.508097971,21744.828,172872. 
 08/25  16:00:00,25.9999671274197,0.0,655946.587080974,21744.828,172872. 
 08/25  17:00:00,25.9999985016423,0.0,545113.615179951,21744.828,172872. 
 08/25  18:00:00,25.9999999692918,0.0,228727.402334312,9314.7787043252,148176. 
 08/25  19:00:00,25.7711400974429,0.0,0.0,55000.5785153752,148176. 
 08/25  20:00:00,25.2124564922379,0.0,0.0,72482.76,148176. 
 08/25  21:00:00,24.717134379446,0.0,0.0,72482.76,148176. 
 08/25  22:00:00,24.2075948848303,0.0,0.0,72482.76,148176. 
 08/25  23:00:00,23.7256202399548,0.0,0.0,72482.76,148176. 
 08/25  24:00:00,23.2356707974953,0.0,0.0,72482.76,148176. 
 08/26  01:00:00,22.7689999279534,0.0,0.0,72482.76,148176. 
 08/26  02:00:00,22.3407141122243,0.0,0.0,72482.76,148176. 
 08/26  03:00:00,21.9219488722912,0.0,0.0,72482.76,148176. 
 08/26  04:00:00,21.5415034380809,0.0,0.0,72482.76,148176. 
 08/26  05:00:00,21.1861854265926,0.0,0.0,72482.76,148176. 
 08/26  06:00:00,20.8672228628752,0.0,0.0,72482.76,148176. 
 08/26  07:00:00,20.580839436985,0.0,0.0,67646.4441707692,148176. 
 08/26  08:00:00,20.6168063396,0.0,0.0,40061.4224764299,148176. 
 08/26  09:00:00,20.9456417805369,0.0,0.0,7248.276,148176. 
 08/26  10:00:00,21.7046049023673,0.0,0.0,7248.276,148176. 
 08/26  11:00:00,22.7023240608617,0.0,0.0,7248.276,148176. 
 08/26  12:00:00,24.0724011840531,0.0,0.0,7248.276,148176. 
 08/26  13:00:00,25.5124256117766,0.0,0.0,7248.276,148176. 
 08/26  14:00:00,26.84928754489,0.0,0.0,7248.276,148176. 
 08/26  15:00:00,27.8972781694722,0.0,0.0,7248.276,148176. 
 08/26  16:00:00,28.4667860154473,0.0,0.0,7248.276,148176. 
 08/26  17:00:00,28.6487072685966,0.0,0.0,7248.276,148176. 
 08/26  18:00:00,28.4960998243622,0.0,0.0,7248.276,148176. 
 08/26  19:00:00,28.086784169493,0.0,0.0,44203.6807410048,148176. 
 08/26  20:00:00,27.4657109319696,0.0,0.0,72482.76,148176. 
 08/26  21:00:00,26.8161694824301,0.0,0.0,72482.76,148176. 
 08/26  22:00:00,26.1631860194731,0.0,0.0,72482.76,148176. 
 08/26  23:00:00,25.5498147750925,0.0,0.0,72482.76,148176. 
 08/26  24:00:00,24.9749160423307,0.0,0.0,72482.76,148176. 
 08/27  01:00:00,24.4536434475933,0.0,0.0,72482.76,197568. 
 08/27  02:00:00,23.9732635544835,0.0,0.0,72482.76,197568. 
 08/27  03:00:00,23.522293798818,0.0,0.0,72482.76,197568. 
 08/27  04:00:00,22.9524245751672,0.0,0.0,72482.76,197568. 
 08/27  05:00:00,22.6023372533557,0.0,0.0,72482.76,197568. 
 08/27  06:00:00,22.2430313570443,0.0,0.0,144965.52,197568. 
 08/27  07:00:00,22.003332653283,175418.874168228,0.0,135314.420699339,197568. 
 08/27  08:00:00,22.0000183188659,62659.6552923943,0.0,243947.931263602,197568. 
 08/27  09:00:00,22.3358778440497,0.0,0.0,130468.968,444528. 
 08/27  10:00:00,23.0962485190031,0.0,0.0,130468.968,444528. 
 08/27  11:00:00,23.7524637442889,0.0,0.0,130468.968,444528. 
 08/27  12:00:00,24.3763300588618,0.0,0.0,130468.968,444528. 
 08/27  13:00:00,24.6442911945274,0.0,0.0,130468.968,395136. 
 08/27  14:00:00,25.2290004757979,0.0,0.0,130468.968,444528. 
 08/27  15:00:00,25.8633805245261,0.0,0.0,130468.968,444528. 
 08/27  16:00:00,25.9973035552221,0.0,295165.405349876,130468.968,444528. 
 08/27  17:00:00,25.9999783080441,0.0,106929.397628284,130468.968,444528. 
 08/27  18:00:00,25.8982314098758,0.0,0.0,298849.186469978,395136. 
 08/27  19:00:00,25.6922428721617,0.0,0.0,604897.445631181,296352. 
 08/27  20:00:00,25.2379272291409,0.0,0.0,724827.6,296352. 
 08/27  21:00:00,24.8461862082769,0.0,0.0,434896.56,246960. 
 08/27  22:00:00,24.303952703098,0.0,0.0,434896.56,246960. 
 08/27  23:00:00,23.6793051262894,0.0,0.0,144965.52,197568. 
 08/27  24:00:00,23.1083568358925,0.0,0.0,72482.76,197568. 
 08/28  01:00:00,22.6301280418698,0.0,0.0,72482.76,197568. 
 08/28  02:00:00,22.1279355288588,0.0,0.0,72482.76,197568. 
 08/28  03:00:00,21.6578587493902,0.0,0.0,72482.76,197568. 
 08/28  04:00:00,21.2079383653532,0.0,0.0,72482.76,197568. 
 08/28  05:00:00,20.7784157158063,0.0,0.0,72482.76,197568. 
 08/28  06:00:00,21.9831471548376,1091877.66435868,0.0,144965.52,197568. 
 08/28  07:00:00,21.99999950504,1158362.2279357,0.0,128347.225100752,197568. 
 08/28  08:00:00,21.9999999688982,819226.325188307,0.0,202361.405955952,197568. 
 08/28  09:00:00,21.999999998329,676878.946675521,0.0,130468.968,444528. 
 08/28  10:00:00,21.99999999995,359773.717936396,0.0,130468.968,444528. 
 08/28  11:00:00,22.3404125708646,0.0,0.0,130468.968,444528. 
 08/28  12:00:00,23.2623864104561,0.0,0.0,130468.968,444528. 
 08/28  13:00:00,24.5838317941103,0.0,0.0,130468.968,395136. 
 08/28  14:00:00,25.3615921763181,0.0,0.0,130468.968,444528. 
 08/28  15:00:00,25.9976079330096,0.0,209285.078930584,130468.968,444528. 
 08/28  16:00:00,25.9999999602084,0.0,430936.759443695,130468.968,444528. 
 08/28  17:00:00,25.9999999995204,0.0,167745.665534425,130468.968,444528. 
 08/28  18:00:00,25.882885985605,0.0,0.0,178656.015056297,395136. 
 08/28  19:00:00,25.7596294166584,0.0,0.0,576235.869838235,296352. 
 08/28  20:00:00,25.2797574308713,0.0,0.0,724827.6,296352. 
 08/28  21:00:00,24.893500232689,0.0,0.0,434896.56,246960. 
 08/28  22:00:00,24.3293474507096,0.0,0.0,434896.56,246960. 
 08/28  23:00:00,23.661935959434,0.0,0.0,144965.52,197568. 
 08/28  24:00:00,23.0493763039225,0.0,0.0,72482.76,197568. 
 08/29  01:00:00,22.4858793826975,0.0,0.0,72482.76,197568. 
 08/29  02:00:00,21.9418703253053,0.0,0.0,72482.76,197568. 
 08/29  03:00:00,21.4165649086704,0.0,0.0,72482.76,197568. 
 08/29  04:00:00,20.9260748327848,0.0,0.0,72482.76,197568. 
 08/29  05:00:00,20.4667928862339,0.0,0.0,72482.76,197568. 
 08/29  06:00:00,21.9812079921849,1349417.52672338,0.0,144965.52,197568. 
 08/29  07:00:00,21.9999999679707,1192620.59134641,0.0,111028.377904006,197568. 
 08/29  08:00:00,21.9999999980691,789647.821070884,0.0,43489.656,197568. 
 08/29  09:00:00,21.9999999999251,436589.900001824,0.0,130468.968,444528. 
 08/29  10:00:00,23.3220225138363,0.0,0.0,130468.968,444528. 
 08/29  11:00:00,25.873390408021,0.0,252862.295070575,130468.968,444528. 
 08/29  12:00:00,26.,0.0,4371071.43662962,130468.968,444528. 
 08/29  13:00:00,26.0000000000004,0.0,10440639.6908531,130468.968,395136. 
 08/29  14:00:00,26.0000000000005,0.0,13582600.465756,130468.968,444528. 
 08/29  15:00:00,26.0000000000006,0.0,12607307.6008797,130468.968,444528. 
 08/29  16:00:00,25.9999999999999,0.0,8475964.16785373,130468.968,444528. 
 08/29  17:00:00,25.9999999999998,0.0,4483413.13407971,130468.968,444528. 
 08/29  18:00:00,26.,0.0,2434311.14885856,101475.864,395136. 
 08/29  19:00:00,26.,0.0,1418834.78848598,724827.6,296352. 
 08/29  20:00:00,26.,0.0,290044.224762958,724827.6,296352. 
 08/29  21:00:00,25.5651627072868,0.0,0.0,434896.56,246960. 
 08/29  22:00:00,24.7576559895549,0.0,0.0,434896.56,246960. 
 08/29  23:00:00,23.8738032318305,0.0,0.0,144965.52,197568. 
 08/29  24:00:00,22.9836483631483,0.0,0.0,72482.76,197568. 
 08/30  01:00:00,22.157576507035,0.0,0.0,72482.76,197568. 
 08/30  02:00:00,21.3379935340469,0.0,0.0,72482.76,197568. 
 08/30  03:00:00,20.5555114965452,0.0,0.0,72482.76,197568. 
 08/30  04:00:00,19.778708050514,0.0,0.0,72482.76,197568. 
 08/30  05:00:00,19.0862098309176,0.0,0.0,72482.76,197568. 
 08/30  06:00:00,21.9698211355432,2843235.34325889,0.0,144965.52,197568. 
 08/30  07:00:00,21.9999999999966,2530114.17911563,0.0,113206.091275129,197568. 
 08/30  08:00:00,21.9999999999996,1690929.60420011,0.0,43489.656,197568. 
 08/30  09:00:00,22.,985996.660441207,0.0,130468.968,444528. 
 08/30  10:00:00,22.7327508761634,0.0,0.0,130468.968,444528. 
 08/30  11:00:00,25.2093268795368,0.0,0.0,130468.968,444528. 
 08/30  12:00:00,25.9618071593771,0.0,1224914.61706453,130468.968,444528. 
 08/30  13:00:00,25.9992109005107,0.0,2201581.56948151,130468.968,395136. 
 08/30  14:00:00,25.9998911816115,0.0,2394440.98657301,130468.968,444528. 
 08/30  15:00:00,25.9999840887019,0.0,2624201.20929991,130468.968,444528. 
 08/30  16:00:00,25.9999977927455,0.0,2447095.30807005,130468.968,444528. 
 08/30  17:00:00,25.9999997525466,0.0,1846447.05478726,130468.968,444528. 
 08/30  18:00:00,25.9999999783426,0.0,1270107.54216735,218989.250535153,395136. 
 08/30  19:00:00,25.999999998401,0.0,956689.450751824,724827.6,296352. 
 08/30  20:00:00,25.999999999962,0.0,275361.279154279,724827.6,296352. 
 08/30  21:00:00,25.5942918171991,0.0,0.0,434896.56,246960. 
 08/30  22:00:00,24.8855913773202,0.0,0.0,434896.56,246960. 
 08/30  23:00:00,24.1290333930026,0.0,0.0,144965.52,197568. 
 08/30  24:00:00,23.3935934362974,0.0,0.0,72482.76,197568. 
 08/31  01:00:00,22.7211664240759,0.0,0.0,72482.76,197568. 
 08/31  02:00:00,22.0195622182839,0.0,0.0,72482.76,197568. 
 08/31  03:00:00,21.3165951709432,0.0,0.0,72482.76,197568. 
 08/31  04:00:00,20.6273527737377,0.0,0.0,72482.76,197568. 
 08/31  05:00:00,20.0766011120832,0.0,0.0,72482.76,197568. 
 08/31  06:00:00,21.9769587582353,1773698.43476934,0.0,144965.52,197568. 
 08/31  07:00:00,21.999999995511,1568585.34763717,0.0,131431.782701921,197568. 
 08/31  08:00:00,21.9999999996844,1001653.5053106,0.0,43489.656,197568. 
 08/31  09:00:00,21.9999999999954,186679.921183256,0.0,130468.968,444528. 
 08/31  10:00:00,23.7693571885281,0.0,0.0,130468.968,444528. 
 08/31  11:00:00,25.9580571807441,0.0,572682.922953605,130468.968,444528. 
 08/31  12:00:00,25.9999999999878,0.0,4847675.1885102,130468.968,444528. 
 08/31  13:00:00,25.9999999999959,0.0,10206921.0842063,130468.968,395136. 
 08/31  14:00:00,25.9999999999983,0.0,13631645.4073482,130468.968,444528. 
 08/31  15:00:00,25.9999999999994,0.0,13011761.7074474,130468.968,444528. 
 08/31  16:00:00,25.9999999999998,0.0,9176358.00873563,130468.968,444528. 
 08/31  17:00:00,26.0000000000002,0.0,5129084.51252046,130468.968,444528. 
 08/31  18:00:00,26.0000000000002,0.0,2961569.77290182,101475.864,395136. 
 08/31  19:00:00,26.,0.0,1713329.35846091,724827.6,296352. 
 08/31  20:00:00,26.,0.0,750528.999131385,724827.6,296352. 
 08/31  21:00:00,26.,0.0,125970.609846708,434896.56,246960. 
 08/31  22:00:00,25.6121137577641,0.0,0.0,434896.56,246960. 
 08/31  23:00:00,24.9155418490872,0.0,0.0,144965.52,197568. 
 08/31  24:00:00,24.2894938901272,0.0,0.0,72482.76,197568. 
 09/01  01:00:00,23.6836075646276,0.0,0.0,72482.76,148176. 
 09/01  02:00:00,23.0786452451007,0.0,0.0,72482.76,148176. 
 09/01  03:00:00,22.478332529575,0.0,0.0,72482.76,148176. 
 09/01  04:00:00,21.8676683090598,0.0,0.0,72482.76,148176. 
 09/01  05:00:00,21.3065712375352,0.0,0.0,72482.76,148176. 
 09/01  06:00:00,20.7514453331893,0.0,0.0,72482.76,148176. 
 09/01  07:00:00,21.9829945327059,1106490.41687832,0.0,125140.866419873,197568. 
 09/01  08:00:00,21.9999997049971,626624.929098355,0.0,26087.3149129626,197568. 
 09/01  09:00:00,21.9999999960145,130455.621197319,0.0,72482.76,246960. 
 09/01  10:00:00,22.9631243295344,0.0,0.0,72482.76,246960. 
 09/01  11:00:00,23.9763910217373,0.0,0.0,72482.76,246960. 
 09/01  12:00:00,25.0170665957147,0.0,0.0,72482.76,246960. 
 09/01  13:00:00,25.9082816545477,0.0,0.0,72482.76,246960. 
 09/01  14:00:00,25.9990182880809,0.0,298960.071761167,72482.76,246960. 
 09/01  15:00:00,25.9999420579267,0.0,605061.664044457,21744.828,172872. 
 09/01  16:00:00,25.9999965961814,0.0,641981.681952897,21744.828,172872. 
 09/01  17:00:00,25.9999998622904,0.0,441438.164907866,29984.2425739312,172872. 
 09/01  18:00:00,25.99999999795,0.0,150501.384770773,42027.6053805272,148176. 
 09/01  19:00:00,25.7453342635126,0.0,0.0,72482.76,148176. 
 09/01  20:00:00,25.3478411119343,0.0,0.0,72482.76,148176. 
 09/01  21:00:00,24.9744551504922,0.0,0.0,72482.76,148176. 
 09/01  22:00:00,24.5967184200694,0.0,0.0,72482.76,148176. 
 09/01  23:00:00,24.1803781562067,0.0,0.0,72482.76,148176. 
 09/01  24:00:00,23.7463817775727,0.0,0.0,72482.76,148176. 
 09/02  01:00:00,23.3118929138217,0.0,0.0,72482.76,148176. 
 09/02  02:00:00,22.9267790130878,0.0,0.0,72482.76,148176. 
 09/02  03:00:00,22.5314826666269,0.0,0.0,72482.76,148176. 
 09/02  04:00:00,21.9201992010584,0.0,0.0,72482.76,148176. 
 09/02  05:00:00,21.6882394200055,0.0,0.0,72482.76,148176. 
 09/02  06:00:00,21.3622047316121,0.0,0.0,72482.76,148176. 
 09/02  07:00:00,21.1399710808858,0.0,0.0,65726.4448361464,148176. 
 09/02  08:00:00,21.2061102452734,0.0,0.0,25861.6724005944,148176. 
 09/02  09:00:00,21.5847748622361,0.0,0.0,7248.276,148176. 
 09/02  10:00:00,22.2788739948352,0.0,0.0,7248.276,148176. 
 09/02  11:00:00,23.2734259156309,0.0,0.0,7248.276,148176. 
 09/02  12:00:00,24.6147072129778,0.0,0.0,7248.276,148176. 
 09/02  13:00:00,25.8650244068044,0.0,0.0,7248.276,148176. 
 09/02  14:00:00,27.0645988712595,0.0,0.0,7248.276,148176. 
 09/02  15:00:00,27.8678040896074,0.0,0.0,7248.276,148176. 
 09/02  16:00:00,28.1770340697991,0.0,0.0,7248.276,148176. 
 09/02  17:00:00,28.0839891193528,0.0,0.0,7248.276,148176. 
 09/02  18:00:00,27.7524327824396,0.0,0.0,7248.276,148176. 
 09/02  19:00:00,27.1768655782666,0.0,0.0,72482.76,148176. 
 09/02  20:00:00,26.4719642661467,0.0,0.0,72482.76,148176. 
 09/02  21:00:00,25.7611960725096,0.0,0.0,72482.76,148176. 
 09/02  22:00:00,24.8811582131142,0.0,0.0,72482.76,148176. 
 09/02  23:00:00,24.3183737120856,0.0,0.0,72482.76,148176. 
 09/02  24:00:00,23.71374404822,0.0,0.0,72482.76,148176. 
 09/03  01:00:00,23.18928003218,0.0,0.0,72482.76,197568. 
 09/03  02:00:00,22.6527650297027,0.0,0.0,72482.76,197568. 
 09/03  03:00:00,22.1687873588187,0.0,0.0,72482.76,197568. 
 09/03  04:00:00,21.6895920809508,0.0,0.0,72482.76,197568. 
 09/03  05:00:00,21.2376510365752,0.0,0.0,72482.76,197568. 
 09/03  06:00:00,21.9885890400529,786244.822549873,0.0,144965.52,197568. 
 09/03  07:00:00,21.9999962181895,796336.708433323,0.0,132447.814981338,197568. 
 09/03  08:00:00,21.9999997758594,665961.8861551,0.0,158423.490148733,197568. 
 09/03  09:00:00,21.9999999861675,624367.809790654,0.0,130468.968,444528. 
 09/03  10:00:00,22.1175468413577,0.0,0.0,130468.968,444528. 
 09/03  11:00:00,23.2454503925884,0.0,0.0,130468.968,444528. 
 09/03  12:00:00,24.5448970044704,0.0,0.0,130468.968,444528. 
 09/03  13:00:00,25.9459175545695,0.0,67522.3939540457,130468.968,395136. 
 09/03  14:00:00,25.9999999999971,0.0,1002633.98866492,130468.968,444528. 
 09/03  15:00:00,25.9999999999997,0.0,1979819.61324458,130468.968,444528. 
 09/03  16:00:00,25.9999999999999,0.0,1808110.86605748,130468.968,444528. 
 09/03  17:00:00,26.,0.0,1152759.48811549,130468.968,444528. 
 09/03  18:00:00,26.,0.0,605513.66666623,101475.864,395136. 
 09/03  19:00:00,26.,0.0,301543.629768134,724827.6,296352. 
 09/03  20:00:00,25.6902747425574,0.0,0.0,724827.6,296352. 
 09/03  21:00:00,25.2208863728053,0.0,0.0,434896.56,246960. 
 09/03  22:00:00,24.6384804880783,0.0,0.0,434896.56,246960. 
 09/03  23:00:00,23.8516248948001,0.0,0.0,144965.52,197568. 
 09/03  24:00:00,23.1058736601116,0.0,0.0,72482.76,197568. 
 09/04  01:00:00,22.4031174118183,0.0,0.0,72482.76,197568. 
 09/04  02:00:00,21.771335172241,0.0,0.0,72482.76,197568. 
 09/04  03:00:00,21.1659425814219,0.0,0.0,72482.76,197568. 
 09/04  04:00:00,20.6034130283398,0.0,0.0,72482.76,197568. 
 09/04  05:00:00,20.1219094286165,0.0,0.0,72482.76,197568. 
 09/04  06:00:00,21.9784612458826,1652372.12450947,0.0,144965.52,197568. 
 09/04  07:00:00,21.999999997147,1451717.2468038,0.0,128304.08481688,197568. 
 09/04  08:00:00,21.9999999998035,972718.313452884,0.0,43489.656,197568. 
 09/04  09:00:00,21.9999999999944,367306.202868688,0.0,130468.968,444528. 
 09/04  10:00:00,23.246564746787,0.0,0.0,130468.968,444528. 
 09/04  11:00:00,25.814139555078,0.0,79462.62599079,130468.968,444528. 
 09/04  12:00:00,26.0000000000005,0.0,4126472.30953115,130468.968,444528. 
 09/04  13:00:00,26.0000000000002,0.0,10758385.8211627,130468.968,395136. 
 09/04  14:00:00,25.9999999999997,0.0,14177865.4339278,130468.968,444528. 
 09/04  15:00:00,25.9999999999999,0.0,13084604.7550252,130468.968,444528. 
 09/04  16:00:00,26.,0.0,8624702.94117404,130468.968,444528. 
 09/04  17:00:00,26.0000000000001,0.0,4260719.85404544,130468.968,444528. 
 09/04  18:00:00,25.9999999999999,0.0,2127375.19494554,101475.864,395136. 
 09/04  19:00:00,26.0000000000001,0.0,1014086.5352353,724827.6,296352. 
 09/04  20:00:00,26.,0.0,85538.7811914403,724827.6,296352. 
 09/04  21:00:00,25.5233944199119,0.0,0.0,434896.56,246960. 
 09/04  22:00:00,24.9148871662315,0.0,0.0,434896.56,246960. 
 09/04  23:00:00,24.1748583490229,0.0,0.0,144965.52,197568. 
 09/04  24:00:00,23.4994235090415,0.0,0.0,72482.76,197568. 
 09/05  01:00:00,22.8972009973347,0.0,0.0,72482.76,197568. 
 09/05  02:00:00,22.3120153346166,0.0,0.0,72482.76,197568. 
 09/05  03:00:00,21.7495031568061,0.0,0.0,72482.76,197568. 
 09/05  04:00:00,21.2415328600766,0.0,0.0,72482.76,197568. 
 09/05  05:00:00,20.745392023659,0.0,0.0,72482.76,197568. 
 09/05  06:00:00,21.9818611386994,1173917.74988946,0.0,144965.52,197568. 
 09/05  07:00:00,21.9999993728098,1134451.28737748,0.0,138421.305219574,197568. 
 09/05  08:00:00,21.9999999547251,935201.238125962,0.0,297251.007917274,197568. 
 09/05  09:00:00,21.9999999971002,861202.661721134,0.0,351604.407037043,444528. 
 09/05  10:00:00,21.9999999998273,668351.720749273,0.0,130468.968,444528. 
 09/05  11:00:00,23.4693620902073,0.0,0.0,130468.968,444528. 
 09/05  12:00:00,25.9911733212081,0.0,1524483.35771986,130468.968,444528. 
 09/05  13:00:00,25.9999999994387,0.0,7907810.15337078,130468.968,395136. 
 09/05  14:00:00,25.9999999997781,0.0,13177413.491765,130468.968,444528. 
 09/05  15:00:00,25.9999999999167,0.0,12814844.6649817,130468.968,444528. 
 09/05  16:00:00,25.9999999999747,0.0,8830354.11147455,130468.968,444528. 
 09/05  17:00:00,25.9999999999951,0.0,4670813.66097038,130468.968,444528. 
 09/05  18:00:00,25.9999999999993,0.0,2577774.51559133,101475.864,395136. 
 09/05  19:00:00,26.,0.0,1454951.48519297,724827.6,296352. 
 09/05  20:00:00,26.,0.0,455264.52032686,724827.6,296352. 
 09/05  21:00:00,25.834567449766,0.0,0.0,434896.56,246960. 
 09/05  22:00:00,25.1792965138033,0.0,0.0,434896.56,246960. 
 09/05  23:00:00,24.3323612637394,0.0,0.0,144965.52,197568. 
 09/05  24:00:00,23.4645591978234,0.0,0.0,72482.76,197568. 
 09/06  01:00:00,22.6626613439092,0.0,0.0,72482.76,197568. 
 09/06  02:00:00,21.8996266176723,0.0,0.0,72482.76,197568. 
 09/06  03:00:00,21.1679314960741,0.0,0.0,72482.76,197568. 
 09/06  04:00:00,20.447828280242,0.0,0.0,72482.76,197568. 
 09/06  05:00:00,19.7991338505515,0.0,0.0,72482.76,197568. 
 09/06  06:00:00,21.974963380508,2168453.74729442,0.0,144965.52,197568. 
 09/06  07:00:00,21.9999999995022,1982765.12442817,0.0,124057.237177862,197568. 
 09/06  08:00:00,21.9999999999537,1425601.86689999,0.0,43489.656,197568. 
 09/06  09:00:00,21.9999999999973,871340.108414307,0.0,130468.968,444528. 
 09/06  10:00:00,22.2998921536624,0.0,0.0,130468.968,444528. 
 09/06  11:00:00,24.4811415311586,0.0,0.0,130468.968,444528. 
 09/06  12:00:00,25.9559545468698,0.0,2082859.94388783,130468.968,444528. 
 09/06  13:00:00,25.9999449832252,0.0,7975896.97426181,130468.968,395136. 
 09/06  14:00:00,25.9999795544181,0.0,11724973.7303031,130468.968,444528. 
 09/06  15:00:00,25.9999928466195,0.0,11151521.4730906,130468.968,444528. 
 09/06  16:00:00,25.999997993904,0.0,7803835.77955703,130468.968,444528. 
 09/06  17:00:00,25.9999996083425,0.0,4430004.75422725,130468.968,444528. 
 09/06  18:00:00,25.9999999458512,0.0,2542145.82590124,101475.864,395136. 
 09/06  19:00:00,25.9999999947062,0.0,1484557.96835402,724827.6,296352. 
 09/06  20:00:00,25.9999999997928,0.0,510197.745677895,724827.6,296352. 
 09/06  21:00:00,25.8418579110193,0.0,0.0,434896.56,246960. 
 09/06  22:00:00,25.153156746395,0.0,0.0,434896.56,246960. 
 09/06  23:00:00,24.3232877008071,0.0,0.0,144965.52,197568. 
 09/06  24:00:00,23.4809152488932,0.0,0.0,72482.76,197568. 
 09/07  01:00:00,22.6987794489613,0.0,0.0,72482.76,197568. 
 09/07  02:00:00,21.9504322728248,0.0,0.0,72482.76,197568. 
 09/07  03:00:00,21.2201842563394,0.0,0.0,72482.76,197568. 
 09/07  04:00:00,20.5088746160171,0.0,0.0,72482.76,197568. 
 09/07  05:00:00,19.8421187248159,0.0,0.0,72482.76,197568. 
 09/07  06:00:00,21.9756854286653,2150963.29999175,0.0,144965.52,197568. 
 09/07  07:00:00,21.9999999995295,1986881.42349722,0.0,121895.053122249,197568. 
 09/07  08:00:00,21.9999999999581,1355918.37150604,0.0,43489.656,197568. 
 09/07  09:00:00,21.9999999999978,719423.238592044,0.0,130468.968,444528. 
 09/07  10:00:00,23.2598302345457,0.0,0.0,130468.968,444528. 
 09/07  11:00:00,25.9173908080457,0.0,543270.709285152,130468.968,444528. 
 09/07  12:00:00,26.0000000000003,0.0,4988679.69171807,130468.968,444528. 
 09/07  13:00:00,26.0000000000005,0.0,11352302.8301352,130468.968,395136. 
 09/07  14:00:00,26.0000000000002,0.0,14910215.4569452,130468.968,444528. 
 09/07  15:00:00,26.0000000000005,0.0,13982052.3826064,130468.968,444528. 
 09/07  16:00:00,25.9999999999998,0.0,9749773.7790715,130468.968,444528. 
 09/07  17:00:00,26.0000000000002,0.0,5480792.48982561,130468.968,444528. 
 09/07  18:00:00,26.0000000000002,0.0,3199861.13060421,101475.864,395136. 
 09/07  19:00:00,26.,0.0,1907758.02949972,724827.6,296352. 
 09/07  20:00:00,26.,0.0,833827.305916555,724827.6,296352. 
 09/07  21:00:00,26.,0.0,92683.2622514583,434896.56,246960. 
 09/07  22:00:00,25.3937238925772,0.0,0.0,434896.56,246960. 
 09/07  23:00:00,24.6437174617241,0.0,0.0,144965.52,197568. 
 09/07  24:00:00,23.9208175699688,0.0,0.0,72482.76,197568. 
 09/08  01:00:00,23.208859169462,0.0,0.0,72482.76,148176. 
 09/08  02:00:00,22.5062413324968,0.0,0.0,72482.76,148176. 
 09/08  03:00:00,21.8088715751581,0.0,0.0,72482.76,148176. 
 09/08  04:00:00,21.1173024484045,0.0,0.0,72482.76,148176. 
 09/08  05:00:00,20.4580148953302,0.0,0.0,72482.76,148176. 
 09/08  06:00:00,19.8109338406582,0.0,0.0,72482.76,148176. 
 09/08  07:00:00,21.9752521648988,2144720.24977414,0.0,122983.808837373,197568. 
 09/08  08:00:00,21.999999999657,1326604.34193159,0.0,14496.552,197568. 
 09/08  09:00:00,21.9999999999853,571414.983879141,0.0,72482.76,246960. 
 09/08  10:00:00,23.1304989047273,0.0,0.0,72482.76,246960. 
 09/08  11:00:00,25.9221532698237,0.0,718501.576971816,72482.76,246960. 
 09/08  12:00:00,26.,0.0,5004426.64219768,72482.76,246960. 
 09/08  13:00:00,26.0000000000004,0.0,11241913.2175461,72482.76,246960. 
 09/08  14:00:00,26.0000000000002,0.0,14883968.9509327,72482.76,246960. 
 09/08  15:00:00,26.0000000000005,0.0,13751325.298707,21744.828,172872. 
 09/08  16:00:00,25.9999999999998,0.0,9408716.05371082,21744.828,172872. 
 09/08  17:00:00,26.,0.0,5220045.92981622,21744.828,172872. 
 09/08  18:00:00,26.,0.0,3051312.35510109,7248.276,148176. 
 09/08  19:00:00,27.4623969765829,0.0,0.0,72482.76,148176. 
 09/08  20:00:00,26.8147902496453,0.0,0.0,72482.76,148176. 
 09/08  21:00:00,26.2698875413378,0.0,0.0,72482.76,148176. 
 09/08  22:00:00,25.5317168775745,0.0,0.0,72482.76,148176. 
 09/08  23:00:00,24.9565555901925,0.0,0.0,72482.76,148176. 
 09/08  24:00:00,24.365168548549,0.0,0.0,72482.76,148176. 
 09/09  01:00:00,23.7633965251215,0.0,0.0,72482.76,148176. 
 09/09  02:00:00,23.2328666761053,0.0,0.0,72482.76,148176. 
 09/09  03:00:00,22.7406824253638,0.0,0.0,72482.76,148176. 
 09/09  04:00:00,22.2801856829978,0.0,0.0,72482.76,148176. 
 09/09  05:00:00,21.8381229519695,0.0,0.0,72482.76,148176. 
 09/09  06:00:00,21.4175651207416,0.0,0.0,72482.76,148176. 
 09/09  07:00:00,21.032978423888,0.0,0.0,69744.3302424853,148176. 
 09/09  08:00:00,21.005030136826,0.0,0.0,48332.263862085,148176. 
 09/09  09:00:00,21.2644622875325,0.0,0.0,7248.276,148176. 
 09/09  10:00:00,21.8887599258864,0.0,0.0,7248.276,148176. 
 09/09  11:00:00,22.8237958245258,0.0,0.0,7248.276,148176. 
 09/09  12:00:00,24.1353521576961,0.0,0.0,7248.276,148176. 
 09/09  13:00:00,25.7417298320364,0.0,0.0,7248.276,148176. 
 09/09  14:00:00,26.8537488074719,0.0,0.0,7248.276,148176. 
 09/09  15:00:00,27.2510692887778,0.0,0.0,7248.276,148176. 
 09/09  16:00:00,26.7637367601871,0.0,0.0,7248.276,148176. 
 09/09  17:00:00,26.8074917100664,0.0,0.0,7248.276,148176. 
 09/09  18:00:00,26.5009323418338,0.0,0.0,32731.1706907989,148176. 
 09/09  19:00:00,26.0268644107999,0.0,0.0,72482.76,148176. 
 09/09  20:00:00,25.3902142948406,0.0,0.0,72482.76,148176. 
 09/09  21:00:00,24.7412517132751,0.0,0.0,72482.76,148176. 
 09/09  22:00:00,24.0327258783085,0.0,0.0,72482.76,148176. 
 09/09  23:00:00,23.4474049251803,0.0,0.0,72482.76,148176. 
 09/09  24:00:00,22.8960242414511,0.0,0.0,72482.76,148176. 
 09/10  01:00:00,22.4085769771799,0.0,0.0,72482.76,197568. 
 09/10  02:00:00,21.8607956728017,0.0,0.0,72482.76,197568. 
 09/10  03:00:00,21.335817704514,0.0,0.0,72482.76,197568. 
 09/10  04:00:00,20.7938278813066,0.0,0.0,72482.76,197568. 
 09/10  05:00:00,20.2599371830599,0.0,0.0,72482.76,197568. 
 09/10  06:00:00,21.9804869495698,1631243.94310085,0.0,144965.52,197568. 
 09/10  07:00:00,21.9999999972527,1556473.14886064,0.0,125133.883147611,197568. 
 09/10  08:00:00,21.9999999998133,951932.073515726,0.0,43489.656,197568. 
 09/10  09:00:00,21.9999999999984,105258.623187604,0.0,130468.968,444528. 
 09/10  10:00:00,24.0376458782423,0.0,0.0,130468.968,444528. 
 09/10  11:00:00,25.9871622806887,0.0,999187.436121003,130468.968,444528. 
 09/10  12:00:00,25.9999998683372,0.0,6296540.02021385,130468.968,444528. 
 09/10  13:00:00,25.9999999473038,0.0,12055020.8186057,130468.968,395136. 
 09/10  14:00:00,25.9999999774044,0.0,15581554.3327115,130468.968,444528. 
 09/10  15:00:00,25.9999999909951,0.0,14268063.3323684,130468.968,444528. 
 09/10  16:00:00,25.9999999970844,0.0,9909554.19494285,130468.968,444528. 
 09/10  17:00:00,25.9999999993164,0.0,5761195.70518074,130468.968,444528. 
 09/10  18:00:00,25.999999999885,0.0,3294109.42057775,101475.864,395136. 
 09/10  19:00:00,25.9999999999862,0.0,1906777.57572074,724827.6,296352. 
 09/10  20:00:00,25.9999999999988,0.0,1086821.19432639,724827.6,296352. 
 09/10  21:00:00,26.,0.0,446499.910600773,434896.56,246960. 
 09/10  22:00:00,26.,0.0,78855.7397132195,434896.56,246960. 
 09/10  23:00:00,25.4459435673773,0.0,0.0,144965.52,197568. 
 09/10  24:00:00,24.93467149748,0.0,0.0,72482.76,197568. 
 09/11  01:00:00,24.4512231952917,0.0,0.0,72482.76,197568. 
 09/11  02:00:00,24.001612522273,0.0,0.0,72482.76,197568. 
 09/11  03:00:00,23.5518941833518,0.0,0.0,72482.76,197568. 
 09/11  04:00:00,23.1410103499504,0.0,0.0,72482.76,197568. 
 09/11  05:00:00,22.7085696047031,0.0,0.0,72482.76,197568. 
 09/11  06:00:00,22.346219762477,0.0,0.0,144965.52,197568. 
 09/11  07:00:00,22.0004791458329,47896.6970857015,0.0,136523.30583108,197568. 
 09/11  08:00:00,22.0518810598858,0.0,0.0,204037.214441402,197568. 
 09/11  09:00:00,22.574369331793,0.0,0.0,130468.968,444528. 
 09/11  10:00:00,23.4110797720007,0.0,0.0,130468.968,444528. 
 09/11  11:00:00,23.8492120540378,0.0,0.0,130468.968,444528. 
 09/11  12:00:00,24.2728538672431,0.0,0.0,130468.968,444528. 
 09/11  13:00:00,24.3667467547463,0.0,0.0,130468.968,395136. 
 09/11  14:00:00,25.0439511628734,0.0,0.0,130468.968,444528. 
 09/11  15:00:00,25.9129695581749,0.0,0.0,130468.968,444528. 
 09/11  16:00:00,25.9975974507091,0.0,517569.264526091,130468.968,444528. 
 09/11  17:00:00,25.9999487782719,0.0,281397.396222707,130468.968,444528. 
 09/11  18:00:00,25.9999992313513,0.0,184104.748505278,594997.864923123,395136. 
 09/11  19:00:00,25.8993801714793,0.0,0.0,724827.6,296352. 
 09/11  20:00:00,25.5329824659084,0.0,0.0,724827.6,296352. 
 09/11  21:00:00,25.2123803741467,0.0,0.0,434896.56,246960. 
 09/11  22:00:00,24.6302137414881,0.0,0.0,434896.56,246960. 
 09/11  23:00:00,24.0882106767254,0.0,0.0,144965.52,197568. 
 09/11  24:00:00,23.5464898902039,0.0,0.0,72482.76,197568. 
 09/12  01:00:00,23.0735697241262,0.0,0.0,72482.76,197568. 
 09/12  02:00:00,22.6168552638648,0.0,0.0,72482.76,197568. 
 09/12  03:00:00,22.2047916121872,0.0,0.0,72482.76,197568. 
 09/12  04:00:00,21.8052149182948,0.0,0.0,72482.76,197568. 
 09/12  05:00:00,21.435902917734,0.0,0.0,72482.76,197568. 
 09/12  06:00:00,21.9891681236838,546861.93005264,0.0,144965.52,197568. 
 09/12  07:00:00,21.9999562571095,558141.07378071,0.0,133587.929777274,197568. 
 09/12  08:00:00,21.9999984497818,350338.788600923,0.0,63481.2146446023,197568. 
 09/12  09:00:00,22.4924563770781,0.0,0.0,130468.968,444528. 
 09/12  10:00:00,24.0610953980011,0.0,0.0,130468.968,444528. 
 09/12  11:00:00,25.9755613074724,0.0,476043.435358023,130468.968,444528. 
 09/12  12:00:00,25.9999999997733,0.0,4133022.60424982,130468.968,444528. 
 09/12  13:00:00,25.9999999999211,0.0,9060234.45964316,130468.968,395136. 
 09/12  14:00:00,25.9999999999731,0.0,10377651.236597,130468.968,444528. 
 09/12  15:00:00,25.999999999992,0.0,8337904.63405538,130468.968,444528. 
 09/12  16:00:00,25.9999999999986,0.0,5409102.46406333,130468.968,444528. 
 09/12  17:00:00,25.9999999999999,0.0,3388475.60866358,130468.968,444528. 
 09/12  18:00:00,25.9999999999999,0.0,1970444.82668494,101475.864,395136. 
 09/12  19:00:00,26.0000000000002,0.0,1156441.94713275,724827.6,296352. 
 09/12  20:00:00,26.,0.0,407495.076354267,724827.6,296352. 
 09/12  21:00:00,25.8014064399825,0.0,0.0,434896.56,246960. 
 09/12  22:00:00,25.1556590608637,0.0,0.0,434896.56,246960. 
 09/12  23:00:00,24.4401286729192,0.0,0.0,144965.52,197568. 
 09/12  24:00:00,23.7348610142886,0.0,0.0,72482.76,197568. 
 09/13  01:00:00,23.0949367137043,0.0,0.0,72482.76,197568. 
 09/13  02:00:00,22.4883366388938,0.0,0.0,72482.76,197568. 
 09/13  03:00:00,21.914419850641,0.0,0.0,72482.76,197568. 
 09/13  04:00:00,21.3916637458769,0.0,0.0,72482.76,197568. 
 09/13  05:00:00,20.9279460670135,0.0,0.0,72482.76,197568. 
 09/13  06:00:00,21.9862070298237,1038536.12593175,0.0,144965.52,197568. 
 09/13  07:00:00,21.9999996851893,980623.155043427,0.0,136547.206999296,197568. 
 09/13  08:00:00,21.9999999844009,596020.057594076,0.0,214932.941296922,197568. 
 09/13  09:00:00,22.0279187147105,0.0,0.0,130468.968,444528. 
 09/13  10:00:00,23.3013502422636,0.0,0.0,130468.968,444528. 
 09/13  11:00:00,24.2680277591329,0.0,0.0,130468.968,444528. 
 09/13  12:00:00,25.3350490167067,0.0,0.0,130468.968,444528. 
 09/13  13:00:00,25.9992486528276,0.0,38836.7803445668,130468.968,395136. 
 09/13  14:00:00,25.9999999655046,0.0,48695.0080270346,130468.968,444528. 
 09/13  15:00:00,25.9999999998922,0.0,37527.0441609576,130468.968,444528. 
 09/13  16:00:00,25.6823486316399,0.0,0.0,130468.968,444528. 
 09/13  17:00:00,25.5344958345017,0.0,0.0,130468.968,444528. 
 09/13  18:00:00,25.4910480126409,0.0,0.0,349818.61234858,395136. 
 09/13  19:00:00,25.1374205540207,0.0,0.0,724827.6,296352. 
 09/13  20:00:00,24.7397722364109,0.0,0.0,724827.6,296352. 
 09/13  21:00:00,24.3063596493499,0.0,0.0,434896.56,246960. 
 09/13  22:00:00,23.7207416431126,0.0,0.0,434896.56,246960. 
 09/13  23:00:00,23.0568890894802,0.0,0.0,144965.52,197568. 
 09/13  24:00:00,22.4374857465769,0.0,0.0,72482.76,197568. 
 09/14  01:00:00,21.8820601958512,0.0,0.0,72482.76,197568. 
 09/14  02:00:00,21.3777964012652,0.0,0.0,72482.76,197568. 
 09/14  03:00:00,20.9161417620598,0.0,0.0,72482.76,197568. 
 09/14  04:00:00,20.4924532613498,0.0,0.0,72482.76,197568. 
 09/14  05:00:00,20.0393979066703,0.0,0.0,72482.76,197568. 
 09/14  06:00:00,21.9768769192161,1670150.34167764,0.0,144965.52,197568. 
 09/14  07:00:00,21.9999999966135,1563821.71045277,0.0,134614.695105584,197568. 
 09/14  08:00:00,21.9999999997443,1104641.37050585,0.0,115779.603358236,197568. 
 09/14  09:00:00,21.9999999999895,580636.728827206,0.0,130468.968,444528. 
 09/14  10:00:00,22.2221474316064,0.0,0.0,130468.968,444528. 
 09/14  11:00:00,23.4007895418461,0.0,0.0,130468.968,444528. 
 09/14  12:00:00,24.4384296447493,0.0,0.0,130468.968,444528. 
 09/14  13:00:00,25.7079231073832,0.0,0.0,130468.968,395136. 
 09/14  14:00:00,25.9683170821373,0.0,2280849.73406878,130468.968,444528. 
 09/14  15:00:00,25.991988736186,0.0,5806962.60375742,130468.968,444528. 
 09/14  16:00:00,25.9981163618302,0.0,5590759.13063452,130468.968,444528. 
 09/14  17:00:00,25.9997087433739,0.0,3170489.36340346,130468.968,444528. 
 09/14  18:00:00,25.9999703930225,0.0,1691890.65666382,101475.864,395136. 
 09/14  19:00:00,25.9999981667042,0.0,875338.057643463,724827.6,296352. 
 09/14  20:00:00,25.9999999809701,0.0,124586.40318879,724827.6,296352. 
 09/14  21:00:00,25.5536412150267,0.0,0.0,434896.56,246960. 
 09/14  22:00:00,24.9393326149302,0.0,0.0,434896.56,246960. 
 09/14  23:00:00,24.2001921362143,0.0,0.0,144965.52,197568. 
 09/14  24:00:00,23.5004887130532,0.0,0.0,72482.76,197568. 
 09/15  01:00:00,22.8448727200174,0.0,0.0,72482.76,148176. 
 09/15  02:00:00,22.2400951967595,0.0,0.0,72482.76,148176. 
 09/15  03:00:00,21.6878071304076,0.0,0.0,72482.76,148176. 
 09/15  04:00:00,21.1743281363535,0.0,0.0,72482.76,148176. 
 09/15  05:00:00,20.737258214739,0.0,0.0,72482.76,148176. 
 09/15  06:00:00,20.3605783666137,0.0,0.0,72482.76,148176. 
 09/15  07:00:00,21.9842207381592,1321596.94567085,0.0,137564.098331606,197568. 
 09/15  08:00:00,21.9999999995421,878356.673558641,0.0,75324.8907506089,197568. 
 09/15  09:00:00,21.999999999989,303168.348791672,0.0,72482.76,246960. 
 09/15  10:00:00,22.3849511428202,0.0,0.0,72482.76,246960. 
 09/15  11:00:00,23.6479921052475,0.0,0.0,72482.76,246960. 
 09/15  12:00:00,25.0528697582087,0.0,0.0,72482.76,246960. 
 09/15  13:00:00,25.9873953890977,0.0,594657.272423141,72482.76,246960. 
 09/15  14:00:00,25.9999918564837,0.0,1960065.91149331,72482.76,246960. 
 09/15  15:00:00,25.9999986861675,0.0,2588113.58744298,21744.828,172872. 
 09/15  16:00:00,25.9999998144702,0.0,2227023.10282318,21744.828,172872. 
 09/15  17:00:00,25.9999999812881,0.0,1428564.04360157,21744.828,172872. 
 09/15  18:00:00,25.9999999989338,0.0,697023.164389703,34383.8195354506,148176. 
 09/15  19:00:00,26.0704830548161,0.0,0.0,72482.76,148176. 
 09/15  20:00:00,25.47355584074,0.0,0.0,72482.76,148176. 
 09/15  21:00:00,24.9181629517185,0.0,0.0,72482.76,148176. 
 09/15  22:00:00,24.3271193614648,0.0,0.0,72482.76,148176. 
 09/15  23:00:00,23.7133767262298,0.0,0.0,72482.76,148176. 
 09/15  24:00:00,23.0371255789609,0.0,0.0,72482.76,148176. 
 09/16  01:00:00,22.340705133809,0.0,0.0,72482.76,148176. 
 09/16  02:00:00,21.7355159817499,0.0,0.0,72482.76,148176. 
 09/16  03:00:00,21.1418710960702,0.0,0.0,72482.76,148176. 
 09/16  04:00:00,20.5848778139262,0.0,0.0,72482.76,148176. 
 09/16  05:00:00,20.0302221106332,0.0,0.0,72482.76,148176. 
 09/16  06:00:00,19.4926862525264,0.0,0.0,72482.76,148176. 
 09/16  07:00:00,19.0119168089893,0.0,0.0,66268.2357608291,148176. 
 09/16  08:00:00,19.2390559261625,0.0,0.0,7248.276,148176. 
 09/16  09:00:00,19.859397272101,0.0,0.0,7248.276,148176. 
 09/16  10:00:00,21.7289987734245,0.0,0.0,7248.276,148176. 
 09/16  11:00:00,24.7386251360652,0.0,0.0,7248.276,148176. 
 09/16  12:00:00,28.4287363159881,0.0,0.0,7248.276,148176. 
 09/16  13:00:00,31.4771157473516,0.0,0.0,7248.276,148176. 
 09/16  14:00:00,31.9972002903026,0.0,1441556.52019624,7248.276,148176. 
 09/16  15:00:00,31.9997153845601,0.0,2143612.05035593,7248.276,148176. 
 09/16  16:00:00,31.9999766918454,0.0,1642172.06260412,7248.276,148176. 
 09/16  17:00:00,31.9999988649157,0.0,892091.950176108,7248.276,148176. 
 09/16  18:00:00,31.9999999873602,0.0,183109.282155643,24841.2951318216,148176. 
 09/16  19:00:00,31.3527511095026,0.0,0.0,72482.76,148176. 
 09/16  20:00:00,30.480601674034,0.0,0.0,72482.76,148176. 
 09/16  21:00:00,29.5965353529424,0.0,0.0,72482.76,148176. 
 09/16  22:00:00,28.6560506567977,0.0,0.0,72482.76,148176. 
 09/16  23:00:00,27.8023043141658,0.0,0.0,72482.76,148176. 
 09/16  24:00:00,26.9539461850828,0.0,0.0,72482.76,148176. 
 09/17  01:00:00,26.1695441419788,0.0,0.0,72482.76,197568. 
 09/17  02:00:00,25.3554981341041,0.0,0.0,72482.76,197568. 
 09/17  03:00:00,24.5558183492567,0.0,0.0,72482.76,197568. 
 09/17  04:00:00,23.7595443994465,0.0,0.0,72482.76,197568. 
 09/17  05:00:00,23.0238849775502,0.0,0.0,72482.76,197568. 
 09/17  06:00:00,22.3675752359643,0.0,0.0,144965.52,197568. 
 09/17  07:00:00,22.0034120947028,293046.85511945,0.0,131490.660292174,197568. 
 09/17  08:00:00,22.0000016335315,171772.91146303,0.0,43489.656,197568. 
 09/17  09:00:00,22.6269220507784,0.0,0.0,130468.968,444528. 
 09/17  10:00:00,24.7681635493877,0.0,0.0,130468.968,444528. 
 09/17  11:00:00,25.9497672709912,0.0,1618568.15786933,130468.968,444528. 
 09/17  12:00:00,25.9995576601737,0.0,6968637.40354813,130468.968,444528. 
 09/17  13:00:00,25.9998251127139,0.0,11914151.5910395,130468.968,395136. 
 09/17  14:00:00,25.9999255118101,0.0,15352821.5682105,130468.968,444528. 
 09/17  15:00:00,25.9999702249121,0.0,14286535.4653415,130468.968,444528. 
 09/17  16:00:00,25.9999900919347,0.0,10286168.7440524,130468.968,444528. 
 09/17  17:00:00,25.9999975282386,0.0,6247157.99548077,130468.968,444528. 
 09/17  18:00:00,25.9999995204793,0.0,3922170.27988147,159103.524182244,395136. 
 09/17  19:00:00,25.9999999296533,0.0,2448778.65452992,724827.6,296352. 
 09/17  20:00:00,25.9999999921034,0.0,1589300.29500319,724827.6,296352. 
 09/17  21:00:00,25.9999999994729,0.0,790728.711342082,434896.56,246960. 
 09/17  22:00:00,25.9999999999806,0.0,387485.058002,434896.56,246960. 
 09/17  23:00:00,25.702270280277,0.0,0.0,144965.52,197568. 
 09/17  24:00:00,25.0286643444665,0.0,0.0,72482.76,197568. 
 09/18  01:00:00,24.4037777971843,0.0,0.0,72482.76,197568. 
 09/18  02:00:00,23.8145716017564,0.0,0.0,72482.76,197568. 
 09/18  03:00:00,23.220925397053,0.0,0.0,72482.76,197568. 
 09/18  04:00:00,22.6389673557088,0.0,0.0,72482.76,197568. 
 09/18  05:00:00,22.1031000925631,0.0,0.0,72482.76,197568. 
 09/18  06:00:00,22.0017062650827,248803.733906192,0.0,144965.52,197568. 
 09/18  07:00:00,22.0000791193343,544430.195857456,0.0,131505.967257459,197568. 
 09/18  08:00:00,22.0000031042416,396309.884874397,0.0,49715.7138391394,197568. 
 09/18  09:00:00,22.7486106264625,0.0,0.0,130468.968,444528. 
 09/18  10:00:00,25.1257057084247,0.0,0.0,130468.968,444528. 
 09/18  11:00:00,25.9229326597669,0.0,1995399.91396271,130468.968,444528. 
 09/18  12:00:00,25.9941159060423,0.0,7005081.58615241,130468.968,444528. 
 09/18  13:00:00,25.9977460489163,0.0,11262710.8475627,130468.968,395136. 
 09/18  14:00:00,25.9991074891018,0.0,13398948.9533661,130468.968,444528. 
 09/18  15:00:00,25.9996809892059,0.0,11587525.5247159,130468.968,444528. 
 09/18  16:00:00,25.9999071719498,0.0,8107163.30447962,130468.968,444528. 
 09/18  17:00:00,25.9999800332166,0.0,4928045.76061068,130468.968,444528. 
 09/18  18:00:00,25.9999968283578,0.0,2966407.43142743,163216.097132507,395136. 
 09/18  19:00:00,25.9999996443739,0.0,1719482.57288925,724827.6,296352. 
 09/18  20:00:00,25.9999999758527,0.0,893208.259970303,724827.6,296352. 
 09/18  21:00:00,25.9999999994943,0.0,231233.696147068,434896.56,246960. 
 09/18  22:00:00,25.7129111461245,0.0,0.0,434896.56,246960. 
 09/18  23:00:00,25.0478668975734,0.0,0.0,144965.52,197568. 
 09/18  24:00:00,24.4615570439686,0.0,0.0,72482.76,197568. 
 09/19  01:00:00,23.9015587137981,0.0,0.0,72482.76,197568. 
 09/19  02:00:00,23.3420423197951,0.0,0.0,72482.76,197568. 
 09/19  03:00:00,22.8002641611571,0.0,0.0,72482.76,197568. 
 09/19  04:00:00,22.2500761578204,0.0,0.0,72482.76,197568. 
 09/19  05:00:00,21.9679433139483,0.0,0.0,72482.76,197568. 
 09/19  06:00:00,21.9993300296505,250134.427807702,0.0,144965.52,197568. 
 09/19  07:00:00,21.9999738650738,407379.764424185,0.0,138617.137986578,197568. 
 09/19  08:00:00,21.9999993403637,229408.087891127,0.0,248265.640420429,197568. 
 09/19  09:00:00,22.4714130441435,0.0,0.0,130468.968,444528. 
 09/19  10:00:00,23.4232247098952,0.0,0.0,130468.968,444528. 
 09/19  11:00:00,24.1895168091762,0.0,0.0,130468.968,444528. 
 09/19  12:00:00,24.958582567924,0.0,0.0,130468.968,444528. 
 09/19  13:00:00,25.2403835016815,0.0,0.0,130468.968,395136. 
 09/19  14:00:00,25.8506528688228,0.0,0.0,130468.968,444528. 
 09/19  15:00:00,25.9971320811695,0.0,260802.038417787,130468.968,444528. 
 09/19  16:00:00,25.9998648912653,0.0,568499.722541293,130468.968,444528. 
 09/19  17:00:00,25.9999940029051,0.0,552659.319630454,497151.982853032,444528. 
 09/19  18:00:00,25.9999997871099,0.0,422363.810563712,789336.155634369,395136. 
 09/19  19:00:00,25.9283736331184,0.0,0.0,724827.6,296352. 
 09/19  20:00:00,25.6381124961234,0.0,0.0,724827.6,296352. 
 09/19  21:00:00,25.2594585082871,0.0,0.0,434896.56,246960. 
 09/19  22:00:00,24.7796043315076,0.0,0.0,434896.56,246960. 
 09/19  23:00:00,24.1173016762064,0.0,0.0,144965.52,197568. 
 09/19  24:00:00,23.4778602907227,0.0,0.0,72482.76,197568. 
 09/20  01:00:00,22.8831418637959,0.0,0.0,72482.76,197568. 
 09/20  02:00:00,22.322996164383,0.0,0.0,72482.76,197568. 
 09/20  03:00:00,21.7945343641679,0.0,0.0,72482.76,197568. 
 09/20  04:00:00,21.2670021801788,0.0,0.0,72482.76,197568. 
 09/20  05:00:00,20.7837065859773,0.0,0.0,72482.76,197568. 
 09/20  06:00:00,21.9825183897977,1168549.37259024,0.0,144965.52,197568. 
 09/20  07:00:00,21.9999994064484,1133480.24321458,0.0,132551.218668258,197568. 
 09/20  08:00:00,21.9999999640135,774708.124364853,0.0,65863.1534883876,197568. 
 09/20  09:00:00,21.9999999994744,169920.89206161,0.0,130468.968,444528. 
 09/20  10:00:00,23.7768473770143,0.0,0.0,130468.968,444528. 
 09/20  11:00:00,25.9888139415714,0.0,824918.382229815,130468.968,444528. 
 09/20  12:00:00,25.9999999999692,0.0,5634314.0062242,130468.968,444528. 
 09/20  13:00:00,25.999999999988,0.0,11539545.8730188,130468.968,395136. 
 09/20  14:00:00,25.9999999999945,0.0,15230295.1570067,130468.968,444528. 
 09/20  15:00:00,25.9999999999978,0.0,14271237.3365974,130468.968,444528. 
 09/20  16:00:00,25.9999999999996,0.0,10118158.2402936,130468.968,444528. 
 09/20  17:00:00,26.0000000000001,0.0,5737051.52064009,130468.968,444528. 
 09/20  18:00:00,26.0000000000002,0.0,3433570.40540934,252526.865257403,395136. 
 09/20  19:00:00,26.,0.0,1953920.33214865,724827.6,296352. 
 09/20  20:00:00,26.,0.0,972861.232631118,724827.6,296352. 
 09/20  21:00:00,26.,0.0,220644.412852365,434896.56,246960. 
 09/20  22:00:00,25.6017563720369,0.0,0.0,434896.56,246960. 
 09/20  23:00:00,24.9320427160946,0.0,0.0,144965.52,197568. 
 09/20  24:00:00,24.3172930558365,0.0,0.0,72482.76,197568. 
 09/21  01:00:00,23.7565389004842,0.0,0.0,72482.76,197568. 
 09/21  02:00:00,23.1722680507622,0.0,0.0,72482.76,197568. 
 09/21  03:00:00,22.5985344470748,0.0,0.0,72482.76,197568. 
 09/21  04:00:00,22.0266847197219,0.0,0.0,72482.76,197568. 
 09/21  05:00:00,21.5250521226904,0.0,0.0,72482.76,197568. 
 09/21  06:00:00,21.9899480194587,633972.151399455,0.0,144965.52,197568. 
 09/21  07:00:00,21.9999287980552,732710.270816629,0.0,133599.334665537,197568. 
 09/21  08:00:00,21.9999964824116,485542.621036354,0.0,69794.298810906,197568. 
 09/21  09:00:00,22.352786011097,0.0,0.0,130468.968,444528. 
 09/21  10:00:00,24.5022343763796,0.0,0.0,130468.968,444528. 
 09/21  11:00:00,25.970721310356,0.0,1331348.50363739,130468.968,444528. 
 09/21  12:00:00,25.9999855461101,0.0,6857471.62235244,130468.968,444528. 
 09/21  13:00:00,25.9999942236165,0.0,12120469.8570118,130468.968,395136. 
 09/21  14:00:00,25.9999975071771,0.0,15777208.6958581,130468.968,444528. 
 09/21  15:00:00,25.9999989872558,0.0,14770778.6942539,130468.968,444528. 
 09/21  16:00:00,25.9999996584066,0.0,10580891.1361138,130468.968,444528. 
 09/21  17:00:00,25.9999999166039,0.0,6120211.21169216,130468.968,444528. 
 09/21  18:00:00,25.9999999845238,0.0,3713959.40536402,284864.849685409,395136. 
 09/21  19:00:00,25.999999997977,0.0,2133689.58177242,724827.6,296352. 
 09/21  20:00:00,25.999999999828,0.0,1162840.52372983,724827.6,296352. 
 09/21  21:00:00,25.9999999999945,0.0,369544.331342595,434896.56,246960. 
 09/21  22:00:00,25.8227717718893,0.0,0.0,434896.56,246960. 
 09/21  23:00:00,25.1664126867173,0.0,0.0,144965.52,197568. 
 09/21  24:00:00,24.5999363133315,0.0,0.0,72482.76,197568. 
 09/22  01:00:00,24.0296173368908,0.0,0.0,72482.76,148176. 
 09/22  02:00:00,23.4744174480512,0.0,0.0,72482.76,148176. 
 09/22  03:00:00,22.9187318850809,0.0,0.0,72482.76,148176. 
 09/22  04:00:00,22.3682390915214,0.0,0.0,72482.76,148176. 
 09/22  05:00:00,21.8479373153408,0.0,0.0,72482.76,148176. 
 09/22  06:00:00,21.3598974386548,0.0,0.0,72482.76,148176. 
 09/22  07:00:00,21.9912886387933,729530.272007528,0.0,134643.569743408,197568. 
 09/22  08:00:00,21.9999977242679,632432.926882236,0.0,27148.7888577231,197568. 
 09/22  09:00:00,21.9999998535032,607268.030148594,0.0,72482.76,246960. 
 09/22  10:00:00,24.1695179761283,0.0,0.0,72482.76,246960. 
 09/22  11:00:00,25.9828407134903,0.0,1187683.49849141,72482.76,246960. 
 09/22  12:00:00,25.9999996627612,0.0,6324776.21154344,72482.76,246960. 
 09/22  13:00:00,25.9999998660199,0.0,11882968.7020759,72482.76,246960. 
 09/22  14:00:00,25.9999999415262,0.0,15369041.2825547,72482.76,246960. 
 09/22  15:00:00,25.9999999760015,0.0,13858144.4004335,21744.828,172872. 
 09/22  16:00:00,25.9999999919936,0.0,9545988.45172506,21744.828,172872. 
