Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/22  17:00:00,25.9999999981175,0.0,5282550.2325245,21744.828,172872. 
 09/22  18:00:00,25.9999999996863,0.0,2947841.91556105,22028.8026296262,148176. 
 09/22  19:00:00,27.3674100968111,0.0,0.0,72482.76,148176. 
 09/22  20:00:00,26.8593037151102,0.0,0.0,72482.76,148176. 
 09/22  21:00:00,26.4682864360755,0.0,0.0,72482.76,148176. 
 09/22  22:00:00,25.9515540995036,0.0,0.0,72482.76,148176. 
 09/22  23:00:00,25.5337680969305,0.0,0.0,72482.76,148176. 
 09/22  24:00:00,25.1158986511511,0.0,0.0,72482.76,148176. 
 09/23  01:00:00,24.7042867987243,0.0,0.0,72482.76,148176. 
 09/23  02:00:00,24.2583259429036,0.0,0.0,72482.76,148176. 
 09/23  03:00:00,23.8220870914712,0.0,0.0,72482.76,148176. 
 09/23  04:00:00,23.2396445431411,0.0,0.0,72482.76,148176. 
 09/23  05:00:00,22.8823281167101,0.0,0.0,72482.76,148176. 
 09/23  06:00:00,22.4206553938412,0.0,0.0,72482.76,148176. 
 09/23  07:00:00,21.9077462648072,0.0,0.0,71355.3339398818,148176. 
 09/23  08:00:00,21.6729570269205,0.0,0.0,58106.3173227785,148176. 
 09/23  09:00:00,21.5413531396967,0.0,0.0,31318.8973047682,148176. 
 09/23  10:00:00,21.5933086697011,0.0,0.0,7248.276,148176. 
 09/23  11:00:00,21.9052452892288,0.0,0.0,7248.276,148176. 
 09/23  12:00:00,22.469921898403,0.0,0.0,7248.276,148176. 
 09/23  13:00:00,23.2082127292296,0.0,0.0,7248.276,148176. 
 09/23  14:00:00,24.0954755584595,0.0,0.0,7248.276,148176. 
 09/23  15:00:00,24.8839495840897,0.0,0.0,7248.276,148176. 
 09/23  16:00:00,25.3031674507567,0.0,0.0,7248.276,148176. 
 09/23  17:00:00,25.1232529538847,0.0,0.0,7248.276,148176. 
 09/23  18:00:00,24.7672270325977,0.0,0.0,45264.5289357991,148176. 
 09/23  19:00:00,24.2310980809247,0.0,0.0,72482.76,148176. 
 09/23  20:00:00,23.708971381488,0.0,0.0,72482.76,148176. 
 09/23  21:00:00,23.1963997063442,0.0,0.0,72482.76,148176. 
 09/23  22:00:00,22.6929724345523,0.0,0.0,72482.76,148176. 
 09/23  23:00:00,22.2225581075437,0.0,0.0,72482.76,148176. 
 09/23  24:00:00,21.7856702563728,0.0,0.0,72482.76,148176. 
 09/24  01:00:00,21.4137299985105,0.0,0.0,72482.76,197568. 
 09/24  02:00:00,21.028977788337,0.0,0.0,72482.76,197568. 
 09/24  03:00:00,20.6526175980662,0.0,0.0,72482.76,197568. 
 09/24  04:00:00,20.3021165068886,0.0,0.0,72482.76,197568. 
 09/24  05:00:00,19.9501120836668,0.0,0.0,72482.76,197568. 
 09/24  06:00:00,21.9802872596555,1600313.19758121,0.0,144965.52,197568. 
 09/24  07:00:00,21.9999999999477,1478535.09787521,0.0,140663.32999619,197568. 
 09/24  08:00:00,21.9999999999965,1003165.61319786,0.0,269637.939810868,197568. 
 09/24  09:00:00,21.9999999999999,604065.79290165,0.0,130468.968,444528. 
 09/24  10:00:00,22.,176998.560077827,0.0,130468.968,444528. 
 09/24  11:00:00,23.2560826538034,0.0,0.0,130468.968,444528. 
 09/24  12:00:00,24.8820613062761,0.0,0.0,130468.968,444528. 
 09/24  13:00:00,25.9676811469184,0.0,1293549.10131887,130468.968,395136. 
 09/24  14:00:00,25.9999061090911,0.0,3131496.87580665,130468.968,444528. 
 09/24  15:00:00,25.9999815187362,0.0,4122701.0964781,130468.968,444528. 
 09/24  16:00:00,25.9999970153638,0.0,3267625.18846553,130468.968,444528. 
 09/24  17:00:00,25.9999997021746,0.0,1751739.53157293,130468.968,444528. 
 09/24  18:00:00,25.9999999795817,0.0,1021687.00448332,500615.806624558,395136. 
 09/24  19:00:00,25.9999999993022,0.0,441892.506203177,724827.6,296352. 
 09/24  20:00:00,25.8759916978222,0.0,0.0,724827.6,296352. 
 09/24  21:00:00,25.414969187512,0.0,0.0,434896.56,246960. 
 09/24  22:00:00,24.8788270867208,0.0,0.0,434896.56,246960. 
 09/24  23:00:00,24.190406496845,0.0,0.0,144965.52,197568. 
 09/24  24:00:00,23.5347658353854,0.0,0.0,72482.76,197568. 
 09/25  01:00:00,22.944462198603,0.0,0.0,72482.76,197568. 
 09/25  02:00:00,22.3375910966752,0.0,0.0,72482.76,197568. 
 09/25  03:00:00,21.7294193800845,0.0,0.0,72482.76,197568. 
 09/25  04:00:00,21.1255458611413,0.0,0.0,72482.76,197568. 
 09/25  05:00:00,20.5543660748064,0.0,0.0,72482.76,197568. 
 09/25  06:00:00,21.982043154819,1416778.53325332,0.0,144965.52,197568. 
 09/25  07:00:00,21.9999999569916,1372236.35637155,0.0,136713.463343556,197568. 
 09/25  08:00:00,21.9999999968245,999851.517129592,0.0,113960.492930368,197568. 
 09/25  09:00:00,21.9999999998831,476807.77188612,0.0,130468.968,444528. 
 09/25  10:00:00,22.4416625430387,0.0,0.0,130468.968,444528. 
 09/25  11:00:00,24.546317867959,0.0,0.0,130468.968,444528. 
 09/25  12:00:00,25.9476141003925,0.0,2431641.54461507,130468.968,444528. 
 09/25  13:00:00,25.9998825344874,0.0,9256714.06238429,130468.968,395136. 
 09/25  14:00:00,25.9999531420309,0.0,13363331.9183586,130468.968,444528. 
 09/25  15:00:00,25.9999829106868,0.0,12080540.8039163,130468.968,444528. 
 09/25  16:00:00,25.9999951142464,0.0,8067051.99354679,130468.968,444528. 
 09/25  17:00:00,25.9999990715684,0.0,4276379.53333321,130468.968,444528. 
 09/25  18:00:00,25.9999998789639,0.0,2342109.37765921,381613.119878433,395136. 
 09/25  19:00:00,25.9999999912672,0.0,1064970.50619866,724827.6,296352. 
 09/25  20:00:00,25.9999999998568,0.0,203710.581627706,724827.6,296352. 
 09/25  21:00:00,25.6004058493963,0.0,0.0,434896.56,246960. 
 09/25  22:00:00,24.9466744168121,0.0,0.0,434896.56,246960. 
 09/25  23:00:00,24.1790816010421,0.0,0.0,144965.52,197568. 
 09/25  24:00:00,23.4271262201533,0.0,0.0,72482.76,197568. 
 09/26  01:00:00,22.7657912336336,0.0,0.0,72482.76,197568. 
 09/26  02:00:00,22.1215880014993,0.0,0.0,72482.76,197568. 
 09/26  03:00:00,21.5192710153144,0.0,0.0,72482.76,197568. 
 09/26  04:00:00,20.9221737665207,0.0,0.0,72482.76,197568. 
 09/26  05:00:00,20.4501104725837,0.0,0.0,72482.76,197568. 
 09/26  06:00:00,21.9805985524969,1394956.38504215,0.0,144965.52,197568. 
 09/26  07:00:00,21.9999999605818,1250932.99705808,0.0,137738.040652477,197568. 
 09/26  08:00:00,21.999999997363,907587.271591228,0.0,103211.168216025,197568. 
 09/26  09:00:00,21.9999999999167,409415.132457654,0.0,130468.968,444528. 
 09/26  10:00:00,23.1665894005104,0.0,0.0,130468.968,444528. 
 09/26  11:00:00,25.836115408844,0.0,142053.723204462,130468.968,444528. 
 09/26  12:00:00,25.9999999999999,0.0,4034609.67804224,130468.968,444528. 
 09/26  13:00:00,26.,0.0,10330767.361152,130468.968,395136. 
 09/26  14:00:00,26.,0.0,13045785.3688711,130468.968,444528. 
 09/26  15:00:00,26.,0.0,11308520.1340354,130468.968,444528. 
 09/26  16:00:00,26.,0.0,7061307.23351345,130468.968,444528. 
 09/26  17:00:00,26.,0.0,3405202.19720512,130468.968,444528. 
 09/26  18:00:00,26.0000000000001,0.0,1722604.48581668,545971.455362308,395136. 
 09/26  19:00:00,25.9999999999999,0.0,710089.338326373,724827.6,296352. 
 09/26  20:00:00,25.9227434915744,0.0,0.0,724827.6,296352. 
 09/26  21:00:00,25.3753927132291,0.0,0.0,434896.56,246960. 
 09/26  22:00:00,24.740443093752,0.0,0.0,434896.56,246960. 
 09/26  23:00:00,23.9315156897536,0.0,0.0,144965.52,197568. 
 09/26  24:00:00,23.1532872030995,0.0,0.0,72482.76,197568. 
 09/27  01:00:00,22.4546850914057,0.0,0.0,72482.76,197568. 
 09/27  02:00:00,21.7580787401409,0.0,0.0,72482.76,197568. 
 09/27  03:00:00,21.0867607105033,0.0,0.0,72482.76,197568. 
 09/27  04:00:00,20.4363418665214,0.0,0.0,72482.76,197568. 
 09/27  05:00:00,19.7925670679456,0.0,0.0,72482.76,197568. 
 09/27  06:00:00,21.9748679477787,2147155.88393161,0.0,144965.52,197568. 
 09/27  07:00:00,21.9999999994959,2046867.29090913,0.0,138739.067282478,197568. 
 09/27  08:00:00,21.9999999999511,1505403.13193977,0.0,131741.933527934,197568. 
 09/27  09:00:00,21.999999999997,959521.267476502,0.0,130468.968,444528. 
 09/27  10:00:00,21.9999999999999,256331.288280576,0.0,130468.968,444528. 
 09/27  11:00:00,23.1127869371569,0.0,0.0,130468.968,444528. 
 09/27  12:00:00,24.3693754384407,0.0,0.0,130468.968,444528. 
 09/27  13:00:00,25.9227599342045,0.0,84268.7977781695,130468.968,395136. 
 09/27  14:00:00,25.9999999999979,0.0,996800.361839605,130468.968,444528. 
 09/27  15:00:00,25.9999999999998,0.0,1876739.46093679,130468.968,444528. 
 09/27  16:00:00,26.,0.0,1613874.68699328,130468.968,444528. 
 09/27  17:00:00,26.,0.0,863564.165965448,130468.968,444528. 
 09/27  18:00:00,26.,0.0,517084.351467948,548997.549949579,395136. 
 09/27  19:00:00,26.,0.0,104059.592126896,724827.6,296352. 
 09/27  20:00:00,25.5405994070984,0.0,0.0,724827.6,296352. 
 09/27  21:00:00,25.1079777136064,0.0,0.0,434896.56,246960. 
 09/27  22:00:00,24.5109688539914,0.0,0.0,434896.56,246960. 
 09/27  23:00:00,23.7625983335523,0.0,0.0,144965.52,197568. 
 09/27  24:00:00,23.0609657958555,0.0,0.0,72482.76,197568. 
 09/28  01:00:00,22.4236203605573,0.0,0.0,72482.76,197568. 
 09/28  02:00:00,21.7857129840893,0.0,0.0,72482.76,197568. 
 09/28  03:00:00,21.1580992563907,0.0,0.0,72482.76,197568. 
 09/28  04:00:00,20.5567859940523,0.0,0.0,72482.76,197568. 
 09/28  05:00:00,19.9827746706995,0.0,0.0,72482.76,197568. 
 09/28  06:00:00,21.9793716704516,1861098.10734214,0.0,144965.52,197568. 
 09/28  07:00:00,21.9999999998418,1728015.95703178,0.0,138749.831250384,197568. 
 09/28  08:00:00,21.9999999999871,1212764.02394788,0.0,64679.4630518351,197568. 
 09/28  09:00:00,21.9999999999995,527470.059284484,0.0,130468.968,444528. 
 09/28  10:00:00,23.762043222289,0.0,0.0,130468.968,444528. 
 09/28  11:00:00,25.9896150035685,0.0,1587694.87678187,130468.968,444528. 
 09/28  12:00:00,25.9999999992984,0.0,7358872.04744729,130468.968,444528. 
 09/28  13:00:00,25.9999999997071,0.0,13784660.1613641,130468.968,395136. 
 09/28  14:00:00,25.9999999998696,0.0,17393939.4421453,130468.968,444528. 
 09/28  15:00:00,25.9999999999466,0.0,15667131.4907558,130468.968,444528. 
 09/28  16:00:00,25.9999999999829,0.0,10158441.1700399,130468.968,444528. 
 09/28  17:00:00,25.9999999999967,0.0,4976969.42614968,130468.968,444528. 
 09/28  18:00:00,25.9999999999996,0.0,2403234.34050658,1014758.64,395136. 
 09/28  19:00:00,26.,0.0,698472.545657424,724827.6,296352. 
 09/28  20:00:00,25.7574065635963,0.0,0.0,724827.6,296352. 
 09/28  21:00:00,25.2569783815933,0.0,0.0,434896.56,246960. 
 09/28  22:00:00,24.6326142403632,0.0,0.0,434896.56,246960. 
 09/28  23:00:00,23.8575189419122,0.0,0.0,144965.52,197568. 
 09/28  24:00:00,23.126059774852,0.0,0.0,72482.76,197568. 
 09/29  01:00:00,22.4629248520078,0.0,0.0,72482.76,148176. 
 09/29  02:00:00,21.8424985947287,0.0,0.0,72482.76,148176. 
 09/29  03:00:00,21.2507008900861,0.0,0.0,72482.76,148176. 
 09/29  04:00:00,20.7187010856951,0.0,0.0,72482.76,148176. 
 09/29  05:00:00,20.1920501246602,0.0,0.0,72482.76,148176. 
 09/29  06:00:00,19.7083682137614,0.0,0.0,72482.76,148176. 
 09/29  07:00:00,21.9745385141994,2003471.5270514,0.0,140718.555066962,197568. 
 09/29  08:00:00,21.9999999997404,1538945.22155787,0.0,58658.4372562322,197568. 
 09/29  09:00:00,21.9999999999819,1045689.99389488,0.0,72482.76,246960. 
 09/29  10:00:00,21.9999999999989,604340.326481559,0.0,72482.76,246960. 
 09/29  11:00:00,22.2596891494975,0.0,0.0,72482.76,246960. 
 09/29  12:00:00,23.4487990406052,0.0,0.0,72482.76,246960. 
 09/29  13:00:00,24.6518703907094,0.0,0.0,72482.76,246960. 
 09/29  14:00:00,25.8401766515729,0.0,0.0,72482.76,246960. 
 09/29  15:00:00,25.9956618132185,0.0,533275.128985412,21744.828,172872. 
 09/29  16:00:00,25.999858331359,0.0,400089.368163859,21744.828,172872. 
 09/29  17:00:00,25.9237213230601,0.0,0.0,21744.828,172872. 
 09/29  18:00:00,25.3394667396049,0.0,0.0,72482.76,148176. 
 09/29  19:00:00,24.6059953546508,0.0,0.0,72482.76,148176. 
 09/29  20:00:00,23.8966352457062,0.0,0.0,72482.76,148176. 
 09/29  21:00:00,23.2093303224944,0.0,0.0,72482.76,148176. 
 09/29  22:00:00,22.5860709969666,0.0,0.0,72482.76,148176. 
 09/29  23:00:00,21.9342427396815,0.0,0.0,72482.76,148176. 
 09/29  24:00:00,21.3098291095408,0.0,0.0,72482.76,148176. 
 09/30  01:00:00,20.7848503231264,0.0,0.0,72482.76,148176. 
 09/30  02:00:00,20.2249359258283,0.0,0.0,72482.76,148176. 
 09/30  03:00:00,19.679754917649,0.0,0.0,72482.76,148176. 
 09/30  04:00:00,19.154803982894,0.0,0.0,72482.76,148176. 
 09/30  05:00:00,18.6264938658576,0.0,0.0,72482.76,148176. 
 09/30  06:00:00,18.0975077219855,0.0,0.0,72482.76,148176. 
 09/30  07:00:00,17.6089452606128,0.0,0.0,69877.5084520711,148176. 
 09/30  08:00:00,17.6864493896427,0.0,0.0,12899.5973942877,148176. 
 09/30  09:00:00,18.6326679546173,0.0,0.0,7248.276,148176. 
 09/30  10:00:00,20.6579854433159,0.0,0.0,7248.276,148176. 
 09/30  11:00:00,24.8354406907547,0.0,0.0,7248.276,148176. 
 09/30  12:00:00,31.0764038357896,0.0,0.0,7248.276,148176. 
 09/30  13:00:00,31.9954211658713,0.0,6166722.12914635,7248.276,148176. 
 09/30  14:00:00,31.998455756409,0.0,12913897.0820955,7248.276,148176. 
 09/30  15:00:00,31.9995165185282,0.0,12715263.4441003,7248.276,148176. 
 09/30  16:00:00,31.9998871018989,0.0,8220297.87925697,7248.276,148176. 
 09/30  17:00:00,31.9999838611536,0.0,3997969.2774168,7248.276,148176. 
 09/30  18:00:00,31.9999991525899,0.0,1166829.27825474,72482.76,148176. 
 09/30  19:00:00,31.4723031681835,0.0,0.0,72482.76,148176. 
 09/30  20:00:00,30.3521152607028,0.0,0.0,72482.76,148176. 
 09/30  21:00:00,29.3501247764506,0.0,0.0,72482.76,148176. 
 09/30  22:00:00,28.3827860718687,0.0,0.0,72482.76,148176. 
 09/30  23:00:00,27.4939839956197,0.0,0.0,72482.76,148176. 
 09/30  24:00:00,26.7117230454637,0.0,0.0,72482.76,148176. 
 10/01  01:00:00,26.0530340365556,0.0,0.0,72482.76,197568. 
 10/01  02:00:00,25.4183545615408,0.0,0.0,72482.76,197568. 
 10/01  03:00:00,24.8103929634471,0.0,0.0,72482.76,197568. 
 10/01  04:00:00,24.2065635184407,0.0,0.0,72482.76,197568. 
 10/01  05:00:00,23.5956360364093,0.0,0.0,72482.76,197568. 
 10/01  06:00:00,23.0532066358097,0.0,0.0,144965.52,197568. 
 10/01  07:00:00,22.3604933309157,0.0,0.0,142755.278174971,197568. 
 10/01  08:00:00,22.4019436599825,0.0,0.0,271184.422429441,197568. 
 10/01  09:00:00,22.9749290126397,0.0,0.0,130468.968,444528. 
 10/01  10:00:00,24.3707201141263,0.0,0.0,130468.968,444528. 
 10/01  11:00:00,25.7943352766813,0.0,0.0,130468.968,444528. 
 10/01  12:00:00,25.9939517005094,0.0,818393.524653846,130468.968,444528. 
 10/01  13:00:00,25.9993029161276,0.0,1624872.37663937,130468.968,395136. 
 10/01  14:00:00,25.99994539885,0.0,1160106.52508231,130468.968,444528. 
 10/01  15:00:00,25.9999988573375,0.0,296862.203093166,130468.968,444528. 
 10/01  16:00:00,25.1861683827152,0.0,0.0,130468.968,444528. 
 10/01  17:00:00,24.9373745772883,0.0,0.0,553269.071740124,444528. 
 10/01  18:00:00,24.8578389638733,0.0,0.0,1014758.64,395136. 
 10/01  19:00:00,24.457953049193,0.0,0.0,724827.6,296352. 
 10/01  20:00:00,23.973108333941,0.0,0.0,724827.6,296352. 
 10/01  21:00:00,23.5677459982085,0.0,0.0,434896.56,246960. 
 10/01  22:00:00,23.0344964649054,0.0,0.0,434896.56,246960. 
 10/01  23:00:00,22.3359114756172,0.0,0.0,144965.52,197568. 
 10/01  24:00:00,21.673220825933,0.0,0.0,72482.76,197568. 
 10/02  01:00:00,20.9161017238373,0.0,0.0,72482.76,197568. 
 10/02  02:00:00,20.394898912724,0.0,0.0,72482.76,197568. 
 10/02  03:00:00,19.8015364726708,0.0,0.0,72482.76,197568. 
 10/02  04:00:00,19.2737485736724,0.0,0.0,72482.76,197568. 
 10/02  05:00:00,18.6858571251087,0.0,0.0,72482.76,197568. 
 10/02  06:00:00,21.9675252573258,2961571.76269135,0.0,144965.52,197568. 
 10/02  07:00:00,22.,2806982.92719457,0.0,141746.852040968,197568. 
 10/02  08:00:00,22.0000000000001,2075143.0139376,0.0,134460.420498427,197568. 
 10/02  09:00:00,21.9999999999999,1481116.04006613,0.0,130468.968,444528. 
 10/02  10:00:00,22.,199704.215872397,0.0,130468.968,444528. 
 10/02  11:00:00,24.574309905337,0.0,0.0,130468.968,444528. 
 10/02  12:00:00,25.967482250083,0.0,1702096.40582711,130468.968,444528. 
 10/02  13:00:00,25.9999824669038,0.0,5799853.82952621,130468.968,395136. 
 10/02  14:00:00,25.9999946076138,0.0,8352027.34696505,130468.968,444528. 
 10/02  15:00:00,25.9999984057863,0.0,8397449.22114057,130468.968,444528. 
 10/02  16:00:00,25.9999996503867,0.0,5499228.31139281,130468.968,444528. 
 10/02  17:00:00,25.999999956864,0.0,2520875.90374653,130468.968,444528. 
 10/02  18:00:00,25.9999999971635,0.0,1101245.71417815,1014758.64,395136. 
 10/02  19:00:00,25.9999999999898,0.0,48642.6050670368,724827.6,296352. 
 10/02  20:00:00,25.1602496982428,0.0,0.0,724827.6,296352. 
 10/02  21:00:00,24.6350696076715,0.0,0.0,434896.56,246960. 
 10/02  22:00:00,23.8159660138048,0.0,0.0,434896.56,246960. 
 10/02  23:00:00,22.9935678669087,0.0,0.0,144965.52,197568. 
 10/02  24:00:00,22.2193908205974,0.0,0.0,72482.76,197568. 
 10/03  01:00:00,21.5605073378039,0.0,0.0,72482.76,197568. 
 10/03  02:00:00,20.8715270055726,0.0,0.0,72482.76,197568. 
 10/03  03:00:00,20.2336513570173,0.0,0.0,72482.76,197568. 
 10/03  04:00:00,19.6172995532636,0.0,0.0,72482.76,197568. 
 10/03  05:00:00,19.0310911554209,0.0,0.0,72482.76,197568. 
 10/03  06:00:00,21.9698031950262,2658225.96369115,0.0,144965.52,197568. 
 10/03  07:00:00,21.9999999999979,2436345.55360532,0.0,141755.795202118,197568. 
 10/03  08:00:00,21.9999999999999,1700027.32722466,0.0,117034.116600448,197568. 
 10/03  09:00:00,22.,882152.694524994,0.0,130468.968,444528. 
 10/03  10:00:00,23.1309026516806,0.0,0.0,130468.968,444528. 
 10/03  11:00:00,25.9379005577495,0.0,839578.607563466,130468.968,444528. 
 10/03  12:00:00,26.,0.0,6095537.54103945,130468.968,444528. 
 10/03  13:00:00,25.9999999999998,0.0,12841933.7797716,130468.968,395136. 
 10/03  14:00:00,25.9999999999999,0.0,16225872.8721136,130468.968,444528. 
 10/03  15:00:00,26.0000000000004,0.0,14721803.3533269,130468.968,444528. 
 10/03  16:00:00,26.0000000000006,0.0,9494158.0057581,130468.968,444528. 
 10/03  17:00:00,25.9999999999999,0.0,4478411.65778239,130468.968,444528. 
 10/03  18:00:00,26.,0.0,1952089.23721999,1014758.64,395136. 
 10/03  19:00:00,26.,0.0,326301.672916721,724827.6,296352. 
 10/03  20:00:00,25.1733368651065,0.0,0.0,724827.6,296352. 
 10/03  21:00:00,24.5118241761891,0.0,0.0,434896.56,246960. 
 10/03  22:00:00,23.5064227213435,0.0,0.0,434896.56,246960. 
 10/03  23:00:00,22.5127213750008,0.0,0.0,144965.52,197568. 
 10/03  24:00:00,21.5137704446684,0.0,0.0,72482.76,197568. 
 10/04  01:00:00,20.6312174085565,0.0,0.0,72482.76,197568. 
 10/04  02:00:00,19.7307889849034,0.0,0.0,72482.76,197568. 
 10/04  03:00:00,18.8340459356459,0.0,0.0,72482.76,197568. 
 10/04  04:00:00,17.9710326768106,0.0,0.0,72482.76,197568. 
 10/04  05:00:00,17.2224439510501,0.0,0.0,72482.76,197568. 
 10/04  06:00:00,21.9489759310507,4531646.92096342,0.0,144965.52,197568. 
 10/04  07:00:00,22.,4088324.55926365,0.0,141767.20230521,197568. 
 10/04  08:00:00,22.0000000000002,2806866.52395096,0.0,119020.358409231,197568. 
 10/04  09:00:00,22.,1887800.61619253,0.0,130468.968,444528. 
 10/04  10:00:00,22.,193712.771471069,0.0,130468.968,444528. 
 10/04  11:00:00,25.7815943435014,0.0,208158.403497054,130468.968,444528. 
 10/04  12:00:00,26.,0.0,5038334.10818984,130468.968,444528. 
 10/04  13:00:00,26.0000000000004,0.0,12680647.570912,130468.968,395136. 
 10/04  14:00:00,26.0000000000002,0.0,13811384.3329198,130468.968,444528. 
 10/04  15:00:00,25.9999999999999,0.0,9482262.58765566,130468.968,444528. 
 10/04  16:00:00,26.,0.0,4715647.89899877,130468.968,444528. 
 10/04  17:00:00,26.,0.0,1961747.90803002,307800.262255149,444528. 
 10/04  18:00:00,26.,0.0,848980.804994916,1014758.64,395136. 
 10/04  19:00:00,25.8816105393266,0.0,0.0,724827.6,296352. 
 10/04  20:00:00,25.2391819146072,0.0,0.0,724827.6,296352. 
 10/04  21:00:00,24.84099624763,0.0,0.0,434896.56,246960. 
 10/04  22:00:00,24.2355389749691,0.0,0.0,434896.56,246960. 
 10/04  23:00:00,23.4139160000804,0.0,0.0,144965.52,197568. 
 10/04  24:00:00,22.6436734623449,0.0,0.0,72482.76,197568. 
 10/05  01:00:00,21.9290803565314,0.0,0.0,72482.76,197568. 
 10/05  02:00:00,21.3051314626252,0.0,0.0,72482.76,197568. 
 10/05  03:00:00,20.694049512268,0.0,0.0,72482.76,197568. 
 10/05  04:00:00,20.1616084687909,0.0,0.0,72482.76,197568. 
 10/05  05:00:00,19.6573100950411,0.0,0.0,72482.76,197568. 
 10/05  06:00:00,21.9734763111733,2033164.38915961,0.0,144965.52,197568. 
 10/05  07:00:00,21.9999999996176,2022903.5279328,0.0,143824.231796684,197568. 
 10/05  08:00:00,21.9999999999627,1564809.82834606,0.0,381381.520187101,197568. 
 10/05  09:00:00,21.9999999999968,1470505.75920681,0.0,674245.490633599,444528. 
 10/05  10:00:00,21.9999999999996,1643249.2153521,0.0,130468.968,444528. 
 10/05  11:00:00,22.,1185233.53969036,0.0,130468.968,444528. 
 10/05  12:00:00,22.,514449.454858793,0.0,130468.968,444528. 
 10/05  13:00:00,22.8172868450517,0.0,0.0,130468.968,395136. 
 10/05  14:00:00,23.4742365232209,0.0,0.0,130468.968,444528. 
 10/05  15:00:00,23.7946928784225,0.0,0.0,130468.968,444528. 
 10/05  16:00:00,23.5887711191363,0.0,0.0,130468.968,444528. 
 10/05  17:00:00,23.0045025674298,0.0,0.0,194912.366863951,444528. 
 10/05  18:00:00,22.9208388074375,0.0,0.0,1014758.64,395136. 
 10/05  19:00:00,22.1155474217367,0.0,0.0,724827.6,296352. 
 10/05  20:00:00,21.6515940235251,0.0,0.0,724827.6,296352. 
 10/05  21:00:00,21.1587686723346,0.0,0.0,434896.56,246960. 
 10/05  22:00:00,20.5338320377568,0.0,0.0,434896.56,246960. 
 10/05  23:00:00,19.7904817979146,0.0,0.0,144965.52,197568. 
 10/05  24:00:00,19.099878360003,0.0,0.0,72482.76,197568. 
 10/06  01:00:00,18.467221929532,0.0,0.0,72482.76,148176. 
 10/06  02:00:00,17.8577731764943,0.0,0.0,72482.76,148176. 
 10/06  03:00:00,17.2672737517423,0.0,0.0,72482.76,148176. 
 10/06  04:00:00,16.7178675541527,0.0,0.0,72482.76,148176. 
 10/06  05:00:00,16.2737321280516,0.0,0.0,72482.76,148176. 
 10/06  06:00:00,15.8719312039539,0.0,0.0,72482.76,148176. 
 10/06  07:00:00,21.9257382454874,4704728.51341046,0.0,143827.258574008,197568. 
 10/06  08:00:00,22.,4312765.40013963,0.0,102978.403844109,197568. 
 10/06  09:00:00,22.,2691009.2892896,0.0,72482.76,246960. 
 10/06  10:00:00,22.,1050340.27982214,0.0,72482.76,246960. 
 10/06  11:00:00,22.8021175515015,0.0,0.0,72482.76,246960. 
 10/06  12:00:00,25.9176382362312,0.0,835055.639992311,72482.76,246960. 
 10/06  13:00:00,26.,0.0,5457669.37438621,72482.76,246960. 
 10/06  14:00:00,25.9999999999998,0.0,8185358.94708866,72482.76,246960. 
 10/06  15:00:00,26.,0.0,6166995.12478734,21744.828,172872. 
 10/06  16:00:00,26.0000000000002,0.0,2858008.42053935,21744.828,172872. 
 10/06  17:00:00,26.,0.0,947572.19885389,54277.456070618,172872. 
 10/06  18:00:00,25.8474184790259,0.0,0.0,72482.76,148176. 
 10/06  19:00:00,24.9656543988163,0.0,0.0,72482.76,148176. 
 10/06  20:00:00,24.2115626004236,0.0,0.0,72482.76,148176. 
 10/06  21:00:00,23.457252089391,0.0,0.0,72482.76,148176. 
 10/06  22:00:00,22.7601714179919,0.0,0.0,72482.76,148176. 
 10/06  23:00:00,22.0663435029503,0.0,0.0,72482.76,148176. 
 10/06  24:00:00,21.3869366164949,0.0,0.0,72482.76,148176. 
 10/07  01:00:00,20.7399400836944,0.0,0.0,72482.76,148176. 
 10/07  02:00:00,20.1065076318395,0.0,0.0,72482.76,148176. 
 10/07  03:00:00,19.4917281730165,0.0,0.0,72482.76,148176. 
 10/07  04:00:00,18.9012105831927,0.0,0.0,72482.76,148176. 
 10/07  05:00:00,18.4064569755085,0.0,0.0,72482.76,148176. 
 10/07  06:00:00,17.9493417225898,0.0,0.0,72482.76,148176. 
 10/07  07:00:00,17.5413444407277,0.0,0.0,72482.76,148176. 
 10/07  08:00:00,17.2462170369779,0.0,0.0,61277.5676615116,148176. 
 10/07  09:00:00,17.2428835230174,0.0,0.0,14447.7498369329,148176. 
 10/07  10:00:00,17.6414566194058,0.0,0.0,7248.276,148176. 
 10/07  11:00:00,18.4355370782923,0.0,0.0,7248.276,148176. 
 10/07  12:00:00,19.6566470673337,0.0,0.0,7248.276,148176. 
 10/07  13:00:00,21.1439677093346,0.0,0.0,7248.276,148176. 
 10/07  14:00:00,21.8397037710127,0.0,0.0,7248.276,148176. 
 10/07  15:00:00,21.9759906603159,0.0,0.0,7248.276,148176. 
 10/07  16:00:00,21.7246380394085,0.0,0.0,12195.1932328005,148176. 
 10/07  17:00:00,21.3647386571337,0.0,0.0,44538.7427552571,148176. 
 10/07  18:00:00,20.8888689642552,0.0,0.0,72482.76,148176. 
 10/07  19:00:00,20.3880642906917,0.0,0.0,72482.76,148176. 
 10/07  20:00:00,19.910774112337,0.0,0.0,72482.76,148176. 
 10/07  21:00:00,19.4626924275186,0.0,0.0,72482.76,148176. 
 10/07  22:00:00,19.0184817230746,0.0,0.0,72482.76,148176. 
 10/07  23:00:00,18.5905822507847,0.0,0.0,72482.76,148176. 
 10/07  24:00:00,18.1754362878158,0.0,0.0,72482.76,148176. 
 10/08  01:00:00,17.8223482661533,0.0,0.0,72482.76,197568. 
 10/08  02:00:00,17.4456631363966,0.0,0.0,72482.76,197568. 
 10/08  03:00:00,17.101460980868,0.0,0.0,72482.76,197568. 
 10/08  04:00:00,16.6034720824489,0.0,0.0,72482.76,197568. 
 10/08  05:00:00,16.4108007905004,0.0,0.0,72482.76,197568. 
 10/08  06:00:00,21.9381772693676,3881035.43963152,0.0,144965.52,197568. 
 10/08  07:00:00,22.,3916095.81618277,0.0,144965.52,197568. 
 10/08  08:00:00,22.,2504883.73541865,0.0,387844.196241448,197568. 
 10/08  09:00:00,22.,1747071.67774931,0.0,710171.653567889,444528. 
 10/08  10:00:00,22.0000000000001,1400264.84557638,0.0,130468.968,444528. 
 10/08  11:00:00,22.0000000000001,983338.253500194,0.0,130468.968,444528. 
 10/08  12:00:00,22.0000000000001,642487.427501531,0.0,130468.968,444528. 
 10/08  13:00:00,22.,27821.5902548496,0.0,130468.968,395136. 
 10/08  14:00:00,22.0601074421785,0.0,0.0,130468.968,444528. 
 10/08  15:00:00,22.2364970228977,0.0,0.0,130468.968,444528. 
 10/08  16:00:00,22.3058178914298,0.0,0.0,248228.434373811,444528. 
 10/08  17:00:00,22.5148169381516,0.0,0.0,825631.212453508,444528. 
 10/08  18:00:00,22.5546368607984,0.0,0.0,1014758.64,395136. 
 10/08  19:00:00,22.3197477740556,0.0,0.0,724827.6,296352. 
 10/08  20:00:00,22.1045830441789,0.0,0.0,724827.6,296352. 
 10/08  21:00:00,21.7696619839209,0.0,0.0,434896.56,246960. 
 10/08  22:00:00,21.4345523430557,0.0,0.0,434896.56,246960. 
 10/08  23:00:00,20.9078249697117,0.0,0.0,144965.52,197568. 
 10/08  24:00:00,20.4841459453111,0.0,0.0,72482.76,197568. 
 10/09  01:00:00,20.124042901786,0.0,0.0,72482.76,197568. 
 10/09  02:00:00,19.740651774587,0.0,0.0,72482.76,197568. 
 10/09  03:00:00,19.3827007893228,0.0,0.0,72482.76,197568. 
 10/09  04:00:00,19.0370087501626,0.0,0.0,72482.76,197568. 
 10/09  05:00:00,18.6919820626379,0.0,0.0,72482.76,197568. 
 10/09  06:00:00,21.9695532638956,2482057.42683893,0.0,144965.52,197568. 
 10/09  07:00:00,22.0000000000001,2490043.34412159,0.0,144965.52,197568. 
 10/09  08:00:00,22.,1676888.10855974,0.0,390874.192123135,197568. 
 10/09  09:00:00,21.9999999999999,1177118.02905874,0.0,735459.053909852,444528. 
 10/09  10:00:00,22.,991663.91111488,0.0,142694.565933462,444528. 
 10/09  11:00:00,22.,811342.314248744,0.0,130468.968,444528. 
 10/09  12:00:00,22.,302957.370259977,0.0,130468.968,444528. 
 10/09  13:00:00,22.2276252627511,0.0,0.0,130468.968,395136. 
 10/09  14:00:00,22.2244115282575,0.0,0.0,130468.968,444528. 
 10/09  15:00:00,22.3603977435802,0.0,0.0,130468.968,444528. 
 10/09  16:00:00,22.3712669243299,0.0,0.0,259761.453111708,444528. 
 10/09  17:00:00,22.4455955680727,0.0,0.0,836210.899877061,444528. 
 10/09  18:00:00,22.3971941789191,0.0,0.0,1014758.64,395136. 
 10/09  19:00:00,22.001055461343,90064.930556134,0.0,724827.6,296352. 
 10/09  20:00:00,21.7368268222255,0.0,0.0,724827.6,296352. 
 10/09  21:00:00,21.4201960164308,0.0,0.0,434896.56,246960. 
 10/09  22:00:00,21.0577132254377,0.0,0.0,434896.56,246960. 
 10/09  23:00:00,20.4795013540036,0.0,0.0,144965.52,197568. 
 10/09  24:00:00,19.9861872322704,0.0,0.0,72482.76,197568. 
 10/10  01:00:00,19.5453794669946,0.0,0.0,72482.76,197568. 
 10/10  02:00:00,19.098380020605,0.0,0.0,72482.76,197568. 
 10/10  03:00:00,18.6584694778847,0.0,0.0,72482.76,197568. 
 10/10  04:00:00,18.237828245242,0.0,0.0,72482.76,197568. 
 10/10  05:00:00,17.8715468387418,0.0,0.0,72482.76,197568. 
 10/10  06:00:00,21.9630938093542,3176816.15933853,0.0,144965.52,197568. 
 10/10  07:00:00,22.0000000000002,2984331.79939521,0.0,144965.52,197568. 
 10/10  08:00:00,22.0000000000002,2074451.60395684,0.0,364000.72834741,197568. 
 10/10  09:00:00,21.9999999999999,1662034.53935215,0.0,530917.683698557,444528. 
 10/10  10:00:00,22.0000000000001,1529533.22634205,0.0,155795.83085383,444528. 
 10/10  11:00:00,22.,995862.005134227,0.0,130468.968,444528. 
 10/10  12:00:00,22.,628733.795721681,0.0,130468.968,444528. 
 10/10  13:00:00,22.0311460159602,0.0,0.0,130468.968,395136. 
 10/10  14:00:00,22.2405641609393,0.0,0.0,130468.968,444528. 
 10/10  15:00:00,22.5130067103613,0.0,0.0,130468.968,444528. 
 10/10  16:00:00,22.60734871259,0.0,0.0,130468.968,444528. 
 10/10  17:00:00,22.6577064958498,0.0,0.0,527149.172831246,444528. 
 10/10  18:00:00,22.7363904832031,0.0,0.0,1014758.64,395136. 
 10/10  19:00:00,22.4492121626269,0.0,0.0,724827.6,296352. 
 10/10  20:00:00,22.2041110391406,0.0,0.0,724827.6,296352. 
 10/10  21:00:00,21.8872100235281,0.0,0.0,434896.56,246960. 
 10/10  22:00:00,21.5283859264546,0.0,0.0,434896.56,246960. 
 10/10  23:00:00,20.8150449190659,0.0,0.0,144965.52,197568. 
 10/10  24:00:00,20.1558583353194,0.0,0.0,72482.76,197568. 
 10/11  01:00:00,19.5141841228779,0.0,0.0,72482.76,197568. 
 10/11  02:00:00,19.0022288524632,0.0,0.0,72482.76,197568. 
 10/11  03:00:00,18.5489987760106,0.0,0.0,72482.76,197568. 
 10/11  04:00:00,18.1429456508576,0.0,0.0,72482.76,197568. 
 10/11  05:00:00,17.7600898752734,0.0,0.0,72482.76,197568. 
 10/11  06:00:00,21.9612691135789,3277936.47740938,0.0,144965.52,197568. 
 10/11  07:00:00,22.0000000000004,3055098.82495849,0.0,144965.52,197568. 
 10/11  08:00:00,21.9999999999999,2029809.73367549,0.0,342143.210596769,197568. 
 10/11  09:00:00,22.,1411415.73053111,0.0,130468.968,444528. 
 10/11  10:00:00,22.,296140.463141757,0.0,130468.968,444528. 
 10/11  11:00:00,24.1106717142186,0.0,0.0,130468.968,444528. 
 10/11  12:00:00,25.9747302975958,0.0,1608105.57566574,130468.968,444528. 
 10/11  13:00:00,25.9999990948732,0.0,7141058.65580285,130468.968,395136. 
 10/11  14:00:00,25.9999996647391,0.0,11591387.9349813,130468.968,444528. 
 10/11  15:00:00,25.9999998841219,0.0,11099389.018141,130468.968,444528. 
 10/11  16:00:00,25.9999999690659,0.0,7394803.25236453,130468.968,444528. 
 10/11  17:00:00,25.9999999950151,0.0,3558676.26657318,130468.968,444528. 
 10/11  18:00:00,25.9999999995796,0.0,1467036.03187252,1014758.64,395136. 
 10/11  19:00:00,25.9999999999946,0.0,178139.87413364,724827.6,296352. 
 10/11  20:00:00,25.2559633234022,0.0,0.0,724827.6,296352. 
 10/11  21:00:00,24.6746022230009,0.0,0.0,434896.56,246960. 
 10/11  22:00:00,23.8370971443156,0.0,0.0,434896.56,246960. 
 10/11  23:00:00,22.9229129012261,0.0,0.0,144965.52,197568. 
 10/11  24:00:00,22.0151806344537,0.0,0.0,72482.76,197568. 
 10/12  01:00:00,21.1867584298465,0.0,0.0,72482.76,197568. 
 10/12  02:00:00,20.3686486522307,0.0,0.0,72482.76,197568. 
 10/12  03:00:00,19.5735610964804,0.0,0.0,72482.76,197568. 
 10/12  04:00:00,18.8139756924627,0.0,0.0,72482.76,197568. 
 10/12  05:00:00,18.1128279089368,0.0,0.0,72482.76,197568. 
 10/12  06:00:00,21.9607534669191,3670685.1557088,0.0,144965.52,197568. 
 10/12  07:00:00,22.0000000000002,3521467.55472435,0.0,144965.52,197568. 
 10/12  08:00:00,22.,2485967.12849525,0.0,199768.09969832,197568. 
 10/12  09:00:00,22.,1700150.13720299,0.0,130468.968,444528. 
 10/12  10:00:00,22.,249997.372774182,0.0,130468.968,444528. 
 10/12  11:00:00,25.6862242600239,0.0,0.0,130468.968,444528. 
 10/12  12:00:00,25.9978707172122,0.0,4268283.70956196,130468.968,444528. 
 10/12  13:00:00,25.9991822239386,0.0,11510085.4545395,130468.968,395136. 
 10/12  14:00:00,25.9997061291765,0.0,11710825.8858004,130468.968,444528. 
 10/12  15:00:00,25.9999179501592,0.0,7992425.90915856,130468.968,444528. 
 10/12  16:00:00,25.999985909829,0.0,3898118.4759697,130468.968,444528. 
 10/12  17:00:00,25.9999988693623,0.0,1417312.51683088,471362.291342623,444528. 
 10/12  18:00:00,25.9999999793296,0.0,268695.677945586,1014758.64,395136. 
 10/12  19:00:00,25.4072616222651,0.0,0.0,724827.6,296352. 
 10/12  20:00:00,24.6794040627012,0.0,0.0,724827.6,296352. 
 10/12  21:00:00,24.1751207184484,0.0,0.0,434896.56,246960. 
 10/12  22:00:00,23.4359164335587,0.0,0.0,434896.56,246960. 
 10/12  23:00:00,22.556433505883,0.0,0.0,144965.52,197568. 
 10/12  24:00:00,21.7057660778057,0.0,0.0,72482.76,197568. 
 10/13  01:00:00,20.9103449307877,0.0,0.0,72482.76,148176. 
 10/13  02:00:00,20.105810122889,0.0,0.0,72482.76,148176. 
 10/13  03:00:00,19.3117736032793,0.0,0.0,72482.76,148176. 
 10/13  04:00:00,18.5418230778046,0.0,0.0,72482.76,148176. 
 10/13  05:00:00,17.8941706525968,0.0,0.0,72482.76,148176. 
 10/13  06:00:00,17.279888182036,0.0,0.0,72482.76,148176. 
 10/13  07:00:00,21.9504237267505,4333735.28291419,0.0,144965.52,197568. 
 10/13  08:00:00,22.,3619707.92576464,0.0,132328.151777194,197568. 
 10/13  09:00:00,22.0000000000002,2711683.67522891,0.0,434374.443525783,246960. 
 10/13  10:00:00,22.,2232578.08344149,0.0,117674.28797786,246960. 
 10/13  11:00:00,22.0000000000001,1138097.16220657,0.0,72482.76,246960. 
 10/13  12:00:00,22.,323893.787739531,0.0,72482.76,246960. 
 10/13  13:00:00,25.0770242721244,0.0,0.0,72482.76,246960. 
 10/13  14:00:00,25.9176338009656,0.0,2140270.50623779,72482.76,246960. 
 10/13  15:00:00,25.9945475360402,0.0,5409168.37769683,21744.828,172872. 
 10/13  16:00:00,25.9987654553826,0.0,4760933.67205784,21744.828,172872. 
 10/13  17:00:00,25.9998259818132,0.0,2496236.2568011,21744.828,172872. 
 10/13  18:00:00,25.9999923471393,0.0,618808.735879984,72482.76,148176. 
 10/13  19:00:00,25.4422231077001,0.0,0.0,72482.76,148176. 
 10/13  20:00:00,24.5350648832464,0.0,0.0,72482.76,148176. 
 10/13  21:00:00,23.6157244849453,0.0,0.0,72482.76,148176. 
 10/13  22:00:00,22.6845698301937,0.0,0.0,72482.76,148176. 
 10/13  23:00:00,21.8053182777186,0.0,0.0,72482.76,148176. 
 10/13  24:00:00,20.9431741515476,0.0,0.0,72482.76,148176. 
 10/14  01:00:00,20.111382298451,0.0,0.0,72482.76,148176. 
 10/14  02:00:00,19.2967928787633,0.0,0.0,72482.76,148176. 
 10/14  03:00:00,18.514393363904,0.0,0.0,72482.76,148176. 
 10/14  04:00:00,17.7376927077467,0.0,0.0,72482.76,148176. 
 10/14  05:00:00,17.0832980612951,0.0,0.0,72482.76,148176. 
 10/14  06:00:00,16.465773090021,0.0,0.0,72482.76,148176. 
 10/14  07:00:00,15.8876100407863,0.0,0.0,72482.76,148176. 
 10/14  08:00:00,15.6454646915226,0.0,0.0,62911.4292801147,148176. 
 10/14  09:00:00,15.7277324231005,0.0,0.0,17550.506380958,148176. 
 10/14  10:00:00,16.2349616304199,0.0,0.0,7248.276,148176. 
 10/14  11:00:00,17.0862877207533,0.0,0.0,7248.276,148176. 
 10/14  12:00:00,18.3350864896149,0.0,0.0,7248.276,148176. 
 10/14  13:00:00,20.1402223703783,0.0,0.0,7248.276,148176. 
 10/14  14:00:00,21.1015367889935,0.0,0.0,7248.276,148176. 
 10/14  15:00:00,21.5042006627161,0.0,0.0,7248.276,148176. 
 10/14  16:00:00,21.1785987147586,0.0,0.0,20286.127651298,148176. 
 10/14  17:00:00,21.0723566364595,0.0,0.0,50787.0058034853,148176. 
 10/14  18:00:00,20.6707584445644,0.0,0.0,72482.76,148176. 
 10/14  19:00:00,20.2684117168014,0.0,0.0,72482.76,148176. 
 10/14  20:00:00,19.9122059844537,0.0,0.0,72482.76,148176. 
 10/14  21:00:00,19.5382799297152,0.0,0.0,72482.76,148176. 
 10/14  22:00:00,19.1854464109823,0.0,0.0,72482.76,148176. 
 10/14  23:00:00,18.8315352849681,0.0,0.0,72482.76,148176. 
 10/14  24:00:00,18.4859576228975,0.0,0.0,72482.76,148176. 
 10/15  01:00:00,18.1779398210768,0.0,0.0,72482.76,197568. 
 10/15  02:00:00,17.8765486159459,0.0,0.0,72482.76,197568. 
 10/15  03:00:00,17.5640187697839,0.0,0.0,72482.76,197568. 
 10/15  04:00:00,17.1916712636886,0.0,0.0,72482.76,197568. 
 10/15  05:00:00,16.9369607098278,0.0,0.0,72482.76,197568. 
 10/15  06:00:00,21.9479475513274,3508647.34353181,0.0,144965.52,197568. 
 10/15  07:00:00,21.9999999999998,3611770.23905011,0.0,144965.52,197568. 
 10/15  08:00:00,22.,2292635.41446243,0.0,394275.420989933,197568. 
 10/15  09:00:00,22.,1540697.10363812,0.0,434514.784348214,444528. 
 10/15  10:00:00,22.,800302.313534356,0.0,130468.968,444528. 
 10/15  11:00:00,22.,261297.508572575,0.0,130468.968,444528. 
 10/15  12:00:00,23.0186927680915,0.0,0.0,130468.968,444528. 
 10/15  13:00:00,23.8881439380996,0.0,0.0,130468.968,395136. 
 10/15  14:00:00,24.1720397640266,0.0,0.0,130468.968,444528. 
 10/15  15:00:00,24.3533932321497,0.0,0.0,130468.968,444528. 
 10/15  16:00:00,24.3879976739801,0.0,0.0,392454.144406057,444528. 
 10/15  17:00:00,24.3931116929256,0.0,0.0,924682.710334357,444528. 
 10/15  18:00:00,24.2463783351403,0.0,0.0,1014758.64,395136. 
 10/15  19:00:00,23.6286385120429,0.0,0.0,724827.6,296352. 
 10/15  20:00:00,23.3533173981139,0.0,0.0,724827.6,296352. 
 10/15  21:00:00,22.9409238419729,0.0,0.0,434896.56,246960. 
 10/15  22:00:00,22.245084048075,0.0,0.0,434896.56,246960. 
 10/15  23:00:00,21.6913953690965,0.0,0.0,144965.52,197568. 
 10/15  24:00:00,21.1207179163155,0.0,0.0,72482.76,197568. 
 10/16  01:00:00,20.4219730509716,0.0,0.0,72482.76,197568. 
 10/16  02:00:00,19.9590372746815,0.0,0.0,72482.76,197568. 
 10/16  03:00:00,19.4206064476645,0.0,0.0,72482.76,197568. 
 10/16  04:00:00,18.7278367315852,0.0,0.0,72482.76,197568. 
 10/16  05:00:00,18.3277674203066,0.0,0.0,72482.76,197568. 
 10/16  06:00:00,21.9660622477741,3020090.66985404,0.0,144965.52,197568. 
 10/16  07:00:00,22.0000000000002,2994645.28116658,0.0,144965.52,197568. 
 10/16  08:00:00,22.0000000000003,2208118.21945313,0.0,403079.940113518,197568. 
 10/16  09:00:00,21.9999999999998,2026966.37996326,0.0,816747.892781969,444528. 
 10/16  10:00:00,21.9999999999998,2081462.23067884,0.0,251387.658965882,444528. 
 10/16  11:00:00,22.,1703743.82804992,0.0,130468.968,444528. 
 10/16  12:00:00,21.9999999999998,1512442.92119573,0.0,130468.968,444528. 
 10/16  13:00:00,22.,988931.414140155,0.0,130468.968,395136. 
 10/16  14:00:00,21.9999999999999,1133144.64333086,0.0,130468.968,444528. 
 10/16  15:00:00,22.0000000000001,1089851.19044866,0.0,130468.968,444528. 
 10/16  16:00:00,22.0000000000001,1233800.55924484,0.0,403027.318421646,444528. 
 10/16  17:00:00,22.,1004074.69995494,0.0,934682.987999615,444528. 
 10/16  18:00:00,22.0000000000001,900166.487079902,0.0,1014758.64,395136. 
 10/16  19:00:00,22.,937333.951610187,0.0,724827.6,296352. 
 10/16  20:00:00,20.4063734290151,0.0,0.0,724827.6,296352. 
 10/16  21:00:00,20.2058832606858,0.0,0.0,434896.56,246960. 
 10/16  22:00:00,19.4503050765854,0.0,0.0,434896.56,246960. 
 10/16  23:00:00,18.8427063290743,0.0,0.0,144965.52,197568. 
 10/16  24:00:00,18.1987142907681,0.0,0.0,72482.76,197568. 
 10/17  01:00:00,17.6278195257953,0.0,0.0,72482.76,197568. 
 10/17  02:00:00,17.0745849821911,0.0,0.0,72482.76,197568. 
 10/17  03:00:00,16.5619781899956,0.0,0.0,72482.76,197568. 
 10/17  04:00:00,16.0707061069255,0.0,0.0,72482.76,197568. 
 10/17  05:00:00,15.5882220584924,0.0,0.0,72482.76,197568. 
 10/17  06:00:00,21.9186030801827,5059614.83065573,0.0,144965.52,197568. 
 10/17  07:00:00,22.0000000000002,4946543.77207374,0.0,144965.52,197568. 
 10/17  08:00:00,22.,3335363.47469215,0.0,352025.542796908,197568. 
 10/17  09:00:00,22.,2691104.99371345,0.0,130468.968,444528. 
 10/17  10:00:00,22.,1099570.32147055,0.0,130468.968,444528. 
 10/17  11:00:00,23.8744095708351,0.0,0.0,130468.968,444528. 
 10/17  12:00:00,25.9849259059673,0.0,1462672.23373698,130468.968,444528. 
 10/17  13:00:00,25.9999999858154,0.0,6400520.85018452,130468.968,395136. 
 10/17  14:00:00,25.999999995994,0.0,7648292.75025383,130468.968,444528. 
 10/17  15:00:00,25.9999999991622,0.0,5160190.23744034,130468.968,444528. 
 10/17  16:00:00,25.9999999999195,0.0,1887565.64356236,130468.968,444528. 
 10/17  17:00:00,25.9999999999995,0.0,108037.783486989,435464.386330209,444528. 
 10/17  18:00:00,25.4693947975908,0.0,0.0,1014758.64,395136. 
 10/17  19:00:00,24.8374237102618,0.0,0.0,724827.6,296352. 
 10/17  20:00:00,24.0883210901273,0.0,0.0,724827.6,296352. 
 10/17  21:00:00,23.5838968955617,0.0,0.0,434896.56,246960. 
 10/17  22:00:00,22.8674525646929,0.0,0.0,434896.56,246960. 
 10/17  23:00:00,21.9093631135767,0.0,0.0,144965.52,197568. 
 10/17  24:00:00,20.9483181949122,0.0,0.0,72482.76,197568. 
 10/18  01:00:00,20.0398966926195,0.0,0.0,72482.76,197568. 
 10/18  02:00:00,19.1514630692752,0.0,0.0,72482.76,197568. 
 10/18  03:00:00,18.2510848281959,0.0,0.0,72482.76,197568. 
 10/18  04:00:00,17.3529055902897,0.0,0.0,72482.76,197568. 
 10/18  05:00:00,16.5231109626175,0.0,0.0,72482.76,197568. 
 10/18  06:00:00,21.9345615616538,5239993.07045458,0.0,144965.52,197568. 
 10/18  07:00:00,22.0000000000002,4840362.00239491,0.0,144965.52,197568. 
 10/18  08:00:00,22.,3538704.77646396,0.0,279893.003477332,197568. 
 10/18  09:00:00,22.0000000000002,2995180.48954989,0.0,130468.968,444528. 
 10/18  10:00:00,22.,1180425.02972857,0.0,130468.968,444528. 
 10/18  11:00:00,24.9438713221851,0.0,0.0,130468.968,444528. 
 10/18  12:00:00,25.9118751216819,0.0,3985643.86337062,130468.968,444528. 
 10/18  13:00:00,25.9970638903989,0.0,11017399.8329009,130468.968,395136. 
 10/18  14:00:00,25.9987937867243,0.0,14699961.5694529,130468.968,444528. 
 10/18  15:00:00,25.9995435974878,0.0,13430933.5591714,130468.968,444528. 
 10/18  16:00:00,25.9998708564078,0.0,8348513.7412282,130468.968,444528. 
 10/18  17:00:00,25.9999804985495,0.0,3377600.13329073,130468.968,444528. 
 10/18  18:00:00,25.9999986538825,0.0,1193524.22025333,1014758.64,395136. 
 10/18  19:00:00,25.9118262626664,0.0,0.0,724827.6,296352. 
 10/18  20:00:00,25.1576779817046,0.0,0.0,724827.6,296352. 
 10/18  21:00:00,24.7736657991069,0.0,0.0,434896.56,246960. 
 10/18  22:00:00,24.1692671086551,0.0,0.0,434896.56,246960. 
 10/18  23:00:00,23.4461226171702,0.0,0.0,144965.52,197568. 
 10/18  24:00:00,22.7976606300819,0.0,0.0,72482.76,197568. 
 10/19  01:00:00,22.2406912332621,0.0,0.0,72482.76,197568. 
 10/19  02:00:00,21.6178218191232,0.0,0.0,72482.76,197568. 
 10/19  03:00:00,21.0038907536996,0.0,0.0,72482.76,197568. 
 10/19  04:00:00,20.4110282821466,0.0,0.0,72482.76,197568. 
 10/19  05:00:00,19.8070458733986,0.0,0.0,72482.76,197568. 
 10/19  06:00:00,21.975662438301,2051318.95688469,0.0,144965.52,197568. 
 10/19  07:00:00,21.9999999996227,2084526.91693785,0.0,144965.52,197568. 
 10/19  08:00:00,21.9999999999601,1707716.8816347,0.0,409216.002635898,197568. 
 10/19  09:00:00,21.9999999999961,1636676.05614426,0.0,851750.110421473,444528. 
 10/19  10:00:00,21.9999999999999,1663731.04109011,0.0,307890.424475848,444528. 
 10/19  11:00:00,22.,1084988.06019799,0.0,130468.968,444528. 
 10/19  12:00:00,22.310816182592,0.0,0.0,130468.968,444528. 
 10/19  13:00:00,24.6060619587234,0.0,0.0,130468.968,395136. 
 10/19  14:00:00,25.7483867433481,0.0,0.0,130468.968,444528. 
 10/19  15:00:00,25.8402367243985,0.0,0.0,130468.968,444528. 
 10/19  16:00:00,25.0103059191362,0.0,0.0,130468.968,444528. 
 10/19  17:00:00,24.571639063874,0.0,0.0,387762.615861408,444528. 
 10/19  18:00:00,24.1945319716554,0.0,0.0,1014758.64,395136. 
 10/19  19:00:00,23.6046710401922,0.0,0.0,724827.6,296352. 
 10/19  20:00:00,22.8165291095446,0.0,0.0,724827.6,296352. 
 10/19  21:00:00,22.2458488719733,0.0,0.0,434896.56,246960. 
 10/19  22:00:00,21.4075917091502,0.0,0.0,434896.56,246960. 
 10/19  23:00:00,20.5623026289662,0.0,0.0,144965.52,197568. 
 10/19  24:00:00,19.7616988350187,0.0,0.0,72482.76,197568. 
 10/20  01:00:00,19.0305159372853,0.0,0.0,72482.76,148176. 
 10/20  02:00:00,18.266546844068,0.0,0.0,72482.76,148176. 
 10/20  03:00:00,17.532656576648,0.0,0.0,72482.76,148176. 
 10/20  04:00:00,16.6795270776427,0.0,0.0,72482.76,148176. 
 10/20  05:00:00,16.083200630239,0.0,0.0,72482.76,148176. 
 10/20  06:00:00,15.4246385757498,0.0,0.0,72482.76,148176. 
 10/20  07:00:00,21.9117650569555,5928823.89852975,0.0,144965.52,197568. 
 10/20  08:00:00,21.9999999999997,5091119.0668807,0.0,129105.086901484,197568. 
 10/20  09:00:00,22.,3533298.09420505,0.0,72482.76,246960. 
 10/20  10:00:00,21.9999999999999,1798452.00954038,0.0,72482.76,246960. 
 10/20  11:00:00,22.,389640.146738018,0.0,72482.76,246960. 
 10/20  12:00:00,24.4318921676467,0.0,0.0,72482.76,246960. 
 10/20  13:00:00,25.9546831867996,0.0,2059601.75260378,72482.76,246960. 
 10/20  14:00:00,25.9999532251498,0.0,6290384.18438693,72482.76,246960. 
 10/20  15:00:00,25.9999860511128,0.0,7432137.79899858,21744.828,172872. 
 10/20  16:00:00,25.9999967785266,0.0,5140796.25913032,21744.828,172872. 
 10/20  17:00:00,25.9999995839193,0.0,2271422.30343679,29975.8200728728,172872. 
 10/20  18:00:00,25.9999999862584,0.0,457273.628834069,72482.76,148176. 
 10/20  19:00:00,25.3429302464411,0.0,0.0,72482.76,148176. 
 10/20  20:00:00,24.4540141286618,0.0,0.0,72482.76,148176. 
 10/20  21:00:00,23.5759373124811,0.0,0.0,72482.76,148176. 
 10/20  22:00:00,22.7035046141521,0.0,0.0,72482.76,148176. 
 10/20  23:00:00,21.9647259002276,0.0,0.0,72482.76,148176. 
 10/20  24:00:00,21.2764085482018,0.0,0.0,72482.76,148176. 
 10/21  01:00:00,20.6294547026328,0.0,0.0,72482.76,148176. 
 10/21  02:00:00,20.027476239741,0.0,0.0,72482.76,148176. 
 10/21  03:00:00,19.4623263143164,0.0,0.0,72482.76,148176. 
 10/21  04:00:00,18.8221058683224,0.0,0.0,72482.76,148176. 
 10/21  05:00:00,18.4059322017284,0.0,0.0,72482.76,148176. 
 10/21  06:00:00,17.9876758926415,0.0,0.0,72482.76,148176. 
 10/21  07:00:00,17.4918879767622,0.0,0.0,72482.76,148176. 
 10/21  08:00:00,17.2512973624287,0.0,0.0,66755.5662976623,148176. 
 10/21  09:00:00,17.1658750796017,0.0,0.0,40667.7346920743,148176. 
 10/21  10:00:00,17.0685252621399,0.0,0.0,19512.6580874901,148176. 
 10/21  11:00:00,17.5047722585252,0.0,0.0,7248.276,148176. 
 10/21  12:00:00,18.2564147856956,0.0,0.0,7248.276,148176. 
 10/21  13:00:00,19.3912427314395,0.0,0.0,7248.276,148176. 
 10/21  14:00:00,20.4126454177694,0.0,0.0,7248.276,148176. 
 10/21  15:00:00,21.0775615741669,0.0,0.0,7248.276,148176. 
 10/21  16:00:00,21.2892742737138,0.0,0.0,7248.276,148176. 
 10/21  17:00:00,20.9924054342714,0.0,0.0,42501.6891034002,148176. 
 10/21  18:00:00,20.5320632099084,0.0,0.0,72482.76,148176. 
 10/21  19:00:00,20.0302537189676,0.0,0.0,72482.76,148176. 
 10/21  20:00:00,19.5916356070361,0.0,0.0,72482.76,148176. 
 10/21  21:00:00,19.1676106813804,0.0,0.0,72482.76,148176. 
 10/21  22:00:00,18.6511023493871,0.0,0.0,72482.76,148176. 
 10/21  23:00:00,18.3368949264389,0.0,0.0,72482.76,148176. 
 10/21  24:00:00,17.9618419668345,0.0,0.0,72482.76,148176. 
 10/22  01:00:00,17.6570912702659,0.0,0.0,72482.76,197568. 
 10/22  02:00:00,17.3654205724039,0.0,0.0,72482.76,197568. 
 10/22  03:00:00,17.0603112616045,0.0,0.0,72482.76,197568. 
 10/22  04:00:00,16.7900219090628,0.0,0.0,72482.76,197568. 
 10/22  05:00:00,16.4670523414169,0.0,0.0,72482.76,197568. 
 10/22  06:00:00,21.9389424987207,3942992.12811859,0.0,144965.52,197568. 
 10/22  07:00:00,22.0000000000002,4049340.14541136,0.0,144965.52,197568. 
 10/22  08:00:00,21.9999999999999,2660203.84347858,0.0,406442.537174551,197568. 
 10/22  09:00:00,22.0000000000001,2065614.69607211,0.0,591259.841738159,444528. 
 10/22  10:00:00,21.9999999999999,1460830.80507183,0.0,130468.968,444528. 
 10/22  11:00:00,22.0000000000001,472700.160164841,0.0,130468.968,444528. 
 10/22  12:00:00,24.4242361971725,0.0,0.0,130468.968,444528. 
 10/22  13:00:00,25.9377173193801,0.0,2791829.60991075,130468.968,395136. 
 10/22  14:00:00,25.9998514768841,0.0,7879670.80491276,130468.968,444528. 
 10/22  15:00:00,25.9999517431336,0.0,9731812.30779481,130468.968,444528. 
 10/22  16:00:00,25.9999883136963,0.0,6423284.49946732,130468.968,444528. 
 10/22  17:00:00,25.9999985392167,0.0,2599067.53853804,182367.603895743,444528. 
 10/22  18:00:00,25.9999999255997,0.0,841356.9246164,1014758.64,395136. 
 10/22  19:00:00,25.7378708803371,0.0,0.0,724827.6,296352. 
 10/22  20:00:00,24.8468726974253,0.0,0.0,724827.6,296352. 
 10/22  21:00:00,24.2771287329443,0.0,0.0,434896.56,246960. 
