Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/22  22:00:00,23.4227417755783,0.0,0.0,434896.56,246960. 
 10/22  23:00:00,22.5165514368096,0.0,0.0,144965.52,197568. 
 10/22  24:00:00,21.6099921359814,0.0,0.0,72482.76,197568. 
 10/23  01:00:00,20.8481110839976,0.0,0.0,72482.76,197568. 
 10/23  02:00:00,20.1172874161989,0.0,0.0,72482.76,197568. 
 10/23  03:00:00,19.429840036691,0.0,0.0,72482.76,197568. 
 10/23  04:00:00,18.8011237223715,0.0,0.0,72482.76,197568. 
 10/23  05:00:00,18.266370952273,0.0,0.0,72482.76,197568. 
 10/23  06:00:00,21.9648270217509,3213013.75672869,0.0,144965.52,197568. 
 10/23  07:00:00,22.,2832251.05474704,0.0,144965.52,197568. 
 10/23  08:00:00,22.,2120803.47051652,0.0,397292.720144387,197568. 
 10/23  09:00:00,22.0000000000001,1960411.80456094,0.0,456623.143875132,444528. 
 10/23  10:00:00,22.,1505270.63851827,0.0,130468.968,444528. 
 10/23  11:00:00,22.0000000000001,1100995.00820641,0.0,130468.968,444528. 
 10/23  12:00:00,22.,25984.1646713469,0.0,130468.968,444528. 
 10/23  13:00:00,23.1031720100766,0.0,0.0,130468.968,395136. 
 10/23  14:00:00,23.2964422363824,0.0,0.0,130468.968,444528. 
 10/23  15:00:00,23.6104804019967,0.0,0.0,130468.968,444528. 
 10/23  16:00:00,23.3405897078504,0.0,0.0,130468.968,444528. 
 10/23  17:00:00,23.0087441241705,0.0,0.0,722764.442555714,444528. 
 10/23  18:00:00,22.686394429043,0.0,0.0,1014758.64,395136. 
 10/23  19:00:00,22.1211687952395,0.0,0.0,724827.6,296352. 
 10/23  20:00:00,21.6590598362219,0.0,0.0,724827.6,296352. 
 10/23  21:00:00,21.2996036343824,0.0,0.0,434896.56,246960. 
 10/23  22:00:00,20.8334687766866,0.0,0.0,434896.56,246960. 
 10/23  23:00:00,20.1830975686918,0.0,0.0,144965.52,197568. 
 10/23  24:00:00,19.5889894681905,0.0,0.0,72482.76,197568. 
 10/24  01:00:00,19.0831814073428,0.0,0.0,72482.76,197568. 
 10/24  02:00:00,18.567420443569,0.0,0.0,72482.76,197568. 
 10/24  03:00:00,18.0820846426999,0.0,0.0,72482.76,197568. 
 10/24  04:00:00,17.6185177453489,0.0,0.0,72482.76,197568. 
 10/24  05:00:00,17.1619869498131,0.0,0.0,72482.76,197568. 
 10/24  06:00:00,21.9504692102213,3873983.0159528,0.0,144965.52,197568. 
 10/24  07:00:00,22.0000000000002,3673714.00203583,0.0,144965.52,197568. 
 10/24  08:00:00,22.0000000000002,2639454.59950139,0.0,415453.411737687,197568. 
 10/24  09:00:00,21.9999999999999,2288189.03667489,0.0,908914.013122416,444528. 
 10/24  10:00:00,22.,2002415.37836803,0.0,389134.554762003,444528. 
 10/24  11:00:00,22.,1769314.01033002,0.0,130468.968,444528. 
 10/24  12:00:00,22.0000000000002,1586680.59475855,0.0,130468.968,444528. 
 10/24  13:00:00,22.,814138.163718385,0.0,130468.968,395136. 
 10/24  14:00:00,22.5531970481198,0.0,0.0,130468.968,444528. 
 10/24  15:00:00,24.7277703029092,0.0,0.0,130468.968,444528. 
 10/24  16:00:00,25.5711315124819,0.0,0.0,130468.968,444528. 
 10/24  17:00:00,24.843588682331,0.0,0.0,200701.268729829,444528. 
 10/24  18:00:00,24.4824535008662,0.0,0.0,1014758.64,395136. 
 10/24  19:00:00,23.7952228814798,0.0,0.0,724827.6,296352. 
 10/24  20:00:00,22.9559516912064,0.0,0.0,724827.6,296352. 
 10/24  21:00:00,22.3533981403431,0.0,0.0,434896.56,246960. 
 10/24  22:00:00,21.4912100247698,0.0,0.0,434896.56,246960. 
 10/24  23:00:00,20.5778547946498,0.0,0.0,144965.52,197568. 
 10/24  24:00:00,19.714806017252,0.0,0.0,72482.76,197568. 
 10/25  01:00:00,18.9648092819037,0.0,0.0,72482.76,197568. 
 10/25  02:00:00,18.347977401038,0.0,0.0,72482.76,197568. 
 10/25  03:00:00,17.8030980530802,0.0,0.0,72482.76,197568. 
 10/25  04:00:00,17.3774939867202,0.0,0.0,72482.76,197568. 
 10/25  05:00:00,16.8910577844607,0.0,0.0,72482.76,197568. 
 10/25  06:00:00,21.9452408838135,4143167.4759462,0.0,144965.52,197568. 
 10/25  07:00:00,22.,4031748.64084993,0.0,144965.52,197568. 
 10/25  08:00:00,22.,2765718.71732475,0.0,415506.764765522,197568. 
 10/25  09:00:00,22.0000000000001,2266115.61508078,0.0,920525.49775426,444528. 
 10/25  10:00:00,22.0000000000003,1844890.11477086,0.0,418658.547530764,444528. 
 10/25  11:00:00,22.,1296483.8853572,0.0,130468.968,444528. 
 10/25  12:00:00,22.,677723.749871631,0.0,130468.968,444528. 
 10/25  13:00:00,22.7755177209739,0.0,0.0,130468.968,395136. 
 10/25  14:00:00,23.2078100974529,0.0,0.0,130468.968,444528. 
 10/25  15:00:00,23.5129894072785,0.0,0.0,130468.968,444528. 
 10/25  16:00:00,23.3568158657735,0.0,0.0,130468.968,444528. 
 10/25  17:00:00,23.3467563971864,0.0,0.0,848021.852320879,444528. 
 10/25  18:00:00,23.1842481313026,0.0,0.0,1014758.64,395136. 
 10/25  19:00:00,22.8037173629385,0.0,0.0,724827.6,296352. 
 10/25  20:00:00,22.4317205899714,0.0,0.0,724827.6,296352. 
 10/25  21:00:00,22.0761052748809,0.0,0.0,434896.56,246960. 
 10/25  22:00:00,21.628197654582,0.0,0.0,434896.56,246960. 
 10/25  23:00:00,20.976936197975,0.0,0.0,144965.52,197568. 
 10/25  24:00:00,20.3652288399124,0.0,0.0,72482.76,197568. 
 10/26  01:00:00,19.8365331530836,0.0,0.0,72482.76,197568. 
 10/26  02:00:00,19.3060118277146,0.0,0.0,72482.76,197568. 
 10/26  03:00:00,18.8169809386802,0.0,0.0,72482.76,197568. 
 10/26  04:00:00,18.3303148889561,0.0,0.0,72482.76,197568. 
 10/26  05:00:00,17.9154209099906,0.0,0.0,72482.76,197568. 
 10/26  06:00:00,21.9634582126171,3271823.50722345,0.0,144965.52,197568. 
 10/26  07:00:00,22.,3026142.74850155,0.0,144965.52,197568. 
 10/26  08:00:00,22.,2189656.88471938,0.0,412588.968504423,197568. 
 10/26  09:00:00,22.0000000000001,1827482.6784024,0.0,894929.96673704,444528. 
 10/26  10:00:00,22.0000000000001,1579358.80442448,0.0,432724.114801533,444528. 
 10/26  11:00:00,22.0000000000001,561737.941338301,0.0,130468.968,444528. 
 10/26  12:00:00,24.9476590891389,0.0,0.0,130468.968,444528. 
 10/26  13:00:00,25.8054503289447,0.0,5198009.33539846,130468.968,395136. 
 10/26  14:00:00,25.9690808163712,0.0,11249660.8663681,130468.968,444528. 
 10/26  15:00:00,25.9895663456997,0.0,10667494.7334147,130468.968,444528. 
 10/26  16:00:00,25.9973066928906,0.0,7006413.71331415,130468.968,444528. 
 10/26  17:00:00,25.9996086443874,0.0,3109802.16513326,338251.021277266,444528. 
 10/26  18:00:00,25.999974591016,0.0,1089150.31084369,1014758.64,395136. 
 10/26  19:00:00,25.8556012621562,0.0,0.0,724827.6,296352. 
 10/26  20:00:00,24.9017214200442,0.0,0.0,724827.6,296352. 
 10/26  21:00:00,24.29984715285,0.0,0.0,434896.56,246960. 
 10/26  22:00:00,23.3788057899893,0.0,0.0,434896.56,246960. 
 10/26  23:00:00,22.4669743804989,0.0,0.0,144965.52,197568. 
 10/26  24:00:00,21.5525078376512,0.0,0.0,72482.76,197568. 
 10/27  01:00:00,20.7301877343496,0.0,0.0,72482.76,148176. 
 10/27  02:00:00,19.9221242372584,0.0,0.0,72482.76,148176. 
 10/27  03:00:00,19.1620238290089,0.0,0.0,72482.76,148176. 
 10/27  04:00:00,18.4405673296694,0.0,0.0,72482.76,148176. 
 10/27  05:00:00,17.7066532726409,0.0,0.0,72482.76,148176. 
 10/27  06:00:00,16.9927643280188,0.0,0.0,72482.76,148176. 
 10/27  07:00:00,21.9446273740658,4721954.84980509,0.0,144965.52,197568. 
 10/27  08:00:00,22.,3937046.49319109,0.0,128889.420115592,197568. 
 10/27  09:00:00,22.,2697772.20276909,0.0,72482.76,246960. 
 10/27  10:00:00,22.,807988.726488734,0.0,72482.76,246960. 
 10/27  11:00:00,23.5721270488197,0.0,0.0,72482.76,246960. 
 10/27  12:00:00,25.9496713186011,0.0,658550.173284164,72482.76,246960. 
 10/27  13:00:00,25.9999999999998,0.0,3019012.13984078,72482.76,246960. 
 10/27  14:00:00,26.,0.0,4183094.36214274,72482.76,246960. 
 10/27  15:00:00,26.0000000000002,0.0,3513205.57586701,21744.828,172872. 
 10/27  16:00:00,26.0000000000001,0.0,1835721.19581851,21744.828,172872. 
 10/27  17:00:00,26.,0.0,624507.508243068,136993.314444845,172872. 
 10/27  18:00:00,25.723061978937,0.0,0.0,72482.76,148176. 
 10/27  19:00:00,24.941953696715,0.0,0.0,72482.76,148176. 
 10/27  20:00:00,24.2710842595513,0.0,0.0,72482.76,148176. 
 10/27  21:00:00,23.5888074002092,0.0,0.0,72482.76,148176. 
 10/27  22:00:00,22.9148068031312,0.0,0.0,72482.76,148176. 
 10/27  23:00:00,22.2955561429745,0.0,0.0,72482.76,148176. 
 10/27  24:00:00,21.7202688734076,0.0,0.0,72482.76,148176. 
 10/28  01:00:00,21.1771251287429,0.0,0.0,72482.76,148176. 
 10/28  02:00:00,20.6949290189044,0.0,0.0,72482.76,148176. 
 10/28  03:00:00,20.2467786206746,0.0,0.0,72482.76,148176. 
 10/28  04:00:00,19.8343620119628,0.0,0.0,72482.76,148176. 
 10/28  05:00:00,19.3834026473771,0.0,0.0,72482.76,148176. 
 10/28  06:00:00,18.9373316175814,0.0,0.0,72482.76,148176. 
 10/28  07:00:00,18.5039394471469,0.0,0.0,72482.76,148176. 
 10/28  08:00:00,18.2996119177457,0.0,0.0,62710.0804368901,148176. 
 10/28  09:00:00,19.1741489197508,0.0,0.0,7248.276,148176. 
 10/28  10:00:00,21.6752110696781,0.0,0.0,7248.276,148176. 
 10/28  11:00:00,25.5631189623628,0.0,0.0,7248.276,148176. 
 10/28  12:00:00,29.3933661074536,0.0,0.0,7248.276,148176. 
 10/28  13:00:00,31.7041813731598,0.0,3946.49165190727,7248.276,148176. 
 10/28  14:00:00,31.999999999887,0.0,1255000.66266612,7248.276,148176. 
 10/28  15:00:00,31.9999999999939,0.0,1091139.36963168,7248.276,148176. 
 10/28  16:00:00,31.9999999999999,0.0,264483.213745889,7248.276,148176. 
 10/28  17:00:00,31.3819708517406,0.0,0.0,47199.1262913938,148176. 
 10/28  18:00:00,30.4675761965702,0.0,0.0,72482.76,148176. 
 10/28  19:00:00,29.5964582355162,0.0,0.0,72482.76,148176. 
 10/28  20:00:00,28.8048434851495,0.0,0.0,72482.76,148176. 
 10/28  21:00:00,28.0446566890102,0.0,0.0,72482.76,148176. 
 10/28  22:00:00,27.3424442383189,0.0,0.0,72482.76,148176. 
 10/28  23:00:00,26.6818786980328,0.0,0.0,72482.76,148176. 
 10/28  24:00:00,26.0689494430624,0.0,0.0,72482.76,148176. 
 10/29  01:00:00,25.5200628492946,0.0,0.0,72482.76,197568. 
 10/29  02:00:00,24.9374641493442,0.0,0.0,72482.76,197568. 
 10/29  03:00:00,24.393105575444,0.0,0.0,72482.76,197568. 
 10/29  04:00:00,23.8485642307354,0.0,0.0,72482.76,197568. 
 10/29  05:00:00,23.3333413288199,0.0,0.0,72482.76,197568. 
 10/29  06:00:00,22.9044522551306,0.0,0.0,144965.52,197568. 
 10/29  07:00:00,22.1824225639052,0.0,0.0,144965.52,197568. 
 10/29  08:00:00,22.0824373413675,0.0,0.0,415716.062423443,197568. 
 10/29  09:00:00,22.1159244110994,0.0,0.0,729239.191530407,444528. 
 10/29  10:00:00,22.0960740664369,0.0,0.0,130468.968,444528. 
 10/29  11:00:00,22.6916767134095,0.0,0.0,130468.968,444528. 
 10/29  12:00:00,24.0774234401672,0.0,0.0,130468.968,444528. 
 10/29  13:00:00,25.9996248778301,0.0,604090.894388435,130468.968,395136. 
 10/29  14:00:00,25.9999999999958,0.0,1772545.55048433,130468.968,444528. 
 10/29  15:00:00,25.9999999999997,0.0,2414025.99444718,130468.968,444528. 
 10/29  16:00:00,25.9999999999999,0.0,1761043.95000518,130468.968,444528. 
 10/29  17:00:00,26.,0.0,493898.040383649,797600.94222211,444528. 
 10/29  18:00:00,25.7559493424974,0.0,0.0,1014758.64,395136. 
 10/29  19:00:00,25.1663406205495,0.0,0.0,724827.6,296352. 
 10/29  20:00:00,24.5448123123697,0.0,0.0,724827.6,296352. 
 10/29  21:00:00,24.0916735461723,0.0,0.0,434896.56,246960. 
 10/29  22:00:00,23.4586493644055,0.0,0.0,434896.56,246960. 
 10/29  23:00:00,22.634393859967,0.0,0.0,144965.52,197568. 
 10/29  24:00:00,21.865715805781,0.0,0.0,72482.76,197568. 
 10/30  01:00:00,21.1691896334172,0.0,0.0,72482.76,197568. 
 10/30  02:00:00,20.4403393700055,0.0,0.0,72482.76,197568. 
 10/30  03:00:00,19.7463664536596,0.0,0.0,72482.76,197568. 
 10/30  04:00:00,19.0522039354961,0.0,0.0,72482.76,197568. 
 10/30  05:00:00,18.229455138674,0.0,0.0,72482.76,197568. 
 10/30  06:00:00,21.9620177235155,3764448.10428896,0.0,144965.52,197568. 
 10/30  07:00:00,21.9999999999999,3672935.93960069,0.0,144965.52,197568. 
 10/30  08:00:00,22.,2907470.65103006,0.0,379402.241534762,197568. 
 10/30  09:00:00,21.9999999999998,2554786.07586,0.0,130468.968,444528. 
 10/30  10:00:00,22.,302867.8104774,0.0,130468.968,444528. 
 10/30  11:00:00,25.773096184467,0.0,161468.493119368,130468.968,444528. 
 10/30  12:00:00,25.9999999999997,0.0,5252302.34886292,130468.968,444528. 
 10/30  13:00:00,25.9999999999997,0.0,13093400.1564207,130468.968,395136. 
 10/30  14:00:00,26.0000000000001,0.0,16107295.9807779,130468.968,444528. 
 10/30  15:00:00,25.9999999999998,0.0,14488209.7232692,130468.968,444528. 
 10/30  16:00:00,26.,0.0,8861622.82730167,130468.968,444528. 
 10/30  17:00:00,26.0000000000001,0.0,3155036.34186024,391082.149908871,444528. 
 10/30  18:00:00,26.,0.0,511908.772797715,1014758.64,395136. 
 10/30  19:00:00,25.1872390078794,0.0,0.0,724827.6,296352. 
 10/30  20:00:00,24.0005910666,0.0,0.0,724827.6,296352. 
 10/30  21:00:00,23.2426454320624,0.0,0.0,434896.56,246960. 
 10/30  22:00:00,22.0949598772961,0.0,0.0,434896.56,246960. 
 10/30  23:00:00,20.9672575047109,0.0,0.0,144965.52,197568. 
 10/30  24:00:00,19.827003106454,0.0,0.0,72482.76,197568. 
 10/31  01:00:00,18.843546160735,0.0,0.0,72482.76,197568. 
 10/31  02:00:00,17.8298570538868,0.0,0.0,72482.76,197568. 
 10/31  03:00:00,16.8563228212878,0.0,0.0,72482.76,197568. 
 10/31  04:00:00,15.9253710383014,0.0,0.0,72482.76,197568. 
 10/31  05:00:00,15.0382083900043,26.3586759839155,0.0,72482.76,197568. 
 10/31  06:00:00,21.901038852767,6618826.13635371,0.0,144965.52,197568. 
 10/31  07:00:00,21.999999999998,6072037.91746856,0.0,144965.52,197568. 
 10/31  08:00:00,21.9999999999999,4347733.24660909,0.0,386394.493936374,197568. 
 10/31  09:00:00,21.9999999999999,3924898.2019686,0.0,130468.968,444528. 
 10/31  10:00:00,22.,2033915.66965003,0.0,130468.968,444528. 
 10/31  11:00:00,22.3787003436382,0.0,0.0,130468.968,444528. 
 10/31  12:00:00,25.1478486824964,0.0,0.0,130468.968,444528. 
 10/31  13:00:00,25.9083214491488,0.0,3106246.11723834,130468.968,395136. 
 10/31  14:00:00,25.9920141059687,0.0,7416575.31966732,130468.968,444528. 
 10/31  15:00:00,25.9974652071599,0.0,9374069.62932742,130468.968,444528. 
 10/31  16:00:00,25.9993672809727,0.0,6699841.37954336,130468.968,444528. 
 10/31  17:00:00,25.999917488993,0.0,2758656.1702924,536659.19468085,444528. 
 10/31  18:00:00,25.999996083338,0.0,784379.068590389,1014758.64,395136. 
 10/31  19:00:00,25.7823233891949,0.0,0.0,724827.6,296352. 
 10/31  20:00:00,25.0622603514726,0.0,0.0,724827.6,296352. 
 10/31  21:00:00,24.6799848558463,0.0,0.0,434896.56,246960. 
 10/31  22:00:00,24.0249807252697,0.0,0.0,434896.56,246960. 
 10/31  23:00:00,23.1843072459669,0.0,0.0,144965.52,197568. 
 10/31  24:00:00,22.2900005940009,0.0,0.0,72482.76,197568. 
 11/01  01:00:00,21.4615458138527,0.0,0.0,72482.76,197568. 
 11/01  02:00:00,20.5433588871033,0.0,0.0,72482.76,197568. 
 11/01  03:00:00,19.6419525262009,0.0,0.0,72482.76,197568. 
 11/01  04:00:00,18.793010745887,0.0,0.0,72482.76,197568. 
 11/01  05:00:00,18.0229747630346,0.0,0.0,72482.76,197568. 
 11/01  06:00:00,21.9629001508328,3897546.90385685,0.0,144965.52,197568. 
 11/01  07:00:00,21.9999999999999,3484339.22105701,0.0,144965.52,197568. 
 11/01  08:00:00,22.0000000000001,2861598.95954877,0.0,421798.489620187,197568. 
 11/01  09:00:00,22.0000000000002,3030180.2519131,0.0,999783.417772582,444528. 
 11/01  10:00:00,21.9999999999998,2770079.11914989,0.0,496338.811221693,444528. 
 11/01  11:00:00,22.,1765527.95476348,0.0,130468.968,444528. 
 11/01  12:00:00,23.2960480117351,0.0,0.0,130468.968,444528. 
 11/01  13:00:00,25.9636758913827,0.0,3199075.49258228,130468.968,395136. 
 11/01  14:00:00,25.9999999141614,0.0,9049399.12078806,130468.968,444528. 
 11/01  15:00:00,25.9999999693807,0.0,11785359.0305623,130468.968,444528. 
 11/01  16:00:00,25.9999999916963,0.0,7852825.82944156,130468.968,444528. 
 11/01  17:00:00,25.9999999990144,0.0,2576757.90846191,427194.731465465,444528. 
 11/01  18:00:00,25.9999999999924,0.0,126479.009453873,1014758.64,395136. 
 11/01  19:00:00,24.9550594669089,0.0,0.0,724827.6,296352. 
 11/01  20:00:00,23.8284435681623,0.0,0.0,724827.6,296352. 
 11/01  21:00:00,23.128623392143,0.0,0.0,434896.56,246960. 
 11/01  22:00:00,22.0728495275594,0.0,0.0,434896.56,246960. 
 11/01  23:00:00,21.1474472726298,0.0,0.0,144965.52,197568. 
 11/01  24:00:00,20.2683121334391,0.0,0.0,72482.76,197568. 
 11/02  01:00:00,19.5990681949127,0.0,0.0,72482.76,197568. 
 11/02  02:00:00,18.907350348322,0.0,0.0,72482.76,197568. 
 11/02  03:00:00,18.2961149905758,0.0,0.0,72482.76,197568. 
 11/02  04:00:00,17.7570533914635,0.0,0.0,72482.76,197568. 
 11/02  05:00:00,17.1756060685395,0.0,0.0,72482.76,197568. 
 11/02  06:00:00,21.9496662324507,4140538.37852233,0.0,144965.52,197568. 
 11/02  07:00:00,22.0000000000002,3850817.47502119,0.0,144965.52,197568. 
 11/02  08:00:00,22.,2700778.49293502,0.0,410045.67834772,197568. 
 11/02  09:00:00,22.,2326946.88213201,0.0,232169.061050159,444528. 
 11/02  10:00:00,22.0000000000001,1145549.91781374,0.0,130468.968,444528. 
 11/02  11:00:00,23.299355988037,0.0,0.0,130468.968,444528. 
 11/02  12:00:00,25.9697385213391,0.0,2782613.36322368,130468.968,444528. 
 11/02  13:00:00,25.9999999599467,0.0,10084214.1723013,130468.968,395136. 
 11/02  14:00:00,25.9999999833792,0.0,14936039.9997131,130468.968,444528. 
 11/02  15:00:00,25.9999999938324,0.0,12954622.7657868,130468.968,444528. 
 11/02  16:00:00,25.9999999982997,0.0,7948409.33592824,130468.968,444528. 
 11/02  17:00:00,25.9999999997309,0.0,3526064.60426695,505450.120529343,444528. 
 11/02  18:00:00,25.9999999999805,0.0,1251411.67787678,1014758.64,395136. 
 11/02  19:00:00,25.9827702265798,0.0,0.0,724827.6,296352. 
 11/02  20:00:00,24.8457414047349,0.0,0.0,724827.6,296352. 
 11/02  21:00:00,24.1134443520022,0.0,0.0,434896.56,246960. 
 11/02  22:00:00,22.9756079433094,0.0,0.0,434896.56,246960. 
 11/02  23:00:00,22.0147807278246,0.0,0.0,144965.52,197568. 
 11/02  24:00:00,21.0716471879787,0.0,0.0,72482.76,197568. 
 11/03  01:00:00,20.236435473218,0.0,0.0,72482.76,148176. 
 11/03  02:00:00,19.411533074125,0.0,0.0,72482.76,148176. 
 11/03  03:00:00,18.6369077572017,0.0,0.0,72482.76,148176. 
 11/03  04:00:00,17.9166406005704,0.0,0.0,72482.76,148176. 
 11/03  05:00:00,17.208982912604,0.0,0.0,72482.76,148176. 
 11/03  06:00:00,16.5484777744432,0.0,0.0,72482.76,148176. 
 11/03  07:00:00,21.9364192734581,4944427.01873704,0.0,144965.52,197568. 
 11/03  08:00:00,22.,4370799.17483813,0.0,134471.568865465,197568. 
 11/03  09:00:00,22.,3315477.61905621,0.0,72482.76,246960. 
 11/03  10:00:00,22.,2572366.4942077,0.0,72482.76,246960. 
 11/03  11:00:00,21.9999999999998,1882559.38964883,0.0,72482.76,246960. 
 11/03  12:00:00,22.,1526980.18447089,0.0,72482.76,246960. 
 11/03  13:00:00,22.,577188.987905366,0.0,72482.76,246960. 
 11/03  14:00:00,22.,31056.8324898739,0.0,72482.76,246960. 
 11/03  15:00:00,22.4849127389908,0.0,0.0,21744.828,172872. 
 11/03  16:00:00,22.0206235165078,0.0,0.0,21744.828,172872. 
 11/03  17:00:00,22.0004288268335,574979.583959395,0.0,158839.572312339,172872. 
 11/03  18:00:00,20.5762832886937,0.0,0.0,72482.76,148176. 
 11/03  19:00:00,19.7281069551747,0.0,0.0,72482.76,148176. 
 11/03  20:00:00,18.8731016094406,0.0,0.0,72482.76,148176. 
 11/03  21:00:00,18.0795052135523,0.0,0.0,72482.76,148176. 
 11/03  22:00:00,17.3161946646569,0.0,0.0,72482.76,148176. 
 11/03  23:00:00,16.5605292719903,0.0,0.0,72482.76,148176. 
 11/03  24:00:00,15.8512306475856,0.0,0.0,72482.76,148176. 
 11/04  01:00:00,15.1439633798278,0.0,0.0,72482.76,148176. 
 11/04  02:00:00,15.0022422537378,401561.776062071,0.0,72482.76,148176. 
 11/04  03:00:00,15.0000975913913,741965.558768926,0.0,72482.76,148176. 
 11/04  04:00:00,15.0000064755478,930506.862496745,0.0,72482.76,148176. 
 11/04  05:00:00,15.0000005121192,1009964.89398767,0.0,72482.76,148176. 
 11/04  06:00:00,15.0000000375445,1153600.78023743,0.0,72482.76,148176. 
 11/04  07:00:00,15.0000000027365,1237892.93416583,0.0,72482.76,148176. 
 11/04  08:00:00,15.0000000002001,1292427.69276905,0.0,70826.6286381996,148176. 
 11/04  09:00:00,15.000000000014,1267903.16881385,0.0,57392.3671383293,148176. 
 11/04  10:00:00,15.0000000000011,1160937.03065627,0.0,30680.1130379012,148176. 
 11/04  11:00:00,15.,993094.93661955,0.0,7248.276,148176. 
 11/04  12:00:00,15.,838809.670884748,0.0,7248.276,148176. 
 11/04  13:00:00,15.,754633.092893452,0.0,7248.276,148176. 
 11/04  14:00:00,15.0000000000001,629859.024138734,0.0,7248.276,148176. 
 11/04  15:00:00,15.,627711.242578434,0.0,9280.47014227947,148176. 
 11/04  16:00:00,15.0000000000001,713448.950154272,0.0,39037.6967099253,148176. 
 11/04  17:00:00,15.0000000000001,874553.462268182,0.0,63618.1609686794,148176. 
 11/04  18:00:00,15.0000000000002,983112.125053555,0.0,72482.76,148176. 
 11/04  19:00:00,15.,1172294.39786874,0.0,72482.76,148176. 
 11/04  20:00:00,15.0000000000001,1272823.66603061,0.0,72482.76,148176. 
 11/04  21:00:00,15.0000000000001,1341988.51567993,0.0,72482.76,148176. 
 11/04  22:00:00,15.0000000000002,1387057.52298019,0.0,72482.76,148176. 
 11/04  23:00:00,15.0000000000002,1426508.09644368,0.0,72482.76,148176. 
 11/04  24:00:00,15.0000000000001,1457637.18096616,0.0,72482.76,148176. 
 11/05  01:00:00,15.0000000000002,1449695.32230957,0.0,72482.76,197568. 
 11/05  02:00:00,15.0000000000001,1442616.95327906,0.0,72482.76,197568. 
 11/05  03:00:00,15.,1444788.29061592,0.0,72482.76,197568. 
 11/05  04:00:00,15.0000000000001,1436340.45574631,0.0,72482.76,197568. 
 11/05  05:00:00,15.0000000000001,1435665.07951399,0.0,72482.76,197568. 
 11/05  06:00:00,21.8965964557236,6659733.87562505,0.0,144965.52,197568. 
 11/05  07:00:00,21.9999999999976,6839848.05385858,0.0,144965.52,197568. 
 11/05  08:00:00,21.9999999999995,4645944.36880405,0.0,424992.88129158,197568. 
 11/05  09:00:00,22.,4342719.37077848,0.0,854665.32907421,444528. 
 11/05  10:00:00,22.0000000000005,3669000.13380984,0.0,130468.968,444528. 
 11/05  11:00:00,22.,1786577.89878793,0.0,130468.968,444528. 
 11/05  12:00:00,24.2626545506366,0.0,0.0,130468.968,444528. 
 11/05  13:00:00,25.8780397472325,0.0,5178469.34642566,130468.968,395136. 
 11/05  14:00:00,25.9987911995747,0.0,10893166.7825458,130468.968,444528. 
 11/05  15:00:00,25.9995700325646,0.0,11961795.741897,130468.968,444528. 
 11/05  16:00:00,25.9998869731477,0.0,7551909.20696872,130468.968,444528. 
 11/05  17:00:00,25.9999876961929,0.0,2325786.31703307,587044.918754325,444528. 
 11/05  18:00:00,25.8902103888011,0.0,0.0,1014758.64,395136. 
 11/05  19:00:00,24.7485175426891,0.0,0.0,724827.6,296352. 
 11/05  20:00:00,23.5222021314758,0.0,0.0,724827.6,296352. 
 11/05  21:00:00,22.7346052820483,0.0,0.0,434896.56,246960. 
 11/05  22:00:00,21.57861065011,0.0,0.0,434896.56,246960. 
 11/05  23:00:00,20.3743866988962,0.0,0.0,144965.52,197568. 
 11/05  24:00:00,19.1704297516823,0.0,0.0,72482.76,197568. 
 11/06  01:00:00,18.1011051766507,0.0,0.0,72482.76,197568. 
 11/06  02:00:00,17.1545887567358,0.0,0.0,72482.76,197568. 
 11/06  03:00:00,16.2728431280838,0.0,0.0,72482.76,197568. 
 11/06  04:00:00,15.332333892251,0.0,0.0,72482.76,197568. 
 11/06  05:00:00,15.0029748792435,220071.958174216,0.0,72482.76,197568. 
 11/06  06:00:00,21.9024778430406,6000247.2160515,0.0,144965.52,197568. 
 11/06  07:00:00,21.9999999999993,5784185.27274574,0.0,144965.52,197568. 
 11/06  08:00:00,22.0000000000001,4116480.15550978,0.0,425027.533859788,197568. 
 11/06  09:00:00,22.0000000000002,3979464.16733809,0.0,880141.567397028,444528. 
 11/06  10:00:00,22.,3439631.6987984,0.0,130468.968,444528. 
 11/06  11:00:00,22.,2675351.98769054,0.0,130468.968,444528. 
 11/06  12:00:00,22.0000000000002,2187657.73766622,0.0,130468.968,444528. 
 11/06  13:00:00,22.,558066.587009511,0.0,130468.968,395136. 
 11/06  14:00:00,24.3527563278169,0.0,0.0,130468.968,444528. 
 11/06  15:00:00,25.9588889218993,0.0,2817743.39049748,130468.968,444528. 
 11/06  16:00:00,25.9999963567484,0.0,3149750.26027134,130468.968,444528. 
 11/06  17:00:00,25.9999999296817,0.0,342867.165957373,627618.869896025,444528. 
 11/06  18:00:00,24.9961500686708,0.0,0.0,1014758.64,395136. 
 11/06  19:00:00,23.9962763387425,0.0,0.0,724827.6,296352. 
 11/06  20:00:00,22.7231915545627,0.0,0.0,724827.6,296352. 
 11/06  21:00:00,21.8952157905214,0.0,0.0,434896.56,246960. 
 11/06  22:00:00,20.6881751272809,0.0,0.0,434896.56,246960. 
 11/06  23:00:00,19.5016242398629,0.0,0.0,144965.52,197568. 
 11/06  24:00:00,18.3375647614311,0.0,0.0,72482.76,197568. 
 11/07  01:00:00,17.3302517749486,0.0,0.0,72482.76,197568. 
 11/07  02:00:00,16.3713822373078,0.0,0.0,72482.76,197568. 
 11/07  03:00:00,15.4637617281785,0.0,0.0,72482.76,197568. 
 11/07  04:00:00,15.0028751166619,289328.422643716,0.0,72482.76,197568. 
 11/07  05:00:00,15.0000020335407,541280.09622535,0.0,72482.76,197568. 
 11/07  06:00:00,21.9057859244072,5132060.64072936,0.0,144965.52,197568. 
 11/07  07:00:00,22.,5341094.17875263,0.0,144965.52,197568. 
 11/07  08:00:00,22.0000000000002,3730356.95340874,0.0,428155.913697593,197568. 
 11/07  09:00:00,22.0000000000002,3613721.4981503,0.0,1066327.63024616,444528. 
 11/07  10:00:00,22.0000000000003,3782686.44217417,0.0,592927.643298403,444528. 
 11/07  11:00:00,22.0000000000005,3311265.17527738,0.0,130468.968,444528. 
 11/07  12:00:00,22.0000000000001,2945127.77436958,0.0,130468.968,444528. 
 11/07  13:00:00,22.,1959717.24735293,0.0,130468.968,395136. 
 11/07  14:00:00,21.9999999999997,2619506.01450923,0.0,130468.968,444528. 
 11/07  15:00:00,22.0000000000002,2490823.31993218,0.0,228162.134037453,444528. 
 11/07  16:00:00,22.0000000000002,2263406.24130154,0.0,739514.336508099,444528. 
 11/07  17:00:00,22.,2344470.11001549,0.0,1069535.13092786,444528. 
 11/07  18:00:00,22.0000000000002,2235048.48196468,0.0,1014758.64,395136. 
 11/07  19:00:00,22.,2109874.8718312,0.0,724827.6,296352. 
 11/07  20:00:00,18.9704852706433,0.0,0.0,724827.6,296352. 
 11/07  21:00:00,19.1035282601393,0.0,0.0,434896.56,246960. 
 11/07  22:00:00,18.746659648064,0.0,0.0,434896.56,246960. 
 11/07  23:00:00,17.9685761881935,0.0,0.0,144965.52,197568. 
 11/07  24:00:00,17.2237959399105,0.0,0.0,72482.76,197568. 
 11/08  01:00:00,16.4974242969992,0.0,0.0,72482.76,197568. 
 11/08  02:00:00,15.8493648655284,0.0,0.0,72482.76,197568. 
 11/08  03:00:00,15.2061952700657,0.0,0.0,72482.76,197568. 
 11/08  04:00:00,15.0029185974987,320064.555266258,0.0,72482.76,197568. 
 11/08  05:00:00,15.0001099088969,643544.62495476,0.0,72482.76,197568. 
 11/08  06:00:00,21.9055295280441,4854650.41552122,0.0,144965.52,197568. 
 11/08  07:00:00,22.0000000000002,6090478.09204781,0.0,144965.52,197568. 
 11/08  08:00:00,21.9999999999998,4227126.10140722,0.0,428177.197159496,197568. 
 11/08  09:00:00,22.,3899811.50033894,0.0,1077253.66831049,444528. 
 11/08  10:00:00,22.,3334138.30281886,0.0,606238.609696731,444528. 
 11/08  11:00:00,22.,2812370.80802919,0.0,130468.968,444528. 
 11/08  12:00:00,21.9999999999998,2183066.89251618,0.0,130468.968,444528. 
 11/08  13:00:00,22.,1155393.08133616,0.0,130468.968,395136. 
 11/08  14:00:00,22.,1347608.63435729,0.0,130468.968,444528. 
 11/08  15:00:00,22.,1272089.01672923,0.0,130468.968,444528. 
 11/08  16:00:00,21.9999999999999,1601887.43753107,0.0,130468.968,444528. 
 11/08  17:00:00,22.,1448069.60659424,0.0,1065912.99369618,444528. 
 11/08  18:00:00,21.9999999999999,1371415.19401919,0.0,1014758.64,395136. 
 11/08  19:00:00,22.0000000000001,1304586.94568153,0.0,724827.6,296352. 
 11/08  20:00:00,19.892343613504,0.0,0.0,724827.6,296352. 
 11/08  21:00:00,19.6906634103326,0.0,0.0,434896.56,246960. 
 11/08  22:00:00,18.7589401734758,0.0,0.0,434896.56,246960. 
 11/08  23:00:00,18.2376010759396,0.0,0.0,144965.52,197568. 
 11/08  24:00:00,17.6898973223929,0.0,0.0,72482.76,197568. 
 11/09  01:00:00,17.307127213818,0.0,0.0,72482.76,197568. 
 11/09  02:00:00,16.9049655545421,0.0,0.0,72482.76,197568. 
 11/09  03:00:00,16.5953061423465,0.0,0.0,72482.76,197568. 
 11/09  04:00:00,16.0856459611988,0.0,0.0,72482.76,197568. 
 11/09  05:00:00,15.9831107332471,0.0,0.0,72482.76,197568. 
 11/09  06:00:00,21.9305569693151,3959730.60850049,0.0,144965.52,197568. 
 11/09  07:00:00,21.9999999999998,4393339.20256187,0.0,144965.52,197568. 
 11/09  08:00:00,22.,2906153.40442442,0.0,428204.838155553,197568. 
 11/09  09:00:00,22.,2631989.80602742,0.0,1088353.19905157,444528. 
 11/09  10:00:00,21.9999999999998,2907478.0701528,0.0,636222.518226569,444528. 
 11/09  11:00:00,22.,2610620.96782695,0.0,130468.968,444528. 
 11/09  12:00:00,22.,2322701.32894396,0.0,130468.968,444528. 
 11/09  13:00:00,22.,1769349.19462449,0.0,130468.968,395136. 
 11/09  14:00:00,22.,2071189.75665444,0.0,130468.968,444528. 
 11/09  15:00:00,22.0000000000002,1889463.51580094,0.0,257812.049675874,444528. 
 11/09  16:00:00,22.,1770917.72424237,0.0,780195.540139304,444528. 
 11/09  17:00:00,21.9999999999999,1469820.94434484,0.0,1187866.10068884,444528. 
 11/09  18:00:00,21.9999999999999,1322186.59616346,0.0,1014758.64,395136. 
 11/09  19:00:00,22.,1366929.35818267,0.0,724827.6,296352. 
 11/09  20:00:00,19.4692103456083,0.0,0.0,724827.6,296352. 
 11/09  21:00:00,19.5321397238021,0.0,0.0,434896.56,246960. 
 11/09  22:00:00,18.7427852895181,0.0,0.0,434896.56,246960. 
 11/09  23:00:00,18.2487004191782,0.0,0.0,144965.52,197568. 
 11/09  24:00:00,17.6549487996271,0.0,0.0,72482.76,197568. 
 11/10  01:00:00,17.002030743436,0.0,0.0,72482.76,148176. 
 11/10  02:00:00,16.5669799499399,0.0,0.0,72482.76,148176. 
 11/10  03:00:00,16.0956812343609,0.0,0.0,72482.76,148176. 
 11/10  04:00:00,15.6639825601068,0.0,0.0,72482.76,148176. 
 11/10  05:00:00,15.2695783568956,0.0,0.0,72482.76,148176. 
 11/10  06:00:00,15.00125717704,82818.6915846672,0.0,72482.76,148176. 
 11/10  07:00:00,21.907039317895,5151234.6538645,0.0,144965.52,197568. 
 11/10  08:00:00,21.9999999999997,5205374.1554332,0.0,142744.085494502,197568. 
 11/10  09:00:00,22.0000000000003,3458302.93764236,0.0,610751.019749929,246960. 
 11/10  10:00:00,22.0000000000002,2514243.35904115,0.0,361225.991566548,246960. 
 11/10  11:00:00,22.0000000000002,2012428.73409302,0.0,77405.6446208571,246960. 
 11/10  12:00:00,22.,1571225.48088039,0.0,72482.76,246960. 
 11/10  13:00:00,22.0000000000001,1294862.77313863,0.0,72482.76,246960. 
 11/10  14:00:00,22.,1125306.23683997,0.0,72482.76,246960. 
 11/10  15:00:00,22.0000000000001,466853.400945025,0.0,21744.828,172872. 
 11/10  16:00:00,22.,409272.443818297,0.0,30226.7752217283,172872. 
 11/10  17:00:00,22.0000000000001,641914.253818216,0.0,179006.638948568,172872. 
 11/10  18:00:00,20.6188214949312,0.0,0.0,72482.76,148176. 
 11/10  19:00:00,20.0954539797462,0.0,0.0,72482.76,148176. 
 11/10  20:00:00,19.5113172382104,0.0,0.0,72482.76,148176. 
 11/10  21:00:00,18.9799867935911,0.0,0.0,72482.76,148176. 
 11/10  22:00:00,18.5049496918456,0.0,0.0,72482.76,148176. 
 11/10  23:00:00,18.0361138115103,0.0,0.0,72482.76,148176. 
 11/10  24:00:00,17.6066626148062,0.0,0.0,72482.76,148176. 
 11/11  01:00:00,17.0661189501547,0.0,0.0,72482.76,148176. 
 11/11  02:00:00,16.7386285574805,0.0,0.0,72482.76,148176. 
 11/11  03:00:00,16.3582366710148,0.0,0.0,72482.76,148176. 
 11/11  04:00:00,16.0038507319108,0.0,0.0,72482.76,148176. 
 11/11  05:00:00,15.6765929412173,0.0,0.0,72482.76,148176. 
 11/11  06:00:00,15.3520990502298,0.0,0.0,72482.76,148176. 
 11/11  07:00:00,15.0461854623267,0.0,0.0,72482.76,148176. 
 11/11  08:00:00,15.0003155297695,108539.992985377,0.0,71904.054169203,148176. 
 11/11  09:00:00,15.0000038518598,175821.768800325,0.0,61680.5172012385,148176. 
 11/11  10:00:00,15.0000000549013,193919.742925577,0.0,37756.8471704027,148176. 
 11/11  11:00:00,15.0000000002279,55725.6933674934,0.0,8632.84703596509,148176. 
 11/11  12:00:00,15.2167827681116,0.0,0.0,7248.276,148176. 
 11/11  13:00:00,15.4927667960565,0.0,0.0,7248.276,148176. 
 11/11  14:00:00,15.6605587624635,0.0,0.0,7248.276,148176. 
 11/11  15:00:00,15.7368880613701,0.0,0.0,17009.4766538476,148176. 
 11/11  16:00:00,15.6580657466227,0.0,0.0,44752.3895854335,148176. 
 11/11  17:00:00,15.4448197138202,0.0,0.0,66553.4108087935,148176. 
 11/11  18:00:00,15.2146043586301,0.0,0.0,72482.76,148176. 
 11/11  19:00:00,15.0002085713074,14586.3910366039,0.0,72482.76,148176. 
 11/11  20:00:00,15.0000020521836,147435.817161259,0.0,72482.76,148176. 
 11/11  21:00:00,15.0000000388792,253220.851928318,0.0,72482.76,148176. 
 11/11  22:00:00,15.000000001083,322117.639263829,0.0,72482.76,148176. 
 11/11  23:00:00,15.000000000037,356406.189762851,0.0,72482.76,148176. 
 11/11  24:00:00,15.0000000000013,423507.065303737,0.0,72482.76,148176. 
 11/12  01:00:00,15.0000000000002,483648.848076057,0.0,72482.76,197568. 
 11/12  02:00:00,15.0000000000001,487098.456917995,0.0,72482.76,197568. 
 11/12  03:00:00,15.,510676.908077602,0.0,72482.76,197568. 
 11/12  04:00:00,15.,578891.337057817,0.0,72482.76,197568. 
 11/12  05:00:00,15.0000000000001,565338.411515721,0.0,72482.76,197568. 
 11/12  06:00:00,21.9062671692554,4984776.11709023,0.0,144965.52,197568. 
 11/12  07:00:00,21.9999999999999,5733678.23556896,0.0,144965.52,197568. 
 11/12  08:00:00,22.,3617471.63611539,0.0,431434.309725279,197568. 
 11/12  09:00:00,22.,2723718.03575477,0.0,1109646.78430737,444528. 
 11/12  10:00:00,21.9999999999999,2160942.52790221,0.0,676851.769478272,444528. 
 11/12  11:00:00,22.,1972638.31698618,0.0,169820.123106384,444528. 
 11/12  12:00:00,21.9999999999998,1702760.39425917,0.0,130468.968,444528. 
 11/12  13:00:00,22.,1155137.13364423,0.0,130468.968,395136. 
 11/12  14:00:00,22.,1388302.04850624,0.0,130468.968,444528. 
 11/12  15:00:00,22.,1199296.40929069,0.0,319965.801323238,444528. 
 11/12  16:00:00,21.9999999999999,946202.779294721,0.0,802716.25659697,444528. 
 11/12  17:00:00,22.,783116.319214789,0.0,1196625.51544245,444528. 
 11/12  18:00:00,22.,719485.912636201,0.0,1014758.64,395136. 
 11/12  19:00:00,22.0000000000001,737233.12527307,0.0,724827.6,296352. 
 11/12  20:00:00,20.7576311735814,0.0,0.0,724827.6,296352. 
 11/12  21:00:00,20.5520375675387,0.0,0.0,434896.56,246960. 
 11/12  22:00:00,19.8831462706777,0.0,0.0,434896.56,246960. 
 11/12  23:00:00,19.3537266432701,0.0,0.0,144965.52,197568. 
 11/12  24:00:00,18.7809679158154,0.0,0.0,72482.76,197568. 
 11/13  01:00:00,18.1812081988341,0.0,0.0,72482.76,197568. 
 11/13  02:00:00,17.7787957603691,0.0,0.0,72482.76,197568. 
 11/13  03:00:00,17.3399459145184,0.0,0.0,72482.76,197568. 
 11/13  04:00:00,16.9377149364282,0.0,0.0,72482.76,197568. 
 11/13  05:00:00,16.55612499688,0.0,0.0,72482.76,197568. 
 11/13  06:00:00,21.9397535454569,4147902.77517967,0.0,144965.52,197568. 
 11/13  07:00:00,22.0000000000002,4147746.71994777,0.0,144965.52,197568. 
 11/13  08:00:00,22.0000000000002,2800849.75859482,0.0,431446.804349217,197568. 
 11/13  09:00:00,22.,2217616.03789003,0.0,1120402.07528781,444528. 
 11/13  10:00:00,22.,1972400.81525269,0.0,705881.539229039,444528. 
 11/13  11:00:00,22.,1628501.2259112,0.0,130468.968,444528. 
 11/13  12:00:00,22.0000000000002,1234588.65967785,0.0,130468.968,444528. 
 11/13  13:00:00,22.,67995.4581857912,0.0,130468.968,395136. 
 11/13  14:00:00,22.3343459506848,0.0,0.0,130468.968,444528. 
 11/13  15:00:00,22.5188831193649,0.0,0.0,130468.968,444528. 
 11/13  16:00:00,22.3965354777864,0.0,0.0,255160.030930523,444528. 
 11/13  17:00:00,22.3270108469688,0.0,0.0,1139727.45991121,444528. 
 11/13  18:00:00,22.001547613225,3034.48535061071,0.0,1014758.64,395136. 
 11/13  19:00:00,22.0000000336671,477438.843686306,0.0,724827.6,296352. 
 11/13  20:00:00,21.1559924392477,0.0,0.0,724827.6,296352. 
 11/13  21:00:00,20.8610159856875,0.0,0.0,434896.56,246960. 
 11/13  22:00:00,20.2077105963434,0.0,0.0,434896.56,246960. 
 11/13  23:00:00,19.5907773896753,0.0,0.0,144965.52,197568. 
 11/13  24:00:00,18.9129746801978,0.0,0.0,72482.76,197568. 
 11/14  01:00:00,18.1665114688107,0.0,0.0,72482.76,197568. 
 11/14  02:00:00,17.7243838469284,0.0,0.0,72482.76,197568. 
 11/14  03:00:00,17.2427109290054,0.0,0.0,72482.76,197568. 
 11/14  04:00:00,16.8313262830325,0.0,0.0,72482.76,197568. 
 11/14  05:00:00,16.3426406720259,0.0,0.0,72482.76,197568. 
 11/14  06:00:00,21.9345542887585,4531584.25640828,0.0,144965.52,197568. 
 11/14  07:00:00,22.0000000000002,4423036.49951167,0.0,144965.52,197568. 
 11/14  08:00:00,22.0000000000002,3133099.20580775,0.0,425296.832850309,197568. 
 11/14  09:00:00,22.,2861926.51564699,0.0,277779.720855434,444528. 
 11/14  10:00:00,22.,2064820.30627738,0.0,130468.968,444528. 
 11/14  11:00:00,22.,1343711.22361243,0.0,130468.968,444528. 
 11/14  12:00:00,22.,488377.902708135,0.0,130468.968,444528. 
 11/14  13:00:00,22.3537144480116,0.0,0.0,130468.968,395136. 
 11/14  14:00:00,22.2428327705333,0.0,0.0,130468.968,444528. 
 11/14  15:00:00,22.2457460283921,0.0,0.0,130468.968,444528. 
 11/14  16:00:00,22.0018801240399,137684.895660449,0.0,244700.890755285,444528. 
 11/14  17:00:00,22.0000386347344,367632.32137599,0.0,1051039.86218553,444528. 
 11/14  18:00:00,22.0000016320955,700888.847170066,0.0,1014758.64,395136. 
 11/14  19:00:00,22.0000001043437,944236.618562417,0.0,724827.6,296352. 
 11/14  20:00:00,20.3238490020737,0.0,0.0,724827.6,296352. 
 11/14  21:00:00,19.9616998282507,0.0,0.0,434896.56,246960. 
 11/14  22:00:00,19.1606807166124,0.0,0.0,434896.56,246960. 
 11/14  23:00:00,18.3797822252437,0.0,0.0,144965.52,197568. 
 11/14  24:00:00,17.6185487851436,0.0,0.0,72482.76,197568. 
 11/15  01:00:00,16.9659012767834,0.0,0.0,72482.76,197568. 
 11/15  02:00:00,16.2436003017683,0.0,0.0,72482.76,197568. 
 11/15  03:00:00,15.5351550661444,0.0,0.0,72482.76,197568. 
 11/15  04:00:00,15.0015277447813,134516.723201259,0.0,72482.76,197568. 
 11/15  05:00:00,15.0000006742459,645795.63859122,0.0,72482.76,197568. 
 11/15  06:00:00,21.9030198459202,5401755.26202196,0.0,144965.52,197568. 
 11/15  07:00:00,22.0000000000001,6452733.83264639,0.0,144965.52,197568. 
 11/15  08:00:00,22.0000000000004,4448175.72106803,0.0,425327.790235421,197568. 
 11/15  09:00:00,22.0000000000001,3766307.40439939,0.0,130468.968,444528. 
 11/15  10:00:00,22.0000000000001,1221092.95033451,0.0,130468.968,444528. 
 11/15  11:00:00,24.8127299039441,0.0,0.0,130468.968,444528. 
 11/15  12:00:00,25.9029611993762,0.0,4026404.51014086,130468.968,444528. 
 11/15  13:00:00,25.9970273573163,0.0,10277192.2043072,130468.968,395136. 
 11/15  14:00:00,25.9988251315715,0.0,13715640.0713106,130468.968,444528. 
 11/15  15:00:00,25.9995696908482,0.0,12753446.4624153,130468.968,444528. 
 11/15  16:00:00,25.9998836873329,0.0,7856379.45527754,130468.968,444528. 
 11/15  17:00:00,25.9999852732525,0.0,2740323.37111069,1304689.68,444528. 
 11/15  18:00:00,25.9999995567134,0.0,490221.705284701,1014758.64,395136. 
 11/15  19:00:00,25.4763475838272,0.0,0.0,724827.6,296352. 
 11/15  20:00:00,24.604951574484,0.0,0.0,724827.6,296352. 
 11/15  21:00:00,24.081351403422,0.0,0.0,434896.56,246960. 
 11/15  22:00:00,23.2937403805977,0.0,0.0,434896.56,246960. 
 11/15  23:00:00,22.4043076187737,0.0,0.0,144965.52,197568. 
 11/15  24:00:00,21.5603906764321,0.0,0.0,72482.76,197568. 
 11/16  01:00:00,20.8249951892836,0.0,0.0,72482.76,197568. 
 11/16  02:00:00,20.0636072844748,0.0,0.0,72482.76,197568. 
 11/16  03:00:00,19.3435959731737,0.0,0.0,72482.76,197568. 
 11/16  04:00:00,18.6559900425242,0.0,0.0,72482.76,197568. 
 11/16  05:00:00,18.0124777420036,0.0,0.0,72482.76,197568. 
 11/16  06:00:00,21.9635603385231,3660527.95265542,0.0,144965.52,197568. 
 11/16  07:00:00,22.0000000000002,3337215.03843799,0.0,144965.52,197568. 
 11/16  08:00:00,22.0000000000002,2672501.16706918,0.0,431478.753302862,197568. 
 11/16  09:00:00,22.,2754713.58189157,0.0,984613.56857993,444528. 
 11/16  10:00:00,22.,2651765.50850894,0.0,130468.968,444528. 
 11/16  11:00:00,22.,2258416.69303447,0.0,130468.968,444528. 
 11/16  12:00:00,22.,2078202.40285143,0.0,130468.968,444528. 
 11/16  13:00:00,22.,1308072.05723815,0.0,130468.968,395136. 
 11/16  14:00:00,21.9999999999998,1796041.46310658,0.0,130468.968,444528. 
 11/16  15:00:00,22.,1651357.19458584,0.0,357813.203008602,444528. 
 11/16  16:00:00,22.,1438706.61148821,0.0,837356.830291257,444528. 
 11/16  17:00:00,22.0000000000001,1357249.15845857,0.0,1304689.68,444528. 
 11/16  18:00:00,22.,1332514.67671784,0.0,1014758.64,395136. 
 11/16  19:00:00,22.0000000000001,1286106.9984044,0.0,724827.6,296352. 
 11/16  20:00:00,19.8796846532153,0.0,0.0,724827.6,296352. 
 11/16  21:00:00,19.8057275969819,0.0,0.0,434896.56,246960. 
 11/16  22:00:00,19.1787836074595,0.0,0.0,434896.56,246960. 
 11/16  23:00:00,18.5012236743833,0.0,0.0,144965.52,197568. 
 11/16  24:00:00,17.8338562695709,0.0,0.0,72482.76,197568. 
 11/17  01:00:00,17.2260984048147,0.0,0.0,72482.76,148176. 
 11/17  02:00:00,16.6250087537295,0.0,0.0,72482.76,148176. 
 11/17  03:00:00,16.0487034283462,0.0,0.0,72482.76,148176. 
 11/17  04:00:00,15.4989213591744,0.0,0.0,72482.76,148176. 
 11/17  05:00:00,15.0002282282933,30732.3636707588,0.0,72482.76,148176. 
 11/17  06:00:00,15.0000000196912,400786.564010719,0.0,72482.76,148176. 
 11/17  07:00:00,21.9051151706166,5206805.47445449,0.0,144965.52,197568. 
 11/17  08:00:00,21.9999999999999,5762990.57615837,0.0,143830.534824874,197568. 
 11/17  09:00:00,22.0000000000004,4222354.88492059,0.0,639693.765113121,246960. 
 11/17  10:00:00,22.0000000000001,3293696.79170315,0.0,412378.266026328,246960. 
 11/17  11:00:00,22.,2611454.18335601,0.0,72482.76,246960. 
 11/17  12:00:00,21.9999999999999,1447742.33786815,0.0,72482.76,246960. 
 11/17  13:00:00,22.5804518331213,0.0,0.0,72482.76,246960. 
 11/17  14:00:00,25.9414931378609,0.0,1453254.40910561,72482.76,246960. 
 11/17  15:00:00,26.0000000000002,0.0,6042826.79654881,21744.828,172872. 
 11/17  16:00:00,25.9999999999999,0.0,5445301.57858681,21744.828,172872. 
 11/17  17:00:00,26.,0.0,1297259.76155699,217448.28,172872. 
 11/17  18:00:00,25.4612555933671,0.0,0.0,72482.76,148176. 
 11/17  19:00:00,24.1286057753696,0.0,0.0,72482.76,148176. 
 11/17  20:00:00,22.930584533693,0.0,0.0,72482.76,148176. 
 11/17  21:00:00,21.7498836888469,0.0,0.0,72482.76,148176. 
 11/17  22:00:00,20.5995378590495,0.0,0.0,72482.76,148176. 
 11/17  23:00:00,19.5093811618005,0.0,0.0,72482.76,148176. 
 11/17  24:00:00,18.4669137570498,0.0,0.0,72482.76,148176. 
 11/18  01:00:00,17.4531367510231,0.0,0.0,72482.76,148176. 
 11/18  02:00:00,16.5270786858369,0.0,0.0,72482.76,148176. 
 11/18  03:00:00,15.6503987341089,0.0,0.0,72482.76,148176. 
 11/18  04:00:00,15.0007823020527,143624.227832902,0.0,72482.76,148176. 
 11/18  05:00:00,15.0000000028876,704783.315444993,0.0,72482.76,148176. 
 11/18  06:00:00,15.0000000001817,1031948.00856003,0.0,72482.76,148176. 
 11/18  07:00:00,15.0000000000177,1135379.92195546,0.0,72482.76,148176. 
 11/18  08:00:00,15.0000000000013,1134162.2064773,0.0,71917.398194031,148176. 
 11/18  09:00:00,15.0000000000001,957818.901447012,0.0,49245.4799287232,148176. 
 11/18  10:00:00,15.0000000000001,640337.303194334,0.0,7248.276,148176. 
 11/18  11:00:00,15.,332842.353046283,0.0,7248.276,148176. 
 11/18  12:00:00,15.4154880859848,0.0,0.0,7248.276,148176. 
 11/18  13:00:00,16.3006538471834,0.0,0.0,7248.276,148176. 
 11/18  14:00:00,17.0829637799274,0.0,0.0,7248.276,148176. 
 11/18  15:00:00,17.4843127519933,0.0,0.0,7248.276,148176. 
 11/18  16:00:00,17.4473728900973,0.0,0.0,18636.7691952142,148176. 
 11/18  17:00:00,16.918007487964,0.0,0.0,72482.76,148176. 
 11/18  18:00:00,16.4328056109079,0.0,0.0,72482.76,148176. 
 11/18  19:00:00,15.9372796340177,0.0,0.0,72482.76,148176. 
 11/18  20:00:00,15.481685760253,0.0,0.0,72482.76,148176. 
 11/18  21:00:00,15.0255189829873,0.0,0.0,72482.76,148176. 
 11/18  22:00:00,15.0002254318014,375237.673492499,0.0,72482.76,148176. 
 11/18  23:00:00,15.0000074530748,483188.216491412,0.0,72482.76,148176. 
 11/18  24:00:00,15.0000003614698,595424.262039526,0.0,72482.76,148176. 
 11/19  01:00:00,15.0000000190905,644747.893227815,0.0,72482.76,197568. 
 11/19  02:00:00,15.000000001008,752731.030626439,0.0,72482.76,197568. 
 11/19  03:00:00,15.0000000000554,842976.738091618,0.0,72482.76,197568. 
 11/19  04:00:00,15.0000000000033,919649.050805801,0.0,72482.76,197568. 
 11/19  05:00:00,15.0000000000002,984322.308654273,0.0,72482.76,197568. 
 11/19  06:00:00,21.9009991588568,5845798.81273831,0.0,144965.52,197568. 
 11/19  07:00:00,21.9999999999994,6420242.49687993,0.0,144965.52,197568. 
 11/19  08:00:00,22.0000000000001,4246537.22351149,0.0,434896.56,197568. 
 11/19  09:00:00,22.,3564484.24648923,0.0,1081869.01055657,444528. 
 11/19  10:00:00,22.0000000000002,3245256.75845963,0.0,130468.968,444528. 
 11/19  11:00:00,22.,2253414.9520513,0.0,130468.968,444528. 
 11/19  12:00:00,22.0000000000002,1678179.47576811,0.0,130468.968,444528. 
 11/19  13:00:00,22.,758290.692109595,0.0,130468.968,395136. 
 11/19  14:00:00,22.0000000000001,955007.241234491,0.0,130468.968,444528. 
 11/19  15:00:00,22.0000000000002,971497.642859265,0.0,211019.505049946,444528. 
 11/19  16:00:00,22.,788956.210596676,0.0,860602.168042824,444528. 
 11/19  17:00:00,22.,932413.443328211,0.0,1304689.68,444528. 
 11/19  18:00:00,21.9999999999999,1117570.1943849,0.0,1014758.64,395136. 
 11/19  19:00:00,22.0000000000001,1257275.0869835,0.0,724827.6,296352. 
 11/19  20:00:00,19.8354808538952,0.0,0.0,724827.6,296352. 
 11/19  21:00:00,19.6552735773559,0.0,0.0,434896.56,246960. 
 11/19  22:00:00,18.8896936835736,0.0,0.0,434896.56,246960. 
 11/19  23:00:00,18.150731057465,0.0,0.0,144965.52,197568. 
 11/19  24:00:00,17.4316992423139,0.0,0.0,72482.76,197568. 
 11/20  01:00:00,16.8140540474436,0.0,0.0,72482.76,197568. 
 11/20  02:00:00,16.1579804374635,0.0,0.0,72482.76,197568. 
 11/20  03:00:00,15.5465819564833,0.0,0.0,72482.76,197568. 
 11/20  04:00:00,15.0005787053246,56039.0729872434,0.0,72482.76,197568. 
 11/20  05:00:00,15.000000088335,460049.32877187,0.0,72482.76,197568. 
 11/20  06:00:00,21.9047046000037,5184701.02192162,0.0,144965.52,197568. 
 11/20  07:00:00,22.,5941000.76787777,0.0,144965.52,197568. 
 11/20  08:00:00,22.,4164231.36411779,0.0,434896.56,197568. 
 11/20  09:00:00,22.,3847854.11303286,0.0,1171909.21929453,444528. 
 11/20  10:00:00,22.,3311622.27020113,0.0,781796.636723344,444528. 
 11/20  11:00:00,22.,3041301.63678062,0.0,290841.557297543,444528. 
 11/20  12:00:00,22.,2783021.74159908,0.0,130468.968,444528. 
 11/20  13:00:00,22.,1877251.40600443,0.0,130468.968,395136. 
 11/20  14:00:00,22.,2441506.43102349,0.0,130468.968,444528. 
 11/20  15:00:00,22.,2206417.30527579,0.0,130468.968,444528. 
 11/20  16:00:00,21.9999999999998,2062195.72868637,0.0,359778.32835738,444528. 
 11/20  17:00:00,22.0000000000001,1912901.96844912,0.0,1304689.68,444528. 
 11/20  18:00:00,22.,1889232.43568138,0.0,1014758.64,395136. 
 11/20  19:00:00,21.9999999999998,2008608.38989137,0.0,724827.6,296352. 
 11/20  20:00:00,18.9081140315407,0.0,0.0,724827.6,296352. 
 11/20  21:00:00,18.7293826614524,0.0,0.0,434896.56,246960. 
 11/20  22:00:00,17.6262954919281,0.0,0.0,434896.56,246960. 
 11/20  23:00:00,16.9396358620922,0.0,0.0,144965.52,197568. 
 11/20  24:00:00,16.1571443283329,0.0,0.0,72482.76,197568. 
 11/21  01:00:00,15.3496109106835,0.0,0.0,72482.76,197568. 
 11/21  02:00:00,15.0015357286148,196090.617439588,0.0,72482.76,197568. 
 11/21  03:00:00,15.0000009790666,648047.189431058,0.0,72482.76,197568. 
 11/21  04:00:00,15.0000000591294,910644.681506626,0.0,72482.76,197568. 
 11/21  05:00:00,15.0000000058621,1016804.39186277,0.0,72482.76,197568. 
 11/21  06:00:00,21.9004588010635,5605526.74974638,0.0,144965.52,197568. 
 11/21  07:00:00,21.9999999999996,6796734.40238191,0.0,144965.52,197568. 
 11/21  08:00:00,22.0000000000001,4862445.4443495,0.0,434896.56,197568. 
 11/21  09:00:00,22.0000000000003,4876279.19852595,0.0,1054950.30748748,444528. 
 11/21  10:00:00,22.0000000000002,4573745.38535422,0.0,146803.472191175,444528. 
 11/21  11:00:00,22.,3862054.53415761,0.0,130468.968,444528. 
 11/21  12:00:00,22.0000000000001,3297443.00187493,0.0,130468.968,444528. 
 11/21  13:00:00,22.0000000000002,1900009.25521099,0.0,130468.968,395136. 
