Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/21  14:00:00,21.9999999999999,2463509.62794292,0.0,130468.968,444528. 
 11/21  15:00:00,22.,2532898.78560376,0.0,130468.968,444528. 
 11/21  16:00:00,22.0000000000001,2906744.49727413,0.0,353014.999561705,444528. 
 11/21  17:00:00,22.,3052367.60119273,0.0,1304689.68,444528. 
 11/21  18:00:00,22.0000000000001,2952663.5496272,0.0,1014758.64,395136. 
 11/21  19:00:00,22.,2676897.2391411,0.0,724827.6,296352. 
 11/21  20:00:00,17.3924722550339,0.0,0.0,724827.6,296352. 
 11/21  21:00:00,17.3064034739743,0.0,0.0,434896.56,246960. 
 11/21  22:00:00,16.1083315757827,0.0,0.0,434896.56,246960. 
 11/21  23:00:00,15.1404960294908,0.0,0.0,144965.52,197568. 
 11/21  24:00:00,15.0038681676234,770541.618866956,0.0,72482.76,197568. 
 11/22  01:00:00,15.0002518430595,1213487.73721861,0.0,72482.76,197568. 
 11/22  02:00:00,15.0000254848725,1488742.16769379,0.0,72482.76,197568. 
 11/22  03:00:00,15.0000028038267,1685656.31842461,0.0,72482.76,197568. 
 11/22  04:00:00,15.0000002934726,1915625.88758019,0.0,72482.76,197568. 
 11/22  05:00:00,15.0000000309976,2076524.7888192,0.0,72482.76,197568. 
 11/22  06:00:00,21.8893806823978,7656466.41078676,0.0,144965.52,197568. 
 11/22  07:00:00,21.9999999999859,7911479.46143089,0.0,144965.52,197568. 
 11/22  08:00:00,21.999999999997,5791888.01466225,0.0,431554.904094707,197568. 
 11/22  09:00:00,21.9999999999993,6080288.86891108,0.0,228235.462347392,444528. 
 11/22  10:00:00,22.0000000000001,3814764.09722637,0.0,130468.968,444528. 
 11/22  11:00:00,22.,482925.335617968,0.0,130468.968,444528. 
 11/22  12:00:00,25.8330661941481,0.0,281439.536189287,130468.968,444528. 
 11/22  13:00:00,26.0000000000001,0.0,6413883.52628491,130468.968,395136. 
 11/22  14:00:00,26.0000000000002,0.0,10134767.236966,130468.968,444528. 
 11/22  15:00:00,26.0000000000002,0.0,9126458.41014605,130468.968,444528. 
 11/22  16:00:00,26.,0.0,4053739.97808402,130468.968,444528. 
 11/22  17:00:00,25.3457687403679,0.0,0.0,1304689.68,444528. 
 11/22  18:00:00,23.6609408210718,0.0,0.0,1014758.64,395136. 
 11/22  19:00:00,22.457450208219,0.0,0.0,724827.6,296352. 
 11/22  20:00:00,20.9422906678891,0.0,0.0,724827.6,296352. 
 11/22  21:00:00,20.0774134047619,0.0,0.0,434896.56,246960. 
 11/22  22:00:00,18.8108400749876,0.0,0.0,434896.56,246960. 
 11/22  23:00:00,17.5836453204709,0.0,0.0,144965.52,197568. 
 11/22  24:00:00,16.3781610038774,0.0,0.0,72482.76,197568. 
 11/23  01:00:00,15.3467468619339,0.0,0.0,72482.76,197568. 
 11/23  02:00:00,15.008530506065,635087.652070923,0.0,72482.76,197568. 
 11/23  03:00:00,15.0005396774918,1239020.40002967,0.0,72482.76,197568. 
 11/23  04:00:00,15.0000526876479,1539947.77324014,0.0,72482.76,197568. 
 11/23  05:00:00,15.0000061110713,1689376.20397493,0.0,72482.76,197568. 
 11/23  06:00:00,21.8937782808604,6810886.45590533,0.0,144965.52,197568. 
 11/23  07:00:00,21.9999999999961,7652564.31163448,0.0,144965.52,197568. 
 11/23  08:00:00,21.9999999999994,5621873.17470981,0.0,434896.56,197568. 
 11/23  09:00:00,21.9999999999999,5931581.87621511,0.0,1052988.86156348,444528. 
 11/23  10:00:00,22.,5399693.31799483,0.0,195344.898910488,444528. 
 11/23  11:00:00,22.0000000000001,4475200.52924929,0.0,130468.968,444528. 
 11/23  12:00:00,21.9999999999999,3288642.28680806,0.0,130468.968,444528. 
 11/23  13:00:00,22.,540722.193884696,0.0,130468.968,395136. 
 11/23  14:00:00,23.8582119147497,0.0,0.0,130468.968,444528. 
 11/23  15:00:00,25.9339470016822,0.0,85720.6633885607,130468.968,444528. 
 11/23  16:00:00,25.6463732341072,0.0,0.0,130468.968,444528. 
 11/23  17:00:00,24.1550449141271,0.0,0.0,1304689.68,444528. 
 11/23  18:00:00,23.0151221114057,0.0,0.0,1014758.64,395136. 
 11/23  19:00:00,22.1039442140821,0.0,0.0,724827.6,296352. 
 11/23  20:00:00,20.9544857057961,0.0,0.0,724827.6,296352. 
 11/23  21:00:00,20.2885824452733,0.0,0.0,434896.56,246960. 
 11/23  22:00:00,19.3061724231917,0.0,0.0,434896.56,246960. 
 11/23  23:00:00,18.2604829059529,0.0,0.0,144965.52,197568. 
 11/23  24:00:00,17.2553108808772,0.0,0.0,72482.76,197568. 
 11/24  01:00:00,16.3479824973148,0.0,0.0,72482.76,148176. 
 11/24  02:00:00,15.4337334813385,0.0,0.0,72482.76,148176. 
 11/24  03:00:00,15.0037532867787,398014.743072868,0.0,72482.76,148176. 
 11/24  04:00:00,15.0000062798302,953947.191327951,0.0,72482.76,148176. 
 11/24  05:00:00,15.000000501574,1242647.90550713,0.0,72482.76,148176. 
 11/24  06:00:00,15.0000000522997,1377922.36045713,0.0,72482.76,148176. 
 11/24  07:00:00,21.8960908793339,6463864.21124304,0.0,144965.52,197568. 
 11/24  08:00:00,21.9999999999981,7150164.63722333,0.0,144965.52,197568. 
 11/24  09:00:00,21.9999999999996,5459354.5983977,0.0,172092.57873404,246960. 
 11/24  10:00:00,22.,2899605.8483679,0.0,72482.76,246960. 
 11/24  11:00:00,22.8772405129546,0.0,0.0,72482.76,246960. 
 11/24  12:00:00,25.9885554581836,0.0,2654559.76572994,72482.76,246960. 
 11/24  13:00:00,25.9999999999739,0.0,8550664.77033743,72482.76,246960. 
 11/24  14:00:00,25.9999999999893,0.0,13589075.142118,72482.76,246960. 
 11/24  15:00:00,25.9999999999958,0.0,13084283.7302709,21744.828,172872. 
 11/24  16:00:00,25.9999999999991,0.0,7182550.95634086,21744.828,172872. 
 11/24  17:00:00,25.9999999999999,0.0,1698452.52634578,217448.28,172872. 
 11/24  18:00:00,25.5034464932805,0.0,0.0,72482.76,148176. 
 11/24  19:00:00,24.0697408817346,0.0,0.0,72482.76,148176. 
 11/24  20:00:00,22.7959091181662,0.0,0.0,72482.76,148176. 
 11/24  21:00:00,21.5609575668477,0.0,0.0,72482.76,148176. 
 11/24  22:00:00,20.3838412672024,0.0,0.0,72482.76,148176. 
 11/24  23:00:00,19.2162387816941,0.0,0.0,72482.76,148176. 
 11/24  24:00:00,18.0819482003397,0.0,0.0,72482.76,148176. 
 11/25  01:00:00,16.9789763841598,0.0,0.0,72482.76,148176. 
 11/25  02:00:00,15.9110652864248,0.0,0.0,72482.76,148176. 
 11/25  03:00:00,15.0006700781266,119390.682781007,0.0,72482.76,148176. 
 11/25  04:00:00,15.0000000023663,944673.032258286,0.0,72482.76,148176. 
 11/25  05:00:00,15.0000000001941,1441359.13711461,0.0,72482.76,148176. 
 11/25  06:00:00,15.0000000000282,1609644.86683812,0.0,72482.76,148176. 
 11/25  07:00:00,15.0000000000034,2002668.36353047,0.0,72482.76,148176. 
 11/25  08:00:00,15.0000000000004,2071348.64886124,0.0,72482.76,148176. 
 11/25  09:00:00,15.0000000000001,1988816.32803074,0.0,58391.4506557151,148176. 
 11/25  10:00:00,15.,1727941.46217776,0.0,13595.0525958536,148176. 
 11/25  11:00:00,15.0000000000001,1287628.63192744,0.0,7248.276,148176. 
 11/25  12:00:00,15.0000000000001,902565.142645302,0.0,7248.276,148176. 
 11/25  13:00:00,15.,364782.03717616,0.0,7248.276,148176. 
 11/25  14:00:00,18.7271715736554,0.0,0.0,7248.276,148176. 
 11/25  15:00:00,23.3247143500559,0.0,0.0,7248.276,148176. 
 11/25  16:00:00,24.866442253612,0.0,0.0,7248.276,148176. 
 11/25  17:00:00,23.134110403686,0.0,0.0,72482.76,148176. 
 11/25  18:00:00,21.7801352878112,0.0,0.0,72482.76,148176. 
 11/25  19:00:00,20.4163057515861,0.0,0.0,72482.76,148176. 
 11/25  20:00:00,19.199201333374,0.0,0.0,72482.76,148176. 
 11/25  21:00:00,17.9924747389855,0.0,0.0,72482.76,148176. 
 11/25  22:00:00,16.8634881094828,0.0,0.0,72482.76,148176. 
 11/25  23:00:00,15.8787230566243,0.0,0.0,72482.76,148176. 
 11/25  24:00:00,15.0080010397773,41840.3236490201,0.0,72482.76,148176. 
 11/26  01:00:00,15.000000003755,673922.93466474,0.0,72482.76,197568. 
 11/26  02:00:00,15.0000000002333,1087874.10526386,0.0,72482.76,197568. 
 11/26  03:00:00,15.0000000000218,1270261.42094512,0.0,72482.76,197568. 
 11/26  04:00:00,15.0000000000021,1412564.32810128,0.0,72482.76,197568. 
 11/26  05:00:00,15.0000000000004,1561262.03637112,0.0,72482.76,197568. 
 11/26  06:00:00,21.8951967421549,6717027.69101129,0.0,144965.52,197568. 
 11/26  07:00:00,21.9999999999968,7197838.15702507,0.0,144965.52,197568. 
 11/26  08:00:00,21.9999999999992,5120804.99870281,0.0,434896.56,197568. 
 11/26  09:00:00,22.0000000000001,5122041.98829104,0.0,1209999.04944686,444528. 
 11/26  10:00:00,22.0000000000001,4475583.1620784,0.0,846670.881210404,444528. 
 11/26  11:00:00,22.0000000000003,4228059.37112509,0.0,366636.453968883,444528. 
 11/26  12:00:00,22.0000000000001,4002960.27969615,0.0,130468.968,444528. 
 11/26  13:00:00,22.0000000000003,2836040.96694754,0.0,130468.968,395136. 
 11/26  14:00:00,22.0000000000003,3674339.114131,0.0,130468.968,444528. 
 11/26  15:00:00,22.0000000000001,3464651.96259293,0.0,454168.672150258,444528. 
 11/26  16:00:00,22.0000000000003,3203218.89450706,0.0,908365.69904604,444528. 
 11/26  17:00:00,22.0000000000004,3125023.63186276,0.0,1304689.68,444528. 
 11/26  18:00:00,22.0000000000005,2782268.80552956,0.0,1014758.64,395136. 
 11/26  19:00:00,22.0000000000003,2450848.04996009,0.0,724827.6,296352. 
 11/26  20:00:00,18.5754119162389,0.0,0.0,724827.6,296352. 
 11/26  21:00:00,18.182740334237,0.0,0.0,434896.56,246960. 
 11/26  22:00:00,17.2188282598705,0.0,0.0,434896.56,246960. 
 11/26  23:00:00,16.3315016166515,0.0,0.0,144965.52,197568. 
 11/26  24:00:00,15.4499456559104,0.0,0.0,72482.76,197568. 
 11/27  01:00:00,15.0023520143661,244259.477855624,0.0,72482.76,197568. 
 11/27  02:00:00,15.0000020531786,794475.612934875,0.0,72482.76,197568. 
 11/27  03:00:00,15.0000001415218,1102192.0620486,0.0,72482.76,197568. 
 11/27  04:00:00,15.0000000161533,1204914.87048779,0.0,72482.76,197568. 
 11/27  05:00:00,15.0000000014741,1487089.75021547,0.0,72482.76,197568. 
 11/27  06:00:00,21.8957970199797,6564302.6024451,0.0,144965.52,197568. 
 11/27  07:00:00,21.9999999999978,7296800.78529526,0.0,144965.52,197568. 
 11/27  08:00:00,21.9999999999997,5310111.30351224,0.0,434896.56,197568. 
 11/27  09:00:00,22.0000000000001,5543578.65061368,0.0,1218981.79296175,444528. 
 11/27  10:00:00,22.0000000000003,4976708.36354282,0.0,869681.062825318,444528. 
 11/27  11:00:00,22.0000000000001,4751739.97750627,0.0,405284.944561218,444528. 
 11/27  12:00:00,22.,4580629.68405131,0.0,130468.968,444528. 
 11/27  13:00:00,21.9999999999999,3290716.93209832,0.0,130468.968,395136. 
 11/27  14:00:00,22.0000000000001,4154217.54551282,0.0,130468.968,444528. 
 11/27  15:00:00,22.0000000000003,3749589.52515546,0.0,475442.558809758,444528. 
 11/27  16:00:00,22.0000000000001,3355936.9066504,0.0,910495.826554909,444528. 
 11/27  17:00:00,22.,3298863.20332425,0.0,1304689.68,444528. 
 11/27  18:00:00,22.,3009874.49617965,0.0,1014758.64,395136. 
 11/27  19:00:00,22.,2658800.43183954,0.0,724827.6,296352. 
 11/27  20:00:00,18.4566831211411,0.0,0.0,724827.6,296352. 
 11/27  21:00:00,18.0261281167281,0.0,0.0,434896.56,246960. 
 11/27  22:00:00,17.0627832985287,0.0,0.0,434896.56,246960. 
 11/27  23:00:00,16.1572448816975,0.0,0.0,144965.52,197568. 
 11/27  24:00:00,15.2624089699184,0.0,0.0,72482.76,197568. 
 11/28  01:00:00,15.0045084759823,416034.288176184,0.0,72482.76,197568. 
 11/28  02:00:00,15.0002234454635,922418.578208641,0.0,72482.76,197568. 
 11/28  03:00:00,15.000017479954,1202417.59030227,0.0,72482.76,197568. 
 11/28  04:00:00,15.0000018021952,1332374.742269,0.0,72482.76,197568. 
 11/28  05:00:00,15.0000001668031,1556952.78143038,0.0,72482.76,197568. 
 11/28  06:00:00,21.8951930951326,6703792.55374119,0.0,144965.52,197568. 
 11/28  07:00:00,21.9999999999972,7331272.18918294,0.0,144965.52,197568. 
 11/28  08:00:00,21.9999999999993,5210756.0073198,0.0,434896.56,197568. 
 11/28  09:00:00,22.,5175911.09894283,0.0,1170141.90060729,444528. 
 11/28  10:00:00,22.0000000000001,4559686.54419015,0.0,361770.075308567,444528. 
 11/28  11:00:00,22.,3785303.06819026,0.0,130468.968,444528. 
 11/28  12:00:00,22.0000000000001,2712304.83317784,0.0,130468.968,444528. 
 11/28  13:00:00,22.,99389.1170316346,0.0,130468.968,395136. 
 11/28  14:00:00,22.2606351748719,0.0,0.0,130468.968,444528. 
 11/28  15:00:00,22.0005428258043,41232.4669532656,0.0,130468.968,444528. 
 11/28  16:00:00,22.0000125632321,455180.906235834,0.0,461180.433774212,444528. 
 11/28  17:00:00,22.0000005955923,892956.797538878,0.0,1304689.68,444528. 
 11/28  18:00:00,22.0000000406503,1160206.11106196,0.0,1014758.64,395136. 
 11/28  19:00:00,22.000000003383,1244036.14969895,0.0,724827.6,296352. 
 11/28  20:00:00,19.9702394957004,0.0,0.0,724827.6,296352. 
 11/28  21:00:00,19.6584734651734,0.0,0.0,434896.56,246960. 
 11/28  22:00:00,18.828317530966,0.0,0.0,434896.56,246960. 
 11/28  23:00:00,17.9829267911149,0.0,0.0,144965.52,197568. 
 11/28  24:00:00,17.1582056833088,0.0,0.0,72482.76,197568. 
 11/29  01:00:00,16.4325204788441,0.0,0.0,72482.76,197568. 
 11/29  02:00:00,15.6935170063914,0.0,0.0,72482.76,197568. 
 11/29  03:00:00,15.0136083261815,26625.7784405517,0.0,72482.76,197568. 
 11/29  04:00:00,15.0000000024041,542383.741135549,0.0,72482.76,197568. 
 11/29  05:00:00,15.0000000001197,807929.558136915,0.0,72482.76,197568. 
 11/29  06:00:00,21.906763255985,4382329.94875927,0.0,144965.52,197568. 
 11/29  07:00:00,22.,6225721.5554242,0.0,144965.52,197568. 
 11/29  08:00:00,22.,4309108.55629294,0.0,434896.56,197568. 
 11/29  09:00:00,21.9999999999999,3907069.2521852,0.0,1210543.93181293,444528. 
 11/29  10:00:00,22.0000000000002,3296651.96990066,0.0,808298.303094884,444528. 
 11/29  11:00:00,22.,3074224.32188274,0.0,322826.775373154,444528. 
 11/29  12:00:00,22.0000000000002,2845556.95253388,0.0,130468.968,444528. 
 11/29  13:00:00,22.,1995671.3883571,0.0,130468.968,395136. 
 11/29  14:00:00,22.,2685754.31115423,0.0,130468.968,444528. 
 11/29  15:00:00,22.0000000000003,2576458.1349103,0.0,490184.332421114,444528. 
 11/29  16:00:00,22.0000000000001,2583712.12845998,0.0,923467.853001672,444528. 
 11/29  17:00:00,22.0000000000003,2326152.05818429,0.0,1304689.68,444528. 
 11/29  18:00:00,22.,2108986.61198031,0.0,1014758.64,395136. 
 11/29  19:00:00,22.,1989569.75919188,0.0,724827.6,296352. 
 11/29  20:00:00,19.2556538330869,0.0,0.0,724827.6,296352. 
 11/29  21:00:00,18.9526634022554,0.0,0.0,434896.56,246960. 
 11/29  22:00:00,18.018665790032,0.0,0.0,434896.56,246960. 
 11/29  23:00:00,17.3721530335597,0.0,0.0,144965.52,197568. 
 11/29  24:00:00,16.6313068663628,0.0,0.0,72482.76,197568. 
 11/30  01:00:00,15.8746917798502,0.0,0.0,72482.76,197568. 
 11/30  02:00:00,15.3603478799224,0.0,0.0,72482.76,197568. 
 11/30  03:00:00,15.0013070201346,162530.672587316,0.0,72482.76,197568. 
 11/30  04:00:00,15.0000006696702,593425.955919793,0.0,72482.76,197568. 
 11/30  05:00:00,15.0000000326518,696101.424829783,0.0,72482.76,197568. 
 11/30  06:00:00,21.9106193454111,3473660.00251943,0.0,144965.52,197568. 
 11/30  07:00:00,22.,6055790.95225256,0.0,144965.52,197568. 
 11/30  08:00:00,21.9999999999998,4089360.86851163,0.0,434896.56,197568. 
 11/30  09:00:00,22.0000000000002,3551597.2501108,0.0,1228442.99646608,444528. 
 11/30  10:00:00,22.,2906803.53864239,0.0,909275.569809969,444528. 
 11/30  11:00:00,22.,2625300.52556395,0.0,473325.620666323,444528. 
 11/30  12:00:00,22.,2484080.70689898,0.0,130468.968,444528. 
 11/30  13:00:00,21.9999999999998,1697370.98071403,0.0,130468.968,395136. 
 11/30  14:00:00,22.0000000000002,2090688.98596968,0.0,130468.968,444528. 
 11/30  15:00:00,21.9999999999999,1774338.01495355,0.0,130468.968,444528. 
 11/30  16:00:00,21.9999999999999,1398225.26978227,0.0,494232.37101151,444528. 
 11/30  17:00:00,22.0000000000001,1209313.70044119,0.0,1304689.68,444528. 
 11/30  18:00:00,21.9999999999999,1222226.34337289,0.0,1014758.64,395136. 
 11/30  19:00:00,22.0000000000001,1157064.00691363,0.0,724827.6,296352. 
 11/30  20:00:00,20.0422381553269,0.0,0.0,724827.6,296352. 
 11/30  21:00:00,19.8953859690558,0.0,0.0,434896.56,246960. 
 11/30  22:00:00,19.2227398561534,0.0,0.0,434896.56,246960. 
 11/30  23:00:00,18.4552774081363,0.0,0.0,144965.52,197568. 
 11/30  24:00:00,17.6632816633232,0.0,0.0,72482.76,197568. 
 12/01  01:00:00,16.9276317537522,0.0,0.0,72482.76,148176. 
 12/01  02:00:00,16.1439960061306,0.0,0.0,72482.76,148176. 
 12/01  03:00:00,15.4166580086387,0.0,0.0,72482.76,148176. 
 12/01  04:00:00,15.0022334378947,240316.444657111,0.0,72482.76,148176. 
 12/01  05:00:00,15.0000018040493,680651.516832384,0.0,72482.76,148176. 
 12/01  06:00:00,15.0000001106392,933683.974711249,0.0,72482.76,148176. 
 12/01  07:00:00,21.9090008284635,3533243.08761835,0.0,144965.52,197568. 
 12/01  08:00:00,22.0000000000006,6440368.22259345,0.0,144965.52,197568. 
 12/01  09:00:00,22.0000000000004,4917601.6382315,0.0,687402.258311137,246960. 
 12/01  10:00:00,22.0000000000001,3937123.47832367,0.0,520378.918274661,246960. 
 12/01  11:00:00,22.,3380887.97939384,0.0,283463.950753348,246960. 
 12/01  12:00:00,22.0000000000002,3029790.03459639,0.0,85418.8283031016,246960. 
 12/01  13:00:00,22.0000000000002,2708661.44545529,0.0,72482.76,246960. 
 12/01  14:00:00,22.0000000000002,2437099.6663556,0.0,72482.76,246960. 
 12/01  15:00:00,22.0000000000002,1631234.70208458,0.0,21744.828,172872. 
 12/01  16:00:00,22.0000000000003,1573036.47743346,0.0,91443.2469288681,172872. 
 12/01  17:00:00,22.0000000000003,1687654.91176109,0.0,217448.28,172872. 
 12/01  18:00:00,19.4370937936851,0.0,0.0,72482.76,148176. 
 12/01  19:00:00,18.5069424513533,0.0,0.0,72482.76,148176. 
 12/01  20:00:00,17.6223736164372,0.0,0.0,72482.76,148176. 
 12/01  21:00:00,16.8208107813183,0.0,0.0,72482.76,148176. 
 12/01  22:00:00,16.0262424384207,0.0,0.0,72482.76,148176. 
 12/01  23:00:00,15.3560412302045,0.0,0.0,72482.76,148176. 
 12/01  24:00:00,15.001606591657,201368.771232015,0.0,72482.76,148176. 
 12/02  01:00:00,15.000000922485,558052.93243487,0.0,72482.76,148176. 
 12/02  02:00:00,15.0000000446042,728931.825201775,0.0,72482.76,148176. 
 12/02  03:00:00,15.0000000029392,725774.892543495,0.0,72482.76,148176. 
 12/02  04:00:00,15.0000000002015,990037.343783731,0.0,72482.76,148176. 
 12/02  05:00:00,15.0000000000127,1034937.21567177,0.0,72482.76,148176. 
 12/02  06:00:00,15.0000000000009,1104000.14243957,0.0,72482.76,148176. 
 12/02  07:00:00,15.0000000000001,1178153.47465358,0.0,72482.76,148176. 
 12/02  08:00:00,14.9999999999999,1354387.20628009,0.0,72482.76,148176. 
 12/02  09:00:00,15.0000000000001,1267018.35967002,0.0,68749.0451248795,148176. 
 12/02  10:00:00,15.0000000000001,1270015.87630544,0.0,52754.1439496389,148176. 
 12/02  11:00:00,15.0000000000001,986605.723366118,0.0,9990.80475725162,148176. 
 12/02  12:00:00,15.,660599.618283523,0.0,7248.276,148176. 
 12/02  13:00:00,15.,491140.474159562,0.0,7248.276,148176. 
 12/02  14:00:00,15.2993370160649,0.0,0.0,7248.276,148176. 
 12/02  15:00:00,15.4939046444108,0.0,0.0,7248.276,148176. 
 12/02  16:00:00,15.3183650323247,0.0,0.0,31395.1665648011,148176. 
 12/02  17:00:00,15.0012285447141,171711.316085466,0.0,72482.76,148176. 
 12/02  18:00:00,15.0000005731415,490774.242525822,0.0,72482.76,148176. 
 12/02  19:00:00,15.0000000265117,670573.998077434,0.0,72482.76,148176. 
 12/02  20:00:00,15.0000000019492,738680.827658645,0.0,72482.76,148176. 
 12/02  21:00:00,15.0000000001224,893977.456883768,0.0,72482.76,148176. 
 12/02  22:00:00,15.0000000000078,994386.57161363,0.0,72482.76,148176. 
 12/02  23:00:00,15.0000000000005,1057456.01342128,0.0,72482.76,148176. 
 12/02  24:00:00,15.0000000000002,1110962.55513473,0.0,72482.76,148176. 
 12/03  01:00:00,15.0000000000001,1108023.60348731,0.0,72482.76,197568. 
 12/03  02:00:00,14.9999999999999,1131540.60386301,0.0,72482.76,197568. 
 12/03  03:00:00,15.0000000000001,1162463.1335101,0.0,72482.76,197568. 
 12/03  04:00:00,15.0000000000001,1182129.10041307,0.0,72482.76,197568. 
 12/03  05:00:00,15.0000000000001,1188989.03790706,0.0,72482.76,197568. 
 12/03  06:00:00,21.8990144292407,6218865.81983478,0.0,144965.52,197568. 
 12/03  07:00:00,21.9999999999987,6511915.80975471,0.0,144965.52,197568. 
 12/03  08:00:00,22.,4370557.88503606,0.0,434896.56,197568. 
 12/03  09:00:00,22.,3849202.20406724,0.0,1211221.82606815,444528. 
 12/03  10:00:00,22.,3353313.70426046,0.0,527946.981235194,444528. 
 12/03  11:00:00,22.,2164355.42345652,0.0,130468.968,444528. 
 12/03  12:00:00,22.3854556853532,0.0,0.0,130468.968,444528. 
 12/03  13:00:00,25.9479389035624,0.0,1811267.96480886,130468.968,395136. 
 12/03  14:00:00,25.9999999999999,0.0,3036967.73503046,130468.968,444528. 
 12/03  15:00:00,26.,0.0,1986462.26863372,130468.968,444528. 
 12/03  16:00:00,25.8693683608472,0.0,0.0,562195.268200144,444528. 
 12/03  17:00:00,24.7997695062626,0.0,0.0,1304689.68,444528. 
 12/03  18:00:00,24.0518605000008,0.0,0.0,1014758.64,395136. 
 12/03  19:00:00,23.3502321304732,0.0,0.0,724827.6,296352. 
 12/03  20:00:00,22.3535443557323,0.0,0.0,724827.6,296352. 
 12/03  21:00:00,21.7031222776156,0.0,0.0,434896.56,246960. 
 12/03  22:00:00,20.7236551399299,0.0,0.0,434896.56,246960. 
 12/03  23:00:00,19.7801113812658,0.0,0.0,144965.52,197568. 
 12/03  24:00:00,18.8437463489071,0.0,0.0,72482.76,197568. 
 12/04  01:00:00,18.0528667735255,0.0,0.0,72482.76,197568. 
 12/04  02:00:00,17.2233136997949,0.0,0.0,72482.76,197568. 
 12/04  03:00:00,16.4632943428284,0.0,0.0,72482.76,197568. 
 12/04  04:00:00,15.7272543476143,0.0,0.0,72482.76,197568. 
 12/04  05:00:00,15.0247820393926,8114.79745944655,0.0,72482.76,197568. 
 12/04  06:00:00,21.9026012235862,6185153.37258496,0.0,144965.52,197568. 
 12/04  07:00:00,21.999999999999,5831233.43379652,0.0,144965.52,197568. 
 12/04  08:00:00,22.0000000000003,4171365.25583499,0.0,434896.56,197568. 
 12/04  09:00:00,22.0000000000003,3884815.49782008,0.0,1190277.39754008,444528. 
 12/04  10:00:00,22.0000000000002,3130180.3922029,0.0,961251.084577731,444528. 
 12/04  11:00:00,22.,2826798.93949603,0.0,539889.172413271,444528. 
 12/04  12:00:00,22.0000000000002,2673307.82561694,0.0,186656.261934084,444528. 
 12/04  13:00:00,22.0000000000002,1832222.11019811,0.0,130468.968,395136. 
 12/04  14:00:00,22.0000000000003,2330831.94259683,0.0,130468.968,444528. 
 12/04  15:00:00,22.,2102862.75167761,0.0,130468.968,444528. 
 12/04  16:00:00,22.,1758015.95621495,0.0,578757.196754127,444528. 
 12/04  17:00:00,22.,1610338.94558459,0.0,1304689.68,444528. 
 12/04  18:00:00,22.,1525097.22085577,0.0,1014758.64,395136. 
 12/04  19:00:00,22.,1435320.39327384,0.0,724827.6,296352. 
 12/04  20:00:00,19.5925691361209,0.0,0.0,724827.6,296352. 
 12/04  21:00:00,19.4955141410764,0.0,0.0,434896.56,246960. 
 12/04  22:00:00,18.7698985732053,0.0,0.0,434896.56,246960. 
 12/04  23:00:00,18.0472945950098,0.0,0.0,144965.52,197568. 
 12/04  24:00:00,17.3307240637277,0.0,0.0,72482.76,197568. 
 12/05  01:00:00,16.7182511957753,0.0,0.0,72482.76,197568. 
 12/05  02:00:00,16.0953696054961,0.0,0.0,72482.76,197568. 
 12/05  03:00:00,15.4822867642009,0.0,0.0,72482.76,197568. 
 12/05  04:00:00,15.0005400197109,58454.2958593717,0.0,72482.76,197568. 
 12/05  05:00:00,15.0000000806053,435074.874950067,0.0,72482.76,197568. 
 12/05  06:00:00,21.90519439114,5159666.6470546,0.0,144965.52,197568. 
 12/05  07:00:00,21.9999999999999,5887380.74408519,0.0,144965.52,197568. 
 12/05  08:00:00,22.0000000000002,4026941.42444769,0.0,434896.56,197568. 
 12/05  09:00:00,22.,3704090.23043169,0.0,1246754.51677353,444528. 
 12/05  10:00:00,22.0000000000002,3213266.19261176,0.0,960308.332242158,444528. 
 12/05  11:00:00,22.0000000000003,3022414.82630652,0.0,555733.753157207,444528. 
 12/05  12:00:00,22.,2944986.020647,0.0,204641.465124793,444528. 
 12/05  13:00:00,22.0000000000002,2131056.93368922,0.0,130468.968,395136. 
 12/05  14:00:00,22.0000000000003,2754510.93282121,0.0,192109.51287715,444528. 
 12/05  15:00:00,22.0000000000001,2531778.30908309,0.0,556276.655307435,444528. 
 12/05  16:00:00,22.0000000000002,2376569.79756117,0.0,978411.644060592,444528. 
 12/05  17:00:00,22.0000000000002,2155779.80109497,0.0,1304689.68,444528. 
 12/05  18:00:00,22.,1982383.53786641,0.0,1014758.64,395136. 
 12/05  19:00:00,21.9999999999998,1760637.21403382,0.0,724827.6,296352. 
 12/05  20:00:00,18.8681822995827,0.0,0.0,724827.6,296352. 
 12/05  21:00:00,18.830307355698,0.0,0.0,434896.56,246960. 
 12/05  22:00:00,18.0156390910078,0.0,0.0,434896.56,246960. 
 12/05  23:00:00,17.2911397985638,0.0,0.0,144965.52,197568. 
 12/05  24:00:00,16.5296490133178,0.0,0.0,72482.76,197568. 
 12/06  01:00:00,15.9025029974022,0.0,0.0,72482.76,197568. 
 12/06  02:00:00,15.251075339498,0.0,0.0,72482.76,197568. 
 12/06  03:00:00,15.0031928248418,279513.457477409,0.0,72482.76,197568. 
 12/06  04:00:00,15.0001156525839,630681.445119542,0.0,72482.76,197568. 
 12/06  05:00:00,15.000006602815,835349.222301742,0.0,72482.76,197568. 
 12/06  06:00:00,21.9096159352514,3636188.26103642,0.0,144965.52,197568. 
 12/06  07:00:00,21.9999999999997,6336489.16842522,0.0,144965.52,197568. 
 12/06  08:00:00,22.0000000000002,4423716.97203442,0.0,434896.56,197568. 
 12/06  09:00:00,22.,4169274.6307359,0.0,1246838.70032949,444528. 
 12/06  10:00:00,22.,3584875.60306451,0.0,972921.618899526,444528. 
 12/06  11:00:00,22.,3278745.14457894,0.0,553508.407854784,444528. 
 12/06  12:00:00,22.0000000000002,3135668.04822246,0.0,201705.220785936,444528. 
 12/06  13:00:00,22.0000000000003,2196202.77391339,0.0,130468.968,395136. 
 12/06  14:00:00,22.0000000000003,2826095.08489704,0.0,189691.309196152,444528. 
 12/06  15:00:00,22.0000000000004,2641345.06090094,0.0,554457.754846141,444528. 
 12/06  16:00:00,22.0000000000003,2403637.8712483,0.0,977701.080608424,444528. 
 12/06  17:00:00,22.0000000000003,2303759.85614192,0.0,1304689.68,444528. 
 12/06  18:00:00,22.,2109556.99112537,0.0,1014758.64,395136. 
 12/06  19:00:00,22.,1858296.67750973,0.0,724827.6,296352. 
 12/06  20:00:00,18.8608196863637,0.0,0.0,724827.6,296352. 
 12/06  21:00:00,18.7350491118515,0.0,0.0,434896.56,246960. 
 12/06  22:00:00,17.8902214861657,0.0,0.0,434896.56,246960. 
 12/06  23:00:00,17.1244012270184,0.0,0.0,144965.52,197568. 
 12/06  24:00:00,16.3581655428866,0.0,0.0,72482.76,197568. 
 12/07  01:00:00,15.7238907222414,0.0,0.0,72482.76,197568. 
 12/07  02:00:00,15.0866234760814,0.0,0.0,72482.76,197568. 
 12/07  03:00:00,15.0011228638037,403760.537628708,0.0,72482.76,197568. 
 12/07  04:00:00,15.0000473311705,702009.556759042,0.0,72482.76,197568. 
 12/07  05:00:00,15.0000029242483,849828.709131987,0.0,72482.76,197568. 
 12/07  06:00:00,21.9071099726841,4326363.58768783,0.0,144965.52,197568. 
 12/07  07:00:00,22.0000000000003,6319187.3554543,0.0,144965.52,197568. 
 12/07  08:00:00,22.0000000000003,4382659.60085881,0.0,434896.56,197568. 
 12/07  09:00:00,22.,4103928.16996133,0.0,1246935.88969587,444528. 
 12/07  10:00:00,22.,3521024.09683129,0.0,972077.365392241,444528. 
 12/07  11:00:00,22.0000000000002,3227383.67223105,0.0,569707.631036205,444528. 
 12/07  12:00:00,22.0000000000003,3084346.72370303,0.0,219981.278671041,444528. 
 12/07  13:00:00,22.0000000000003,2183701.80597526,0.0,130468.968,395136. 
 12/07  14:00:00,22.,2767845.31093596,0.0,130468.968,444528. 
 12/07  15:00:00,22.0000000000003,2607393.54454475,0.0,130468.968,444528. 
 12/07  16:00:00,22.,2246473.65204753,0.0,591610.633232209,444528. 
 12/07  17:00:00,22.,2042898.93171749,0.0,1304689.68,444528. 
 12/07  18:00:00,22.,1892073.40169767,0.0,1014758.64,395136. 
 12/07  19:00:00,22.0000000000002,1687301.31829554,0.0,724827.6,296352. 
 12/07  20:00:00,18.717518866785,0.0,0.0,724827.6,296352. 
 12/07  21:00:00,18.7547609633169,0.0,0.0,434896.56,246960. 
 12/07  22:00:00,17.9580598059013,0.0,0.0,434896.56,246960. 
 12/07  23:00:00,17.2141094732244,0.0,0.0,144965.52,197568. 
 12/07  24:00:00,16.4562874768474,0.0,0.0,72482.76,197568. 
 12/08  01:00:00,15.7861665582097,0.0,0.0,72482.76,148176. 
 12/08  02:00:00,15.1043851149391,0.0,0.0,72482.76,148176. 
 12/08  03:00:00,15.0014967702921,419187.946344982,0.0,72482.76,148176. 
 12/08  04:00:00,15.0000679495671,765254.329321448,0.0,72482.76,148176. 
 12/08  05:00:00,15.0000046447463,942114.096772945,0.0,72482.76,148176. 
 12/08  06:00:00,15.0000003660966,1036111.92055508,0.0,72482.76,148176. 
 12/08  07:00:00,21.9007986585394,5754328.02379949,0.0,144965.52,197568. 
 12/08  08:00:00,21.9999999999997,6591140.50155321,0.0,144965.52,197568. 
 12/08  09:00:00,21.9999999999999,4950265.96068578,0.0,697788.561084324,246960. 
 12/08  10:00:00,22.0000000000002,3944471.27093123,0.0,547068.7671151,246960. 
 12/08  11:00:00,22.0000000000003,3404822.49044466,0.0,315263.611032216,246960. 
 12/08  12:00:00,22.,3085920.94541952,0.0,120705.576157175,246960. 
 12/08  13:00:00,22.,2861326.92902496,0.0,72482.76,246960. 
 12/08  14:00:00,22.0000000000002,2713351.5398215,0.0,114763.615381202,246960. 
 12/08  15:00:00,22.,1986984.13260522,0.0,95005.903413833,172872. 
 12/08  16:00:00,22.,2057424.07468338,0.0,162746.851330528,172872. 
 12/08  17:00:00,22.,2216571.94150026,0.0,217448.28,172872. 
 12/08  18:00:00,19.2262758665459,0.0,0.0,72482.76,148176. 
 12/08  19:00:00,18.0809708379946,0.0,0.0,72482.76,148176. 
 12/08  20:00:00,17.1971198155426,0.0,0.0,72482.76,148176. 
 12/08  21:00:00,16.3672564659194,0.0,0.0,72482.76,148176. 
 12/08  22:00:00,15.5937443968386,0.0,0.0,72482.76,148176. 
 12/08  23:00:00,15.0016033528511,131275.115826106,0.0,72482.76,148176. 
 12/08  24:00:00,15.0000006523455,643050.751353764,0.0,72482.76,148176. 
 12/09  01:00:00,15.0000000383456,957138.965817655,0.0,72482.76,148176. 
 12/09  02:00:00,15.0000000034589,1103871.6580798,0.0,72482.76,148176. 
 12/09  03:00:00,15.0000000002949,1290467.41613063,0.0,72482.76,148176. 
 12/09  04:00:00,15.0000000000252,1448958.34890038,0.0,72482.76,148176. 
 12/09  05:00:00,15.0000000000022,1564104.19131436,0.0,72482.76,148176. 
 12/09  06:00:00,15.0000000000002,1636971.31366418,0.0,72482.76,148176. 
 12/09  07:00:00,15.0000000000003,1700530.56903964,0.0,72482.76,148176. 
 12/09  08:00:00,15.0000000000003,1705920.79686186,0.0,72482.76,148176. 
 12/09  09:00:00,15.0000000000003,1677529.31457588,0.0,69782.3170107591,148176. 
 12/09  10:00:00,15.0000000000002,1588244.85613449,0.0,54661.5695676806,148176. 
 12/09  11:00:00,15.,1459433.53573451,0.0,32416.4019356082,148176. 
 12/09  12:00:00,15.0000000000002,1312059.1212922,0.0,11922.3818504112,148176. 
 12/09  13:00:00,15.0000000000001,1191771.74358767,0.0,7248.276,148176. 
 12/09  14:00:00,15.0000000000001,1001207.03651043,0.0,7248.276,148176. 
 12/09  15:00:00,15.0000000000002,907930.542628658,0.0,7248.276,148176. 
 12/09  16:00:00,15.0000000000001,905139.549164849,0.0,32720.6863590369,148176. 
 12/09  17:00:00,15.,988418.75077016,0.0,72482.76,148176. 
 12/09  18:00:00,15.0000000000001,1077207.06390812,0.0,72482.76,148176. 
 12/09  19:00:00,15.0000000000001,1216740.24334844,0.0,72482.76,148176. 
 12/09  20:00:00,15.,1378492.44149282,0.0,72482.76,148176. 
 12/09  21:00:00,15.0000000000001,1503481.95372295,0.0,72482.76,148176. 
 12/09  22:00:00,15.0000000000002,1620803.51684925,0.0,72482.76,148176. 
 12/09  23:00:00,15.0000000000001,1726285.41861504,0.0,72482.76,148176. 
 12/09  24:00:00,15.,1828689.34485859,0.0,72482.76,148176. 
 12/10  01:00:00,15.,1890707.71619758,0.0,72482.76,197568. 
 12/10  02:00:00,15.0000000000002,1788605.12128522,0.0,72482.76,197568. 
 12/10  03:00:00,15.0000000000001,1666826.02593185,0.0,72482.76,197568. 
 12/10  04:00:00,15.0000000000001,1523839.44654948,0.0,72482.76,197568. 
 12/10  05:00:00,15.0000000000001,1444641.02268574,0.0,72482.76,197568. 
 12/10  06:00:00,21.8969747174852,6659111.85008052,0.0,144965.52,197568. 
 12/10  07:00:00,21.9999999999976,6679287.75919841,0.0,144965.52,197568. 
 12/10  08:00:00,21.9999999999995,4549292.81822906,0.0,434896.56,197568. 
 12/10  09:00:00,22.0000000000001,4217088.31084639,0.0,1229570.18793423,444528. 
 12/10  10:00:00,22.0000000000003,3763025.30663698,0.0,630969.036106742,444528. 
 12/10  11:00:00,22.0000000000003,3458161.12878272,0.0,130468.968,444528. 
 12/10  12:00:00,22.,3078014.4717184,0.0,130468.968,444528. 
 12/10  13:00:00,22.0000000000002,2168477.70092788,0.0,130468.968,395136. 
 12/10  14:00:00,22.,2756518.35979479,0.0,130468.968,444528. 
 12/10  15:00:00,22.0000000000002,2563182.13445411,0.0,130468.968,444528. 
 12/10  16:00:00,22.,2177170.85634347,0.0,588023.722099497,444528. 
 12/10  17:00:00,22.,2080033.09033435,0.0,1304689.68,444528. 
 12/10  18:00:00,22.,2024134.73013571,0.0,1014758.64,395136. 
 12/10  19:00:00,22.,1867566.32244168,0.0,724827.6,296352. 
 12/10  20:00:00,17.872166600061,0.0,0.0,724827.6,296352. 
 12/10  21:00:00,17.9893693293038,0.0,0.0,434896.56,246960. 
 12/10  22:00:00,17.0565168902813,0.0,0.0,434896.56,246960. 
 12/10  23:00:00,16.2820170460318,0.0,0.0,144965.52,197568. 
 12/10  24:00:00,15.4222310769507,0.0,0.0,72482.76,197568. 
 12/11  01:00:00,15.0021403146913,235391.454102848,0.0,72482.76,197568. 
 12/11  02:00:00,15.0000017541864,756780.092877322,0.0,72482.76,197568. 
 12/11  03:00:00,15.0000001171229,1055257.58173958,0.0,72482.76,197568. 
 12/11  04:00:00,15.0000000113237,1003965.8406157,0.0,72482.76,197568. 
 12/11  05:00:00,15.0000000008919,1220775.73032807,0.0,72482.76,197568. 
 12/11  06:00:00,21.8989524270752,6098051.42208697,0.0,144965.52,197568. 
 12/11  07:00:00,21.999999999999,6870331.46587648,0.0,144965.52,197568. 
 12/11  08:00:00,22.0000000000001,4953710.49227482,0.0,434896.56,197568. 
 12/11  09:00:00,22.,4715460.43858188,0.0,1220302.06567734,444528. 
 12/11  10:00:00,22.,3982315.02827876,0.0,645948.608767271,444528. 
 12/11  11:00:00,21.9999999999998,3467912.21829556,0.0,130468.968,444528. 
 12/11  12:00:00,22.0000000000002,2417091.07346417,0.0,130468.968,444528. 
 12/11  13:00:00,22.,106820.070057507,0.0,130468.968,395136. 
 12/11  14:00:00,24.6214923185192,0.0,0.0,130468.968,444528. 
 12/11  15:00:00,25.9662921703753,0.0,1946970.4674487,130468.968,444528. 
 12/11  16:00:00,25.9999934704765,0.0,1628322.3508793,130468.968,444528. 
 12/11  17:00:00,25.2609150928863,0.0,0.0,1304689.68,444528. 
 12/11  18:00:00,24.0285559449619,0.0,0.0,1014758.64,395136. 
 12/11  19:00:00,23.0646452458192,0.0,0.0,724827.6,296352. 
 12/11  20:00:00,21.791646515707,0.0,0.0,724827.6,296352. 
 12/11  21:00:00,21.0245432047896,0.0,0.0,434896.56,246960. 
 12/11  22:00:00,19.8671139984965,0.0,0.0,434896.56,246960. 
 12/11  23:00:00,18.652810510909,0.0,0.0,144965.52,197568. 
 12/11  24:00:00,17.5224919691314,0.0,0.0,72482.76,197568. 
 12/12  01:00:00,16.5662758252302,0.0,0.0,72482.76,197568. 
 12/12  02:00:00,15.5711719423647,0.0,0.0,72482.76,197568. 
 12/12  03:00:00,15.0041805603126,344746.542452027,0.0,72482.76,197568. 
 12/12  04:00:00,15.0000059195424,976868.942348647,0.0,72482.76,197568. 
 12/12  05:00:00,15.0000004503865,1234577.55012556,0.0,72482.76,197568. 
 12/12  06:00:00,21.9064692775753,4057440.66374431,0.0,144965.52,197568. 
 12/12  07:00:00,22.0000000000002,6764804.86742252,0.0,144965.52,197568. 
 12/12  08:00:00,21.9999999999999,4883220.9428321,0.0,434896.56,197568. 
 12/12  09:00:00,22.0000000000001,4894329.44081984,0.0,1256293.49837951,444528. 
 12/12  10:00:00,21.9999999999998,4294949.6842236,0.0,1008623.95368589,444528. 
 12/12  11:00:00,22.0000000000002,4004322.52510196,0.0,596639.76397111,444528. 
 12/12  12:00:00,22.0000000000003,3824763.82824187,0.0,250429.291002465,444528. 
 12/12  13:00:00,22.0000000000003,2754055.73310946,0.0,130468.968,395136. 
 12/12  14:00:00,22.0000000000001,3562816.86730668,0.0,221869.780875344,444528. 
 12/12  15:00:00,21.9999999999997,3327696.32332697,0.0,585117.397631327,444528. 
 12/12  16:00:00,21.9999999999999,3135178.25691273,0.0,975307.654262117,444528. 
 12/12  17:00:00,22.,2999698.73925762,0.0,1304689.68,444528. 
 12/12  18:00:00,22.,2629410.97962531,0.0,1014758.64,395136. 
 12/12  19:00:00,22.,2267962.87266407,0.0,724827.6,296352. 
 12/12  20:00:00,18.7702384511322,0.0,0.0,724827.6,296352. 
 12/12  21:00:00,18.3961880186912,0.0,0.0,434896.56,246960. 
 12/12  22:00:00,17.4834532955493,0.0,0.0,434896.56,246960. 
 12/12  23:00:00,16.5871169853731,0.0,0.0,144965.52,197568. 
 12/12  24:00:00,15.694751085014,0.0,0.0,72482.76,197568. 
 12/13  01:00:00,15.0000814485933,57465.8080974472,0.0,72482.76,197568. 
 12/13  02:00:00,15.0000000000691,675416.640169694,0.0,72482.76,197568. 
 12/13  03:00:00,15.0000000000045,1063477.56610975,0.0,72482.76,197568. 
 12/13  04:00:00,15.0000000000004,1234654.32236069,0.0,72482.76,197568. 
 12/13  05:00:00,15.0000000000002,1412154.45381805,0.0,72482.76,197568. 
 12/13  06:00:00,21.8966594216357,6366801.60665832,0.0,144965.52,197568. 
 12/13  07:00:00,21.9999999999984,7162311.03229135,0.0,144965.52,197568. 
 12/13  08:00:00,21.9999999999999,5149989.19692508,0.0,434896.56,197568. 
 12/13  09:00:00,21.9999999999999,5237428.89187221,0.0,1256351.92632773,444528. 
 12/13  10:00:00,22.0000000000001,4585881.23063417,0.0,1007967.23611604,444528. 
 12/13  11:00:00,22.0000000000003,4244302.5050832,0.0,612941.189330199,444528. 
 12/13  12:00:00,22.0000000000003,4068304.1607908,0.0,248396.275874556,444528. 
 12/13  13:00:00,22.0000000000001,2915279.65918783,0.0,130468.968,395136. 
 12/13  14:00:00,22.0000000000003,3466212.90876952,0.0,130468.968,444528. 
 12/13  15:00:00,22.0000000000004,3103929.13201514,0.0,130468.968,444528. 
 12/13  16:00:00,22.0000000000001,2768099.91941319,0.0,659990.94401022,444528. 
 12/13  17:00:00,22.0000000000002,2604293.63222733,0.0,1304689.68,444528. 
 12/13  18:00:00,22.0000000000003,2402126.79026309,0.0,1014758.64,395136. 
 12/13  19:00:00,22.0000000000003,2036950.90538284,0.0,724827.6,296352. 
 12/13  20:00:00,18.7116767324836,0.0,0.0,724827.6,296352. 
 12/13  21:00:00,18.5836856996491,0.0,0.0,434896.56,246960. 
 12/13  22:00:00,17.5512713026593,0.0,0.0,434896.56,246960. 
 12/13  23:00:00,16.9223653411203,0.0,0.0,144965.52,197568. 
 12/13  24:00:00,16.1868152626135,0.0,0.0,72482.76,197568. 
 12/14  01:00:00,15.606032527259,0.0,0.0,72482.76,197568. 
 12/14  02:00:00,15.0545891392161,0.0,0.0,72482.76,197568. 
 12/14  03:00:00,15.000677605029,311130.177550974,0.0,72482.76,197568. 
 12/14  04:00:00,15.0000223374842,529825.121227379,0.0,72482.76,197568. 
 12/14  05:00:00,15.0000011704077,712719.37583436,0.0,72482.76,197568. 
 12/14  06:00:00,21.9082816235357,4056396.97930852,0.0,144965.52,197568. 
 12/14  07:00:00,21.9999999999997,6237762.15418092,0.0,144965.52,197568. 
 12/14  08:00:00,22.0000000000002,4210712.77403383,0.0,434896.56,197568. 
 12/14  09:00:00,22.,3652319.81227001,0.0,1187906.2721454,444528. 
 12/14  10:00:00,22.,3007328.63500005,0.0,691753.357087826,444528. 
 12/14  11:00:00,21.9999999999998,2602904.58632356,0.0,130468.968,444528. 
 12/14  12:00:00,22.,2027576.89908167,0.0,130468.968,444528. 
 12/14  13:00:00,22.,945023.532723657,0.0,130468.968,395136. 
 12/14  14:00:00,23.3150297272529,0.0,0.0,130468.968,444528. 
 12/14  15:00:00,25.9380805607529,0.0,588495.648439279,130468.968,444528. 
 12/14  16:00:00,26.,0.0,773622.031264218,130468.968,444528. 
 12/14  17:00:00,25.0960714385679,0.0,0.0,1304689.68,444528. 
 12/14  18:00:00,23.8633216645983,0.0,0.0,1014758.64,395136. 
 12/14  19:00:00,22.9716947880836,0.0,0.0,724827.6,296352. 
 12/14  20:00:00,21.7344644251869,0.0,0.0,724827.6,296352. 
 12/14  21:00:00,20.9535142815804,0.0,0.0,434896.56,246960. 
 12/14  22:00:00,19.838353619182,0.0,0.0,434896.56,246960. 
 12/14  23:00:00,18.7276118346191,0.0,0.0,144965.52,197568. 
 12/14  24:00:00,17.6364185599903,0.0,0.0,72482.76,197568. 
 12/15  01:00:00,16.6552432511346,0.0,0.0,72482.76,148176. 
 12/15  02:00:00,15.7200687927671,0.0,0.0,72482.76,148176. 
 12/15  03:00:00,15.0006792293192,124280.898581279,0.0,72482.76,148176. 
 12/15  04:00:00,15.0000000020264,744812.671898909,0.0,72482.76,148176. 
 12/15  05:00:00,15.0000000001364,1128485.8567137,0.0,72482.76,148176. 
 12/15  06:00:00,15.0000000000146,1268193.00247554,0.0,72482.76,148176. 
 12/15  07:00:00,21.8996211023741,5821880.18036735,0.0,144965.52,197568. 
 12/15  08:00:00,21.9999999999995,6776868.34223597,0.0,144965.52,197568. 
 12/15  09:00:00,21.9999999999998,5090597.04513956,0.0,703081.460764211,246960. 
 12/15  10:00:00,22.0000000000002,3929390.28055377,0.0,566862.304983704,246960. 
 12/15  11:00:00,21.9999999999998,3251821.12359327,0.0,72482.76,246960. 
 12/15  12:00:00,22.,2226663.46163044,0.0,72482.76,246960. 
 12/15  13:00:00,22.,942356.925713685,0.0,72482.76,246960. 
 12/15  14:00:00,22.7037802173779,0.0,0.0,72482.76,246960. 
 12/15  15:00:00,22.8137923946101,0.0,0.0,21744.828,172872. 
 12/15  16:00:00,22.1289667542333,0.0,0.0,97806.6534093898,172872. 
 12/15  17:00:00,22.0044830374647,703259.572110159,0.0,217448.28,172872. 
 12/15  18:00:00,20.4612062914538,0.0,0.0,72482.76,148176. 
 12/15  19:00:00,19.6635898299927,0.0,0.0,72482.76,148176. 
 12/15  20:00:00,18.759481471832,0.0,0.0,72482.76,148176. 
 12/15  21:00:00,17.9164639307004,0.0,0.0,72482.76,148176. 
 12/15  22:00:00,17.0964941172728,0.0,0.0,72482.76,148176. 
 12/15  23:00:00,16.38072824776,0.0,0.0,72482.76,148176. 
 12/15  24:00:00,15.5271380923947,0.0,0.0,72482.76,148176. 
 12/16  01:00:00,15.0018867811965,166506.837626513,0.0,72482.76,148176. 
 12/16  02:00:00,15.0000008245384,525665.655617113,0.0,72482.76,148176. 
 12/16  03:00:00,15.0000000415993,788868.942800183,0.0,72482.76,148176. 
 12/16  04:00:00,15.0000000034332,970668.027539378,0.0,72482.76,148176. 
 12/16  05:00:00,15.0000000002372,1052066.51045273,0.0,72482.76,148176. 
 12/16  06:00:00,15.0000000000166,1150991.07977289,0.0,72482.76,148176. 
 12/16  07:00:00,15.0000000000014,1297751.7897334,0.0,72482.76,148176. 
 12/16  08:00:00,15.0000000000002,1388888.0394345,0.0,72482.76,148176. 
 12/16  09:00:00,15.,1295215.82686573,0.0,70312.2160486261,148176. 
 12/16  10:00:00,15.,1302534.46532933,0.0,57397.6416876566,148176. 
 12/16  11:00:00,15.0000000000001,1057674.41477943,0.0,34885.8905437026,148176. 
 12/16  12:00:00,15.0000000000001,891571.371838273,0.0,15938.3908468386,148176. 
 12/16  13:00:00,15.0000000000001,739986.088207065,0.0,7607.23650459745,148176. 
 12/16  14:00:00,15.,657098.770046653,0.0,13383.578466961,148176. 
 12/16  15:00:00,15.0000000000001,622809.740275733,0.0,32490.014977995,148176. 
 12/16  16:00:00,15.0000000000002,704322.791844628,0.0,54211.3129316197,148176. 
 12/16  17:00:00,15.0000000000001,733749.123462941,0.0,72482.76,148176. 
 12/16  18:00:00,15.0000000000001,789737.008221838,0.0,72482.76,148176. 
 12/16  19:00:00,15.0000000000001,918244.065833028,0.0,72482.76,148176. 
 12/16  20:00:00,15.,866790.459174139,0.0,72482.76,148176. 
 12/16  21:00:00,15.,861878.112222973,0.0,72482.76,148176. 
 12/16  22:00:00,15.0000000000001,838680.651337408,0.0,72482.76,148176. 
 12/16  23:00:00,15.,830689.865968622,0.0,72482.76,148176. 
 12/16  24:00:00,15.0000000000001,808071.488026528,0.0,72482.76,148176. 
 12/17  01:00:00,15.0000000000001,760652.456547571,0.0,72482.76,197568. 
 12/17  02:00:00,15.0000000000001,757097.942532711,0.0,72482.76,197568. 
 12/17  03:00:00,15.0000000000001,758430.994167988,0.0,72482.76,197568. 
 12/17  04:00:00,15.,815955.779758218,0.0,72482.76,197568. 
 12/17  05:00:00,15.0000000000001,763643.100652374,0.0,72482.76,197568. 
 12/17  06:00:00,21.903383824937,5476704.51725426,0.0,144965.52,197568. 
 12/17  07:00:00,22.,6109158.80003717,0.0,144965.52,197568. 
 12/17  08:00:00,22.,3854334.3377024,0.0,434896.56,197568. 
 12/17  09:00:00,22.,2937907.01466164,0.0,1247817.31977713,444528. 
 12/17  10:00:00,22.,2363294.18823266,0.0,721089.16944171,444528. 
 12/17  11:00:00,22.,2007626.57925265,0.0,130468.968,444528. 
 12/17  12:00:00,21.9999999999999,1493701.4163743,0.0,130468.968,444528. 
 12/17  13:00:00,22.,524364.60266891,0.0,130468.968,395136. 
 12/17  14:00:00,22.,500468.181646211,0.0,130468.968,444528. 
 12/17  15:00:00,22.,435497.612439982,0.0,130468.968,444528. 
 12/17  16:00:00,22.,457609.24730302,0.0,588242.308702365,444528. 
 12/17  17:00:00,22.,720803.365583731,0.0,1304689.68,444528. 
 12/17  18:00:00,22.,1018031.50544306,0.0,1014758.64,395136. 
 12/17  19:00:00,22.,1208134.91825383,0.0,724827.6,296352. 
 12/17  20:00:00,19.9183390262733,0.0,0.0,724827.6,296352. 
 12/17  21:00:00,19.6120321604535,0.0,0.0,434896.56,246960. 
 12/17  22:00:00,18.7650354276373,0.0,0.0,434896.56,246960. 
 12/17  23:00:00,17.922676980823,0.0,0.0,144965.52,197568. 
 12/17  24:00:00,17.1185929050766,0.0,0.0,72482.76,197568. 
 12/18  01:00:00,16.4263289252329,0.0,0.0,72482.76,197568. 
 12/18  02:00:00,15.8522490450831,0.0,0.0,72482.76,197568. 
 12/18  03:00:00,15.3817951579165,0.0,0.0,72482.76,197568. 
 12/18  04:00:00,15.015249357922,0.0,0.0,72482.76,197568. 
 12/18  05:00:00,15.0000684300116,260205.446055497,0.0,72482.76,197568. 
 12/18  06:00:00,21.9073764635606,4794865.49501587,0.0,144965.52,197568. 
 12/18  07:00:00,22.0000000000002,5430777.43244856,0.0,144965.52,197568. 
 12/18  08:00:00,22.,3642774.360352,0.0,434896.56,197568. 
 12/18  09:00:00,22.,3029268.12425565,0.0,1265699.37948742,444528. 
 12/18  10:00:00,22.,2506520.07398787,0.0,1032227.19016883,444528. 
 12/18  11:00:00,22.0000000000002,2308191.64063131,0.0,643626.731922028,444528. 
 12/18  12:00:00,22.,2257049.0663637,0.0,284791.095958409,444528. 
 12/18  13:00:00,22.0000000000002,1830546.91426312,0.0,135705.509205388,395136. 
 12/18  14:00:00,22.,2190146.67099143,0.0,240493.828710917,444528. 
 12/18  15:00:00,22.0000000000003,2066766.87348987,0.0,585050.597229148,444528. 
 12/18  16:00:00,21.9999999999998,2059338.53394395,0.0,976314.474114579,444528. 
 12/18  17:00:00,22.0000000000002,2017101.40049956,0.0,1304689.68,444528. 
 12/18  18:00:00,22.,2049121.50431355,0.0,1014758.64,395136. 
 12/18  19:00:00,22.,1952813.97222446,0.0,724827.6,296352. 
 12/18  20:00:00,18.8243747241899,0.0,0.0,724827.6,296352. 
 12/18  21:00:00,18.6412763092529,0.0,0.0,434896.56,246960. 
 12/18  22:00:00,17.7669897635456,0.0,0.0,434896.56,246960. 
 12/18  23:00:00,16.9575134747028,0.0,0.0,144965.52,197568. 
 12/18  24:00:00,16.1535348807429,0.0,0.0,72482.76,197568. 
 12/19  01:00:00,15.488545317051,0.0,0.0,72482.76,197568. 
 12/19  02:00:00,15.0030286945677,281588.737337459,0.0,72482.76,197568. 
 12/19  03:00:00,15.0000034200117,848000.167737916,0.0,72482.76,197568. 
 12/19  04:00:00,15.0000002684578,1217902.52056096,0.0,72482.76,197568. 
 12/19  05:00:00,15.000000027806,1355858.2479344,0.0,72482.76,197568. 
 12/19  06:00:00,21.8973631138028,6245446.42943166,0.0,144965.52,197568. 
 12/19  07:00:00,21.9999999999986,7233168.05257358,0.0,144965.52,197568. 
 12/19  08:00:00,21.9999999999998,5208611.5026619,0.0,434896.56,197568. 
 12/19  09:00:00,22.,5266202.10073603,0.0,1151660.3372117,444528. 
 12/19  10:00:00,21.9999999999999,4430132.29257524,0.0,130468.968,444528. 
 12/19  11:00:00,22.,1965666.5325754,0.0,130468.968,444528. 
 12/19  12:00:00,23.32789763727,0.0,0.0,130468.968,444528. 
 12/19  13:00:00,24.5902518844442,0.0,0.0,130468.968,395136. 
 12/19  14:00:00,23.2537778054148,0.0,0.0,130468.968,444528. 
 12/19  15:00:00,22.4516854825303,0.0,0.0,130468.968,444528. 
 12/19  16:00:00,22.0042165536212,387390.679933349,0.0,975983.314051588,444528. 
 12/19  17:00:00,22.0000085889192,1131297.56678207,0.0,1304689.68,444528. 
 12/19  18:00:00,22.0000007076195,1463833.50228819,0.0,1014758.64,395136. 
 12/19  19:00:00,22.0000000695984,1518392.15788291,0.0,724827.6,296352. 
 12/19  20:00:00,19.5019994770367,0.0,0.0,724827.6,296352. 
 12/19  21:00:00,19.1518483888051,0.0,0.0,434896.56,246960. 
 12/19  22:00:00,18.1448769159653,0.0,0.0,434896.56,246960. 
 12/19  23:00:00,17.2352907006717,0.0,0.0,144965.52,197568. 
 12/19  24:00:00,16.3392743300578,0.0,0.0,72482.76,197568. 
 12/20  01:00:00,15.5589729722868,0.0,0.0,72482.76,197568. 
 12/20  02:00:00,15.0029417618705,245816.295234209,0.0,72482.76,197568. 
 12/20  03:00:00,15.0000026596075,809161.607681161,0.0,72482.76,197568. 
 12/20  04:00:00,15.0000001926559,1167683.30950576,0.0,72482.76,197568. 
 12/20  05:00:00,15.000000022433,1267527.57442371,0.0,72482.76,197568. 
