Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/20  06:00:00,21.8980762068903,6106804.06113896,0.0,144965.52,197568. 
 12/20  07:00:00,21.9999999999991,7178087.5381457,0.0,144965.52,197568. 
 12/20  08:00:00,22.,5222098.14759599,0.0,434896.56,197568. 
 12/20  09:00:00,22.0000000000003,5374874.12905638,0.0,1208499.06412227,444528. 
 12/20  10:00:00,22.0000000000001,4729167.55916262,0.0,1044345.61294966,444528. 
 12/20  11:00:00,22.,4307512.2408927,0.0,130468.968,444528. 
 12/20  12:00:00,22.,3284362.99948082,0.0,130468.968,444528. 
 12/20  13:00:00,22.,1034712.57029181,0.0,130468.968,395136. 
 12/20  14:00:00,22.7039135163654,0.0,0.0,130468.968,444528. 
 12/20  15:00:00,23.7625030336249,0.0,0.0,130468.968,444528. 
 12/20  16:00:00,23.7212159165589,0.0,0.0,130468.968,444528. 
 12/20  17:00:00,22.635193317097,0.0,0.0,1304689.68,444528. 
 12/20  18:00:00,22.0061321037931,384455.827415766,0.0,1014758.64,395136. 
 12/20  19:00:00,22.0000142344814,1152696.32952694,0.0,724827.6,296352. 
 12/20  20:00:00,19.9752365482534,0.0,0.0,724827.6,296352. 
 12/20  21:00:00,19.4579649119372,0.0,0.0,434896.56,246960. 
 12/20  22:00:00,18.4485257942247,0.0,0.0,434896.56,246960. 
 12/20  23:00:00,17.5117381616586,0.0,0.0,144965.52,197568. 
 12/20  24:00:00,16.5936054900962,0.0,0.0,72482.76,197568. 
 12/21  01:00:00,15.833395715818,0.0,0.0,72482.76,197568. 
 12/21  02:00:00,15.0950131511511,0.0,0.0,72482.76,197568. 
 12/21  03:00:00,15.001348284412,443276.290380989,0.0,72482.76,197568. 
 12/21  04:00:00,15.0000690595191,888293.810435253,0.0,72482.76,197568. 
 12/21  05:00:00,15.0000048015434,891462.817897013,0.0,72482.76,197568. 
 12/21  06:00:00,21.9058511014687,4638656.61675352,0.0,144965.52,197568. 
 12/21  07:00:00,22.,6207741.7040387,0.0,144965.52,197568. 
 12/21  08:00:00,22.0000000000002,4202641.93219023,0.0,434896.56,197568. 
 12/21  09:00:00,22.,3717223.49544626,0.0,1256843.44934706,444528. 
 12/21  10:00:00,22.0000000000002,3163752.91640205,0.0,749369.937493326,444528. 
 12/21  11:00:00,22.,2609146.11504847,0.0,130468.968,444528. 
 12/21  12:00:00,22.,1623358.51165127,0.0,130468.968,444528. 
 12/21  13:00:00,23.2787572237866,0.0,0.0,130468.968,395136. 
 12/21  14:00:00,23.6361757834935,0.0,0.0,130468.968,444528. 
 12/21  15:00:00,23.4977461828173,0.0,0.0,130468.968,444528. 
 12/21  16:00:00,23.1568591403488,0.0,0.0,574375.81529945,444528. 
 12/21  17:00:00,22.5981430978299,0.0,0.0,1304689.68,444528. 
 12/21  18:00:00,22.0130181575681,0.0,0.0,1014758.64,395136. 
 12/21  19:00:00,22.0002177404909,521474.638435494,0.0,724827.6,296352. 
 12/21  20:00:00,20.731714331894,0.0,0.0,724827.6,296352. 
 12/21  21:00:00,20.2557899391287,0.0,0.0,434896.56,246960. 
 12/21  22:00:00,19.4329514797146,0.0,0.0,434896.56,246960. 
 12/21  23:00:00,18.4160355324257,0.0,0.0,144965.52,197568. 
 12/21  24:00:00,17.376634456199,0.0,0.0,72482.76,197568. 
 12/22  01:00:00,16.3579703682484,0.0,0.0,72482.76,148176. 
 12/22  02:00:00,15.5648782502173,0.0,0.0,72482.76,148176. 
 12/22  03:00:00,15.0015978624308,137127.025423139,0.0,72482.76,148176. 
 12/22  04:00:00,15.000000599662,576224.150833993,0.0,72482.76,148176. 
 12/22  05:00:00,15.0000000324229,876740.408995093,0.0,72482.76,148176. 
 12/22  06:00:00,15.0000000026208,987223.314354159,0.0,72482.76,148176. 
 12/22  07:00:00,21.9024277537261,5339555.02260941,0.0,144965.52,197568. 
 12/22  08:00:00,22.0000000000001,6507812.78770731,0.0,144965.52,197568. 
 12/22  09:00:00,22.0000000000005,4836889.00574602,0.0,652476.577655649,246960. 
 12/22  10:00:00,22.,3510001.3557894,0.0,72482.76,246960. 
 12/22  11:00:00,22.,630634.093443448,0.0,72482.76,246960. 
 12/22  12:00:00,24.7413620802557,0.0,0.0,72482.76,246960. 
 12/22  13:00:00,25.9858141274893,0.0,889531.271676603,72482.76,246960. 
 12/22  14:00:00,25.9999994553448,0.0,1840248.59596791,72482.76,246960. 
 12/22  15:00:00,25.9999999424446,0.0,1780677.99888077,21744.828,172872. 
 12/22  16:00:00,25.9999999999174,0.0,20385.7413287622,92754.3650356711,172872. 
 12/22  17:00:00,24.618658133889,0.0,0.0,217448.28,172872. 
 12/22  18:00:00,23.5270967574385,0.0,0.0,72482.76,148176. 
 12/22  19:00:00,22.3106997556913,0.0,0.0,72482.76,148176. 
 12/22  20:00:00,21.1654063834342,0.0,0.0,72482.76,148176. 
 12/22  21:00:00,20.0656303418043,0.0,0.0,72482.76,148176. 
 12/22  22:00:00,19.0102495889752,0.0,0.0,72482.76,148176. 
 12/22  23:00:00,17.9354488518578,0.0,0.0,72482.76,148176. 
 12/22  24:00:00,16.8680639353872,0.0,0.0,72482.76,148176. 
 12/23  01:00:00,15.8193920402722,0.0,0.0,72482.76,148176. 
 12/23  02:00:00,15.0002996525617,83739.4314830821,0.0,72482.76,148176. 
 12/23  03:00:00,15.0000000004891,762598.625034953,0.0,72482.76,148176. 
 12/23  04:00:00,15.0000000000325,1141994.66978183,0.0,72482.76,148176. 
 12/23  05:00:00,15.0000000000033,1293150.17667071,0.0,72482.76,148176. 
 12/23  06:00:00,15.0000000000004,1447352.7006831,0.0,72482.76,148176. 
 12/23  07:00:00,15.0000000000002,1585047.63158341,0.0,72482.76,148176. 
 12/23  08:00:00,15.,1643295.29291436,0.0,72482.76,148176. 
 12/23  09:00:00,15.,1655668.9021517,0.0,69335.8050995112,148176. 
 12/23  10:00:00,15.,1534772.21768608,0.0,41520.3804600418,148176. 
 12/23  11:00:00,15.0000000000001,1205128.94557806,0.0,7248.276,148176. 
 12/23  12:00:00,15.0000000000001,771149.630893662,0.0,7248.276,148176. 
 12/23  13:00:00,15.0000000000001,388772.162096593,0.0,7248.276,148176. 
 12/23  14:00:00,15.1209588190799,0.0,0.0,7248.276,148176. 
 12/23  15:00:00,15.2785218957981,0.0,0.0,7248.276,148176. 
 12/23  16:00:00,15.0389913785087,0.0,0.0,31025.6373044112,148176. 
 12/23  17:00:00,15.0011353442644,562103.942617936,0.0,72482.76,148176. 
 12/23  18:00:00,15.0000676252916,968004.550915954,0.0,72482.76,148176. 
 12/23  19:00:00,15.0000067429607,1192193.32177372,0.0,72482.76,148176. 
 12/23  20:00:00,15.0000006016729,1412502.821831,0.0,72482.76,148176. 
 12/23  21:00:00,15.0000000538137,1588136.43986061,0.0,72482.76,148176. 
 12/23  22:00:00,15.0000000049001,1714395.06634983,0.0,72482.76,148176. 
 12/23  23:00:00,15.0000000004484,1776810.40388065,0.0,72482.76,148176. 
 12/23  24:00:00,15.0000000000411,1812395.90676707,0.0,72482.76,148176. 
 12/24  01:00:00,15.0000000000038,1797279.88154769,0.0,72482.76,197568. 
 12/24  02:00:00,15.0000000000005,1805158.23764513,0.0,72482.76,197568. 
 12/24  03:00:00,15.,1800118.48100732,0.0,72482.76,197568. 
 12/24  04:00:00,15.0000000000001,1800509.41545383,0.0,72482.76,197568. 
 12/24  05:00:00,15.0000000000001,1792300.81964878,0.0,72482.76,197568. 
 12/24  06:00:00,21.8928406431805,7221328.31282092,0.0,144965.52,197568. 
 12/24  07:00:00,21.9999999999931,7264433.92513952,0.0,144965.52,197568. 
 12/24  08:00:00,21.9999999999986,5079232.71121672,0.0,434896.56,197568. 
 12/24  09:00:00,21.9999999999998,4899355.11401373,0.0,1256929.43473565,444528. 
 12/24  10:00:00,22.,4246556.08379581,0.0,746910.881340557,444528. 
 12/24  11:00:00,22.,3835067.91204308,0.0,130468.968,444528. 
 12/24  12:00:00,21.9999999999998,3209068.73900846,0.0,130468.968,444528. 
 12/24  13:00:00,22.,2001702.35727653,0.0,130468.968,395136. 
 12/24  14:00:00,22.,2481575.8135539,0.0,130468.968,444528. 
 12/24  15:00:00,22.0000000000002,2469891.25854141,0.0,241592.314390594,444528. 
 12/24  16:00:00,21.9999999999998,2275807.50703474,0.0,964542.553464345,444528. 
 12/24  17:00:00,22.0000000000002,2260786.15765892,0.0,1304689.68,444528. 
 12/24  18:00:00,22.,2062898.45586562,0.0,1014758.64,395136. 
 12/24  19:00:00,22.0000000000002,2053249.07326042,0.0,724827.6,296352. 
 12/24  20:00:00,19.0079791094447,0.0,0.0,724827.6,296352. 
 12/24  21:00:00,18.7916251285657,0.0,0.0,434896.56,246960. 
 12/24  22:00:00,17.7070062025405,0.0,0.0,434896.56,246960. 
 12/24  23:00:00,17.0232960853884,0.0,0.0,144965.52,197568. 
 12/24  24:00:00,16.1755607076152,0.0,0.0,72482.76,197568. 
 12/25  01:00:00,15.4839526457646,0.0,0.0,72482.76,197568. 
 12/25  02:00:00,15.0018973997717,180644.382566335,0.0,72482.76,197568. 
 12/25  03:00:00,15.0000010844641,647214.228464836,0.0,72482.76,197568. 
 12/25  04:00:00,15.0000000633227,914760.070511561,0.0,72482.76,197568. 
 12/25  05:00:00,15.000000005834,1019446.51259232,0.0,72482.76,197568. 
 12/25  06:00:00,21.9017204932396,5407759.56001636,0.0,144965.52,197568. 
 12/25  07:00:00,21.9999999999997,6694829.16255148,0.0,144965.52,197568. 
 12/25  08:00:00,22.0000000000002,4714499.49417735,0.0,434896.56,197568. 
 12/25  09:00:00,21.9999999999998,4495937.67586213,0.0,1275047.16871465,444528. 
 12/25  10:00:00,22.,4035802.23720822,0.0,1056328.19585058,444528. 
 12/25  11:00:00,22.0000000000002,3595135.12009084,0.0,375400.982334652,444528. 
 12/25  12:00:00,22.0000000000003,3170829.14709736,0.0,130468.968,444528. 
 12/25  13:00:00,22.0000000000004,1878282.18294121,0.0,130468.968,395136. 
 12/25  14:00:00,22.0000000000001,2243555.49548838,0.0,130468.968,444528. 
 12/25  15:00:00,22.0000000000002,2062169.64383366,0.0,130468.968,444528. 
 12/25  16:00:00,21.9999999999999,2037674.26290751,0.0,525294.313573409,444528. 
 12/25  17:00:00,22.0000000000001,2083324.57106754,0.0,1304689.68,444528. 
 12/25  18:00:00,22.0000000000002,2022037.68726229,0.0,1014758.64,395136. 
 12/25  19:00:00,22.,1871825.52163605,0.0,724827.6,296352. 
 12/25  20:00:00,18.3479291695863,0.0,0.0,724827.6,296352. 
 12/25  21:00:00,18.1742899477581,0.0,0.0,434896.56,246960. 
 12/25  22:00:00,16.9401094410322,0.0,0.0,434896.56,246960. 
 12/25  23:00:00,15.9622536351208,0.0,0.0,144965.52,197568. 
 12/25  24:00:00,15.0140694480259,88745.8212066042,0.0,72482.76,197568. 
 12/26  01:00:00,15.0000000000886,807135.296650954,0.0,72482.76,197568. 
 12/26  02:00:00,15.0000000000065,1266077.70592953,0.0,72482.76,197568. 
 12/26  03:00:00,15.0000000000008,1441060.07680235,0.0,72482.76,197568. 
 12/26  04:00:00,15.0000000000003,1656602.39112752,0.0,72482.76,197568. 
 12/26  05:00:00,15.0000000000003,1827109.99379088,0.0,72482.76,197568. 
 12/26  06:00:00,21.8921151951125,7180396.32690822,0.0,144965.52,197568. 
 12/26  07:00:00,21.9999999999929,7533480.0057933,0.0,144965.52,197568. 
 12/26  08:00:00,21.9999999999985,5404779.63222165,0.0,434896.56,197568. 
 12/26  09:00:00,21.9999999999997,5364534.09230651,0.0,1265926.46383897,444528. 
 12/26  10:00:00,22.0000000000001,4554777.78933615,0.0,1056004.07042726,444528. 
 12/26  11:00:00,22.0000000000001,4270256.63641453,0.0,354494.885684106,444528. 
 12/26  12:00:00,21.9999999999998,3831649.2989288,0.0,130468.968,444528. 
 12/26  13:00:00,22.0000000000002,2334856.65309735,0.0,130468.968,395136. 
 12/26  14:00:00,22.0000000000002,3126324.63453415,0.0,130468.968,444528. 
 12/26  15:00:00,21.9999999999998,3090951.51636517,0.0,224329.840257392,444528. 
 12/26  16:00:00,22.0000000000002,2896826.70184289,0.0,951383.987453009,444528. 
 12/26  17:00:00,22.0000000000003,2884168.67506484,0.0,1304689.68,444528. 
 12/26  18:00:00,22.0000000000001,2612757.54666588,0.0,1014758.64,395136. 
 12/26  19:00:00,22.,2269422.75582707,0.0,724827.6,296352. 
 12/26  20:00:00,18.4918742948306,0.0,0.0,724827.6,296352. 
 12/26  21:00:00,18.2387815942147,0.0,0.0,434896.56,246960. 
 12/26  22:00:00,17.2573564801607,0.0,0.0,434896.56,246960. 
 12/26  23:00:00,16.3744291598401,0.0,0.0,144965.52,197568. 
 12/26  24:00:00,15.487230588687,0.0,0.0,72482.76,197568. 
 12/27  01:00:00,15.0021320312484,204582.50011657,0.0,72482.76,197568. 
 12/27  02:00:00,15.0000014688841,735114.661998823,0.0,72482.76,197568. 
 12/27  03:00:00,15.0000000942288,1027790.7520621,0.0,72482.76,197568. 
 12/27  04:00:00,15.0000000096245,1131652.3156092,0.0,72482.76,197568. 
 12/27  05:00:00,15.0000000008197,1327503.45380535,0.0,72482.76,197568. 
 12/27  06:00:00,21.8974119597839,6243931.82018712,0.0,144965.52,197568. 
 12/27  07:00:00,21.9999999999986,6988088.52223879,0.0,144965.52,197568. 
 12/27  08:00:00,21.9999999999997,4956327.05496348,0.0,434896.56,197568. 
 12/27  09:00:00,21.9999999999999,4846570.48447998,0.0,1275068.46350038,444528. 
 12/27  10:00:00,22.0000000000002,4182511.71207275,0.0,1057854.68053178,444528. 
 12/27  11:00:00,22.,4073865.32942551,0.0,130468.968,444528. 
 12/27  12:00:00,22.0000000000003,3381643.54111495,0.0,130468.968,444528. 
 12/27  13:00:00,22.0000000000002,1321743.4064892,0.0,130468.968,395136. 
 12/27  14:00:00,22.323899791237,0.0,0.0,130468.968,444528. 
 12/27  15:00:00,22.84195330341,0.0,0.0,130468.968,444528. 
 12/27  16:00:00,22.3579549298376,0.0,0.0,130468.968,444528. 
 12/27  17:00:00,22.0050052828607,584356.212298193,0.0,1304689.68,444528. 
 12/27  18:00:00,22.0000177692498,1286348.92840678,0.0,1014758.64,395136. 
 12/27  19:00:00,22.0000016743809,1561599.19256286,0.0,724827.6,296352. 
 12/27  20:00:00,19.5244157478137,0.0,0.0,724827.6,296352. 
 12/27  21:00:00,19.0984956339993,0.0,0.0,434896.56,246960. 
 12/27  22:00:00,18.0542613636548,0.0,0.0,434896.56,246960. 
 12/27  23:00:00,17.1352692265614,0.0,0.0,144965.52,197568. 
 12/27  24:00:00,16.2401412489661,0.0,0.0,72482.76,197568. 
 12/28  01:00:00,15.493243630697,0.0,0.0,72482.76,197568. 
 12/28  02:00:00,15.0023614190561,222103.922511141,0.0,72482.76,197568. 
 12/28  03:00:00,15.0000017042068,696326.99300128,0.0,72482.76,197568. 
 12/28  04:00:00,15.0000001032309,963446.119404142,0.0,72482.76,197568. 
 12/28  05:00:00,15.0000000094355,1043094.77205631,0.0,72482.76,197568. 
 12/28  06:00:00,21.9020072923439,5392069.09641019,0.0,144965.52,197568. 
 12/28  07:00:00,22.,6620342.37044003,0.0,144965.52,197568. 
 12/28  08:00:00,21.9999999999999,4676456.96718992,0.0,434896.56,197568. 
 12/28  09:00:00,22.0000000000002,4524301.40930069,0.0,1208215.99515955,444528. 
 12/28  10:00:00,22.0000000000003,4071417.44575975,0.0,130468.968,444528. 
 12/28  11:00:00,22.,2311819.21901741,0.0,130468.968,444528. 
 12/28  12:00:00,22.,508490.175039193,0.0,130468.968,444528. 
 12/28  13:00:00,23.0786577111354,0.0,0.0,130468.968,395136. 
 12/28  14:00:00,23.3752129284881,0.0,0.0,130468.968,444528. 
 12/28  15:00:00,23.9768645592078,0.0,0.0,130468.968,444528. 
 12/28  16:00:00,23.2469021966647,0.0,0.0,130468.968,444528. 
 12/28  17:00:00,22.2875579073951,0.0,0.0,1304689.68,444528. 
 12/28  18:00:00,22.0089382655891,673906.641284333,0.0,1014758.64,395136. 
 12/28  19:00:00,22.0006123062288,1213466.65736802,0.0,724827.6,296352. 
 12/28  20:00:00,19.9967270395139,0.0,0.0,724827.6,296352. 
 12/28  21:00:00,19.5302468329207,0.0,0.0,434896.56,246960. 
 12/28  22:00:00,18.5977479340931,0.0,0.0,434896.56,246960. 
 12/28  23:00:00,17.6693855056572,0.0,0.0,144965.52,197568. 
 12/28  24:00:00,16.750488041109,0.0,0.0,72482.76,197568. 
 12/29  01:00:00,15.9207967685438,0.0,0.0,72482.76,148176. 
 12/29  02:00:00,15.1036104617165,0.0,0.0,72482.76,148176. 
 12/29  03:00:00,15.001806150228,558429.933148956,0.0,72482.76,148176. 
 12/29  04:00:00,15.0001001955007,969258.608340071,0.0,72482.76,148176. 
 12/29  05:00:00,15.0000084448684,1173579.93688023,0.0,72482.76,148176. 
 12/29  06:00:00,15.0000007730617,1320461.44552384,0.0,72482.76,148176. 
 12/29  07:00:00,21.8970501208853,6356036.5166962,0.0,144965.52,197568. 
 12/29  08:00:00,21.9999999999986,7002747.743211,0.0,144965.52,197568. 
 12/29  09:00:00,22.,5459101.76946341,0.0,698336.893081937,246960. 
 12/29  10:00:00,22.,4442990.99760817,0.0,428122.190047585,246960. 
 12/29  11:00:00,22.0000000000001,3808628.93227222,0.0,72482.76,246960. 
 12/29  12:00:00,22.0000000000001,3149956.00317274,0.0,72482.76,246960. 
 12/29  13:00:00,22.0000000000003,2682986.56831514,0.0,72482.76,246960. 
 12/29  14:00:00,22.0000000000002,2411141.72825473,0.0,72482.76,246960. 
 12/29  15:00:00,22.,1320957.59935927,0.0,21744.828,172872. 
 12/29  16:00:00,22.0000000000001,1509228.43933457,0.0,77321.2142647925,172872. 
 12/29  17:00:00,22.0000000000001,1966438.80158591,0.0,217448.28,172872. 
 12/29  18:00:00,18.4028966195118,0.0,0.0,72482.76,148176. 
 12/29  19:00:00,17.6994152496543,0.0,0.0,72482.76,148176. 
 12/29  20:00:00,16.56869875063,0.0,0.0,72482.76,148176. 
 12/29  21:00:00,15.6781354993641,0.0,0.0,72482.76,148176. 
 12/29  22:00:00,15.0011264000432,184383.058705103,0.0,72482.76,148176. 
 12/29  23:00:00,15.0000000071254,806474.00597868,0.0,72482.76,148176. 
 12/29  24:00:00,15.0000000004935,1158862.30749514,0.0,72482.76,148176. 
 12/30  01:00:00,15.000000000054,1288093.84740615,0.0,72482.76,148176. 
 12/30  02:00:00,15.0000000000051,1490830.810442,0.0,72482.76,148176. 
 12/30  03:00:00,15.0000000000005,1637979.82465728,0.0,72482.76,148176. 
 12/30  04:00:00,15.0000000000002,1724072.74926035,0.0,72482.76,148176. 
 12/30  05:00:00,15.0000000000002,1786033.83357237,0.0,72482.76,148176. 
 12/30  06:00:00,15.0000000000003,1836323.70722915,0.0,72482.76,148176. 
 12/30  07:00:00,15.0000000000002,1861066.87547803,0.0,72482.76,148176. 
 12/30  08:00:00,15.0000000000002,1885031.03331177,0.0,72482.76,148176. 
 12/30  09:00:00,15.0000000000002,1897266.19150903,0.0,68850.2005872794,148176. 
 12/30  10:00:00,15.,1475558.42167078,0.0,7248.276,148176. 
 12/30  11:00:00,14.9999999999999,936910.267024271,0.0,7248.276,148176. 
 12/30  12:00:00,15.5185538278898,0.0,0.0,7248.276,148176. 
 12/30  13:00:00,17.4166474221861,0.0,0.0,7248.276,148176. 
 12/30  14:00:00,19.5504966003883,0.0,0.0,7248.276,148176. 
 12/30  15:00:00,21.4317003846732,0.0,0.0,7248.276,148176. 
 12/30  16:00:00,22.130610694186,0.0,0.0,7248.276,148176. 
 12/30  17:00:00,20.7093031514302,0.0,0.0,72482.76,148176. 
 12/30  18:00:00,19.4960291322689,0.0,0.0,72482.76,148176. 
 12/30  19:00:00,18.3510677327076,0.0,0.0,72482.76,148176. 
 12/30  20:00:00,17.2689743962172,0.0,0.0,72482.76,148176. 
 12/30  21:00:00,16.247669959823,0.0,0.0,72482.76,148176. 
 12/30  22:00:00,15.2640034135356,0.0,0.0,72482.76,148176. 
 12/30  23:00:00,15.0058419413895,604667.571019553,0.0,72482.76,148176. 
 12/30  24:00:00,15.0003585875329,1154429.29223064,0.0,72482.76,148176. 
 12/31  01:00:00,15.0000337606737,1411222.62000729,0.0,72482.76,197568. 
 12/31  02:00:00,15.0000035983215,1576582.72888997,0.0,72482.76,197568. 
 12/31  03:00:00,15.0000003592375,1788013.29552984,0.0,72482.76,197568. 
 12/31  04:00:00,15.0000000360763,1935419.35688816,0.0,72482.76,197568. 
 12/31  05:00:00,15.0000000036946,2057678.84922832,0.0,72482.76,197568. 
 12/31  06:00:00,21.8899865262839,7661482.08699108,0.0,144965.52,197568. 
 12/31  07:00:00,21.999999999987,7836784.72471085,0.0,144965.52,197568. 
 12/31  08:00:00,21.9999999999973,5707933.50717665,0.0,434896.56,197568. 
 12/31  09:00:00,21.9999999999994,5958420.59101344,0.0,1174434.06725741,444528. 
 12/31  10:00:00,22.0000000000003,5131590.65779166,0.0,130468.968,444528. 
 12/31  11:00:00,22.,1957808.29839268,0.0,130468.968,444528. 
 12/31  12:00:00,25.5840633887473,0.0,0.0,130468.968,444528. 
 12/31  13:00:00,25.9521825918777,0.0,6688792.93564157,130468.968,395136. 
 12/31  14:00:00,25.9834322184106,0.0,10997600.1138652,130468.968,444528. 
 12/31  15:00:00,25.9943006052536,0.0,11500637.0043464,130468.968,444528. 
 12/31  16:00:00,25.9987443646285,0.0,6121279.16527572,130468.968,444528. 
 12/31  17:00:00,25.9999923960854,0.0,119087.180690791,1304689.68,444528. 
 12/31  18:00:00,24.2859207029555,0.0,0.0,1014758.64,395136. 
 12/31  19:00:00,23.0372842647754,0.0,0.0,724827.6,296352. 
 12/31  20:00:00,21.417676179302,0.0,0.0,724827.6,296352. 
 12/31  21:00:00,20.5228110017836,0.0,0.0,434896.56,246960. 
 12/31  22:00:00,19.2011000656117,0.0,0.0,434896.56,246960. 
 12/31  23:00:00,17.958732702475,0.0,0.0,144965.52,197568. 
 12/31  24:00:00,16.7660985659892,0.0,0.0,72482.76,197568. 
