Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/01  01:00:00,15.0000000011479,944198.919583153,0.0,72482.76,197568. 
 01/01  02:00:00,15.0000000000866,1300021.20831153,0.0,72482.76,197568. 
 01/01  03:00:00,15.0000000000104,1400030.86671801,0.0,72482.76,197568. 
 01/01  04:00:00,15.000000000001,1654365.22464648,0.0,72482.76,197568. 
 01/01  05:00:00,15.0000000000003,1829177.92596315,0.0,72482.76,197568. 
 01/01  06:00:00,21.8921395101313,7262755.78294825,0.0,144965.52,197568. 
 01/01  07:00:00,21.9999999999927,7623539.32544478,0.0,144965.52,197568. 
 01/01  08:00:00,21.9999999999987,5509844.73524159,0.0,434896.56,197568. 
 01/01  09:00:00,21.9999999999999,5644962.65147565,0.0,1158799.73625626,444528. 
 01/01  10:00:00,22.0000000000002,4797072.06827987,0.0,130468.968,444528. 
 01/01  11:00:00,22.0000000000001,1798390.74847938,0.0,130468.968,444528. 
 01/01  12:00:00,22.4398111185097,0.0,0.0,130468.968,444528. 
 01/01  13:00:00,22.0028440608355,265410.143246824,0.0,130468.968,395136. 
 01/01  14:00:00,22.0000073862735,2132287.39760448,0.0,130468.968,444528. 
 01/01  15:00:00,22.0000009693783,2563318.65361224,0.0,309417.102905468,444528. 
 01/01  16:00:00,22.0000001391732,2599968.21881072,0.0,826972.506740128,444528. 
 01/01  17:00:00,22.0000000215911,2667411.40558827,0.0,1304689.68,444528. 
 01/01  18:00:00,22.0000000035176,2532489.63861273,0.0,1014758.64,395136. 
 01/01  19:00:00,22.0000000006133,2264398.68932485,0.0,724827.6,296352. 
 01/01  20:00:00,17.8206073233537,0.0,0.0,724827.6,296352. 
 01/01  21:00:00,17.81409591404,0.0,0.0,434896.56,246960. 
 01/01  22:00:00,16.736751787463,0.0,0.0,434896.56,246960. 
 01/01  23:00:00,15.8382202931962,0.0,0.0,144965.52,197568. 
 01/01  24:00:00,15.0004247461557,99628.675880798,0.0,72482.76,197568. 
 01/02  01:00:00,15.0000000009159,742903.113386214,0.0,72482.76,197568. 
 01/02  02:00:00,15.0000000000618,1177142.35009993,0.0,72482.76,197568. 
 01/02  03:00:00,15.0000000000065,1364809.75936156,0.0,72482.76,197568. 
 01/02  04:00:00,15.000000000001,1565393.17726307,0.0,72482.76,197568. 
 01/02  05:00:00,15.0000000000001,1810795.02209406,0.0,72482.76,197568. 
 01/02  06:00:00,21.8919697773614,7229165.59254777,0.0,144965.52,197568. 
 01/02  07:00:00,21.9999999999927,7762974.24153329,0.0,144965.52,197568. 
 01/02  08:00:00,21.9999999999985,5632212.06621128,0.0,434896.56,197568. 
 01/02  09:00:00,21.9999999999997,5805812.61898575,0.0,1187871.13556628,444528. 
 01/02  10:00:00,21.9999999999998,5071678.45494662,0.0,130468.968,444528. 
 01/02  11:00:00,22.,3150669.96179111,0.0,130468.968,444528. 
 01/02  12:00:00,22.0459116249205,0.0,0.0,130468.968,444528. 
 01/02  13:00:00,25.9160639035989,0.0,1512156.66798031,130468.968,395136. 
 01/02  14:00:00,26.0000000000001,0.0,4956499.98892721,130468.968,444528. 
 01/02  15:00:00,26.,0.0,5557756.99942887,130468.968,444528. 
 01/02  16:00:00,26.,0.0,2735053.95790366,130468.968,444528. 
 01/02  17:00:00,25.4650657895311,0.0,0.0,1304689.68,444528. 
 01/02  18:00:00,24.1489042485412,0.0,0.0,1014758.64,395136. 
 01/02  19:00:00,23.1688825885139,0.0,0.0,724827.6,296352. 
 01/02  20:00:00,21.8961570830806,0.0,0.0,724827.6,296352. 
 01/02  21:00:00,21.1414261183845,0.0,0.0,434896.56,246960. 
 01/02  22:00:00,20.0061637751773,0.0,0.0,434896.56,246960. 
 01/02  23:00:00,18.9918106122616,0.0,0.0,144965.52,197568. 
 01/02  24:00:00,18.0020484604779,0.0,0.0,72482.76,197568. 
 01/03  01:00:00,17.1989588478313,0.0,0.0,72482.76,197568. 
 01/03  02:00:00,16.3497411472781,0.0,0.0,72482.76,197568. 
 01/03  03:00:00,15.5739052428018,0.0,0.0,72482.76,197568. 
 01/03  04:00:00,15.0016776809509,139348.21007683,0.0,72482.76,197568. 
 01/03  05:00:00,15.0000006803462,596473.599786827,0.0,72482.76,197568. 
 01/03  06:00:00,21.9033813920784,5378646.03239535,0.0,144965.52,197568. 
 01/03  07:00:00,21.9999999999999,6105209.70981503,0.0,144965.52,197568. 
 01/03  08:00:00,22.0000000000001,4186687.91829409,0.0,434896.56,197568. 
 01/03  09:00:00,22.0000000000002,3612788.75259134,0.0,1202026.72357442,444528. 
 01/03  10:00:00,22.0000000000002,2892861.32308573,0.0,673259.454067936,444528. 
 01/03  11:00:00,22.,2479489.18152465,0.0,130468.968,444528. 
 01/03  12:00:00,22.,1986181.16814991,0.0,130468.968,444528. 
 01/03  13:00:00,22.0000000000002,1507648.66451556,0.0,130468.968,395136. 
 01/03  14:00:00,22.,1896354.48877305,0.0,130468.968,444528. 
 01/03  15:00:00,22.,2004743.04801968,0.0,291203.565637656,444528. 
 01/03  16:00:00,22.,2140102.22978823,0.0,811221.051321541,444528. 
 01/03  17:00:00,22.,1842717.19134889,0.0,1304689.68,444528. 
 01/03  18:00:00,21.9999999999998,1665963.59262184,0.0,1014758.64,395136. 
 01/03  19:00:00,22.,1510838.7417566,0.0,724827.6,296352. 
 01/03  20:00:00,19.1032031235344,0.0,0.0,724827.6,296352. 
 01/03  21:00:00,19.0332065321332,0.0,0.0,434896.56,246960. 
 01/03  22:00:00,18.2061025262067,0.0,0.0,434896.56,246960. 
 01/03  23:00:00,17.4730523921719,0.0,0.0,144965.52,197568. 
 01/03  24:00:00,16.7131137967568,0.0,0.0,72482.76,197568. 
 01/04  01:00:00,15.7859781999112,0.0,0.0,72482.76,197568. 
 01/04  02:00:00,15.1851006024062,0.0,0.0,72482.76,197568. 
 01/04  03:00:00,15.0035702586364,392439.968151054,0.0,72482.76,197568. 
 01/04  04:00:00,15.0001646544922,788961.760637466,0.0,72482.76,197568. 
 01/04  05:00:00,15.000012043389,1013283.05666327,0.0,72482.76,197568. 
 01/04  06:00:00,21.903930821572,4851019.54883563,0.0,144965.52,197568. 
 01/04  07:00:00,22.0000000000001,6719103.14356608,0.0,144965.52,197568. 
 01/04  08:00:00,22.0000000000001,4732321.44235985,0.0,434896.56,197568. 
 01/04  09:00:00,22.0000000000003,4516785.15614207,0.0,1251894.85130375,444528. 
 01/04  10:00:00,22.0000000000004,3936374.68897058,0.0,653000.083104984,444528. 
 01/04  11:00:00,22.0000000000002,3607728.30920845,0.0,130468.968,444528. 
 01/04  12:00:00,21.9999999999999,3023113.77250144,0.0,130468.968,444528. 
 01/04  13:00:00,22.,1852604.3762573,0.0,130468.968,395136. 
 01/04  14:00:00,22.,2310370.45166187,0.0,130468.968,444528. 
 01/04  15:00:00,22.,2359038.00553796,0.0,130468.968,444528. 
 01/04  16:00:00,21.9999999999998,2678427.73889555,0.0,222687.839621451,444528. 
 01/04  17:00:00,22.,2528255.23091412,0.0,1304689.68,444528. 
 01/04  18:00:00,21.9999999999998,2379034.2186976,0.0,1014758.64,395136. 
 01/04  19:00:00,22.0000000000002,2120113.55121807,0.0,724827.6,296352. 
 01/04  20:00:00,17.6367717077486,0.0,0.0,724827.6,296352. 
 01/04  21:00:00,17.8115469546612,0.0,0.0,434896.56,246960. 
 01/04  22:00:00,16.9485653486797,0.0,0.0,434896.56,246960. 
 01/04  23:00:00,16.1777514606323,0.0,0.0,144965.52,197568. 
 01/04  24:00:00,15.34081657134,0.0,0.0,72482.76,197568. 
 01/05  01:00:00,15.0045289279229,301171.011698626,0.0,72482.76,197568. 
 01/05  02:00:00,15.0001897296892,775714.262977329,0.0,72482.76,197568. 
 01/05  03:00:00,15.0000127775796,1036925.75379257,0.0,72482.76,197568. 
 01/05  04:00:00,15.0000012684624,1139136.8017549,0.0,72482.76,197568. 
 01/05  05:00:00,15.0000001100617,1409143.45196125,0.0,72482.76,197568. 
 01/05  06:00:00,21.8961937301677,6524889.28326526,0.0,144965.52,197568. 
 01/05  07:00:00,21.9999999999977,7284222.52984027,0.0,144965.52,197568. 
 01/05  08:00:00,21.9999999999994,5219718.96969928,0.0,434896.56,197568. 
 01/05  09:00:00,21.9999999999999,5244631.34379614,0.0,1173611.08707358,444528. 
 01/05  10:00:00,22.,4443706.97500388,0.0,130468.968,444528. 
 01/05  11:00:00,22.0000000000001,1420482.93721645,0.0,130468.968,444528. 
 01/05  12:00:00,24.8178019944693,0.0,0.0,130468.968,444528. 
 01/05  13:00:00,25.917830682918,0.0,3431165.47188277,130468.968,395136. 
 01/05  14:00:00,25.998578630488,0.0,6409779.84098279,130468.968,444528. 
 01/05  15:00:00,25.9996648986396,0.0,6252495.09357968,130468.968,444528. 
 01/05  16:00:00,25.9999539594017,0.0,3095010.12298482,130468.968,444528. 
 01/05  17:00:00,25.5156902270751,0.0,0.0,1304689.68,444528. 
 01/05  18:00:00,24.0709449627629,0.0,0.0,1014758.64,395136. 
 01/05  19:00:00,23.0072878073843,0.0,0.0,724827.6,296352. 
 01/05  20:00:00,21.5530609262409,0.0,0.0,724827.6,296352. 
 01/05  21:00:00,20.6713431911139,0.0,0.0,434896.56,246960. 
 01/05  22:00:00,19.3513284206553,0.0,0.0,434896.56,246960. 
 01/05  23:00:00,18.1798181784783,0.0,0.0,144965.52,197568. 
 01/05  24:00:00,17.0214313412417,0.0,0.0,72482.76,197568. 
 01/06  01:00:00,16.0564191837567,0.0,0.0,72482.76,148176. 
 01/06  02:00:00,15.075918474325,0.0,0.0,72482.76,148176. 
 01/06  03:00:00,15.0005916857068,705190.984696576,0.0,72482.76,148176. 
 01/06  04:00:00,15.0000381101195,1159298.34969487,0.0,72482.76,148176. 
 01/06  05:00:00,15.000003684,1351613.36850803,0.0,72482.76,148176. 
 01/06  06:00:00,15.0000003634458,1502797.35143734,0.0,72482.76,148176. 
 01/06  07:00:00,21.8950229649972,6674122.5732892,0.0,144965.52,197568. 
 01/06  08:00:00,21.999999999997,7170580.44754641,0.0,144965.52,197568. 
 01/06  09:00:00,21.9999999999995,5606148.45937005,0.0,702366.851075167,246960. 
 01/06  10:00:00,22.0000000000002,4534814.83668082,0.0,548832.355691536,246960. 
 01/06  11:00:00,22.0000000000002,3923232.81294081,0.0,72482.76,246960. 
 01/06  12:00:00,22.0000000000002,3139598.23893644,0.0,72482.76,246960. 
 01/06  13:00:00,22.,2343893.33466339,0.0,72482.76,246960. 
 01/06  14:00:00,22.0000000000001,2090547.01606914,0.0,72482.76,246960. 
 01/06  15:00:00,22.0000000000001,1160461.78074484,0.0,21744.828,172872. 
 01/06  16:00:00,22.,1375377.87576646,0.0,26293.8800995891,172872. 
 01/06  17:00:00,22.,1767892.42098167,0.0,217448.28,172872. 
 01/06  18:00:00,18.8599629426577,0.0,0.0,72482.76,148176. 
 01/06  19:00:00,18.0326613615754,0.0,0.0,72482.76,148176. 
 01/06  20:00:00,16.8695066912275,0.0,0.0,72482.76,148176. 
 01/06  21:00:00,15.8607553240936,0.0,0.0,72482.76,148176. 
 01/06  22:00:00,15.0012744162908,177233.357096151,0.0,72482.76,148176. 
 01/06  23:00:00,15.000000007689,817043.232788885,0.0,72482.76,148176. 
 01/06  24:00:00,15.000000000517,1150967.57334191,0.0,72482.76,148176. 
 01/07  01:00:00,15.0000000000513,1242699.03795524,0.0,72482.76,148176. 
 01/07  02:00:00,15.0000000000047,1416001.49442933,0.0,72482.76,148176. 
 01/07  03:00:00,15.0000000000005,1569256.71858405,0.0,72482.76,148176. 
 01/07  04:00:00,15.,1658256.4645882,0.0,72482.76,148176. 
 01/07  05:00:00,15.0000000000001,1782673.1802545,0.0,72482.76,148176. 
 01/07  06:00:00,15.0000000000002,1894472.65015932,0.0,72482.76,148176. 
 01/07  07:00:00,15.,1989961.15326652,0.0,72482.76,148176. 
 01/07  08:00:00,15.0000000000001,1943365.09744865,0.0,72482.76,148176. 
 01/07  09:00:00,15.0000000000002,1877392.35919735,0.0,69545.7441946934,148176. 
 01/07  10:00:00,15.,1738659.35036327,0.0,54909.842561517,148176. 
 01/07  11:00:00,15.0000000000001,1544020.98841377,0.0,24925.5899145095,148176. 
 01/07  12:00:00,15.,1325226.42436179,0.0,7248.276,148176. 
 01/07  13:00:00,15.0000000000002,1301012.03996177,0.0,7248.276,148176. 
 01/07  14:00:00,15.0000000000001,1075158.50424184,0.0,7248.276,148176. 
 01/07  15:00:00,15.0000000000001,1043334.25160713,0.0,12727.9102819661,148176. 
 01/07  16:00:00,15.0000000000002,1212824.29753058,0.0,43287.1849344434,148176. 
 01/07  17:00:00,15.0000000000002,1248262.42194606,0.0,72482.76,148176. 
 01/07  18:00:00,15.0000000000001,1322597.86447097,0.0,72482.76,148176. 
 01/07  19:00:00,15.0000000000002,1488606.99589425,0.0,72482.76,148176. 
 01/07  20:00:00,15.0000000000001,1424749.5576137,0.0,72482.76,148176. 
 01/07  21:00:00,15.0000000000001,1403560.46146875,0.0,72482.76,148176. 
 01/07  22:00:00,15.,1375884.49877016,0.0,72482.76,148176. 
 01/07  23:00:00,15.0000000000001,1372175.39972815,0.0,72482.76,148176. 
 01/07  24:00:00,15.0000000000001,1360911.0954266,0.0,72482.76,148176. 
 01/08  01:00:00,15.0000000000001,1446396.40965366,0.0,72482.76,197568. 
 01/08  02:00:00,15.0000000000001,1385913.31323351,0.0,72482.76,197568. 
 01/08  03:00:00,15.0000000000001,1405899.53626295,0.0,72482.76,197568. 
 01/08  04:00:00,15.0000000000002,1429967.01390577,0.0,72482.76,197568. 
 01/08  05:00:00,15.0000000000001,1473155.61843589,0.0,72482.76,197568. 
 01/08  06:00:00,21.8953404975748,6782862.18632294,0.0,144965.52,197568. 
 01/08  07:00:00,21.9999999999963,7006385.99314831,0.0,144965.52,197568. 
 01/08  08:00:00,21.9999999999994,4833874.34047779,0.0,434896.56,197568. 
 01/08  09:00:00,21.9999999999999,4469191.5148703,0.0,1215679.52354826,444528. 
 01/08  10:00:00,22.,3885258.84884072,0.0,635855.763481249,444528. 
 01/08  11:00:00,22.0000000000002,3639271.00445492,0.0,130468.968,444528. 
 01/08  12:00:00,22.,3355601.5883682,0.0,130468.968,444528. 
 01/08  13:00:00,22.0000000000003,2691284.42205909,0.0,130468.968,395136. 
 01/08  14:00:00,22.,2045373.81811543,0.0,130468.968,444528. 
 01/08  15:00:00,22.6093234843159,0.0,0.0,130468.968,444528. 
 01/08  16:00:00,23.0376167875025,0.0,0.0,130468.968,444528. 
 01/08  17:00:00,22.0004444869619,142083.520219119,0.0,887012.634486884,444528. 
 01/08  18:00:00,22.0000000000208,882357.434336831,0.0,1014758.64,395136. 
 01/08  19:00:00,22.0000000000016,1354254.5822348,0.0,724827.6,296352. 
 01/08  20:00:00,19.7760130893128,0.0,0.0,724827.6,296352. 
 01/08  21:00:00,19.2987075375736,0.0,0.0,434896.56,246960. 
 01/08  22:00:00,18.2876092152539,0.0,0.0,434896.56,246960. 
 01/08  23:00:00,17.3110881614865,0.0,0.0,144965.52,197568. 
 01/08  24:00:00,16.3471423879673,0.0,0.0,72482.76,197568. 
 01/09  01:00:00,15.4973143674637,0.0,0.0,72482.76,197568. 
 01/09  02:00:00,15.0040734260836,377820.367074657,0.0,72482.76,197568. 
 01/09  03:00:00,15.000006668333,988408.978443405,0.0,72482.76,197568. 
 01/09  04:00:00,15.0000005746038,1367238.88868532,0.0,72482.76,197568. 
 01/09  05:00:00,15.0000000639195,1495257.07980958,0.0,72482.76,197568. 
 01/09  06:00:00,21.8956416476231,6456671.03723042,0.0,144965.52,197568. 
 01/09  07:00:00,21.9999999999975,7371302.62715046,0.0,144965.52,197568. 
 01/09  08:00:00,21.9999999999996,5471901.84759431,0.0,434896.56,197568. 
 01/09  09:00:00,21.9999999999999,5903313.01411926,0.0,1173967.12357113,444528. 
 01/09  10:00:00,22.0000000000003,5291056.71032808,0.0,130468.968,444528. 
 01/09  11:00:00,22.0000000000002,2673024.32809965,0.0,130468.968,444528. 
 01/09  12:00:00,22.,300888.732041695,0.0,130468.968,444528. 
 01/09  13:00:00,22.0411935250649,0.0,0.0,130468.968,395136. 
 01/09  14:00:00,22.0027901381554,1373370.01537235,0.0,130468.968,444528. 
 01/09  15:00:00,22.0002392394317,1745448.37910753,0.0,130468.968,444528. 
 01/09  16:00:00,22.0000266111814,2210860.96644241,0.0,130468.968,444528. 
 01/09  17:00:00,22.0000033231109,2332351.80686016,0.0,1032452.82724262,444528. 
 01/09  18:00:00,22.0000004403866,2227128.59191285,0.0,1014758.64,395136. 
 01/09  19:00:00,22.000000064452,2085882.53155258,0.0,724827.6,296352. 
 01/09  20:00:00,18.1922166222351,0.0,0.0,724827.6,296352. 
 01/09  21:00:00,18.0892300762302,0.0,0.0,434896.56,246960. 
 01/09  22:00:00,16.9486391299285,0.0,0.0,434896.56,246960. 
 01/09  23:00:00,15.9239448687241,0.0,0.0,144965.52,197568. 
 01/09  24:00:00,15.0010704757388,155423.140323828,0.0,72482.76,197568. 
 01/10  01:00:00,15.0000000056449,919246.502613108,0.0,72482.76,197568. 
 01/10  02:00:00,15.0000000004167,1291622.41964413,0.0,72482.76,197568. 
 01/10  03:00:00,15.0000000000461,1380139.6823595,0.0,72482.76,197568. 
 01/10  04:00:00,15.0000000000045,1525331.60963749,0.0,72482.76,197568. 
 01/10  05:00:00,15.0000000000006,1686044.96117566,0.0,72482.76,197568. 
 01/10  06:00:00,21.8936218894441,7012717.53784682,0.0,144965.52,197568. 
 01/10  07:00:00,21.9999999999949,7406629.83199514,0.0,144965.52,197568. 
 01/10  08:00:00,21.9999999999991,5258628.6427133,0.0,434896.56,197568. 
 01/10  09:00:00,21.9999999999997,5181170.04573673,0.0,1144635.28225957,444528. 
 01/10  10:00:00,22.0000000000002,4237341.14402013,0.0,130468.968,444528. 
 01/10  11:00:00,22.,1105258.02976408,0.0,130468.968,444528. 
 01/10  12:00:00,25.9301536238369,0.0,1815573.02007055,130468.968,444528. 
 01/10  13:00:00,25.9999999999998,0.0,9923061.71274108,130468.968,395136. 
 01/10  14:00:00,26.0000000000001,0.0,13297412.2023052,130468.968,444528. 
 01/10  15:00:00,26.,0.0,10544813.7919794,130468.968,444528. 
 01/10  16:00:00,26.,0.0,4950824.20501441,130468.968,444528. 
 01/10  17:00:00,26.,0.0,218513.825424236,732098.824428097,444528. 
 01/10  18:00:00,24.5573888176959,0.0,0.0,1014758.64,395136. 
 01/10  19:00:00,23.3904657666629,0.0,0.0,724827.6,296352. 
 01/10  20:00:00,21.9392513256139,0.0,0.0,724827.6,296352. 
 01/10  21:00:00,21.1002600762532,0.0,0.0,434896.56,246960. 
 01/10  22:00:00,19.8412634523069,0.0,0.0,434896.56,246960. 
 01/10  23:00:00,18.5761665594075,0.0,0.0,144965.52,197568. 
 01/10  24:00:00,17.3040155835158,0.0,0.0,72482.76,197568. 
 01/11  01:00:00,16.1913223384703,0.0,0.0,72482.76,197568. 
 01/11  02:00:00,15.1066350167613,0.0,0.0,72482.76,197568. 
 01/11  03:00:00,15.0015424480115,744956.36543074,0.0,72482.76,197568. 
 01/11  04:00:00,15.0001008084889,1212248.10167893,0.0,72482.76,197568. 
 01/11  05:00:00,15.0000103636676,1511370.60410282,0.0,72482.76,197568. 
 01/11  06:00:00,21.8978042054213,5904745.85708612,0.0,144965.52,197568. 
 01/11  07:00:00,21.9999999999992,7561941.46723986,0.0,144965.52,197568. 
 01/11  08:00:00,22.0000000000001,5667182.30107724,0.0,434896.56,197568. 
 01/11  09:00:00,22.0000000000002,6154012.89992752,0.0,1202311.54025352,444528. 
 01/11  10:00:00,22.,5483386.30677917,0.0,130468.968,444528. 
 01/11  11:00:00,22.0000000000001,3327494.5508484,0.0,130468.968,444528. 
 01/11  12:00:00,23.4427740836555,0.0,0.0,130468.968,444528. 
 01/11  13:00:00,25.9046568694925,0.0,5591850.26304337,130468.968,395136. 
 01/11  14:00:00,25.9999758937338,0.0,9308582.62974289,130468.968,444528. 
 01/11  15:00:00,25.9999931716746,0.0,8503610.40665421,130468.968,444528. 
 01/11  16:00:00,25.999998938696,0.0,3755146.76121287,130468.968,444528. 
 01/11  17:00:00,25.5198524662678,0.0,0.0,711335.200525791,444528. 
 01/11  18:00:00,24.0015133253933,0.0,0.0,1014758.64,395136. 
 01/11  19:00:00,22.7817435383708,0.0,0.0,724827.6,296352. 
 01/11  20:00:00,21.293141629462,0.0,0.0,724827.6,296352. 
 01/11  21:00:00,20.4365578628726,0.0,0.0,434896.56,246960. 
 01/11  22:00:00,19.1567713342622,0.0,0.0,434896.56,246960. 
 01/11  23:00:00,17.9450863823728,0.0,0.0,144965.52,197568. 
 01/11  24:00:00,16.760244275918,0.0,0.0,72482.76,197568. 
 01/12  01:00:00,15.7887841437426,0.0,0.0,72482.76,197568. 
 01/12  02:00:00,15.0009781545749,152157.103756004,0.0,72482.76,197568. 
 01/12  03:00:00,15.0000000042365,799739.888314824,0.0,72482.76,197568. 
 01/12  04:00:00,15.0000000002827,1152455.13772222,0.0,72482.76,197568. 
 01/12  05:00:00,15.0000000000288,1317542.10073425,0.0,72482.76,197568. 
 01/12  06:00:00,21.8994091799239,5694862.90386198,0.0,144965.52,197568. 
 01/12  07:00:00,21.9999999999997,7388306.37534794,0.0,144965.52,197568. 
 01/12  08:00:00,22.0000000000001,5155566.66242296,0.0,434896.56,197568. 
 01/12  09:00:00,22.0000000000001,5138754.68514898,0.0,1264086.97773208,444528. 
 01/12  10:00:00,22.0000000000002,4431422.50947365,0.0,973523.303620469,444528. 
 01/12  11:00:00,22.0000000000003,4101237.61161584,0.0,410682.795624931,444528. 
 01/12  12:00:00,22.0000000000003,3827182.83909196,0.0,130468.968,444528. 
 01/12  13:00:00,22.0000000000001,2878668.83666425,0.0,130468.968,395136. 
 01/12  14:00:00,22.0000000000003,3237003.67373419,0.0,130468.968,444528. 
 01/12  15:00:00,22.0000000000004,3045840.21566145,0.0,130468.968,444528. 
 01/12  16:00:00,22.0000000000001,2886780.80590335,0.0,130468.968,444528. 
 01/12  17:00:00,22.0000000000002,2705346.55716984,0.0,1044115.22676234,444528. 
 01/12  18:00:00,22.0000000000003,2480081.55961833,0.0,1014758.64,395136. 
 01/12  19:00:00,22.0000000000001,2238002.47399649,0.0,724827.6,296352. 
 01/12  20:00:00,18.4732911456668,0.0,0.0,724827.6,296352. 
 01/12  21:00:00,18.2496302607653,0.0,0.0,434896.56,246960. 
 01/12  22:00:00,17.2680608499146,0.0,0.0,434896.56,246960. 
 01/12  23:00:00,16.3764574814829,0.0,0.0,144965.52,197568. 
 01/12  24:00:00,15.4844791918771,0.0,0.0,72482.76,197568. 
 01/13  01:00:00,15.0028540835397,274982.20600379,0.0,72482.76,148176. 
 01/13  02:00:00,15.0000034127813,986559.947347816,0.0,72482.76,148176. 
 01/13  03:00:00,15.0000003106775,1462736.57553309,0.0,72482.76,148176. 
 01/13  04:00:00,15.0000000390369,1766293.244258,0.0,72482.76,148176. 
 01/13  05:00:00,15.0000000042787,2010659.60436307,0.0,72482.76,148176. 
 01/13  06:00:00,15.0000000004643,2149158.37039464,0.0,72482.76,148176. 
 01/13  07:00:00,21.8879179130452,7938469.09004226,0.0,144965.52,197568. 
 01/13  08:00:00,21.9999999999802,7712866.36822186,0.0,144965.52,197568. 
 01/13  09:00:00,21.9999999999958,6035047.28007104,0.0,688494.44171899,246960. 
 01/13  10:00:00,21.9999999999989,4745290.48327379,0.0,531874.025886025,246960. 
 01/13  11:00:00,21.9999999999998,4096319.03868684,0.0,216430.948210767,246960. 
 01/13  12:00:00,21.9999999999998,3654189.22454121,0.0,72482.76,246960. 
 01/13  13:00:00,22.0000000000001,3250139.06782355,0.0,72482.76,246960. 
 01/13  14:00:00,22.,3125798.85557287,0.0,72482.76,246960. 
 01/13  15:00:00,21.9999999999998,2313604.70230389,0.0,21744.828,172872. 
 01/13  16:00:00,22.,2403054.91828546,0.0,115593.127749419,172872. 
 01/13  17:00:00,22.,2471685.93549279,0.0,196098.895022771,172872. 
 01/13  18:00:00,19.0885386066157,0.0,0.0,72482.76,148176. 
 01/13  19:00:00,17.9503599776423,0.0,0.0,72482.76,148176. 
 01/13  20:00:00,17.0500143603622,0.0,0.0,72482.76,148176. 
 01/13  21:00:00,16.2204927666436,0.0,0.0,72482.76,148176. 
 01/13  22:00:00,15.2763697416378,0.0,0.0,72482.76,148176. 
 01/13  23:00:00,15.0028767456529,268311.035694802,0.0,72482.76,148176. 
 01/13  24:00:00,15.0001050945614,659948.106504914,0.0,72482.76,148176. 
 01/14  01:00:00,15.0000058967156,846492.219525549,0.0,72482.76,148176. 
 01/14  02:00:00,15.000000521535,868862.314318036,0.0,72482.76,148176. 
 01/14  03:00:00,15.0000000348328,993948.509224241,0.0,72482.76,148176. 
 01/14  04:00:00,15.0000000024695,1160065.20001799,0.0,72482.76,148176. 
 01/14  05:00:00,15.0000000001595,1129415.74897692,0.0,72482.76,148176. 
 01/14  06:00:00,15.0000000000104,1135037.77786442,0.0,72482.76,148176. 
 01/14  07:00:00,15.0000000000007,1204863.45908856,0.0,72482.76,148176. 
 01/14  08:00:00,15.,1082408.38779954,0.0,72482.76,148176. 
 01/14  09:00:00,15.0000000000001,971549.557234448,0.0,70226.5100310544,148176. 
 01/14  10:00:00,15.0000000000001,809742.3258626,0.0,53244.41431882,148176. 
 01/14  11:00:00,15.0000000000001,588399.183138361,0.0,21837.0818562644,148176. 
 01/14  12:00:00,15.,361470.984403119,0.0,7248.276,148176. 
 01/14  13:00:00,15.0000000000001,227712.004087905,0.0,7248.276,148176. 
 01/14  14:00:00,15.0054759252483,0.0,0.0,7248.276,148176. 
 01/14  15:00:00,15.1242432221276,0.0,0.0,7248.276,148176. 
 01/14  16:00:00,15.1170202461268,0.0,0.0,37590.5771163609,148176. 
 01/14  17:00:00,15.0011740556482,147005.999752455,0.0,64517.5659801765,148176. 
 01/14  18:00:00,15.0000326088883,395060.050568795,0.0,72482.76,148176. 
 01/14  19:00:00,15.0000018430254,656785.707587365,0.0,72482.76,148176. 
 01/14  20:00:00,15.0000000896985,668032.921157826,0.0,72482.76,148176. 
 01/14  21:00:00,15.0000000042058,693791.688019942,0.0,72482.76,148176. 
 01/14  22:00:00,15.000000000212,786473.576883196,0.0,72482.76,148176. 
 01/14  23:00:00,15.0000000000112,879429.095828557,0.0,72482.76,148176. 
 01/14  24:00:00,15.0000000000009,1039691.70875529,0.0,72482.76,148176. 
 01/15  01:00:00,15.0000000000001,1168304.7452235,0.0,72482.76,197568. 
 01/15  02:00:00,15.,1156155.55785211,0.0,72482.76,197568. 
 01/15  03:00:00,15.0000000000001,1140277.18234837,0.0,72482.76,197568. 
 01/15  04:00:00,15.0000000000002,1104633.92999207,0.0,72482.76,197568. 
 01/15  05:00:00,15.0000000000001,1114652.89854816,0.0,72482.76,197568. 
 01/15  06:00:00,21.8992702089271,6167342.86631241,0.0,144965.52,197568. 
 01/15  07:00:00,21.9999999999988,6484848.18046146,0.0,144965.52,197568. 
 01/15  08:00:00,21.9999999999999,4404099.48729771,0.0,434896.56,197568. 
 01/15  09:00:00,22.0000000000002,4000243.54570536,0.0,1202753.03780195,444528. 
 01/15  10:00:00,22.,3650239.26780588,0.0,542223.436453593,444528. 
 01/15  11:00:00,22.,3243391.05062341,0.0,130468.968,444528. 
 01/15  12:00:00,22.,2798325.47918714,0.0,130468.968,444528. 
 01/15  13:00:00,22.,1918047.59670707,0.0,130468.968,395136. 
 01/15  14:00:00,22.,2699285.72225955,0.0,130468.968,444528. 
 01/15  15:00:00,22.,2809880.08473427,0.0,130468.968,444528. 
 01/15  16:00:00,22.,2966019.08806821,0.0,658836.750148544,444528. 
 01/15  17:00:00,22.,2762832.84231003,0.0,1054799.73626911,444528. 
 01/15  18:00:00,22.,2466155.64642976,0.0,1014758.64,395136. 
 01/15  19:00:00,22.0000000000003,2192852.41173914,0.0,724827.6,296352. 
 01/15  20:00:00,18.9081026007064,0.0,0.0,724827.6,296352. 
 01/15  21:00:00,18.6157855679982,0.0,0.0,434896.56,246960. 
 01/15  22:00:00,17.8308927163599,0.0,0.0,434896.56,246960. 
 01/15  23:00:00,17.0337391305233,0.0,0.0,144965.52,197568. 
 01/15  24:00:00,16.2435615379092,0.0,0.0,72482.76,197568. 
 01/16  01:00:00,15.5781251567538,0.0,0.0,72482.76,197568. 
 01/16  02:00:00,15.0008133237765,72456.7971434261,0.0,72482.76,197568. 
 01/16  03:00:00,15.000000162684,510444.692251231,0.0,72482.76,197568. 
 01/16  04:00:00,15.0000000078877,772396.044158895,0.0,72482.76,197568. 
 01/16  05:00:00,15.0000000005599,889844.326141862,0.0,72482.76,197568. 
 01/16  06:00:00,21.9050834025414,4816721.82079797,0.0,144965.52,197568. 
 01/16  07:00:00,21.9999999999999,6354068.08692736,0.0,144965.52,197568. 
 01/16  08:00:00,22.,4377160.38007973,0.0,434896.56,197568. 
 01/16  09:00:00,22.,4040783.13015155,0.0,1251397.35444636,444528. 
 01/16  10:00:00,22.,3735391.66451567,0.0,942356.9611698,444528. 
 01/16  11:00:00,22.,3307959.6488259,0.0,130468.968,444528. 
 01/16  12:00:00,22.,2646980.12129264,0.0,130468.968,444528. 
 01/16  13:00:00,22.0000000000002,1552338.2115473,0.0,130468.968,395136. 
 01/16  14:00:00,22.0000000000001,1351477.83842518,0.0,130468.968,444528. 
 01/16  15:00:00,22.0000000000001,926409.547045006,0.0,130468.968,444528. 
 01/16  16:00:00,22.0000000000001,744143.67153909,0.0,130468.968,444528. 
 01/16  17:00:00,22.0000000000001,1034361.27383598,0.0,874754.592407214,444528. 
 01/16  18:00:00,22.,1151422.42698404,0.0,1014758.64,395136. 
 01/16  19:00:00,22.,1241817.76979022,0.0,724827.6,296352. 
 01/16  20:00:00,20.0724599250355,0.0,0.0,724827.6,296352. 
 01/16  21:00:00,19.8594174114001,0.0,0.0,434896.56,246960. 
 01/16  22:00:00,19.1711467683232,0.0,0.0,434896.56,246960. 
 01/16  23:00:00,18.4757595005403,0.0,0.0,144965.52,197568. 
 01/16  24:00:00,17.8516003258485,0.0,0.0,72482.76,197568. 
 01/17  01:00:00,17.3070783561147,0.0,0.0,72482.76,197568. 
 01/17  02:00:00,16.7668405523394,0.0,0.0,72482.76,197568. 
 01/17  03:00:00,16.2831376614523,0.0,0.0,72482.76,197568. 
 01/17  04:00:00,15.8281672612422,0.0,0.0,72482.76,197568. 
 01/17  05:00:00,15.2763612270183,0.0,0.0,72482.76,197568. 
 01/17  06:00:00,21.911050499846,5423785.16625031,0.0,144965.52,197568. 
 01/17  07:00:00,22.,5645610.49600665,0.0,144965.52,197568. 
 01/17  08:00:00,22.,3768148.50714069,0.0,434896.56,197568. 
 01/17  09:00:00,22.0000000000002,3134020.71227584,0.0,1251345.99172074,444528. 
 01/17  10:00:00,21.9999999999998,2712138.44279508,0.0,943151.191957658,444528. 
 01/17  11:00:00,22.,2471730.59341727,0.0,353482.856191524,444528. 
 01/17  12:00:00,22.,2344221.76012386,0.0,130468.968,444528. 
 01/17  13:00:00,22.,1871307.15430917,0.0,130468.968,395136. 
 01/17  14:00:00,22.,2037624.74767008,0.0,130468.968,444528. 
 01/17  15:00:00,22.,1792611.38629515,0.0,130468.968,444528. 
 01/17  16:00:00,22.,1869812.5104365,0.0,130468.968,444528. 
 01/17  17:00:00,21.9999999999999,1495434.67538991,0.0,902576.732943057,444528. 
 01/17  18:00:00,22.0000000000001,1300589.73420945,0.0,1014758.64,395136. 
 01/17  19:00:00,22.,1266806.12419894,0.0,724827.6,296352. 
 01/17  20:00:00,19.7547764080522,0.0,0.0,724827.6,296352. 
 01/17  21:00:00,19.5963802174884,0.0,0.0,434896.56,246960. 
 01/17  22:00:00,18.8333957296078,0.0,0.0,434896.56,246960. 
 01/17  23:00:00,18.0289071889033,0.0,0.0,144965.52,197568. 
 01/17  24:00:00,17.1983688977187,0.0,0.0,72482.76,197568. 
 01/18  01:00:00,16.4675155620123,0.0,0.0,72482.76,197568. 
 01/18  02:00:00,15.7436254691408,0.0,0.0,72482.76,197568. 
 01/18  03:00:00,15.0590827324383,0.0,0.0,72482.76,197568. 
 01/18  04:00:00,15.0006034905803,475828.819272612,0.0,72482.76,197568. 
 01/18  05:00:00,15.0000332737888,922804.985277517,0.0,72482.76,197568. 
 01/18  06:00:00,21.9046308428724,4671028.17545424,0.0,144965.52,197568. 
 01/18  07:00:00,22.0000000000001,6846307.06591067,0.0,144965.52,197568. 
 01/18  08:00:00,22.0000000000003,4942035.3766575,0.0,434896.56,197568. 
 01/18  09:00:00,22.0000000000003,4919125.70804552,0.0,1101629.4936879,444528. 
 01/18  10:00:00,22.0000000000003,3907367.37314296,0.0,130468.968,444528. 
 01/18  11:00:00,22.0000000000001,791623.526966643,0.0,130468.968,444528. 
 01/18  12:00:00,25.9792794646119,0.0,2554103.60128384,130468.968,444528. 
 01/18  13:00:00,25.9999999999999,0.0,10347885.5904685,130468.968,395136. 
 01/18  14:00:00,26.0000000000004,0.0,13060751.3294527,130468.968,444528. 
 01/18  15:00:00,26.0000000000004,0.0,9417486.48927178,130468.968,444528. 
 01/18  16:00:00,26.0000000000003,0.0,4389458.6115044,130468.968,444528. 
 01/18  17:00:00,26.,0.0,302082.478049273,585204.608979678,444528. 
 01/18  18:00:00,24.8165710076133,0.0,0.0,1014758.64,395136. 
 01/18  19:00:00,23.7083341392873,0.0,0.0,724827.6,296352. 
 01/18  20:00:00,22.4161352904949,0.0,0.0,724827.6,296352. 
 01/18  21:00:00,21.669913077043,0.0,0.0,434896.56,246960. 
 01/18  22:00:00,20.5258351856601,0.0,0.0,434896.56,246960. 
 01/18  23:00:00,19.330704139891,0.0,0.0,144965.52,197568. 
 01/18  24:00:00,18.1219245293698,0.0,0.0,72482.76,197568. 
 01/19  01:00:00,17.0420325511263,0.0,0.0,72482.76,197568. 
 01/19  02:00:00,15.9623601760045,0.0,0.0,72482.76,197568. 
 01/19  03:00:00,15.0002507500053,82083.7752735284,0.0,72482.76,197568. 
 01/19  04:00:00,15.000000000486,900983.712420031,0.0,72482.76,197568. 
 01/19  05:00:00,15.0000000000355,1278054.28476901,0.0,72482.76,197568. 
 01/19  06:00:00,21.9033384934927,4717214.0787264,0.0,144965.52,197568. 
 01/19  07:00:00,22.0000000000001,6895033.80960555,0.0,144965.52,197568. 
 01/19  08:00:00,22.,5085590.66954073,0.0,434896.56,197568. 
 01/19  09:00:00,22.0000000000003,5313505.83813693,0.0,1251164.9725415,444528. 
 01/19  10:00:00,22.0000000000003,4775834.47405786,0.0,910300.731512874,444528. 
 01/19  11:00:00,22.0000000000001,4628068.5914706,0.0,334529.767746819,444528. 
 01/19  12:00:00,22.0000000000003,4440256.1283383,0.0,130468.968,444528. 
 01/19  13:00:00,22.0000000000006,3158585.58326917,0.0,130468.968,395136. 
 01/19  14:00:00,22.0000000000001,4088040.93618389,0.0,130468.968,444528. 
 01/19  15:00:00,22.,3976253.02159074,0.0,130468.968,444528. 
 01/19  16:00:00,22.,3723349.13119372,0.0,610298.531420231,444528. 
 01/19  17:00:00,21.9999999999997,3490737.67790645,0.0,1118660.96455651,444528. 
 01/19  18:00:00,21.9999999999999,3011456.25879976,0.0,1014758.64,395136. 
 01/19  19:00:00,22.0000000000002,2577726.30463767,0.0,724827.6,296352. 
 01/19  20:00:00,18.5744393276928,0.0,0.0,724827.6,296352. 
 01/19  21:00:00,18.1440853535651,0.0,0.0,434896.56,246960. 
 01/19  22:00:00,16.9787709081448,0.0,0.0,434896.56,246960. 
 01/19  23:00:00,16.2978607330399,0.0,0.0,144965.52,197568. 
 01/19  24:00:00,15.5442004762545,0.0,0.0,72482.76,197568. 
 01/20  01:00:00,15.002415846173,205496.305150017,0.0,72482.76,148176. 
 01/20  02:00:00,15.0000014509391,603196.676043696,0.0,72482.76,148176. 
 01/20  03:00:00,15.0000000846197,914787.237881632,0.0,72482.76,148176. 
 01/20  04:00:00,15.0000000090052,1094281.24143865,0.0,72482.76,148176. 
 01/20  05:00:00,15.0000000006749,1223438.22388857,0.0,72482.76,148176. 
 01/20  06:00:00,15.0000000000505,1284662.8162943,0.0,72482.76,148176. 
 01/20  07:00:00,21.8975484962662,6394692.33130806,0.0,144965.52,197568. 
 01/20  08:00:00,21.9999999999983,6666466.48863434,0.0,144965.52,197568. 
 01/20  09:00:00,21.9999999999998,4949514.98419473,0.0,681394.475216429,246960. 
 01/20  10:00:00,21.9999999999997,4008175.45407415,0.0,260071.243113556,246960. 
 01/20  11:00:00,22.,3322578.052639,0.0,72482.76,246960. 
 01/20  12:00:00,22.0000000000002,2836906.59015718,0.0,72482.76,246960. 
 01/20  13:00:00,21.9999999999998,2629511.45089089,0.0,72482.76,246960. 
 01/20  14:00:00,22.,2403639.73425786,0.0,72482.76,246960. 
 01/20  15:00:00,22.0000000000003,1630184.2495104,0.0,21744.828,172872. 
 01/20  16:00:00,22.,1627810.93329377,0.0,21744.828,172872. 
 01/20  17:00:00,22.0000000000001,1776464.26274053,0.0,159628.186588571,172872. 
 01/20  18:00:00,19.1178684464938,0.0,0.0,72482.76,148176. 
 01/20  19:00:00,18.2855570060445,0.0,0.0,72482.76,148176. 
 01/20  20:00:00,17.3001889920291,0.0,0.0,72482.76,148176. 
 01/20  21:00:00,16.475780230893,0.0,0.0,72482.76,148176. 
 01/20  22:00:00,15.6477695668002,0.0,0.0,72482.76,148176. 
 01/20  23:00:00,15.0004045443672,95780.2285828492,0.0,72482.76,148176. 
 01/20  24:00:00,15.0000000007177,640249.373820865,0.0,72482.76,148176. 
 01/21  01:00:00,15.0000000000428,973954.245498136,0.0,72482.76,148176. 
 01/21  02:00:00,15.0000000000041,1154984.63079075,0.0,72482.76,148176. 
 01/21  03:00:00,15.0000000000005,1376077.77548443,0.0,72482.76,148176. 
 01/21  04:00:00,15.,1574184.8382993,0.0,72482.76,148176. 
 01/21  05:00:00,15.0000000000002,1687002.88013611,0.0,72482.76,148176. 
 01/21  06:00:00,15.0000000000001,1742544.5466712,0.0,72482.76,148176. 
 01/21  07:00:00,15.0000000000001,1784414.53169378,0.0,72482.76,148176. 
 01/21  08:00:00,14.9999999999999,1808528.24917302,0.0,72482.76,148176. 
 01/21  09:00:00,15.0000000000002,1812863.04256115,0.0,69500.9550492697,148176. 
 01/21  10:00:00,15.0000000000001,1742859.18343561,0.0,49715.2095567508,148176. 
 01/21  11:00:00,15.0000000000002,1589506.47786926,0.0,16319.8187395247,148176. 
 01/21  12:00:00,15.,1416772.70348584,0.0,7248.276,148176. 
 01/21  13:00:00,15.0000000000001,1250256.37297472,0.0,7248.276,148176. 
 01/21  14:00:00,15.,1155691.54199868,0.0,7248.276,148176. 
 01/21  15:00:00,15.0000000000002,1137522.12080223,0.0,7248.276,148176. 
 01/21  16:00:00,15.0000000000002,1172843.61904823,0.0,32016.8248051015,148176. 
 01/21  17:00:00,15.0000000000002,1302873.24360544,0.0,60478.2969620656,148176. 
 01/21  18:00:00,15.,1452116.24511306,0.0,72482.76,148176. 
 01/21  19:00:00,15.0000000000001,1570244.78102684,0.0,72482.76,148176. 
 01/21  20:00:00,15.0000000000001,1638603.13889743,0.0,72482.76,148176. 
 01/21  21:00:00,15.0000000000002,1683966.70488997,0.0,72482.76,148176. 
 01/21  22:00:00,15.0000000000002,1712666.6345052,0.0,72482.76,148176. 
 01/21  23:00:00,15.0000000000001,1730368.09537257,0.0,72482.76,148176. 
 01/21  24:00:00,15.,1751330.64939346,0.0,72482.76,148176. 
 01/22  01:00:00,15.0000000000002,1728083.18983216,0.0,72482.76,197568. 
 01/22  02:00:00,15.0000000000002,1718036.77373846,0.0,72482.76,197568. 
 01/22  03:00:00,15.0000000000002,1716437.33756899,0.0,72482.76,197568. 
 01/22  04:00:00,15.0000000000001,1706118.03320267,0.0,72482.76,197568. 
 01/22  05:00:00,15.0000000000001,1703792.85081068,0.0,72482.76,197568. 
 01/22  06:00:00,21.8931859093792,7105456.86869399,0.0,144965.52,197568. 
 01/22  07:00:00,21.9999999999935,7197796.11267319,0.0,144965.52,197568. 
 01/22  08:00:00,21.9999999999989,4997688.5488647,0.0,434896.56,197568. 
 01/22  09:00:00,21.9999999999998,4702911.73347419,0.0,1226298.20599199,444528. 
 01/22  10:00:00,22.,3964783.7878792,0.0,895993.287632827,444528. 
 01/22  11:00:00,22.,3776628.15412745,0.0,130468.968,444528. 
 01/22  12:00:00,22.,3292090.93964312,0.0,130468.968,444528. 
 01/22  13:00:00,22.,2086967.32075656,0.0,130468.968,395136. 
 01/22  14:00:00,22.,2489183.17990648,0.0,130468.968,444528. 
 01/22  15:00:00,22.,2032665.32601463,0.0,130468.968,444528. 
 01/22  16:00:00,22.,1913011.92829267,0.0,130468.968,444528. 
 01/22  17:00:00,21.9999999999999,1766963.128292,0.0,848737.156163213,444528. 
 01/22  18:00:00,22.0000000000001,1529380.32752389,0.0,1014758.64,395136. 
 01/22  19:00:00,22.,1420008.5076282,0.0,724827.6,296352. 
 01/22  20:00:00,19.5965705978527,0.0,0.0,724827.6,296352. 
 01/22  21:00:00,19.431691573624,0.0,0.0,434896.56,246960. 
 01/22  22:00:00,18.6352785624158,0.0,0.0,434896.56,246960. 
 01/22  23:00:00,17.9103129637757,0.0,0.0,144965.52,197568. 
 01/22  24:00:00,17.1835104117404,0.0,0.0,72482.76,197568. 
 01/23  01:00:00,16.3005779193559,0.0,0.0,72482.76,197568. 
 01/23  02:00:00,15.6808054515808,0.0,0.0,72482.76,197568. 
 01/23  03:00:00,15.0120878644831,31171.4470905869,0.0,72482.76,197568. 
 01/23  04:00:00,15.0000000032136,562727.328060202,0.0,72482.76,197568. 
 01/23  05:00:00,15.0000000001844,919758.044519289,0.0,72482.76,197568. 
 01/23  06:00:00,21.9065143328644,4148004.93702573,0.0,144965.52,197568. 
 01/23  07:00:00,22.0000000000003,6688166.20086356,0.0,144965.52,197568. 
 01/23  08:00:00,22.0000000000001,4732115.11442714,0.0,434896.56,197568. 
 01/23  09:00:00,22.0000000000001,4480349.4221743,0.0,1202031.66383222,444528. 
 01/23  10:00:00,22.0000000000001,3741168.22812415,0.0,879462.935038494,444528. 
 01/23  11:00:00,22.0000000000003,3484618.24369536,0.0,276506.646342066,444528. 
 01/23  12:00:00,22.0000000000003,3121485.6582741,0.0,130468.968,444528. 
 01/23  13:00:00,22.,2102958.04320602,0.0,130468.968,395136. 
 01/23  14:00:00,22.,2875775.00179537,0.0,130468.968,444528. 
 01/23  15:00:00,22.0000000000003,3019248.26554877,0.0,130468.968,444528. 
 01/23  16:00:00,22.0000000000004,3007914.36413483,0.0,542777.376686918,444528. 
 01/23  17:00:00,22.0000000000001,2600723.95790884,0.0,1075796.86423419,444528. 
 01/23  18:00:00,22.0000000000005,2068746.54961702,0.0,1014758.64,395136. 
 01/23  19:00:00,22.0000000000001,1797066.70428374,0.0,724827.6,296352. 
 01/23  20:00:00,19.5748909666054,0.0,0.0,724827.6,296352. 
 01/23  21:00:00,19.2713370594718,0.0,0.0,434896.56,246960. 
 01/23  22:00:00,18.6608733661114,0.0,0.0,434896.56,246960. 
 01/23  23:00:00,17.8666508034146,0.0,0.0,144965.52,197568. 
 01/23  24:00:00,17.0948433924101,0.0,0.0,72482.76,197568. 
 01/24  01:00:00,16.3985823682483,0.0,0.0,72482.76,197568. 
 01/24  02:00:00,15.6861321965795,0.0,0.0,72482.76,197568. 
 01/24  03:00:00,15.016517274589,19653.7831876646,0.0,72482.76,197568. 
 01/24  04:00:00,15.0000000016214,522220.262552843,0.0,72482.76,197568. 
 01/24  05:00:00,15.0000000000838,830661.523876249,0.0,72482.76,197568. 
 01/24  06:00:00,21.9061984322325,4329366.49060629,0.0,144965.52,197568. 
 01/24  07:00:00,22.0000000000001,6376169.81399338,0.0,144965.52,197568. 
 01/24  08:00:00,22.0000000000003,4565507.71212513,0.0,434896.56,197568. 
 01/24  09:00:00,21.9999999999999,4558401.93308385,0.0,1213815.06670268,444528. 
 01/24  10:00:00,22.0000000000001,4312392.57076053,0.0,371574.742981419,444528. 
 01/24  11:00:00,22.0000000000003,3811940.0562647,0.0,130468.968,444528. 
 01/24  12:00:00,22.0000000000003,3365074.00741643,0.0,130468.968,444528. 
 01/24  13:00:00,22.0000000000002,2313220.38280766,0.0,130468.968,395136. 
 01/24  14:00:00,22.,3248816.31323111,0.0,130468.968,444528. 
 01/24  15:00:00,22.0000000000002,3398877.46325365,0.0,130468.968,444528. 
 01/24  16:00:00,22.,3406898.41010671,0.0,525575.491950099,444528. 
 01/24  17:00:00,22.0000000000003,3140881.42594467,0.0,1060764.64268689,444528. 
 01/24  18:00:00,22.0000000000004,2611386.83430757,0.0,1014758.64,395136. 
 01/24  19:00:00,22.0000000000001,2174363.28831308,0.0,724827.6,296352. 
 01/24  20:00:00,18.7123113261383,0.0,0.0,724827.6,296352. 
 01/24  21:00:00,18.3547812290321,0.0,0.0,434896.56,246960. 
 01/24  22:00:00,17.3837264457873,0.0,0.0,434896.56,246960. 
 01/24  23:00:00,16.5635328179122,0.0,0.0,144965.52,197568. 
 01/24  24:00:00,15.7733811098683,0.0,0.0,72482.76,197568. 
 01/25  01:00:00,15.1312491625683,0.0,0.0,72482.76,197568. 
 01/25  02:00:00,15.0026852347413,513914.071040834,0.0,72482.76,197568. 
 01/25  03:00:00,15.0001446311242,924633.334677951,0.0,72482.76,197568. 
 01/25  04:00:00,15.0000122896901,1164469.19528469,0.0,72482.76,197568. 
 01/25  05:00:00,15.0000011502325,1351278.67041902,0.0,72482.76,197568. 
 01/25  06:00:00,21.896961942737,6279274.52562048,0.0,144965.52,197568. 
 01/25  07:00:00,21.9999999999983,7214330.75994699,0.0,144965.52,197568. 
 01/25  08:00:00,21.9999999999995,5116857.38637321,0.0,434896.56,197568. 
 01/25  09:00:00,21.9999999999999,4977877.16458996,0.0,1058869.99365676,444528. 
 01/25  10:00:00,22.0000000000002,3108464.38477107,0.0,130468.968,444528. 
 01/25  11:00:00,22.0000000000001,960586.212832418,0.0,130468.968,444528. 
 01/25  12:00:00,24.3253652617711,0.0,0.0,130468.968,444528. 
 01/25  13:00:00,25.9780801439552,0.0,1602765.09791931,130468.968,395136. 
 01/25  14:00:00,25.9999995983263,0.0,4294853.95497539,130468.968,444528. 
 01/25  15:00:00,25.9999999084599,0.0,5797118.20586899,130468.968,444528. 
 01/25  16:00:00,25.9999999865366,0.0,3348185.69859546,130468.968,444528. 
 01/25  17:00:00,25.719947857094,0.0,0.0,130468.968,444528. 
 01/25  18:00:00,24.318329724697,0.0,0.0,1014758.64,395136. 
 01/25  19:00:00,23.1118701313521,0.0,0.0,724827.6,296352. 
 01/25  20:00:00,21.53574878367,0.0,0.0,724827.6,296352. 
 01/25  21:00:00,20.5649355852689,0.0,0.0,434896.56,246960. 
 01/25  22:00:00,19.1069808617894,0.0,0.0,434896.56,246960. 
 01/25  23:00:00,17.7942756416084,0.0,0.0,144965.52,197568. 
 01/25  24:00:00,16.4716854991379,0.0,0.0,72482.76,197568. 
 01/26  01:00:00,15.357095814145,0.0,0.0,72482.76,197568. 
 01/26  02:00:00,15.0108282450664,801494.532489463,0.0,72482.76,197568. 
 01/26  03:00:00,15.0008290911612,1532654.42664299,0.0,72482.76,197568. 
 01/26  04:00:00,15.0001017642513,1928058.53571242,0.0,72482.76,197568. 
 01/26  05:00:00,15.0000129006791,2079582.86232682,0.0,72482.76,197568. 
 01/26  06:00:00,21.8899278186218,7384000.31349251,0.0,144965.52,197568. 
 01/26  07:00:00,21.9999999999899,7962221.50392591,0.0,144965.52,197568. 
 01/26  08:00:00,21.9999999999977,5917326.37133678,0.0,434896.56,197568. 
 01/26  09:00:00,21.9999999999998,6381093.19670047,0.0,1238007.79083589,444528. 
 01/26  10:00:00,22.0000000000002,5667451.77912869,0.0,847435.51708843,444528. 
 01/26  11:00:00,22.0000000000002,5325552.75799199,0.0,215192.696427673,444528. 
 01/26  12:00:00,22.0000000000005,4834199.8204104,0.0,130468.968,444528. 
 01/26  13:00:00,22.0000000000001,3292906.69833828,0.0,130468.968,395136. 
 01/26  14:00:00,22.0000000000003,4251864.94419638,0.0,130468.968,444528. 
 01/26  15:00:00,22.0000000000004,4160062.13754409,0.0,130468.968,444528. 
 01/26  16:00:00,22.0000000000004,3987163.7458469,0.0,470402.156803003,444528. 
 01/26  17:00:00,22.0000000000001,3819557.26038697,0.0,1030958.58332107,444528. 
 01/26  18:00:00,22.0000000000005,3330270.35177275,0.0,1014758.64,395136. 
 01/26  19:00:00,22.0000000000001,2907968.91151797,0.0,724827.6,296352. 
 01/26  20:00:00,18.2921161622216,0.0,0.0,724827.6,296352. 
 01/26  21:00:00,17.7978413068309,0.0,0.0,434896.56,246960. 
 01/26  22:00:00,16.8078143254331,0.0,0.0,434896.56,246960. 
 01/26  23:00:00,15.8831603060848,0.0,0.0,144965.52,197568. 
 01/26  24:00:00,15.0129749146373,33933.9075773416,0.0,72482.76,197568. 
 01/27  01:00:00,15.0000000040542,669787.554806334,0.0,72482.76,148176. 
 01/27  02:00:00,15.0000000002521,1083812.73502235,0.0,72482.76,148176. 
 01/27  03:00:00,15.0000000000238,1276007.41659486,0.0,72482.76,148176. 
 01/27  04:00:00,15.0000000000023,1423673.39831331,0.0,72482.76,148176. 
 01/27  05:00:00,15.0000000000004,1591942.55130204,0.0,72482.76,148176. 
 01/27  06:00:00,15.,1689194.03873913,0.0,72482.76,148176. 
 01/27  07:00:00,21.8924979084126,7176425.10878779,0.0,144965.52,197568. 
 01/27  08:00:00,21.9999999999929,7240718.33916445,0.0,144965.52,197568. 
 01/27  09:00:00,21.9999999999983,5616150.77555031,0.0,687747.219819096,246960. 
 01/27  10:00:00,21.9999999999997,4544150.86724013,0.0,471660.639781894,246960. 
 01/27  11:00:00,22.0000000000002,4008443.20901866,0.0,109026.501404494,246960. 
 01/27  12:00:00,21.9999999999998,3571545.67677139,0.0,72482.76,246960. 
 01/27  13:00:00,22.,3230554.99767054,0.0,72482.76,246960. 
 01/27  14:00:00,22.,3001561.94892581,0.0,72482.76,246960. 
 01/27  15:00:00,22.,2110474.59150657,0.0,21744.828,172872. 
 01/27  16:00:00,21.9999999999998,2140093.67091212,0.0,79222.3873731875,172872. 
 01/27  17:00:00,21.9999999999998,2274651.61456378,0.0,172220.778804461,172872. 
 01/27  18:00:00,19.0825892205962,0.0,0.0,72482.76,148176. 
 01/27  19:00:00,17.9366410389652,0.0,0.0,72482.76,148176. 
 01/27  20:00:00,16.808156496887,0.0,0.0,72482.76,148176. 
 01/27  21:00:00,15.7557245753644,0.0,0.0,72482.76,148176. 
 01/27  22:00:00,15.0023876505227,306390.349932493,0.0,72482.76,148176. 
 01/27  23:00:00,15.0000000416325,923769.484044881,0.0,72482.76,148176. 
 01/27  24:00:00,15.0000000030551,1241027.58339294,0.0,72482.76,148176. 
 01/28  01:00:00,15.0000000003441,1301177.72821678,0.0,72482.76,148176. 
 01/28  02:00:00,15.0000000000325,1527279.20407524,0.0,72482.76,148176. 
 01/28  03:00:00,15.0000000000033,1666152.76500996,0.0,72482.76,148176. 
 01/28  04:00:00,15.0000000000005,1762035.57707775,0.0,72482.76,148176. 
 01/28  05:00:00,15.0000000000001,1791519.36445878,0.0,72482.76,148176. 
 01/28  06:00:00,15.0000000000002,1783128.3381092,0.0,72482.76,148176. 
 01/28  07:00:00,15.,1768102.39418998,0.0,72482.76,148176. 
 01/28  08:00:00,15.0000000000002,1747061.94833464,0.0,72482.76,148176. 
 01/28  09:00:00,14.9999999999999,1681955.29109483,0.0,66065.1919765107,148176. 
 01/28  10:00:00,15.0000000000001,1480211.45566204,0.0,16605.197047623,148176. 
 01/28  11:00:00,15.,920402.610448769,0.0,7248.276,148176. 
 01/28  12:00:00,15.,215336.963126637,0.0,7248.276,148176. 
 01/28  13:00:00,17.3862923217875,0.0,0.0,7248.276,148176. 
 01/28  14:00:00,21.9967580019071,0.0,0.0,7248.276,148176. 
 01/28  15:00:00,26.0795350036925,0.0,0.0,7248.276,148176. 
 01/28  16:00:00,27.501967701216,0.0,0.0,7248.276,148176. 
 01/28  17:00:00,26.718577359495,0.0,0.0,7248.276,148176. 
 01/28  18:00:00,25.2686773595553,0.0,0.0,72482.76,148176. 
 01/28  19:00:00,23.8506567091973,0.0,0.0,72482.76,148176. 
 01/28  20:00:00,22.6813786552957,0.0,0.0,72482.76,148176. 
 01/28  21:00:00,21.6198844365456,0.0,0.0,72482.76,148176. 
 01/28  22:00:00,20.6697779412242,0.0,0.0,72482.76,148176. 
 01/28  23:00:00,19.6686096967029,0.0,0.0,72482.76,148176. 
 01/28  24:00:00,18.7040506734098,0.0,0.0,72482.76,148176. 
 01/29  01:00:00,17.7978984909146,0.0,0.0,72482.76,197568. 
 01/29  02:00:00,16.90571791694,0.0,0.0,72482.76,197568. 
 01/29  03:00:00,15.993951102002,0.0,0.0,72482.76,197568. 
 01/29  04:00:00,15.1196290493543,0.0,0.0,72482.76,197568. 
 01/29  05:00:00,15.0024974082206,642727.407943738,0.0,72482.76,197568. 
 01/29  06:00:00,21.8994679834071,6173607.7643948,0.0,144965.52,197568. 
 01/29  07:00:00,21.9999999999987,6716236.46956525,0.0,144965.52,197568. 
 01/29  08:00:00,22.0000000000001,5098248.64227408,0.0,434896.56,197568. 
 01/29  09:00:00,22.,5601946.32848189,0.0,982730.225314727,444528. 
 01/29  10:00:00,22.0000000000001,4031213.63485654,0.0,130468.968,444528. 
 01/29  11:00:00,22.0000000000001,1744339.88501878,0.0,130468.968,444528. 
