Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/29  12:00:00,23.552385225533,0.0,0.0,130468.968,444528. 
 01/29  13:00:00,23.8418786422586,0.0,0.0,130468.968,395136. 
 01/29  14:00:00,23.067552839135,0.0,0.0,130468.968,444528. 
 01/29  15:00:00,23.5736190875035,0.0,0.0,130468.968,444528. 
 01/29  16:00:00,23.204680422088,0.0,0.0,130468.968,444528. 
 01/29  17:00:00,22.1791317953054,0.0,0.0,477060.634747953,444528. 
 01/29  18:00:00,22.003799753823,499387.387078318,0.0,1014758.64,395136. 
 01/29  19:00:00,22.0002494890105,1137979.3508892,0.0,724827.6,296352. 
 01/29  20:00:00,20.1679987892499,0.0,0.0,724827.6,296352. 
 01/29  21:00:00,19.7951948004305,0.0,0.0,434896.56,246960. 
 01/29  22:00:00,19.008804060553,0.0,0.0,434896.56,246960. 
 01/29  23:00:00,18.0992477486831,0.0,0.0,144965.52,197568. 
 01/29  24:00:00,17.1856962506085,0.0,0.0,72482.76,197568. 
 01/30  01:00:00,16.1600536118048,0.0,0.0,72482.76,197568. 
 01/30  02:00:00,15.4925971796416,0.0,0.0,72482.76,197568. 
 01/30  03:00:00,15.002203735925,206212.248418184,0.0,72482.76,197568. 
 01/30  04:00:00,15.0000017643188,816710.253467847,0.0,72482.76,197568. 
 01/30  05:00:00,15.0000001152973,970422.577127203,0.0,72482.76,197568. 
 01/30  06:00:00,21.9073772198591,4009826.615188,0.0,144965.52,197568. 
 01/30  07:00:00,22.0000000000003,6825874.06430154,0.0,144965.52,197568. 
 01/30  08:00:00,21.9999999999999,4742327.48942334,0.0,434896.56,197568. 
 01/30  09:00:00,22.0000000000002,4655359.08281164,0.0,1176808.49050643,444528. 
 01/30  10:00:00,22.0000000000001,4316896.25419683,0.0,240600.460833458,444528. 
 01/30  11:00:00,22.0000000000002,3452909.31662895,0.0,130468.968,444528. 
 01/30  12:00:00,22.0000000000002,2300730.53768091,0.0,130468.968,444528. 
 01/30  13:00:00,22.391103289609,0.0,0.0,130468.968,395136. 
 01/30  14:00:00,22.9207837973189,0.0,0.0,130468.968,444528. 
 01/30  15:00:00,23.1732706957533,0.0,0.0,130468.968,444528. 
 01/30  16:00:00,22.6606253319919,0.0,0.0,130468.968,444528. 
 01/30  17:00:00,22.0024216193269,277380.934435112,0.0,139745.102829997,444528. 
 01/30  18:00:00,22.0000000403453,766846.528266949,0.0,1014758.64,395136. 
 01/30  19:00:00,22.0000000029587,1246945.19011147,0.0,724827.6,296352. 
 01/30  20:00:00,19.9043253204256,0.0,0.0,724827.6,296352. 
 01/30  21:00:00,19.43856211596,0.0,0.0,434896.56,246960. 
 01/30  22:00:00,18.4524370092771,0.0,0.0,434896.56,246960. 
 01/30  23:00:00,17.5529931331469,0.0,0.0,144965.52,197568. 
 01/30  24:00:00,16.6866219248813,0.0,0.0,72482.76,197568. 
 01/31  01:00:00,15.9883035713629,0.0,0.0,72482.76,197568. 
 01/31  02:00:00,15.2739339326503,0.0,0.0,72482.76,197568. 
 01/31  03:00:00,15.0038079764594,308088.681847983,0.0,72482.76,197568. 
 01/31  04:00:00,15.0001442523707,669226.004236649,0.0,72482.76,197568. 
 01/31  05:00:00,15.0000092085095,941982.522238141,0.0,72482.76,197568. 
 01/31  06:00:00,21.9061864829058,4268440.92053882,0.0,144965.52,197568. 
 01/31  07:00:00,21.9999999999997,6676609.76958198,0.0,144965.52,197568. 
 01/31  08:00:00,21.9999999999999,4715682.45286883,0.0,434896.56,197568. 
 01/31  09:00:00,22.,4558602.72456786,0.0,1176549.35198686,444528. 
 01/31  10:00:00,21.9999999999997,4432011.32473353,0.0,197513.893069392,444528. 
 01/31  11:00:00,22.,3388379.05043214,0.0,130468.968,444528. 
 01/31  12:00:00,22.0000000000002,2626600.2038653,0.0,130468.968,444528. 
 01/31  13:00:00,22.,1201152.81911592,0.0,130468.968,395136. 
 01/31  14:00:00,22.,1288022.05967119,0.0,130468.968,444528. 
 01/31  15:00:00,22.,1162655.23857038,0.0,130468.968,444528. 
 01/31  16:00:00,22.0000000000001,1487169.71373641,0.0,130468.968,444528. 
 01/31  17:00:00,22.0000000000003,1735693.72485291,0.0,587048.565326342,444528. 
 01/31  18:00:00,22.0000000000001,1569748.50863116,0.0,1014758.64,395136. 
 01/31  19:00:00,22.,1528217.95067148,0.0,724827.6,296352. 
 01/31  20:00:00,19.5260805712136,0.0,0.0,724827.6,296352. 
 01/31  21:00:00,19.3413632309616,0.0,0.0,434896.56,246960. 
 01/31  22:00:00,18.4888883241981,0.0,0.0,434896.56,246960. 
 01/31  23:00:00,17.6833121995761,0.0,0.0,144965.52,197568. 
 01/31  24:00:00,16.8593719973596,0.0,0.0,72482.76,197568. 
 02/01  01:00:00,16.1248124020887,0.0,0.0,72482.76,197568. 
 02/01  02:00:00,15.3680847516448,0.0,0.0,72482.76,197568. 
 02/01  03:00:00,15.0022078056165,269835.81871199,0.0,72482.76,197568. 
 02/01  04:00:00,15.0000020469559,704970.13847955,0.0,72482.76,197568. 
 02/01  05:00:00,15.0000001283663,942728.580588177,0.0,72482.76,197568. 
 02/01  06:00:00,21.9073605612156,4103448.04978455,0.0,144965.52,197568. 
 02/01  07:00:00,22.0000000000004,6423960.04651529,0.0,144965.52,197568. 
 02/01  08:00:00,22.0000000000001,4400494.59885665,0.0,434896.56,197568. 
 02/01  09:00:00,22.0000000000002,3985767.56329352,0.0,503091.067168684,444528. 
 02/01  10:00:00,22.,2152270.35497005,0.0,130468.968,444528. 
 02/01  11:00:00,23.3795926582728,0.0,0.0,130468.968,444528. 
 02/01  12:00:00,25.9602359191817,0.0,3451538.15704798,130468.968,444528. 
 02/01  13:00:00,25.9999998723485,0.0,10765763.6921542,130468.968,395136. 
 02/01  14:00:00,25.9999999485431,0.0,14568253.7229337,130468.968,444528. 
 02/01  15:00:00,25.9999999814047,0.0,12654319.5113415,130468.968,444528. 
 02/01  16:00:00,25.9999999951623,0.0,7514843.44207529,130468.968,444528. 
 02/01  17:00:00,25.9999999994939,0.0,2250493.16805048,130468.968,444528. 
 02/01  18:00:00,25.9999999999982,0.0,58174.664746381,1014758.64,395136. 
 02/01  19:00:00,25.0516965413905,0.0,0.0,724827.6,296352. 
 02/01  20:00:00,23.9444256894815,0.0,0.0,724827.6,296352. 
 02/01  21:00:00,23.292299129016,0.0,0.0,434896.56,246960. 
 02/01  22:00:00,22.2788811863475,0.0,0.0,434896.56,246960. 
 02/01  23:00:00,21.2427147554887,0.0,0.0,144965.52,197568. 
 02/01  24:00:00,20.2281313315001,0.0,0.0,72482.76,197568. 
 02/02  01:00:00,19.3396169203828,0.0,0.0,72482.76,197568. 
 02/02  02:00:00,18.4484537652289,0.0,0.0,72482.76,197568. 
 02/02  03:00:00,17.6013701469743,0.0,0.0,72482.76,197568. 
 02/02  04:00:00,16.8011463648349,0.0,0.0,72482.76,197568. 
 02/02  05:00:00,16.0272634231478,0.0,0.0,72482.76,197568. 
 02/02  06:00:00,21.9246806899235,5562311.53516506,0.0,144965.52,197568. 
 02/02  07:00:00,21.9999999999999,5119616.21615218,0.0,144965.52,197568. 
 02/02  08:00:00,22.,3963779.72406751,0.0,434896.56,197568. 
 02/02  09:00:00,21.9999999999999,4237356.29849467,0.0,1188024.90290381,444528. 
 02/02  10:00:00,22.0000000000002,3911347.46303221,0.0,692859.97583258,444528. 
 02/02  11:00:00,22.0000000000002,3771862.17894087,0.0,130468.968,444528. 
 02/02  12:00:00,21.9999999999999,3467076.4682312,0.0,130468.968,444528. 
 02/02  13:00:00,22.0000000000002,2358724.20524262,0.0,130468.968,395136. 
 02/02  14:00:00,22.0000000000001,3191018.50987105,0.0,130468.968,444528. 
 02/02  15:00:00,22.0000000000003,3049849.14644694,0.0,130468.968,444528. 
 02/02  16:00:00,22.0000000000003,3050761.27028129,0.0,215449.332218965,444528. 
 02/02  17:00:00,22.0000000000001,2866623.26197124,0.0,876327.753793382,444528. 
 02/02  18:00:00,22.0000000000002,2436953.1571204,0.0,1014758.64,395136. 
 02/02  19:00:00,22.0000000000006,2124774.27592291,0.0,724827.6,296352. 
 02/02  20:00:00,18.5852020392019,0.0,0.0,724827.6,296352. 
 02/02  21:00:00,18.3900722879609,0.0,0.0,434896.56,246960. 
 02/02  22:00:00,17.4398697956541,0.0,0.0,434896.56,246960. 
 02/02  23:00:00,16.57591552342,0.0,0.0,144965.52,197568. 
 02/02  24:00:00,15.7101976664263,0.0,0.0,72482.76,197568. 
 02/03  01:00:00,15.0000383280685,54436.7187497644,0.0,72482.76,148176. 
 02/03  02:00:00,15.0000000000302,657588.443936483,0.0,72482.76,148176. 
 02/03  03:00:00,15.000000000002,1032632.41250899,0.0,72482.76,148176. 
 02/03  04:00:00,15.0000000000004,1194316.0181953,0.0,72482.76,148176. 
 02/03  05:00:00,15.0000000000004,1368958.84422967,0.0,72482.76,148176. 
 02/03  06:00:00,15.,1541662.88429849,0.0,72482.76,148176. 
 02/03  07:00:00,21.8943271690603,6897133.82221873,0.0,144965.52,197568. 
 02/03  08:00:00,21.999999999996,7123656.77492037,0.0,144965.52,197568. 
 02/03  09:00:00,21.9999999999989,5495058.34463902,0.0,659876.110804624,246960. 
 02/03  10:00:00,21.9999999999999,4430861.01560604,0.0,375571.546148354,246960. 
 02/03  11:00:00,22.0000000000001,3832412.16254516,0.0,72482.76,246960. 
 02/03  12:00:00,22.,3294439.28681442,0.0,72482.76,246960. 
 02/03  13:00:00,22.0000000000002,2912965.12807177,0.0,72482.76,246960. 
 02/03  14:00:00,22.,1162624.98507148,0.0,72482.76,246960. 
 02/03  15:00:00,24.8665509929102,0.0,0.0,21744.828,172872. 
 02/03  16:00:00,25.9960401065927,0.0,201255.473837533,21744.828,172872. 
 02/03  17:00:00,25.3691126290031,0.0,0.0,21744.828,172872. 
 02/03  18:00:00,24.1749381839183,0.0,0.0,72482.76,148176. 
 02/03  19:00:00,22.9368168740191,0.0,0.0,72482.76,148176. 
 02/03  20:00:00,21.7651969208864,0.0,0.0,72482.76,148176. 
 02/03  21:00:00,20.6536096566818,0.0,0.0,72482.76,148176. 
 02/03  22:00:00,19.6049444690921,0.0,0.0,72482.76,148176. 
 02/03  23:00:00,18.5983890019802,0.0,0.0,72482.76,148176. 
 02/03  24:00:00,17.6551829783882,0.0,0.0,72482.76,148176. 
 02/04  01:00:00,16.7483802546013,0.0,0.0,72482.76,148176. 
 02/04  02:00:00,15.891443188098,0.0,0.0,72482.76,148176. 
 02/04  03:00:00,15.1016680611768,0.0,0.0,72482.76,148176. 
 02/04  04:00:00,15.0016734390566,517106.784858366,0.0,72482.76,148176. 
 02/04  05:00:00,15.0000905913316,943182.761251305,0.0,72482.76,148176. 
 02/04  06:00:00,15.0000076346102,1167286.06766378,0.0,72482.76,148176. 
 02/04  07:00:00,15.0000006989544,1333887.82678341,0.0,72482.76,148176. 
 02/04  08:00:00,15.0000000590239,1451167.22821398,0.0,72482.76,148176. 
 02/04  09:00:00,15.000000004769,1470435.17390808,0.0,63942.9445366642,148176. 
 02/04  10:00:00,15.0000000003572,1371082.51495457,0.0,36653.7297192813,148176. 
 02/04  11:00:00,15.0000000000249,1215975.18179456,0.0,7248.276,148176. 
 02/04  12:00:00,15.0000000000016,1031473.04551031,0.0,7248.276,148176. 
 02/04  13:00:00,15.0000000000003,1010393.94948885,0.0,7248.276,148176. 
 02/04  14:00:00,15.0000000000002,855023.147856867,0.0,7248.276,148176. 
 02/04  15:00:00,15.,736473.164882624,0.0,7248.276,148176. 
 02/04  16:00:00,14.9999999999999,921238.43379352,0.0,10141.1517624558,148176. 
 02/04  17:00:00,15.0000000000001,920817.534182919,0.0,47025.9508089628,148176. 
 02/04  18:00:00,15.0000000000002,1013094.2546279,0.0,72482.76,148176. 
 02/04  19:00:00,15.0000000000001,1297060.23114749,0.0,72482.76,148176. 
 02/04  20:00:00,15.0000000000001,1329395.94452082,0.0,72482.76,148176. 
 02/04  21:00:00,15.0000000000001,1385256.95695538,0.0,72482.76,148176. 
 02/04  22:00:00,15.0000000000001,1405050.98460069,0.0,72482.76,148176. 
 02/04  23:00:00,15.0000000000002,1423405.25128015,0.0,72482.76,148176. 
 02/04  24:00:00,15.0000000000002,1424725.69134837,0.0,72482.76,148176. 
 02/05  01:00:00,15.0000000000001,1400718.477994,0.0,72482.76,197568. 
 02/05  02:00:00,15.0000000000001,1418714.15446945,0.0,72482.76,197568. 
 02/05  03:00:00,15.0000000000001,1439011.5053635,0.0,72482.76,197568. 
 02/05  04:00:00,15.0000000000001,1465241.92387194,0.0,72482.76,197568. 
 02/05  05:00:00,15.0000000000001,1492176.79449892,0.0,72482.76,197568. 
 02/05  06:00:00,21.8959679747304,6783186.68663494,0.0,144965.52,197568. 
 02/05  07:00:00,21.999999999997,6990872.74179529,0.0,144965.52,197568. 
 02/05  08:00:00,21.9999999999992,4827156.65494137,0.0,434896.56,197568. 
 02/05  09:00:00,21.9999999999998,4543020.39755602,0.0,1137350.28508689,444528. 
 02/05  10:00:00,22.,3927249.67292605,0.0,643236.406547039,444528. 
 02/05  11:00:00,22.0000000000002,3727369.34099474,0.0,130468.968,444528. 
 02/05  12:00:00,21.9999999999998,3411295.80637811,0.0,130468.968,444528. 
 02/05  13:00:00,22.0000000000002,2345720.20670811,0.0,130468.968,395136. 
 02/05  14:00:00,22.0000000000001,3127757.21610635,0.0,130468.968,444528. 
 02/05  15:00:00,22.,2903352.45451736,0.0,130468.968,444528. 
 02/05  16:00:00,21.9999999999998,2872870.03557138,0.0,165560.65380754,444528. 
 02/05  17:00:00,22.,2660187.0909133,0.0,831347.228966839,444528. 
 02/05  18:00:00,22.0000000000004,2221898.4994097,0.0,1014758.64,395136. 
 02/05  19:00:00,22.0000000000003,1943783.92044022,0.0,724827.6,296352. 
 02/05  20:00:00,18.5836188864838,0.0,0.0,724827.6,296352. 
 02/05  21:00:00,18.5151815263224,0.0,0.0,434896.56,246960. 
 02/05  22:00:00,17.6219614472819,0.0,0.0,434896.56,246960. 
 02/05  23:00:00,16.8166374824698,0.0,0.0,144965.52,197568. 
 02/05  24:00:00,15.9992328265602,0.0,0.0,72482.76,197568. 
 02/06  01:00:00,15.3096985594255,0.0,0.0,72482.76,197568. 
 02/06  02:00:00,15.0047497526904,335008.784811679,0.0,72482.76,197568. 
 02/06  03:00:00,15.0002011272774,765528.303724738,0.0,72482.76,197568. 
 02/06  04:00:00,15.0000135130079,1005172.65693796,0.0,72482.76,197568. 
 02/06  05:00:00,15.0000012089488,1090470.26951898,0.0,72482.76,197568. 
 02/06  06:00:00,21.9008185971235,5687339.29537821,0.0,144965.52,197568. 
 02/06  07:00:00,21.9999999999996,6751108.73995539,0.0,144965.52,197568. 
 02/06  08:00:00,21.9999999999999,4789122.77714476,0.0,434896.56,197568. 
 02/06  09:00:00,22.,4759622.38611327,0.0,1163064.90519367,444528. 
 02/06  10:00:00,21.9999999999997,4306774.98385432,0.0,626249.021165958,444528. 
 02/06  11:00:00,22.0000000000002,3612939.93994093,0.0,130468.968,444528. 
 02/06  12:00:00,21.9999999999998,2256778.24742528,0.0,130468.968,444528. 
 02/06  13:00:00,23.4955796446443,0.0,0.0,130468.968,395136. 
 02/06  14:00:00,24.0981298726773,0.0,0.0,130468.968,444528. 
 02/06  15:00:00,23.7342320153282,0.0,0.0,130468.968,444528. 
 02/06  16:00:00,22.9926476908797,0.0,0.0,130468.968,444528. 
 02/06  17:00:00,22.0756684242676,0.0,0.0,264963.903464321,444528. 
 02/06  18:00:00,22.0008289924365,335210.242414707,0.0,1014758.64,395136. 
 02/06  19:00:00,22.0000416347413,841427.959697282,0.0,724827.6,296352. 
 02/06  20:00:00,20.4540465423867,0.0,0.0,724827.6,296352. 
 02/06  21:00:00,20.0209447370256,0.0,0.0,434896.56,246960. 
 02/06  22:00:00,19.2195486815523,0.0,0.0,434896.56,246960. 
 02/06  23:00:00,18.3924520266072,0.0,0.0,144965.52,197568. 
 02/06  24:00:00,17.5885281698598,0.0,0.0,72482.76,197568. 
 02/07  01:00:00,16.912213136248,0.0,0.0,72482.76,197568. 
 02/07  02:00:00,16.1943916522982,0.0,0.0,72482.76,197568. 
 02/07  03:00:00,15.5203121264265,0.0,0.0,72482.76,197568. 
 02/07  04:00:00,15.0012956918084,118012.189908643,0.0,72482.76,197568. 
 02/07  05:00:00,15.0000004502029,565872.418797499,0.0,72482.76,197568. 
 02/07  06:00:00,21.9040785491076,5266869.60388328,0.0,144965.52,197568. 
 02/07  07:00:00,22.0000000000001,6110478.72439588,0.0,144965.52,197568. 
 02/07  08:00:00,22.0000000000002,4307730.96543535,0.0,434896.56,197568. 
 02/07  09:00:00,22.0000000000003,4214760.01749158,0.0,510091.871859993,444528. 
 02/07  10:00:00,22.,2267283.05079033,0.0,130468.968,444528. 
 02/07  11:00:00,23.6817498793417,0.0,0.0,130468.968,444528. 
 02/07  12:00:00,25.9366687130019,0.0,4215702.72096124,130468.968,444528. 
 02/07  13:00:00,25.9999936395509,0.0,11878214.2282949,130468.968,395136. 
 02/07  14:00:00,25.9999977734777,0.0,11658881.6048774,130468.968,444528. 
 02/07  15:00:00,25.9999994282487,0.0,7215218.36798448,130468.968,444528. 
 02/07  16:00:00,25.999999922898,0.0,2936187.57382254,130468.968,444528. 
 02/07  17:00:00,25.9999999987476,0.0,272190.310207228,228661.686457691,444528. 
 02/07  18:00:00,25.3510614014477,0.0,0.0,1014758.64,395136. 
 02/07  19:00:00,24.4622414640993,0.0,0.0,724827.6,296352. 
 02/07  20:00:00,23.412772476179,0.0,0.0,724827.6,296352. 
 02/07  21:00:00,22.7190302807316,0.0,0.0,434896.56,246960. 
 02/07  22:00:00,21.6598752731306,0.0,0.0,434896.56,246960. 
 02/07  23:00:00,20.6416179435404,0.0,0.0,144965.52,197568. 
 02/07  24:00:00,19.6246181288569,0.0,0.0,72482.76,197568. 
 02/08  01:00:00,18.7461585514021,0.0,0.0,72482.76,197568. 
 02/08  02:00:00,17.9616730023867,0.0,0.0,72482.76,197568. 
 02/08  03:00:00,17.2647825514075,0.0,0.0,72482.76,197568. 
 02/08  04:00:00,16.6450261425449,0.0,0.0,72482.76,197568. 
 02/08  05:00:00,15.9657783872907,0.0,0.0,72482.76,197568. 
 02/08  06:00:00,21.9247017075645,5291019.21739072,0.0,144965.52,197568. 
 02/08  07:00:00,22.0000000000001,4976091.71694534,0.0,144965.52,197568. 
 02/08  08:00:00,22.0000000000002,3578779.99601744,0.0,434896.56,197568. 
 02/08  09:00:00,22.0000000000002,3272251.95273208,0.0,926457.734501018,444528. 
 02/08  10:00:00,21.9999999999998,2756362.90336609,0.0,130468.968,444528. 
 02/08  11:00:00,22.0000000000001,1383412.27189806,0.0,130468.968,444528. 
 02/08  12:00:00,23.3201365772156,0.0,0.0,130468.968,444528. 
 02/08  13:00:00,25.9888014218774,0.0,2126208.92240137,130468.968,395136. 
 02/08  14:00:00,25.99999999992,0.0,3343442.4770148,130468.968,444528. 
 02/08  15:00:00,25.9999999999905,0.0,2407618.00872005,130468.968,444528. 
 02/08  16:00:00,25.9999999999998,0.0,290847.474317112,130468.968,444528. 
 02/08  17:00:00,25.113383046514,0.0,0.0,130468.968,444528. 
 02/08  18:00:00,24.484647650157,0.0,0.0,1014758.64,395136. 
 02/08  19:00:00,23.620386664042,0.0,0.0,724827.6,296352. 
 02/08  20:00:00,22.6175687772162,0.0,0.0,724827.6,296352. 
 02/08  21:00:00,21.9693477481809,0.0,0.0,434896.56,246960. 
 02/08  22:00:00,20.9884344155074,0.0,0.0,434896.56,246960. 
 02/08  23:00:00,19.8798969180032,0.0,0.0,144965.52,197568. 
 02/08  24:00:00,18.7703464253452,0.0,0.0,72482.76,197568. 
 02/09  01:00:00,17.7596920619567,0.0,0.0,72482.76,197568. 
 02/09  02:00:00,16.7585975562697,0.0,0.0,72482.76,197568. 
 02/09  03:00:00,15.7781370700357,0.0,0.0,72482.76,197568. 
 02/09  04:00:00,15.0009676434758,153136.39427634,0.0,72482.76,197568. 
 02/09  05:00:00,15.0000000046249,843212.54332342,0.0,72482.76,197568. 
 02/09  06:00:00,21.8997811070522,5982748.21822467,0.0,144965.52,197568. 
 02/09  07:00:00,21.9999999999992,6751970.33393373,0.0,144965.52,197568. 
 02/09  08:00:00,22.0000000000001,5092397.53140391,0.0,434896.56,197568. 
 02/09  09:00:00,22.,5610408.77746554,0.0,174904.278191856,444528. 
 02/09  10:00:00,22.,2935579.87093701,0.0,130468.968,444528. 
 02/09  11:00:00,23.7072949773662,0.0,0.0,130468.968,444528. 
 02/09  12:00:00,25.9279210969873,0.0,4826382.80136312,130468.968,444528. 
 02/09  13:00:00,25.9999875794723,0.0,13044787.2591175,130468.968,395136. 
 02/09  14:00:00,25.9999947471591,0.0,16222164.2131379,130468.968,444528. 
 02/09  15:00:00,25.9999980353655,0.0,13510070.2702178,130468.968,444528. 
 02/09  16:00:00,25.9999994541915,0.0,8249003.06219518,130468.968,444528. 
 02/09  17:00:00,25.9999999230035,0.0,3180504.56633038,130468.968,444528. 
 02/09  18:00:00,25.9999999974131,0.0,581281.516786978,1014758.64,395136. 
 02/09  19:00:00,25.2861217651652,0.0,0.0,724827.6,296352. 
 02/09  20:00:00,24.0038591175984,0.0,0.0,724827.6,296352. 
 02/09  21:00:00,23.1545422653374,0.0,0.0,434896.56,246960. 
 02/09  22:00:00,21.8962194831636,0.0,0.0,434896.56,246960. 
 02/09  23:00:00,20.7178878143785,0.0,0.0,144965.52,197568. 
 02/09  24:00:00,19.525416112007,0.0,0.0,72482.76,197568. 
 02/10  01:00:00,18.4834992558436,0.0,0.0,72482.76,148176. 
 02/10  02:00:00,17.375481582831,0.0,0.0,72482.76,148176. 
 02/10  03:00:00,16.3139879985283,0.0,0.0,72482.76,148176. 
 02/10  04:00:00,15.2727245694861,0.0,0.0,72482.76,148176. 
 02/10  05:00:00,15.0058233720787,588553.549270839,0.0,72482.76,148176. 
 02/10  06:00:00,15.000348750253,1130407.69838399,0.0,72482.76,148176. 
 02/10  07:00:00,21.8995947739162,5713636.30816045,0.0,144965.52,197568. 
 02/10  08:00:00,21.9999999999998,6771163.83009328,0.0,143455.990947796,197568. 
 02/10  09:00:00,22.,5164681.80284028,0.0,72482.76,246960. 
 02/10  10:00:00,22.,2305932.352203,0.0,72482.76,246960. 
 02/10  11:00:00,24.0559560322157,0.0,0.0,72482.76,246960. 
 02/10  12:00:00,25.8509486747673,0.0,5617006.07439132,72482.76,246960. 
 02/10  13:00:00,25.9981141360888,0.0,12169577.2263252,72482.76,246960. 
 02/10  14:00:00,25.9992542223905,0.0,13639797.1416928,72482.76,246960. 
 02/10  15:00:00,25.9997390975172,0.0,10683156.8782819,21744.828,172872. 
 02/10  16:00:00,25.9999328944276,0.0,6350564.43482743,21744.828,172872. 
 02/10  17:00:00,25.9999897327614,0.0,2894955.59347877,21744.828,172872. 
 02/10  18:00:00,25.9999997163431,0.0,407340.905878008,72482.76,148176. 
 02/10  19:00:00,24.9202601291437,0.0,0.0,72482.76,148176. 
 02/10  20:00:00,23.7183491941211,0.0,0.0,72482.76,148176. 
 02/10  21:00:00,22.4948430594067,0.0,0.0,72482.76,148176. 
 02/10  22:00:00,21.264365295222,0.0,0.0,72482.76,148176. 
 02/10  23:00:00,20.1128948558253,0.0,0.0,72482.76,148176. 
 02/10  24:00:00,19.004037853398,0.0,0.0,72482.76,148176. 
 02/11  01:00:00,17.9303681587885,0.0,0.0,72482.76,148176. 
 02/11  02:00:00,16.9278136673391,0.0,0.0,72482.76,148176. 
 02/11  03:00:00,15.9536216935924,0.0,0.0,72482.76,148176. 
 02/11  04:00:00,15.0274039472702,11175.1947499651,0.0,72482.76,148176. 
 02/11  05:00:00,15.0000000008813,690058.099906611,0.0,72482.76,148176. 
 02/11  06:00:00,15.0000000000556,1100288.82911532,0.0,72482.76,148176. 
 02/11  07:00:00,15.0000000000055,1275373.68020367,0.0,72482.76,148176. 
 02/11  08:00:00,15.0000000000007,1387434.76219039,0.0,71724.1533361788,148176. 
 02/11  09:00:00,15.0000000000001,1070207.08073702,0.0,7248.276,148176. 
 02/11  10:00:00,15.3748702790587,0.0,0.0,7248.276,148176. 
 02/11  11:00:00,20.4033626069283,0.0,0.0,7248.276,148176. 
 02/11  12:00:00,24.2543687630922,0.0,0.0,7248.276,148176. 
 02/11  13:00:00,24.1369038481879,0.0,0.0,7248.276,148176. 
 02/11  14:00:00,24.5466557805043,0.0,0.0,7248.276,148176. 
 02/11  15:00:00,24.2016647399697,0.0,0.0,7248.276,148176. 
 02/11  16:00:00,23.7103646059953,0.0,0.0,7248.276,148176. 
 02/11  17:00:00,23.0315025804724,0.0,0.0,16852.423058051,148176. 
 02/11  18:00:00,22.0973664156488,0.0,0.0,72482.76,148176. 
 02/11  19:00:00,21.1404193496459,0.0,0.0,72482.76,148176. 
 02/11  20:00:00,20.1030569556731,0.0,0.0,72482.76,148176. 
 02/11  21:00:00,19.0485186924377,0.0,0.0,72482.76,148176. 
 02/11  22:00:00,17.9514321326986,0.0,0.0,72482.76,148176. 
 02/11  23:00:00,17.0377186974322,0.0,0.0,72482.76,148176. 
 02/11  24:00:00,16.126585475464,0.0,0.0,72482.76,148176. 
 02/12  01:00:00,15.3370958380578,0.0,0.0,72482.76,197568. 
 02/12  02:00:00,15.0062444100885,416161.764157261,0.0,72482.76,197568. 
 02/12  03:00:00,15.0003136051855,928204.438526723,0.0,72482.76,197568. 
 02/12  04:00:00,15.0000254352802,1220002.61893506,0.0,72482.76,197568. 
 02/12  05:00:00,15.0000024429353,1316531.31389595,0.0,72482.76,197568. 
 02/12  06:00:00,21.8980766586138,6158319.74450245,0.0,144965.52,197568. 
 02/12  07:00:00,21.9999999999991,7039747.98458284,0.0,144965.52,197568. 
 02/12  08:00:00,21.9999999999998,4998792.303941,0.0,430321.305475686,197568. 
 02/12  09:00:00,22.,5161673.19832279,0.0,268521.3040702,444528. 
 02/12  10:00:00,22.,3707191.299464,0.0,130468.968,444528. 
 02/12  11:00:00,22.,1661845.00528409,0.0,130468.968,444528. 
 02/12  12:00:00,23.4987756364055,0.0,0.0,130468.968,444528. 
 02/12  13:00:00,25.9391597762206,0.0,488752.301072013,130468.968,395136. 
 02/12  14:00:00,25.9999999999999,0.0,3878307.3723006,130468.968,444528. 
 02/12  15:00:00,26.0000000000001,0.0,7319938.63335677,130468.968,444528. 
 02/12  16:00:00,26.,0.0,6215204.54049498,130468.968,444528. 
 02/12  17:00:00,26.0000000000001,0.0,2448695.57147,130468.968,444528. 
 02/12  18:00:00,26.,0.0,194364.981988288,1014758.64,395136. 
 02/12  19:00:00,25.0310107663668,0.0,0.0,724827.6,296352. 
 02/12  20:00:00,23.8239294576059,0.0,0.0,724827.6,296352. 
 02/12  21:00:00,23.0141911139264,0.0,0.0,434896.56,246960. 
 02/12  22:00:00,21.8233928592149,0.0,0.0,434896.56,246960. 
 02/12  23:00:00,20.6109191636453,0.0,0.0,144965.52,197568. 
 02/12  24:00:00,19.4152729044907,0.0,0.0,72482.76,197568. 
 02/13  01:00:00,18.333023649624,0.0,0.0,72482.76,197568. 
 02/13  02:00:00,17.2572644352243,0.0,0.0,72482.76,197568. 
 02/13  03:00:00,16.2461080302386,0.0,0.0,72482.76,197568. 
 02/13  04:00:00,15.2639710224081,0.0,0.0,72482.76,197568. 
 02/13  05:00:00,15.0055538522796,570006.286314919,0.0,72482.76,197568. 
 02/13  06:00:00,21.8990828985919,6372661.2892565,0.0,144965.52,197568. 
 02/13  07:00:00,21.9999999999984,6540885.06130499,0.0,144965.52,197568. 
 02/13  08:00:00,21.9999999999999,4852849.70827701,0.0,430296.878647788,197568. 
 02/13  09:00:00,22.0000000000001,4936687.93801564,0.0,130468.968,444528. 
 02/13  10:00:00,22.0000000000001,2477080.3798764,0.0,130468.968,444528. 
 02/13  11:00:00,24.4399297888026,0.0,0.0,130468.968,444528. 
 02/13  12:00:00,25.8831955041663,0.0,5726199.7027042,130468.968,444528. 
 02/13  13:00:00,25.9983995888909,0.0,14609568.7114578,130468.968,395136. 
 02/13  14:00:00,25.9992873785511,0.0,17999491.5180416,130468.968,444528. 
 02/13  15:00:00,25.9997136551597,0.0,15425358.7338126,130468.968,444528. 
 02/13  16:00:00,25.9999102841553,0.0,9969157.12605145,130468.968,444528. 
 02/13  17:00:00,25.9999842545158,0.0,4231772.38956453,130468.968,444528. 
 02/13  18:00:00,25.9999990324457,0.0,1113683.09600194,1014758.64,395136. 
 02/13  19:00:00,25.5487600582202,0.0,0.0,724827.6,296352. 
 02/13  20:00:00,24.2634282884713,0.0,0.0,724827.6,296352. 
 02/13  21:00:00,23.4510240044802,0.0,0.0,434896.56,246960. 
 02/13  22:00:00,22.2244449886198,0.0,0.0,434896.56,246960. 
 02/13  23:00:00,21.1614751352104,0.0,0.0,144965.52,197568. 
 02/13  24:00:00,20.1336336845238,0.0,0.0,72482.76,197568. 
 02/14  01:00:00,19.2909725639455,0.0,0.0,72482.76,197568. 
 02/14  02:00:00,18.3998858501001,0.0,0.0,72482.76,197568. 
 02/14  03:00:00,17.59582239323,0.0,0.0,72482.76,197568. 
 02/14  04:00:00,16.6625147297592,0.0,0.0,72482.76,197568. 
 02/14  05:00:00,16.0402343495278,0.0,0.0,72482.76,197568. 
 02/14  06:00:00,21.9260186650703,5284751.61816692,0.0,144965.52,197568. 
 02/14  07:00:00,21.9999999999999,5020333.96609902,0.0,144965.52,197568. 
 02/14  08:00:00,22.,3645455.24833815,0.0,434896.56,197568. 
 02/14  09:00:00,22.0000000000002,3588955.20844797,0.0,1083916.27064224,444528. 
 02/14  10:00:00,21.9999999999998,3477314.94961207,0.0,473832.395743517,444528. 
 02/14  11:00:00,22.,3008793.9829199,0.0,130468.968,444528. 
 02/14  12:00:00,21.9999999999998,2641449.80930299,0.0,130468.968,444528. 
 02/14  13:00:00,21.9999999999997,1951756.03505878,0.0,130468.968,395136. 
 02/14  14:00:00,22.0000000000002,2319529.73519132,0.0,130468.968,444528. 
 02/14  15:00:00,22.,2181644.34904302,0.0,130468.968,444528. 
 02/14  16:00:00,22.0000000000002,2440291.40245451,0.0,130468.968,444528. 
 02/14  17:00:00,22.0000000000002,2193160.62775121,0.0,677722.844677892,444528. 
 02/14  18:00:00,22.,1877928.89754586,0.0,1014758.64,395136. 
 02/14  19:00:00,22.0000000000002,1879378.33668227,0.0,724827.6,296352. 
 02/14  20:00:00,19.1068150879421,0.0,0.0,724827.6,296352. 
 02/14  21:00:00,18.9293646438771,0.0,0.0,434896.56,246960. 
 02/14  22:00:00,17.9384275264258,0.0,0.0,434896.56,246960. 
 02/14  23:00:00,17.2679274253659,0.0,0.0,144965.52,197568. 
 02/14  24:00:00,16.4665223918475,0.0,0.0,72482.76,197568. 
 02/15  01:00:00,15.6735267112413,0.0,0.0,72482.76,197568. 
 02/15  02:00:00,15.069237108586,0.0,0.0,72482.76,197568. 
 02/15  03:00:00,15.0012760479605,436772.83850962,0.0,72482.76,197568. 
 02/15  04:00:00,15.0000663010312,865374.589902514,0.0,72482.76,197568. 
 02/15  05:00:00,15.0000051468598,925503.891237824,0.0,72482.76,197568. 
 02/15  06:00:00,21.9037621475461,4992205.70505994,0.0,144965.52,197568. 
 02/15  07:00:00,21.9999999999999,6672925.99584362,0.0,144965.52,197568. 
 02/15  08:00:00,22.0000000000002,4560271.35355223,0.0,430254.945780498,197568. 
 02/15  09:00:00,22.,4316405.58774283,0.0,1069946.75663185,444528. 
 02/15  10:00:00,22.0000000000005,3859180.44951216,0.0,437210.781679645,444528. 
 02/15  11:00:00,22.0000000000001,3282467.51757207,0.0,130468.968,444528. 
 02/15  12:00:00,22.0000000000002,2607408.44744386,0.0,130468.968,444528. 
 02/15  13:00:00,22.,1077675.52447515,0.0,130468.968,395136. 
 02/15  14:00:00,22.0000000000001,767141.310055873,0.0,130468.968,444528. 
 02/15  15:00:00,22.,431049.259366008,0.0,130468.968,444528. 
 02/15  16:00:00,22.,690917.352125961,0.0,130468.968,444528. 
 02/15  17:00:00,21.9999999999999,1122508.84156366,0.0,130468.968,444528. 
 02/15  18:00:00,22.0000000000001,1238718.03361879,0.0,1014758.64,395136. 
 02/15  19:00:00,22.,1476713.52366282,0.0,724827.6,296352. 
 02/15  20:00:00,19.6035713050818,0.0,0.0,724827.6,296352. 
 02/15  21:00:00,19.2363472746256,0.0,0.0,434896.56,246960. 
 02/15  22:00:00,18.2482963546678,0.0,0.0,434896.56,246960. 
 02/15  23:00:00,17.2882133554158,0.0,0.0,144965.52,197568. 
 02/15  24:00:00,16.2918464024879,0.0,0.0,72482.76,197568. 
 02/16  01:00:00,15.4149458229263,0.0,0.0,72482.76,197568. 
 02/16  02:00:00,15.0029496057261,327007.621951138,0.0,72482.76,197568. 
 02/16  03:00:00,15.0000035007899,802130.246398333,0.0,72482.76,197568. 
 02/16  04:00:00,15.0000002342861,1045189.58395283,0.0,72482.76,197568. 
 02/16  05:00:00,15.0000000241703,1073312.28895771,0.0,72482.76,197568. 
 02/16  06:00:00,21.9008195627319,5612886.66758668,0.0,144965.52,197568. 
 02/16  07:00:00,22.,6634257.42071521,0.0,144965.52,197568. 
 02/16  08:00:00,21.9999999999999,4613349.44970447,0.0,430230.854334132,197568. 
 02/16  09:00:00,22.0000000000004,4381268.22763976,0.0,1055870.66054672,444528. 
 02/16  10:00:00,22.0000000000001,3882762.61394585,0.0,420068.295443253,444528. 
 02/16  11:00:00,22.0000000000003,3482607.84294313,0.0,130468.968,444528. 
 02/16  12:00:00,22.0000000000003,3044043.68687519,0.0,130468.968,444528. 
 02/16  13:00:00,22.0000000000003,2024628.54536933,0.0,130468.968,395136. 
 02/16  14:00:00,22.0000000000003,2238151.6676746,0.0,130468.968,444528. 
 02/16  15:00:00,22.0000000000001,983105.257301735,0.0,130468.968,444528. 
 02/16  16:00:00,22.,467969.717347126,0.0,130468.968,444528. 
 02/16  17:00:00,22.,1261929.28414333,0.0,130468.968,444528. 
 02/16  18:00:00,22.,1343668.25989401,0.0,1014758.64,395136. 
 02/16  19:00:00,22.,1531886.0715636,0.0,724827.6,296352. 
 02/16  20:00:00,19.595062120132,0.0,0.0,724827.6,296352. 
 02/16  21:00:00,19.2487211951435,0.0,0.0,434896.56,246960. 
 02/16  22:00:00,18.338355097892,0.0,0.0,434896.56,246960. 
 02/16  23:00:00,17.4813027315585,0.0,0.0,144965.52,197568. 
 02/16  24:00:00,16.647741383515,0.0,0.0,72482.76,197568. 
 02/17  01:00:00,15.9196640431017,0.0,0.0,72482.76,148176. 
 02/17  02:00:00,15.1876499123133,0.0,0.0,72482.76,148176. 
 02/17  03:00:00,15.0031305875855,401642.448564867,0.0,72482.76,148176. 
 02/17  04:00:00,15.0001396625476,776788.475229114,0.0,72482.76,148176. 
 02/17  05:00:00,15.0000097069024,995200.877911743,0.0,72482.76,148176. 
 02/17  06:00:00,15.0000008471813,1122626.82729692,0.0,72482.76,148176. 
 02/17  07:00:00,21.8991320910088,5929277.20063443,0.0,144965.52,197568. 
 02/17  08:00:00,21.9999999999993,6714918.81477977,0.0,143402.983018488,197568. 
 02/17  09:00:00,22.0000000000001,5075391.99574521,0.0,578802.145255772,246960. 
 02/17  10:00:00,22.0000000000003,4060331.63589384,0.0,224116.843550673,246960. 
 02/17  11:00:00,22.,3390825.02604292,0.0,72482.76,246960. 
 02/17  12:00:00,22.,2872355.29217195,0.0,72482.76,246960. 
 02/17  13:00:00,22.0000000000002,2512959.63667266,0.0,72482.76,246960. 
 02/17  14:00:00,22.0000000000003,2148716.2820892,0.0,72482.76,246960. 
 02/17  15:00:00,22.,1116770.86942594,0.0,21744.828,172872. 
 02/17  16:00:00,22.,940438.963204488,0.0,21744.828,172872. 
 02/17  17:00:00,22.,1049439.1552365,0.0,21744.828,172872. 
 02/17  18:00:00,20.1565378862057,0.0,0.0,72482.76,148176. 
 02/17  19:00:00,19.3031298696631,0.0,0.0,72482.76,148176. 
 02/17  20:00:00,18.2732911840199,0.0,0.0,72482.76,148176. 
 02/17  21:00:00,17.293125543926,0.0,0.0,72482.76,148176. 
 02/17  22:00:00,16.3046277177178,0.0,0.0,72482.76,148176. 
 02/17  23:00:00,15.3656962385378,0.0,0.0,72482.76,148176. 
 02/17  24:00:00,15.0039523216201,492790.107859955,0.0,72482.76,148176. 
 02/18  01:00:00,15.0000092876636,1082349.24105495,0.0,72482.76,148176. 
 02/18  02:00:00,15.0000008639387,1406043.78456469,0.0,72482.76,148176. 
 02/18  03:00:00,15.0000000948855,1615975.99407773,0.0,72482.76,148176. 
 02/18  04:00:00,15.0000000094857,1799605.20940199,0.0,72482.76,148176. 
 02/18  05:00:00,15.0000000009205,1866580.91781072,0.0,72482.76,148176. 
 02/18  06:00:00,15.0000000000877,1886922.93132714,0.0,72482.76,148176. 
 02/18  07:00:00,15.0000000000084,1861212.1371426,0.0,72482.76,148176. 
 02/18  08:00:00,15.0000000000008,1822355.10869675,0.0,71698.1684228628,148176. 
 02/18  09:00:00,15.0000000000001,1718950.61116659,0.0,57102.6729668244,148176. 
 02/18  10:00:00,15.,1509224.41042817,0.0,21502.6375796653,148176. 
 02/18  11:00:00,15.,1251237.55111384,0.0,7248.276,148176. 
 02/18  12:00:00,15.0000000000001,993156.383148408,0.0,7248.276,148176. 
 02/18  13:00:00,15.0000000000002,872175.920359566,0.0,7248.276,148176. 
 02/18  14:00:00,15.,595520.712887415,0.0,7248.276,148176. 
 02/18  15:00:00,15.,489733.80089673,0.0,7248.276,148176. 
 02/18  16:00:00,15.,528824.604857595,0.0,7248.276,148176. 
 02/18  17:00:00,15.,700879.105404905,0.0,33245.4951228643,148176. 
 02/18  18:00:00,15.,930677.929496879,0.0,72482.76,148176. 
 02/18  19:00:00,15.0000000000002,1032360.93412263,0.0,72482.76,148176. 
 02/18  20:00:00,15.0000000000002,1202247.2468119,0.0,72482.76,148176. 
 02/18  21:00:00,15.0000000000002,1316489.84043777,0.0,72482.76,148176. 
 02/18  22:00:00,15.0000000000002,1398880.41032681,0.0,72482.76,148176. 
 02/18  23:00:00,15.0000000000002,1446474.04696034,0.0,72482.76,148176. 
 02/18  24:00:00,15.,1487394.42236305,0.0,72482.76,148176. 
 02/19  01:00:00,15.0000000000001,1476293.97421051,0.0,72482.76,197568. 
 02/19  02:00:00,15.0000000000002,1494398.14405516,0.0,72482.76,197568. 
 02/19  03:00:00,15.,1522415.37164408,0.0,72482.76,197568. 
 02/19  04:00:00,15.,1538324.22058751,0.0,72482.76,197568. 
 02/19  05:00:00,15.,1544528.36866691,0.0,72482.76,197568. 
 02/19  06:00:00,21.8952037576818,6838100.96168887,0.0,144965.52,197568. 
 02/19  07:00:00,21.9999999999962,6999590.62716066,0.0,144965.52,197568. 
 02/19  08:00:00,21.999999999999,4857970.2144344,0.0,430169.570766478,197568. 
 02/19  09:00:00,22.0000000000001,4693972.50890577,0.0,1013762.67942663,444528. 
 02/19  10:00:00,22.0000000000003,4202635.2265312,0.0,350594.571376614,444528. 
 02/19  11:00:00,22.0000000000001,3746193.33253797,0.0,130468.968,444528. 
 02/19  12:00:00,22.0000000000003,3315908.0280525,0.0,130468.968,444528. 
 02/19  13:00:00,22.,2207158.15797775,0.0,130468.968,395136. 
 02/19  14:00:00,22.0000000000003,2771234.23048791,0.0,130468.968,444528. 
 02/19  15:00:00,22.,2525009.89139825,0.0,130468.968,444528. 
 02/19  16:00:00,21.9999999999998,2433010.43588444,0.0,130468.968,444528. 
 02/19  17:00:00,21.9999999999998,2476671.34773797,0.0,312106.623563638,444528. 
 02/19  18:00:00,21.9999999999998,1933862.69793656,0.0,1014758.64,395136. 
 02/19  19:00:00,22.0000000000002,1771337.02421442,0.0,724827.6,296352. 
 02/19  20:00:00,18.6687723634244,0.0,0.0,724827.6,296352. 
 02/19  21:00:00,18.7069288042207,0.0,0.0,434896.56,246960. 
 02/19  22:00:00,17.6564521353198,0.0,0.0,434896.56,246960. 
 02/19  23:00:00,17.0064795990053,0.0,0.0,144965.52,197568. 
 02/19  24:00:00,16.2168377295991,0.0,0.0,72482.76,197568. 
 02/20  01:00:00,15.3828404389659,0.0,0.0,72482.76,197568. 
 02/20  02:00:00,15.0012376270882,148472.408216602,0.0,72482.76,197568. 
 02/20  03:00:00,15.0000005445966,597498.016896399,0.0,72482.76,197568. 
 02/20  04:00:00,15.0000000340693,985766.367779473,0.0,72482.76,197568. 
 02/20  05:00:00,15.0000000028767,997947.662137618,0.0,72482.76,197568. 
 02/20  06:00:00,21.9015988954733,5474819.21635325,0.0,144965.52,197568. 
 02/20  07:00:00,22.,6886638.66923158,0.0,144965.52,197568. 
 02/20  08:00:00,22.0000000000002,4737210.1068415,0.0,430150.713822904,197568. 
 02/20  09:00:00,22.0000000000003,4577544.06076226,0.0,999658.941996039,444528. 
 02/20  10:00:00,22.0000000000001,4342927.1005018,0.0,334092.254613219,444528. 
 02/20  11:00:00,22.,3719661.27694984,0.0,130468.968,444528. 
 02/20  12:00:00,22.,3543101.45423953,0.0,130468.968,444528. 
 02/20  13:00:00,21.9999999999998,2461339.42251405,0.0,130468.968,395136. 
 02/20  14:00:00,22.0000000000002,2916665.59391574,0.0,130468.968,444528. 
 02/20  15:00:00,22.0000000000005,2728453.54158848,0.0,130468.968,444528. 
 02/20  16:00:00,22.0000000000003,2687167.2343758,0.0,130468.968,444528. 
 02/20  17:00:00,22.,2592184.76621138,0.0,568399.379404201,444528. 
 02/20  18:00:00,22.,2091857.2085899,0.0,1014758.64,395136. 
 02/20  19:00:00,22.,1867450.27803508,0.0,724827.6,296352. 
 02/20  20:00:00,18.0961628537168,0.0,0.0,724827.6,296352. 
 02/20  21:00:00,18.2368724677149,0.0,0.0,434896.56,246960. 
 02/20  22:00:00,17.3800330579934,0.0,0.0,434896.56,246960. 
 02/20  23:00:00,16.6146700878845,0.0,0.0,144965.52,197568. 
 02/20  24:00:00,15.7899945904814,0.0,0.0,72482.76,197568. 
 02/21  01:00:00,15.0006147879465,119058.809763781,0.0,72482.76,197568. 
 02/21  02:00:00,15.0000000014534,562740.933567495,0.0,72482.76,197568. 
 02/21  03:00:00,15.000000000081,929700.78302604,0.0,72482.76,197568. 
 02/21  04:00:00,15.0000000000071,1109655.29298846,0.0,72482.76,197568. 
 02/21  05:00:00,15.0000000000008,1268784.06185032,0.0,72482.76,197568. 
 02/21  06:00:00,21.8981437163746,6126980.11288262,0.0,144965.52,197568. 
 02/21  07:00:00,21.9999999999989,7010397.76265418,0.0,144965.52,197568. 
 02/21  08:00:00,21.9999999999998,5028009.5077738,0.0,425777.179513328,197568. 
 02/21  09:00:00,22.,5141192.00081276,0.0,985098.789719699,444528. 
 02/21  10:00:00,22.0000000000003,4737330.95936008,0.0,296382.025193302,444528. 
 02/21  11:00:00,22.0000000000001,4308515.74014435,0.0,130468.968,444528. 
 02/21  12:00:00,22.0000000000001,3918490.98228756,0.0,130468.968,444528. 
 02/21  13:00:00,22.,2667319.87556124,0.0,130468.968,395136. 
 02/21  14:00:00,21.9999999999998,3555007.50814809,0.0,130468.968,444528. 
 02/21  15:00:00,22.0000000000001,3370214.46125299,0.0,130468.968,444528. 
 02/21  16:00:00,22.0000000000002,3385875.45717238,0.0,130468.968,444528. 
 02/21  17:00:00,22.0000000000003,3338207.46379515,0.0,533734.388130832,444528. 
 02/21  18:00:00,22.0000000000002,2751644.02904564,0.0,1014758.64,395136. 
 02/21  19:00:00,21.9999999999998,2385998.47943623,0.0,724827.6,296352. 
 02/21  20:00:00,18.2219764323407,0.0,0.0,724827.6,296352. 
 02/21  21:00:00,18.0659271257638,0.0,0.0,434896.56,246960. 
 02/21  22:00:00,17.0632554482387,0.0,0.0,434896.56,246960. 
 02/21  23:00:00,16.1777826362598,0.0,0.0,144965.52,197568. 
 02/21  24:00:00,15.2851193211964,0.0,0.0,72482.76,197568. 
 02/22  01:00:00,15.0048261662572,401865.229630809,0.0,72482.76,197568. 
 02/22  02:00:00,15.0002304907546,886975.151506823,0.0,72482.76,197568. 
 02/22  03:00:00,15.0000171060165,1135474.25628937,0.0,72482.76,197568. 
 02/22  04:00:00,15.0000017116296,1238736.32375525,0.0,72482.76,197568. 
 02/22  05:00:00,15.0000001487518,1427552.8960299,0.0,72482.76,197568. 
 02/22  06:00:00,21.8963999390784,6451847.02108412,0.0,144965.52,197568. 
 02/22  07:00:00,21.9999999999979,7068949.38295909,0.0,144965.52,197568. 
 02/22  08:00:00,21.9999999999996,5016893.67606828,0.0,425741.075117159,197568. 
 02/22  09:00:00,22.,5021527.54174861,0.0,970890.214925541,444528. 
 02/22  10:00:00,22.,4556438.14283194,0.0,279833.08687418,444528. 
 02/22  11:00:00,22.0000000000001,4045498.87120547,0.0,130468.968,444528. 
 02/22  12:00:00,22.,3561017.64186733,0.0,130468.968,444528. 
 02/22  13:00:00,21.9999999999999,2362863.72792013,0.0,130468.968,395136. 
 02/22  14:00:00,22.,3066029.11688493,0.0,130468.968,444528. 
 02/22  15:00:00,21.9999999999998,2891009.65398225,0.0,130468.968,444528. 
 02/22  16:00:00,22.0000000000001,2865961.45752191,0.0,130468.968,444528. 
 02/22  17:00:00,22.0000000000004,2983119.33538095,0.0,518849.548666295,444528. 
 02/22  18:00:00,22.0000000000001,2540722.20138086,0.0,1014758.64,395136. 
 02/22  19:00:00,22.,2339651.70127531,0.0,724827.6,296352. 
 02/22  20:00:00,18.1799463343222,0.0,0.0,724827.6,296352. 
 02/22  21:00:00,18.0939563006191,0.0,0.0,434896.56,246960. 
 02/22  22:00:00,17.1244107371653,0.0,0.0,434896.56,246960. 
 02/22  23:00:00,16.2473039703177,0.0,0.0,144965.52,197568. 
 02/22  24:00:00,15.3595469060447,0.0,0.0,72482.76,197568. 
 02/23  01:00:00,15.0053597688107,359878.022501942,0.0,72482.76,197568. 
 02/23  02:00:00,15.0002482282158,867434.957808719,0.0,72482.76,197568. 
 02/23  03:00:00,15.0000184592782,1150020.79661111,0.0,72482.76,197568. 
 02/23  04:00:00,15.0000019160685,1260995.02059664,0.0,72482.76,197568. 
 02/23  05:00:00,15.0000001731668,1492000.10482372,0.0,72482.76,197568. 
 02/23  06:00:00,21.8953646253326,6564166.34219274,0.0,144965.52,197568. 
 02/23  07:00:00,21.9999999999973,7220867.25317795,0.0,144965.52,197568. 
 02/23  08:00:00,21.9999999999993,5107118.15586669,0.0,425708.807772079,197568. 
 02/23  09:00:00,21.9999999999999,5086349.7245859,0.0,956800.462957814,444528. 
 02/23  10:00:00,22.0000000000002,4487900.38323839,0.0,263883.372073357,444528. 
 02/23  11:00:00,22.0000000000003,3846383.00031266,0.0,130468.968,444528. 
 02/23  12:00:00,22.0000000000003,3231722.77240008,0.0,130468.968,444528. 
 02/23  13:00:00,22.0000000000003,2044968.51082184,0.0,130468.968,395136. 
 02/23  14:00:00,22.0000000000001,2619442.72419227,0.0,130468.968,444528. 
 02/23  15:00:00,22.0000000000002,2421012.41079516,0.0,130468.968,444528. 
 02/23  16:00:00,22.,2433417.12992542,0.0,130468.968,444528. 
 02/23  17:00:00,21.9999999999999,2732188.41254479,0.0,190971.070453496,444528. 
 02/23  18:00:00,22.0000000000002,2287859.55327888,0.0,1014758.64,395136. 
 02/23  19:00:00,22.,2194255.6347527,0.0,724827.6,296352. 
 02/23  20:00:00,18.0103554257594,0.0,0.0,724827.6,296352. 
 02/23  21:00:00,18.0330748081712,0.0,0.0,434896.56,246960. 
 02/23  22:00:00,17.088193878732,0.0,0.0,434896.56,246960. 
 02/23  23:00:00,16.1702302422457,0.0,0.0,144965.52,197568. 
 02/23  24:00:00,15.2328826873874,0.0,0.0,72482.76,197568. 
 02/24  01:00:00,15.0047441143634,564796.208683679,0.0,72482.76,148176. 
 02/24  02:00:00,15.0002731641353,1052045.05401835,0.0,72482.76,148176. 
 02/24  03:00:00,15.0000244915024,1303644.2614019,0.0,72482.76,148176. 
 02/24  04:00:00,15.0000024442689,1456691.83067572,0.0,72482.76,148176. 
 02/24  05:00:00,15.0000002289482,1645731.02594189,0.0,72482.76,148176. 
 02/24  06:00:00,15.0000000215011,1771234.91598023,0.0,72482.76,148176. 
 02/24  07:00:00,21.8914811269343,7331705.96003332,0.0,144965.52,197568. 
 02/24  08:00:00,21.9999999999905,7285610.61870614,0.0,135079.848889805,197568. 
 02/24  09:00:00,21.9999999999982,5211523.73867926,0.0,72482.76,246960. 
 02/24  10:00:00,21.9999999999999,2296873.67917886,0.0,72482.76,246960. 
 02/24  11:00:00,22.,52200.0941987695,0.0,72482.76,246960. 
 02/24  12:00:00,24.3122592514652,0.0,0.0,72482.76,246960. 
 02/24  13:00:00,24.0367187659494,0.0,0.0,72482.76,246960. 
 02/24  14:00:00,24.1372127261726,0.0,0.0,72482.76,246960. 
 02/24  15:00:00,24.6354941338071,0.0,0.0,21744.828,172872. 
 02/24  16:00:00,24.0719121909316,0.0,0.0,21744.828,172872. 
 02/24  17:00:00,23.1822378133697,0.0,0.0,21744.828,172872. 
 02/24  18:00:00,22.1452591244724,0.0,0.0,72482.76,148176. 
 02/24  19:00:00,20.8818521593202,0.0,0.0,72482.76,148176. 
 02/24  20:00:00,19.6728945212007,0.0,0.0,72482.76,148176. 
 02/24  21:00:00,18.4792622064537,0.0,0.0,72482.76,148176. 
 02/24  22:00:00,17.3226656228269,0.0,0.0,72482.76,148176. 
 02/24  23:00:00,16.2035049529091,0.0,0.0,72482.76,148176. 
 02/24  24:00:00,15.094904698647,0.0,0.0,72482.76,148176. 
 02/25  01:00:00,15.001294656102,862828.800169107,0.0,72482.76,148176. 
 02/25  02:00:00,15.0001012251135,1436252.1318023,0.0,72482.76,148176. 
 02/25  03:00:00,15.0000127654864,1700387.54190222,0.0,72482.76,148176. 
 02/25  04:00:00,15.0000014974356,1998263.53689767,0.0,72482.76,148176. 
 02/25  05:00:00,15.0000001720024,2233262.14209019,0.0,72482.76,148176. 
 02/25  06:00:00,15.0000000198389,2380937.39306683,0.0,72482.76,148176. 
 02/25  07:00:00,15.0000000022579,2417278.92200804,0.0,72482.76,148176. 
 02/25  08:00:00,15.0000000002475,2348543.98745479,0.0,68853.8446193616,148176. 
 02/25  09:00:00,15.000000000023,1952807.30376591,0.0,7248.276,148176. 
 02/25  10:00:00,15.0000000000016,1202906.41118679,0.0,7248.276,148176. 
 02/25  11:00:00,15.,196444.539124995,0.0,7248.276,148176. 
 02/25  12:00:00,17.487188102637,0.0,0.0,7248.276,148176. 
 02/25  13:00:00,20.2730875493887,0.0,0.0,7248.276,148176. 
 02/25  14:00:00,25.4566845017117,0.0,0.0,7248.276,148176. 
 02/25  15:00:00,30.0822243132383,0.0,0.0,7248.276,148176. 
 02/25  16:00:00,31.8623439470817,0.0,0.0,7248.276,148176. 
 02/25  17:00:00,31.2826263830236,0.0,0.0,7248.276,148176. 
 02/25  18:00:00,29.6620919564482,0.0,0.0,72482.76,148176. 
 02/25  19:00:00,27.992928386033,0.0,0.0,72482.76,148176. 
 02/25  20:00:00,26.3875965726574,0.0,0.0,72482.76,148176. 
 02/25  21:00:00,24.8247089991159,0.0,0.0,72482.76,148176. 
 02/25  22:00:00,23.3082727939035,0.0,0.0,72482.76,148176. 
 02/25  23:00:00,21.9539109477737,0.0,0.0,72482.76,148176. 
 02/25  24:00:00,20.6824171822969,0.0,0.0,72482.76,148176. 
 02/26  01:00:00,19.5172127066887,0.0,0.0,72482.76,197568. 
 02/26  02:00:00,18.3607364508075,0.0,0.0,72482.76,197568. 
 02/26  03:00:00,17.2722291206105,0.0,0.0,72482.76,197568. 
 02/26  04:00:00,16.2180474936688,0.0,0.0,72482.76,197568. 
 02/26  05:00:00,15.170058221374,0.0,0.0,72482.76,197568. 
 02/26  06:00:00,21.9013766455426,6921734.25870722,0.0,144965.52,197568. 
 02/26  07:00:00,21.9999999999959,6372889.40125959,0.0,144965.52,197568. 
 02/26  08:00:00,21.9999999999993,5042237.7225302,0.0,392214.995979982,197568. 
 02/26  09:00:00,22.,5674373.25871427,0.0,130468.968,444528. 
 02/26  10:00:00,21.9999999999999,3685163.96843312,0.0,130468.968,444528. 
 02/26  11:00:00,22.0781486021063,0.0,0.0,130468.968,444528. 
 02/26  12:00:00,25.9513911652504,0.0,2098087.78893252,130468.968,444528. 
 02/26  13:00:00,26.0000000000002,0.0,11188113.1692998,130468.968,395136. 
 02/26  14:00:00,26.0000000000001,0.0,15457374.7849013,130468.968,444528. 
 02/26  15:00:00,26.0000000000002,0.0,13087977.1355219,130468.968,444528. 
 02/26  16:00:00,25.9999999999999,0.0,7580093.18869722,130468.968,444528. 
 02/26  17:00:00,26.,0.0,2089068.53974584,130468.968,444528. 
 02/26  18:00:00,25.6295653525667,0.0,0.0,1014758.64,395136. 
 02/26  19:00:00,24.3528900007929,0.0,0.0,724827.6,296352. 
 02/26  20:00:00,22.9123497535239,0.0,0.0,724827.6,296352. 
 02/26  21:00:00,22.0739898564664,0.0,0.0,434896.56,246960. 
 02/26  22:00:00,20.8296745477326,0.0,0.0,434896.56,246960. 
 02/26  23:00:00,19.5504168396242,0.0,0.0,144965.52,197568. 
 02/26  24:00:00,18.2561273381629,0.0,0.0,72482.76,197568. 
 02/27  01:00:00,17.1205610006415,0.0,0.0,72482.76,197568. 
 02/27  02:00:00,15.9267695527838,0.0,0.0,72482.76,197568. 
 02/27  03:00:00,15.002164743962,247361.064023386,0.0,72482.76,197568. 
 02/27  04:00:00,15.0000000307074,1177419.65812248,0.0,72482.76,197568. 
 02/27  05:00:00,15.0000000029087,1676433.79661695,0.0,72482.76,197568. 
 02/27  06:00:00,21.9010303640847,4789646.78881958,0.0,144965.52,197568. 
 02/27  07:00:00,22.0000000000001,7811113.96898504,0.0,144965.52,197568. 
 02/27  08:00:00,22.,5840478.99185589,0.0,378893.862137029,197568. 
 02/27  09:00:00,22.,6037780.73235925,0.0,130468.968,444528. 
 02/27  10:00:00,22.,3395016.71229674,0.0,130468.968,444528. 
