Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/27  11:00:00,23.2276967681392,0.0,0.0,130468.968,444528. 
 02/27  12:00:00,25.9480329131858,0.0,4107849.47626247,130468.968,444528. 
 02/27  13:00:00,25.9999995847614,0.0,12974404.302643,130468.968,395136. 
 02/27  14:00:00,25.9999998243895,0.0,16438530.3867662,130468.968,444528. 
 02/27  15:00:00,25.9999999334939,0.0,14014307.3604334,130468.968,444528. 
 02/27  16:00:00,25.999999981471,0.0,8470194.73085551,130468.968,444528. 
 02/27  17:00:00,25.9999999976791,0.0,2843355.2949912,130468.968,444528. 
 02/27  18:00:00,25.9999999999863,0.0,102955.691862569,1014758.64,395136. 
 02/27  19:00:00,24.7739863181552,0.0,0.0,724827.6,296352. 
 02/27  20:00:00,23.2956747786007,0.0,0.0,724827.6,296352. 
 02/27  21:00:00,22.3740698944223,0.0,0.0,434896.56,246960. 
 02/27  22:00:00,21.0023473874546,0.0,0.0,434896.56,246960. 
 02/27  23:00:00,19.6968680932372,0.0,0.0,144965.52,197568. 
 02/27  24:00:00,18.3648753491984,0.0,0.0,72482.76,197568. 
 02/28  01:00:00,17.2065176841733,0.0,0.0,72482.76,197568. 
 02/28  02:00:00,16.0151021846696,0.0,0.0,72482.76,197568. 
 02/28  03:00:00,15.0017829019878,126890.474442014,0.0,72482.76,197568. 
 02/28  04:00:00,15.0000000000405,1069234.16896298,0.0,72482.76,197568. 
 02/28  05:00:00,15.0000000000035,1541259.87245559,0.0,72482.76,197568. 
 02/28  06:00:00,21.9026528463352,4584334.83193249,0.0,144965.52,197568. 
 02/28  07:00:00,21.9999999999999,7465549.36236326,0.0,144965.52,197568. 
 02/28  08:00:00,22.0000000000001,5446205.24049261,0.0,379012.29649982,197568. 
 02/28  09:00:00,22.0000000000002,5559598.05336135,0.0,130468.968,444528. 
 02/28  10:00:00,22.,4423989.42068902,0.0,130468.968,444528. 
 02/28  11:00:00,22.0000000000003,3323250.5910138,0.0,130468.968,444528. 
 02/28  12:00:00,22.0000000000001,2387975.05157619,0.0,130468.968,444528. 
 02/28  13:00:00,22.,226494.530797474,0.0,130468.968,395136. 
 02/28  14:00:00,22.0266245833936,0.0,0.0,130468.968,444528. 
 02/28  15:00:00,22.4194590524404,0.0,0.0,130468.968,444528. 
 02/28  16:00:00,22.4328575423727,0.0,0.0,130468.968,444528. 
 02/28  17:00:00,22.0007548476442,70378.2477214855,0.0,130468.968,444528. 
 02/28  18:00:00,22.0000000998666,323102.015282984,0.0,1014758.64,395136. 
 02/28  19:00:00,22.0000000066058,1107347.71852786,0.0,724827.6,296352. 
 02/28  20:00:00,20.0185007868291,0.0,0.0,724827.6,296352. 
 02/28  21:00:00,19.4998847946224,0.0,0.0,434896.56,246960. 
 02/28  22:00:00,18.5041003613407,0.0,0.0,434896.56,246960. 
 02/28  23:00:00,17.5534725307858,0.0,0.0,144965.52,197568. 
 02/28  24:00:00,16.640135034314,0.0,0.0,72482.76,197568. 
 03/01  01:00:00,15.9610325896213,0.0,0.0,72482.76,197568. 
 03/01  02:00:00,15.285194056481,0.0,0.0,72482.76,197568. 
 03/01  03:00:00,15.0036199603108,276571.226913881,0.0,72482.76,197568. 
 03/01  04:00:00,15.0001337640356,656477.165122364,0.0,72482.76,197568. 
 03/01  05:00:00,15.0000079965262,891850.862662483,0.0,72482.76,197568. 
 03/01  06:00:00,21.9089122220638,3690580.36971324,0.0,144965.52,197568. 
 03/01  07:00:00,22.0000000000001,6426541.58390364,0.0,144965.52,197568. 
 03/01  08:00:00,22.0000000000003,4478691.32459472,0.0,412845.980789956,197568. 
 03/01  09:00:00,22.0000000000002,4445717.11682748,0.0,469544.345008327,444528. 
 03/01  10:00:00,22.,3367580.14245077,0.0,130468.968,444528. 
 03/01  11:00:00,22.,2203420.03316323,0.0,130468.968,444528. 
 03/01  12:00:00,22.0505561093646,0.0,0.0,130468.968,444528. 
 03/01  13:00:00,24.6423164521726,0.0,0.0,130468.968,395136. 
 03/01  14:00:00,25.3933917488286,0.0,0.0,130468.968,444528. 
 03/01  15:00:00,25.9967419024257,0.0,176920.824641094,130468.968,444528. 
 03/01  16:00:00,25.6729254479431,0.0,0.0,130468.968,444528. 
 03/01  17:00:00,24.486765220417,0.0,0.0,130468.968,444528. 
 03/01  18:00:00,23.9171296230271,0.0,0.0,1014758.64,395136. 
 03/01  19:00:00,23.0203801189722,0.0,0.0,724827.6,296352. 
 03/01  20:00:00,21.9171713890963,0.0,0.0,724827.6,296352. 
 03/01  21:00:00,21.199696848021,0.0,0.0,434896.56,246960. 
 03/01  22:00:00,20.1440408417365,0.0,0.0,434896.56,246960. 
 03/01  23:00:00,19.0291228232883,0.0,0.0,144965.52,197568. 
 03/01  24:00:00,17.9045088050305,0.0,0.0,72482.76,197568. 
 03/02  01:00:00,16.9173153383017,0.0,0.0,72482.76,197568. 
 03/02  02:00:00,15.8928018466936,0.0,0.0,72482.76,197568. 
 03/02  03:00:00,15.000205493709,77323.5300215746,0.0,72482.76,197568. 
 03/02  04:00:00,15.000000000348,854411.605006015,0.0,72482.76,197568. 
 03/02  05:00:00,15.0000000000248,1234205.8342627,0.0,72482.76,197568. 
 03/02  06:00:00,21.9038553628426,4643784.39249189,0.0,144965.52,197568. 
 03/02  07:00:00,21.9999999999999,6952054.20193712,0.0,144965.52,197568. 
 03/02  08:00:00,22.0000000000003,4967021.83200063,0.0,383390.387061411,197568. 
 03/02  09:00:00,22.0000000000002,4835043.15890504,0.0,130468.968,444528. 
 03/02  10:00:00,22.,2839732.88358584,0.0,130468.968,444528. 
 03/02  11:00:00,22.3527212839246,0.0,0.0,130468.968,444528. 
 03/02  12:00:00,25.9595096497712,0.0,1916513.98582546,130468.968,444528. 
 03/02  13:00:00,26.0000000000004,0.0,9029779.88898888,130468.968,395136. 
 03/02  14:00:00,26.0000000000003,0.0,10998599.7666374,130468.968,444528. 
 03/02  15:00:00,26.0000000000002,0.0,7334088.28926,130468.968,444528. 
 03/02  16:00:00,26.,0.0,3030736.7688443,130468.968,444528. 
 03/02  17:00:00,25.9622985801088,0.0,0.0,130468.968,444528. 
 03/02  18:00:00,24.7379212377751,0.0,0.0,439774.899083925,395136. 
 03/02  19:00:00,23.8972500741689,0.0,0.0,724827.6,296352. 
 03/02  20:00:00,22.7298092236182,0.0,0.0,724827.6,296352. 
 03/02  21:00:00,22.0706569664002,0.0,0.0,434896.56,246960. 
 03/02  22:00:00,21.0571097427751,0.0,0.0,434896.56,246960. 
 03/02  23:00:00,20.0058886553086,0.0,0.0,144965.52,197568. 
 03/02  24:00:00,18.9847982151608,0.0,0.0,72482.76,197568. 
 03/03  01:00:00,18.0769728037556,0.0,0.0,72482.76,148176. 
 03/03  02:00:00,17.1601988957766,0.0,0.0,72482.76,148176. 
 03/03  03:00:00,16.286541206162,0.0,0.0,72482.76,148176. 
 03/03  04:00:00,15.4597749123648,0.0,0.0,72482.76,148176. 
 03/03  05:00:00,15.0029238801352,293489.578401769,0.0,72482.76,148176. 
 03/03  06:00:00,15.0000032462185,832047.628604845,0.0,72482.76,148176. 
 03/03  07:00:00,21.9009308081184,5715109.62436208,0.0,144965.52,197568. 
 03/03  08:00:00,21.9999999999996,6444240.02479707,0.0,130778.803352637,197568. 
 03/03  09:00:00,21.9999999999998,4857196.50497227,0.0,72482.76,246960. 
 03/03  10:00:00,21.9999999999999,2571332.66537292,0.0,72482.76,246960. 
 03/03  11:00:00,22.3351836407692,0.0,0.0,72482.76,246960. 
 03/03  12:00:00,25.9990609672105,0.0,2538966.69119157,72482.76,246960. 
 03/03  13:00:00,26.0000000000001,0.0,9015058.42350301,72482.76,246960. 
 03/03  14:00:00,26.0000000000005,0.0,13666017.5203869,72482.76,246960. 
 03/03  15:00:00,26.0000000000004,0.0,11846657.5375051,21744.828,172872. 
 03/03  16:00:00,26.0000000000001,0.0,6951897.39348738,21744.828,172872. 
 03/03  17:00:00,26.0000000000002,0.0,2881507.89474291,21744.828,172872. 
 03/03  18:00:00,26.,0.0,423974.301452498,22348.7562590272,148176. 
 03/03  19:00:00,24.8293913396068,0.0,0.0,72482.76,148176. 
 03/03  20:00:00,23.5264292863114,0.0,0.0,72482.76,148176. 
 03/03  21:00:00,22.2329862191873,0.0,0.0,72482.76,148176. 
 03/03  22:00:00,20.9579324737886,0.0,0.0,72482.76,148176. 
 03/03  23:00:00,19.7438171348875,0.0,0.0,72482.76,148176. 
 03/03  24:00:00,18.5455717123653,0.0,0.0,72482.76,148176. 
 03/04  01:00:00,17.3968283187717,0.0,0.0,72482.76,148176. 
 03/04  02:00:00,16.3165527596382,0.0,0.0,72482.76,148176. 
 03/04  03:00:00,15.2633510245058,0.0,0.0,72482.76,148176. 
 03/04  04:00:00,15.0062330922422,667070.38247872,0.0,72482.76,148176. 
 03/04  05:00:00,15.0004048298631,1233956.70350424,0.0,72482.76,148176. 
 03/04  06:00:00,15.000040706581,1515193.57634839,0.0,72482.76,148176. 
 03/04  07:00:00,15.0000045176187,1694571.78196618,0.0,72482.76,148176. 
 03/04  08:00:00,15.0000004331949,1735601.7810969,0.0,63921.968154061,148176. 
 03/04  09:00:00,15.0000000357273,1528858.69477809,0.0,10917.9813024269,148176. 
 03/04  10:00:00,15.0000000027231,1297873.5338423,0.0,10909.6670481956,148176. 
 03/04  11:00:00,15.0000000001594,919441.090236669,0.0,7248.276,148176. 
 03/04  12:00:00,15.0000000000068,514543.269756369,0.0,7248.276,148176. 
 03/04  13:00:00,15.8341405480436,0.0,0.0,7248.276,148176. 
 03/04  14:00:00,16.7361520783831,0.0,0.0,7248.276,148176. 
 03/04  15:00:00,17.2871740804335,0.0,0.0,7248.276,148176. 
 03/04  16:00:00,17.3614657934208,0.0,0.0,7248.276,148176. 
 03/04  17:00:00,17.2028832284224,0.0,0.0,7248.276,148176. 
 03/04  18:00:00,16.5571285859366,0.0,0.0,27091.5591236621,148176. 
 03/04  19:00:00,15.7501082212199,0.0,0.0,72482.76,148176. 
 03/04  20:00:00,15.0002141412793,79285.8510454533,0.0,72482.76,148176. 
 03/04  21:00:00,15.0000000003598,755047.130681551,0.0,72482.76,148176. 
 03/04  22:00:00,15.0000000000264,1211623.74517288,0.0,72482.76,148176. 
 03/04  23:00:00,15.0000000000034,1351957.68853488,0.0,72482.76,148176. 
 03/04  24:00:00,15.0000000000003,1696958.57340989,0.0,72482.76,148176. 
 03/05  01:00:00,15.0000000000001,1875834.68385031,0.0,72482.76,197568. 
 03/05  02:00:00,15.,2011255.14119922,0.0,72482.76,197568. 
 03/05  03:00:00,15.,2101336.09605131,0.0,72482.76,197568. 
 03/05  04:00:00,15.0000000000002,2179759.62213143,0.0,72482.76,197568. 
 03/05  05:00:00,15.0000000000002,2166236.84941088,0.0,72482.76,197568. 
 03/05  06:00:00,21.8895852327507,7800327.54585674,0.0,144965.52,197568. 
 03/05  07:00:00,21.9999999999857,7717409.8775348,0.0,144965.52,197568. 
 03/05  08:00:00,21.9999999999971,5404292.47185086,0.0,365504.044315691,197568. 
 03/05  09:00:00,21.9999999999997,5199593.24385585,0.0,130468.968,444528. 
 03/05  10:00:00,22.,3014918.18406325,0.0,130468.968,444528. 
 03/05  11:00:00,22.3145285114595,0.0,0.0,130468.968,444528. 
 03/05  12:00:00,25.9663582513858,0.0,2100401.92199862,130468.968,444528. 
 03/05  13:00:00,26.0000000000002,0.0,9643507.0683664,130468.968,395136. 
 03/05  14:00:00,26.0000000000001,0.0,13458075.1526095,130468.968,444528. 
 03/05  15:00:00,26.0000000000002,0.0,11117237.7855533,130468.968,444528. 
 03/05  16:00:00,26.,0.0,6470613.61162141,130468.968,444528. 
 03/05  17:00:00,26.,0.0,2220493.49547877,130468.968,444528. 
 03/05  18:00:00,25.9471251707217,0.0,0.0,232656.2348956,395136. 
 03/05  19:00:00,25.1140516274217,0.0,0.0,724827.6,296352. 
 03/05  20:00:00,23.8691510810938,0.0,0.0,724827.6,296352. 
 03/05  21:00:00,23.0394022292703,0.0,0.0,434896.56,246960. 
 03/05  22:00:00,21.7906397448695,0.0,0.0,434896.56,246960. 
 03/05  23:00:00,20.574668201366,0.0,0.0,144965.52,197568. 
 03/05  24:00:00,19.3702954653982,0.0,0.0,72482.76,197568. 
 03/06  01:00:00,18.2886683867597,0.0,0.0,72482.76,197568. 
 03/06  02:00:00,17.179427250102,0.0,0.0,72482.76,197568. 
 03/06  03:00:00,16.1300983218789,0.0,0.0,72482.76,197568. 
 03/06  04:00:00,15.0995720329699,0.0,0.0,72482.76,197568. 
 03/06  05:00:00,15.0013033608113,735963.131154495,0.0,72482.76,197568. 
 03/06  06:00:00,21.898622817915,6362297.36263746,0.0,144965.52,197568. 
 03/06  07:00:00,21.9999999999986,6750577.94843584,0.0,144965.52,197568. 
 03/06  08:00:00,22.,4943370.85659845,0.0,360992.175929011,197568. 
 03/06  09:00:00,21.9999999999999,4942873.8372894,0.0,130468.968,444528. 
 03/06  10:00:00,22.0000000000001,2817374.26475781,0.0,130468.968,444528. 
 03/06  11:00:00,23.3838937620367,0.0,0.0,130468.968,444528. 
 03/06  12:00:00,25.9661518177012,0.0,3104858.12526494,130468.968,444528. 
 03/06  13:00:00,25.9999999372118,0.0,10615850.1789193,130468.968,395136. 
 03/06  14:00:00,25.9999999753541,0.0,13912628.6834105,130468.968,444528. 
 03/06  15:00:00,25.9999999915809,0.0,11408676.9075117,130468.968,444528. 
 03/06  16:00:00,25.9999999979511,0.0,6665029.35700037,130468.968,444528. 
 03/06  17:00:00,25.9999999997534,0.0,2532485.25273924,130468.968,444528. 
 03/06  18:00:00,25.9999999999968,0.0,210074.28015236,219833.683857075,395136. 
 03/06  19:00:00,25.3388887194125,0.0,0.0,724827.6,296352. 
 03/06  20:00:00,24.161234390834,0.0,0.0,724827.6,296352. 
 03/06  21:00:00,23.3688829388713,0.0,0.0,434896.56,246960. 
 03/06  22:00:00,22.1933212200568,0.0,0.0,434896.56,246960. 
 03/06  23:00:00,21.0406995548481,0.0,0.0,144965.52,197568. 
 03/06  24:00:00,19.877777060887,0.0,0.0,72482.76,197568. 
 03/07  01:00:00,18.8740172929866,0.0,0.0,72482.76,197568. 
 03/07  02:00:00,17.8059702333067,0.0,0.0,72482.76,197568. 
 03/07  03:00:00,16.7933400481072,0.0,0.0,72482.76,197568. 
 03/07  04:00:00,15.7916892931249,0.0,0.0,72482.76,197568. 
 03/07  05:00:00,15.0000894294028,61994.5536847024,0.0,72482.76,197568. 
 03/07  06:00:00,21.9002080778764,6579978.63908647,0.0,144965.52,197568. 
 03/07  07:00:00,21.9999999999983,6049300.78797946,0.0,144965.52,197568. 
 03/07  08:00:00,21.9999999999994,4492992.73683592,0.0,356548.327448647,197568. 
 03/07  09:00:00,21.9999999999999,4590090.74417008,0.0,130468.968,444528. 
 03/07  10:00:00,22.0000000000004,2755009.12618733,0.0,130468.968,444528. 
 03/07  11:00:00,23.0453375505194,0.0,0.0,130468.968,444528. 
 03/07  12:00:00,25.9771994379811,0.0,2920265.8068599,130468.968,444528. 
 03/07  13:00:00,25.9999999981666,0.0,10641392.7275687,130468.968,395136. 
 03/07  14:00:00,25.9999999992749,0.0,14058200.1084655,130468.968,444528. 
 03/07  15:00:00,25.9999999997516,0.0,11455415.7998075,130468.968,444528. 
 03/07  16:00:00,25.99999999994,0.0,6624484.19461763,130468.968,444528. 
 03/07  17:00:00,25.9999999999927,0.0,2533490.20776642,130468.968,444528. 
 03/07  18:00:00,25.9999999999999,0.0,277010.666570757,168021.48947035,395136. 
 03/07  19:00:00,25.5085909524085,0.0,0.0,724827.6,296352. 
 03/07  20:00:00,24.3102323877906,0.0,0.0,724827.6,296352. 
 03/07  21:00:00,23.4903089995805,0.0,0.0,434896.56,246960. 
 03/07  22:00:00,22.2739947456707,0.0,0.0,434896.56,246960. 
 03/07  23:00:00,21.0983772200101,0.0,0.0,144965.52,197568. 
 03/07  24:00:00,19.9174249800843,0.0,0.0,72482.76,197568. 
 03/08  01:00:00,18.8845666467862,0.0,0.0,72482.76,197568. 
 03/08  02:00:00,17.8228725413957,0.0,0.0,72482.76,197568. 
 03/08  03:00:00,16.7970165479035,0.0,0.0,72482.76,197568. 
 03/08  04:00:00,15.8107465174482,0.0,0.0,72482.76,197568. 
 03/08  05:00:00,15.0008513798842,140065.17619016,0.0,72482.76,197568. 
 03/08  06:00:00,21.898809960068,6764794.98746217,0.0,144965.52,197568. 
 03/08  07:00:00,21.9999999999977,6401303.85438312,0.0,144965.52,197568. 
 03/08  08:00:00,21.9999999999997,4624328.96158547,0.0,347336.853676036,197568. 
 03/08  09:00:00,21.9999999999999,4293721.70733722,0.0,130468.968,444528. 
 03/08  10:00:00,22.0000000000001,2012330.3232973,0.0,130468.968,444528. 
 03/08  11:00:00,23.9119995354233,0.0,0.0,130468.968,444528. 
 03/08  12:00:00,25.9229444853527,0.0,4073818.6807307,130468.968,444528. 
 03/08  13:00:00,25.9999375594557,0.0,11889297.4438578,130468.968,395136. 
 03/08  14:00:00,25.9999743653946,0.0,15077286.6467327,130468.968,444528. 
 03/08  15:00:00,25.9999908193071,0.0,12333018.1979202,130468.968,444528. 
 03/08  16:00:00,25.9999975895573,0.0,7427529.20540832,130468.968,444528. 
 03/08  17:00:00,25.9999996603055,0.0,3079341.65015432,130468.968,444528. 
 03/08  18:00:00,25.9999999876917,0.0,610124.978218518,175163.059802739,395136. 
 03/08  19:00:00,25.6315709172601,0.0,0.0,724827.6,296352. 
 03/08  20:00:00,24.4799244693364,0.0,0.0,724827.6,296352. 
 03/08  21:00:00,23.7187988018598,0.0,0.0,434896.56,246960. 
 03/08  22:00:00,22.5661393190932,0.0,0.0,434896.56,246960. 
 03/08  23:00:00,21.4233553247381,0.0,0.0,144965.52,197568. 
 03/08  24:00:00,20.232294857214,0.0,0.0,72482.76,197568. 
 03/09  01:00:00,19.1924303976124,0.0,0.0,72482.76,197568. 
 03/09  02:00:00,18.1239346538983,0.0,0.0,72482.76,197568. 
 03/09  03:00:00,17.0988760711916,0.0,0.0,72482.76,197568. 
 03/09  04:00:00,16.1000078113244,0.0,0.0,72482.76,197568. 
 03/09  05:00:00,15.1185806122068,0.0,0.0,72482.76,197568. 
 03/09  06:00:00,21.9022358378677,6706869.32927077,0.0,144965.52,197568. 
 03/09  07:00:00,21.9999999999978,6023614.62616184,0.0,144965.52,197568. 
 03/09  08:00:00,22.,4292436.75549148,0.0,342822.216484159,197568. 
 03/09  09:00:00,22.0000000000002,3814427.69195089,0.0,130468.968,444528. 
 03/09  10:00:00,22.0000000000003,1606833.10714755,0.0,130468.968,444528. 
 03/09  11:00:00,24.350757580256,0.0,0.0,130468.968,444528. 
 03/09  12:00:00,25.8960911269925,0.0,4686042.77055316,130468.968,444528. 
 03/09  13:00:00,25.9990834782634,0.0,12664432.6721896,130468.968,395136. 
 03/09  14:00:00,25.9996142203523,0.0,15758994.9330527,130468.968,444528. 
 03/09  15:00:00,25.9998574511974,0.0,12967808.5735322,130468.968,444528. 
 03/09  16:00:00,25.9999602688876,0.0,8071248.85175734,130468.968,444528. 
 03/09  17:00:00,25.999993686319,0.0,3561588.87499254,130468.968,444528. 
 03/09  18:00:00,25.9999996893552,0.0,840447.893813337,147519.534230592,395136. 
 03/09  19:00:00,25.6872208103358,0.0,0.0,724827.6,296352. 
 03/09  20:00:00,24.6802784141421,0.0,0.0,724827.6,296352. 
 03/09  21:00:00,24.0546814149594,0.0,0.0,434896.56,246960. 
 03/09  22:00:00,23.1204804821149,0.0,0.0,434896.56,246960. 
 03/09  23:00:00,22.0582985299765,0.0,0.0,144965.52,197568. 
 03/09  24:00:00,20.9988876655603,0.0,0.0,72482.76,197568. 
 03/10  01:00:00,20.0037477559113,0.0,0.0,72482.76,148176. 
 03/10  02:00:00,19.0330605057898,0.0,0.0,72482.76,148176. 
 03/10  03:00:00,18.0831225852589,0.0,0.0,72482.76,148176. 
 03/10  04:00:00,17.1787733671302,0.0,0.0,72482.76,148176. 
 03/10  05:00:00,16.2817707495188,0.0,0.0,72482.76,148176. 
 03/10  06:00:00,15.4317174844536,0.0,0.0,72482.76,148176. 
 03/10  07:00:00,21.9097151290399,6368834.18031519,0.0,144965.52,197568. 
 03/10  08:00:00,21.9999999999988,5329632.78529121,0.0,112773.966163575,197568. 
 03/10  09:00:00,21.9999999999998,3622318.68619268,0.0,72482.76,246960. 
 03/10  10:00:00,22.0000000000001,1279109.22700714,0.0,72482.76,246960. 
 03/10  11:00:00,24.4549577317694,0.0,0.0,72482.76,246960. 
 03/10  12:00:00,25.8336203750147,0.0,4999769.74813713,72482.76,246960. 
 03/10  13:00:00,25.9916658077224,0.0,12434355.1154254,72482.76,246960. 
 03/10  14:00:00,25.996351764604,0.0,16167622.9544881,72482.76,246960. 
 03/10  15:00:00,25.9985367006288,0.0,13708590.3627415,21744.828,172872. 
 03/10  16:00:00,25.9995425473992,0.0,8736564.73013038,21744.828,172872. 
 03/10  17:00:00,25.999905374955,0.0,4472988.71969193,21744.828,172872. 
 03/10  18:00:00,25.9999900693328,0.0,1723882.97620055,7248.276,148176. 
 03/10  19:00:00,26.0344235650389,0.0,0.0,72482.76,148176. 
 03/10  20:00:00,24.874018409063,0.0,0.0,72482.76,148176. 
 03/10  21:00:00,23.8170897788598,0.0,0.0,72482.76,148176. 
 03/10  22:00:00,22.6704886107963,0.0,0.0,72482.76,148176. 
 03/10  23:00:00,21.6203867917915,0.0,0.0,72482.76,148176. 
 03/10  24:00:00,20.547774432985,0.0,0.0,72482.76,148176. 
 03/11  01:00:00,19.4991302564668,0.0,0.0,72482.76,148176. 
 03/11  02:00:00,18.5065369824984,0.0,0.0,72482.76,148176. 
 03/11  03:00:00,17.5247260173279,0.0,0.0,72482.76,148176. 
 03/11  04:00:00,16.5811974808966,0.0,0.0,72482.76,148176. 
 03/11  05:00:00,15.6801819684494,0.0,0.0,72482.76,148176. 
 03/11  06:00:00,15.0006795259364,128820.243557179,0.0,72482.76,148176. 
 03/11  07:00:00,15.0000000022203,745055.925129555,0.0,72482.76,148176. 
 03/11  08:00:00,15.0000000001128,819491.31686839,0.0,54836.5774250704,148176. 
 03/11  09:00:00,15.000000000003,348951.21540016,0.0,7248.276,148176. 
 03/11  10:00:00,16.5779305941993,0.0,0.0,7248.276,148176. 
 03/11  11:00:00,20.9353953909556,0.0,0.0,7248.276,148176. 
 03/11  12:00:00,28.1016037266777,0.0,0.0,7248.276,148176. 
 03/11  13:00:00,31.9529980072104,0.0,4523456.06460491,7248.276,148176. 
 03/11  14:00:00,31.9999999923685,0.0,10676550.9337646,7248.276,148176. 
 03/11  15:00:00,31.9999999978023,0.0,10982920.6280001,7248.276,148176. 
 03/11  16:00:00,31.9999999995331,0.0,7009650.78875049,7248.276,148176. 
 03/11  17:00:00,31.9999999999413,0.0,3322002.70645606,7248.276,148176. 
 03/11  18:00:00,31.9999999999979,0.0,791029.013326785,7248.276,148176. 
 03/11  19:00:00,31.1572111637931,0.0,0.0,72482.76,148176. 
 03/11  20:00:00,29.899302064071,0.0,0.0,72482.76,148176. 
 03/11  21:00:00,28.6550666776538,0.0,0.0,72482.76,148176. 
 03/11  22:00:00,27.399702552405,0.0,0.0,72482.76,148176. 
 03/11  23:00:00,26.1207101536292,0.0,0.0,72482.76,148176. 
 03/11  24:00:00,24.8451285364984,0.0,0.0,72482.76,148176. 
 03/12  01:00:00,23.586380547692,0.0,0.0,72482.76,197568. 
 03/12  02:00:00,22.4528954064912,0.0,0.0,72482.76,197568. 
 03/12  03:00:00,21.3685200998963,0.0,0.0,72482.76,197568. 
 03/12  04:00:00,20.3495995702177,0.0,0.0,72482.76,197568. 
 03/12  05:00:00,19.3299920350371,0.0,0.0,72482.76,197568. 
 03/12  06:00:00,21.9670335986289,3146903.15152923,0.0,144965.52,197568. 
 03/12  07:00:00,21.9999999996954,3073583.31468361,0.0,144965.52,197568. 
 03/12  08:00:00,21.9999999999544,2665186.20448615,0.0,319717.144774198,197568. 
 03/12  09:00:00,21.9999999999935,2676350.27186736,0.0,130468.968,444528. 
 03/12  10:00:00,21.9999999999994,1149971.80601424,0.0,130468.968,444528. 
 03/12  11:00:00,25.0084042041694,0.0,0.0,130468.968,444528. 
 03/12  12:00:00,25.8486715221235,0.0,4789205.31079252,130468.968,444528. 
 03/12  13:00:00,25.9766964869188,0.0,12728174.6489795,130468.968,395136. 
 03/12  14:00:00,25.9905446236842,0.0,14818042.1020244,130468.968,444528. 
 03/12  15:00:00,25.9967288749787,0.0,11663975.265323,130468.968,444528. 
 03/12  16:00:00,25.9992075816742,0.0,6614614.15589661,130468.968,444528. 
 03/12  17:00:00,25.9998994708582,0.0,2690076.02157785,130468.968,444528. 
 03/12  18:00:00,25.9999976062176,0.0,393961.617511012,101475.864,395136. 
 03/12  19:00:00,25.5752697184304,0.0,0.0,724827.6,296352. 
 03/12  20:00:00,24.4340036849435,0.0,0.0,724827.6,296352. 
 03/12  21:00:00,23.7247007095365,0.0,0.0,434896.56,246960. 
 03/12  22:00:00,22.6010138711874,0.0,0.0,434896.56,246960. 
 03/12  23:00:00,21.4893677169003,0.0,0.0,144965.52,197568. 
 03/12  24:00:00,20.3362489301721,0.0,0.0,72482.76,197568. 
 03/13  01:00:00,19.3338303097804,0.0,0.0,72482.76,197568. 
 03/13  02:00:00,18.3085995093453,0.0,0.0,72482.76,197568. 
 03/13  03:00:00,17.3156680051868,0.0,0.0,72482.76,197568. 
 03/13  04:00:00,16.3625478506035,0.0,0.0,72482.76,197568. 
 03/13  05:00:00,15.4516258639133,0.0,0.0,72482.76,197568. 
 03/13  06:00:00,21.9101596953118,6372025.34021081,0.0,144965.52,197568. 
 03/13  07:00:00,21.9999999999989,5860587.60059121,0.0,144965.52,197568. 
 03/13  08:00:00,21.9999999999999,4203357.93956321,0.0,300528.259351315,197568. 
 03/13  09:00:00,22.0000000000001,3629293.65809137,0.0,130468.968,444528. 
 03/13  10:00:00,22.0000000000001,1472222.03945259,0.0,130468.968,444528. 
 03/13  11:00:00,24.7598139092205,0.0,0.0,130468.968,444528. 
 03/13  12:00:00,25.8689958171743,0.0,5204174.75907746,130468.968,444528. 
 03/13  13:00:00,25.9933073970344,0.0,13247623.5015705,130468.968,395136. 
 03/13  14:00:00,25.9971453270927,0.0,16166752.6730886,130468.968,444528. 
 03/13  15:00:00,25.9989242211002,0.0,13420496.2015076,130468.968,444528. 
 03/13  16:00:00,25.9996895890011,0.0,8498239.06713841,130468.968,444528. 
 03/13  17:00:00,25.9999436728178,0.0,4203855.9051134,130468.968,444528. 
 03/13  18:00:00,25.9999950054812,0.0,1552936.31391344,106572.858933497,395136. 
 03/13  19:00:00,25.9999998749515,0.0,356745.013794509,724827.6,296352. 
 03/13  20:00:00,25.4624074161041,0.0,0.0,724827.6,296352. 
 03/13  21:00:00,24.9616511450061,0.0,0.0,434896.56,246960. 
 03/13  22:00:00,24.2497754050789,0.0,0.0,434896.56,246960. 
 03/13  23:00:00,23.4330191663824,0.0,0.0,144965.52,197568. 
 03/13  24:00:00,22.6732307173222,0.0,0.0,72482.76,197568. 
 03/14  01:00:00,22.0104424206141,0.0,0.0,72482.76,197568. 
 03/14  02:00:00,21.3239320008685,0.0,0.0,72482.76,197568. 
 03/14  03:00:00,20.6624184771137,0.0,0.0,72482.76,197568. 
 03/14  04:00:00,20.0292716227563,0.0,0.0,72482.76,197568. 
 03/14  05:00:00,19.3391029611368,0.0,0.0,72482.76,197568. 
 03/14  06:00:00,21.9702097159746,2583694.86478237,0.0,144965.52,197568. 
 03/14  07:00:00,21.9999999999336,2674691.01781997,0.0,144965.52,197568. 
 03/14  08:00:00,21.9999999999918,2181469.31041457,0.0,387224.721508686,197568. 
 03/14  09:00:00,21.9999999999991,2552505.29636352,0.0,264420.45487245,444528. 
 03/14  10:00:00,22.,1972990.54689575,0.0,130468.968,444528. 
 03/14  11:00:00,21.9999999999999,1358567.78562405,0.0,130468.968,444528. 
 03/14  12:00:00,22.1847435736924,0.0,0.0,130468.968,444528. 
 03/14  13:00:00,23.8590896725297,0.0,0.0,130468.968,395136. 
 03/14  14:00:00,24.3760856546043,0.0,0.0,130468.968,444528. 
 03/14  15:00:00,24.8995003097913,0.0,0.0,130468.968,444528. 
 03/14  16:00:00,24.6598763955778,0.0,0.0,130468.968,444528. 
 03/14  17:00:00,24.007480950343,0.0,0.0,130468.968,444528. 
 03/14  18:00:00,23.5756436189821,0.0,0.0,504547.739107431,395136. 
 03/14  19:00:00,22.8759920607604,0.0,0.0,724827.6,296352. 
 03/14  20:00:00,22.3840384109741,0.0,0.0,724827.6,296352. 
 03/14  21:00:00,21.9790253193008,0.0,0.0,434896.56,246960. 
 03/14  22:00:00,21.455492801316,0.0,0.0,434896.56,246960. 
 03/14  23:00:00,20.7156589406553,0.0,0.0,144965.52,197568. 
 03/14  24:00:00,20.0184542250326,0.0,0.0,72482.76,197568. 
 03/15  01:00:00,19.2078509739631,0.0,0.0,72482.76,197568. 
 03/15  02:00:00,18.6191253249223,0.0,0.0,72482.76,197568. 
 03/15  03:00:00,17.9397787960986,0.0,0.0,72482.76,197568. 
 03/15  04:00:00,17.1267457464894,0.0,0.0,72482.76,197568. 
 03/15  05:00:00,16.5361096227497,0.0,0.0,72482.76,197568. 
 03/15  06:00:00,21.9363821401481,4805121.05568801,0.0,144965.52,197568. 
 03/15  07:00:00,22.,4742732.84774926,0.0,144965.52,197568. 
 03/15  08:00:00,22.0000000000002,3532993.89607958,0.0,395211.206999449,197568. 
 03/15  09:00:00,22.0000000000003,3824277.12679017,0.0,666439.57972022,444528. 
 03/15  10:00:00,22.0000000000003,3808646.56066639,0.0,130468.968,444528. 
 03/15  11:00:00,22.0000000000001,3153253.50315658,0.0,130468.968,444528. 
 03/15  12:00:00,22.,2812112.75329242,0.0,130468.968,444528. 
 03/15  13:00:00,22.,2018845.50297209,0.0,130468.968,395136. 
 03/15  14:00:00,22.,2385601.64430192,0.0,130468.968,444528. 
 03/15  15:00:00,22.0000000000002,2304269.22987774,0.0,130468.968,444528. 
 03/15  16:00:00,22.,2637363.5369154,0.0,130468.968,444528. 
 03/15  17:00:00,22.,2552558.94603805,0.0,281430.659135464,444528. 
 03/15  18:00:00,21.9999999999998,2120669.30944247,0.0,741058.661780143,395136. 
 03/15  19:00:00,22.0000000000002,1999591.31784262,0.0,724827.6,296352. 
 03/15  20:00:00,18.8288398860426,0.0,0.0,724827.6,296352. 
 03/15  21:00:00,18.764599131754,0.0,0.0,434896.56,246960. 
 03/15  22:00:00,17.7761281085583,0.0,0.0,434896.56,246960. 
 03/15  23:00:00,17.153195271445,0.0,0.0,144965.52,197568. 
 03/15  24:00:00,16.4745845333218,0.0,0.0,72482.76,197568. 
 03/16  01:00:00,15.7935940567413,0.0,0.0,72482.76,197568. 
 03/16  02:00:00,15.2611545525999,0.0,0.0,72482.76,197568. 
 03/16  03:00:00,15.003221642024,236804.157819685,0.0,72482.76,197568. 
 03/16  04:00:00,15.0001192734392,633680.049471076,0.0,72482.76,197568. 
 03/16  05:00:00,15.0000064077808,725963.648065517,0.0,72482.76,197568. 
 03/16  06:00:00,21.908919796257,3898662.06437155,0.0,144965.52,197568. 
 03/16  07:00:00,22.,6217948.34178448,0.0,144965.52,197568. 
 03/16  08:00:00,22.,4085037.47901935,0.0,391018.610861628,197568. 
 03/16  09:00:00,22.,3686760.17675531,0.0,635999.919218394,444528. 
 03/16  10:00:00,21.9999999999998,3345044.57268991,0.0,130468.968,444528. 
 03/16  11:00:00,22.,2472021.55359801,0.0,130468.968,444528. 
 03/16  12:00:00,22.0000000000002,1978311.98077623,0.0,130468.968,444528. 
 03/16  13:00:00,22.,1036920.03550799,0.0,130468.968,395136. 
 03/16  14:00:00,21.9999999999999,1234180.51024125,0.0,130468.968,444528. 
 03/16  15:00:00,22.0000000000001,1105202.76443081,0.0,130468.968,444528. 
 03/16  16:00:00,22.0000000000002,1189033.27788455,0.0,130468.968,444528. 
 03/16  17:00:00,22.0000000000001,1317182.80089655,0.0,248347.249198257,444528. 
 03/16  18:00:00,22.,1051763.69685059,0.0,730341.521709868,395136. 
 03/16  19:00:00,22.0000000000001,967630.487309009,0.0,724827.6,296352. 
 03/16  20:00:00,20.4229066252967,0.0,0.0,724827.6,296352. 
 03/16  21:00:00,20.216243058505,0.0,0.0,434896.56,246960. 
 03/16  22:00:00,19.6266041496019,0.0,0.0,434896.56,246960. 
 03/16  23:00:00,18.9511900873223,0.0,0.0,144965.52,197568. 
 03/16  24:00:00,18.3386900235657,0.0,0.0,72482.76,197568. 
 03/17  01:00:00,17.7443225928767,0.0,0.0,72482.76,148176. 
 03/17  02:00:00,17.1980020388111,0.0,0.0,72482.76,148176. 
 03/17  03:00:00,16.6827931300997,0.0,0.0,72482.76,148176. 
 03/17  04:00:00,16.1980260612042,0.0,0.0,72482.76,148176. 
 03/17  05:00:00,15.7270093691516,0.0,0.0,72482.76,148176. 
 03/17  06:00:00,15.294295601143,0.0,0.0,72482.76,148176. 
 03/17  07:00:00,21.9124556297576,5276719.51301181,0.0,144965.52,197568. 
 03/17  08:00:00,22.0000000000001,4996576.98490824,0.0,128943.296764633,197568. 
 03/17  09:00:00,22.0000000000002,3558586.24471054,0.0,345145.883210131,246960. 
 03/17  10:00:00,22.0000000000002,2650511.63176897,0.0,72482.76,246960. 
 03/17  11:00:00,22.,1942419.98342363,0.0,72482.76,246960. 
 03/17  12:00:00,22.,1479466.43409771,0.0,72482.76,246960. 
 03/17  13:00:00,22.,1231674.06680499,0.0,72482.76,246960. 
 03/17  14:00:00,22.0000000000001,798521.892490196,0.0,72482.76,246960. 
 03/17  15:00:00,22.,319120.625729745,0.0,21744.828,172872. 
 03/17  16:00:00,22.,378362.426808629,0.0,21744.828,172872. 
 03/17  17:00:00,22.0000000000001,598085.839675843,0.0,38864.1835640948,172872. 
 03/17  18:00:00,20.8535910329856,0.0,0.0,51407.6928269986,148176. 
 03/17  19:00:00,20.2761121053961,0.0,0.0,72482.76,148176. 
 03/17  20:00:00,19.4484577451144,0.0,0.0,72482.76,148176. 
 03/17  21:00:00,18.6649779963393,0.0,0.0,72482.76,148176. 
 03/17  22:00:00,17.815158602973,0.0,0.0,72482.76,148176. 
 03/17  23:00:00,17.0196153512787,0.0,0.0,72482.76,148176. 
 03/17  24:00:00,16.1947972592182,0.0,0.0,72482.76,148176. 
 03/18  01:00:00,15.3866685933291,0.0,0.0,72482.76,148176. 
 03/18  02:00:00,15.0021445574413,251834.941173039,0.0,72482.76,148176. 
 03/18  03:00:00,15.0000017576059,675342.456271842,0.0,72482.76,148176. 
 03/18  04:00:00,15.0000001047428,907923.956123139,0.0,72482.76,148176. 
 03/18  05:00:00,15.0000000096928,946740.104473258,0.0,72482.76,148176. 
 03/18  06:00:00,15.0000000006987,1104434.21641214,0.0,72482.76,148176. 
 03/18  07:00:00,15.0000000000493,1174489.36992103,0.0,72482.76,148176. 
 03/18  08:00:00,15.0000000000032,1086052.44220407,0.0,56567.8338083009,148176. 
 03/18  09:00:00,15.0000000000002,803500.030389697,0.0,7248.276,148176. 
 03/18  10:00:00,15.,391555.738308316,0.0,7248.276,148176. 
 03/18  11:00:00,15.4399062248447,0.0,0.0,7248.276,148176. 
 03/18  12:00:00,16.9254989966138,0.0,0.0,7248.276,148176. 
 03/18  13:00:00,18.3011121947359,0.0,0.0,7248.276,148176. 
 03/18  14:00:00,20.069817374655,0.0,0.0,7248.276,148176. 
 03/18  15:00:00,21.2055657645613,0.0,0.0,7248.276,148176. 
 03/18  16:00:00,21.6156455647959,0.0,0.0,7248.276,148176. 
 03/18  17:00:00,21.4176285763181,0.0,0.0,7248.276,148176. 
 03/18  18:00:00,20.9017693816728,0.0,0.0,30206.140896406,148176. 
 03/18  19:00:00,20.2155842957314,0.0,0.0,72482.76,148176. 
 03/18  20:00:00,19.5889908493514,0.0,0.0,72482.76,148176. 
 03/18  21:00:00,18.9720968266132,0.0,0.0,72482.76,148176. 
 03/18  22:00:00,18.396091828853,0.0,0.0,72482.76,148176. 
 03/18  23:00:00,17.805605148526,0.0,0.0,72482.76,148176. 
 03/18  24:00:00,17.2214434382255,0.0,0.0,72482.76,148176. 
 03/19  01:00:00,16.6719010076162,0.0,0.0,72482.76,197568. 
 03/19  02:00:00,16.1925128103909,0.0,0.0,72482.76,197568. 
 03/19  03:00:00,15.7451126206378,0.0,0.0,72482.76,197568. 
 03/19  04:00:00,15.345441377486,0.0,0.0,72482.76,197568. 
 03/19  05:00:00,15.0007117123292,93195.538894929,0.0,72482.76,197568. 
 03/19  06:00:00,21.9058167607524,5334804.70868282,0.0,144965.52,197568. 
 03/19  07:00:00,21.9999999999998,5553127.58726646,0.0,143425.627044914,197568. 
 03/19  08:00:00,22.0000000000002,3572434.59970673,0.0,248239.626485513,197568. 
 03/19  09:00:00,22.,2465341.02357776,0.0,130468.968,444528. 
 03/19  10:00:00,22.,572575.908286059,0.0,130468.968,444528. 
 03/19  11:00:00,24.2380498041358,0.0,0.0,130468.968,444528. 
 03/19  12:00:00,25.9953956569976,0.0,564371.684359705,130468.968,444528. 
 03/19  13:00:00,25.9999999985562,0.0,1863422.57244382,130468.968,395136. 
 03/19  14:00:00,25.9999999998328,0.0,2026768.88525781,130468.968,444528. 
 03/19  15:00:00,25.9999999999769,0.0,2559666.72310081,130468.968,444528. 
 03/19  16:00:00,25.9999999999972,0.0,2227935.37419452,130468.968,444528. 
 03/19  17:00:00,25.9999999999998,0.0,1255538.24803416,130468.968,444528. 
 03/19  18:00:00,26.,0.0,56420.8700295354,101475.864,395136. 
 03/19  19:00:00,25.4850162279518,0.0,0.0,724827.6,296352. 
 03/19  20:00:00,24.7062871024524,0.0,0.0,724827.6,296352. 
 03/19  21:00:00,24.139943582152,0.0,0.0,434896.56,246960. 
 03/19  22:00:00,23.3186320660545,0.0,0.0,434896.56,246960. 
 03/19  23:00:00,22.3850793211808,0.0,0.0,144965.52,197568. 
 03/19  24:00:00,21.4532976789549,0.0,0.0,72482.76,197568. 
 03/20  01:00:00,20.5860689883124,0.0,0.0,72482.76,197568. 
 03/20  02:00:00,19.7057157123885,0.0,0.0,72482.76,197568. 
 03/20  03:00:00,18.8072018977269,0.0,0.0,72482.76,197568. 
 03/20  04:00:00,17.9269048309259,0.0,0.0,72482.76,197568. 
 03/20  05:00:00,17.1744041934509,0.0,0.0,72482.76,197568. 
 03/20  06:00:00,21.948042454329,4571524.5709471,0.0,144965.52,197568. 
 03/20  07:00:00,22.0000000000002,4139086.52755104,0.0,143415.186105934,197568. 
 03/20  08:00:00,21.9999999999998,3062697.79913497,0.0,233308.315951494,197568. 
 03/20  09:00:00,22.,2737636.51105684,0.0,130468.968,444528. 
 03/20  10:00:00,22.,1583277.14279364,0.0,130468.968,444528. 
 03/20  11:00:00,23.0288846596631,0.0,0.0,130468.968,444528. 
 03/20  12:00:00,25.9780598387883,0.0,2851083.38083236,130468.968,444528. 
 03/20  13:00:00,25.9999999981086,0.0,10779663.2535806,130468.968,395136. 
 03/20  14:00:00,25.9999999992186,0.0,15090619.1502396,130468.968,444528. 
 03/20  15:00:00,25.9999999997141,0.0,12703433.6936087,130468.968,444528. 
 03/20  16:00:00,25.9999999999207,0.0,7994130.37276286,130468.968,444528. 
 03/20  17:00:00,25.999999999987,0.0,3711260.24505717,130468.968,444528. 
 03/20  18:00:00,25.9999999999991,0.0,1145079.91422964,101475.864,395136. 
 03/20  19:00:00,26.,0.0,105259.363409975,724827.6,296352. 
 03/20  20:00:00,25.0667412497069,0.0,0.0,724827.6,296352. 
 03/20  21:00:00,24.4353370701119,0.0,0.0,434896.56,246960. 
 03/20  22:00:00,23.483462025719,0.0,0.0,434896.56,246960. 
 03/20  23:00:00,22.4868480146031,0.0,0.0,144965.52,197568. 
 03/20  24:00:00,21.4952985843439,0.0,0.0,72482.76,197568. 
 03/21  01:00:00,20.5994062403483,0.0,0.0,72482.76,197568. 
 03/21  02:00:00,19.7758203050725,0.0,0.0,72482.76,197568. 
 03/21  03:00:00,19.0236518168697,0.0,0.0,72482.76,197568. 
 03/21  04:00:00,18.3159339552112,0.0,0.0,72482.76,197568. 
 03/21  05:00:00,17.5954258475045,0.0,0.0,72482.76,197568. 
 03/21  06:00:00,21.9560654435532,4100996.25465483,0.0,144965.52,197568. 
 03/21  07:00:00,22.,3781063.56366108,0.0,141987.761640233,197568. 
 03/21  08:00:00,22.,2691622.37735062,0.0,109298.148936224,197568. 
 03/21  09:00:00,21.9999999999999,1732795.58379238,0.0,130468.968,444528. 
 03/21  10:00:00,22.,184689.215911909,0.0,130468.968,444528. 
 03/21  11:00:00,25.5002713355142,0.0,0.0,130468.968,444528. 
 03/21  12:00:00,25.9507507778462,0.0,5042335.32694669,130468.968,444528. 
 03/21  13:00:00,25.9793033012899,0.0,13798037.7282434,130468.968,395136. 
 03/21  14:00:00,25.9911763299487,0.0,16168877.1058637,130468.968,444528. 
 03/21  15:00:00,25.9967367598902,0.0,13010622.9688261,130468.968,444528. 
 03/21  16:00:00,25.9991113875932,0.0,7809307.09975178,130468.968,444528. 
 03/21  17:00:00,25.9998484926254,0.0,3867650.87386135,130468.968,444528. 
 03/21  18:00:00,25.9999864634032,0.0,1556959.96480334,101475.864,395136. 
 03/21  19:00:00,25.9999994374152,0.0,601521.902858642,724827.6,296352. 
 03/21  20:00:00,25.7185548845906,0.0,0.0,724827.6,296352. 
 03/21  21:00:00,25.18188546715,0.0,0.0,434896.56,246960. 
 03/21  22:00:00,24.5239480106129,0.0,0.0,434896.56,246960. 
 03/21  23:00:00,23.7645772069585,0.0,0.0,144965.52,197568. 
 03/21  24:00:00,23.0573365180839,0.0,0.0,72482.76,197568. 
 03/22  01:00:00,22.4390510767846,0.0,0.0,72482.76,197568. 
 03/22  02:00:00,21.7628695583173,0.0,0.0,72482.76,197568. 
 03/22  03:00:00,21.0914190589094,0.0,0.0,72482.76,197568. 
 03/22  04:00:00,20.4235722254902,0.0,0.0,72482.76,197568. 
 03/22  05:00:00,19.7890673012079,0.0,0.0,72482.76,197568. 
 03/22  06:00:00,21.9747057149051,2162172.9653211,0.0,144965.52,197568. 
 03/22  07:00:00,21.9999999994605,2069844.9428584,0.0,143396.87353289,197568. 
 03/22  08:00:00,21.9999999999358,1916807.61517108,0.0,325925.176070307,197568. 
 03/22  09:00:00,21.999999999991,2538988.38162618,0.0,228967.128608855,444528. 
 03/22  10:00:00,21.9999999999985,2687057.05934647,0.0,130468.968,444528. 
 03/22  11:00:00,21.9999999999996,2149627.85268529,0.0,130468.968,444528. 
 03/22  12:00:00,22.0000000000001,1540490.50693627,0.0,130468.968,444528. 
 03/22  13:00:00,22.,278996.537657553,0.0,130468.968,395136. 
 03/22  14:00:00,22.1931933867074,0.0,0.0,130468.968,444528. 
 03/22  15:00:00,22.5011215181334,0.0,0.0,130468.968,444528. 
 03/22  16:00:00,22.000423808899,37047.2388351924,0.0,130468.968,444528. 
 03/22  17:00:00,22.0000000362775,403132.987502913,0.0,130468.968,444528. 
 03/22  18:00:00,22.0000000012814,614129.147162536,0.0,557088.541643966,395136. 
 03/22  19:00:00,22.0000000000865,1072657.86332455,0.0,724827.6,296352. 
 03/22  20:00:00,20.3954775627269,0.0,0.0,724827.6,296352. 
 03/22  21:00:00,20.0812955310608,0.0,0.0,434896.56,246960. 
 03/22  22:00:00,19.0625032522383,0.0,0.0,434896.56,246960. 
 03/22  23:00:00,18.4550667966109,0.0,0.0,144965.52,197568. 
 03/22  24:00:00,17.6821991405882,0.0,0.0,72482.76,197568. 
 03/23  01:00:00,17.0269457241685,0.0,0.0,72482.76,197568. 
 03/23  02:00:00,16.3992532211742,0.0,0.0,72482.76,197568. 
 03/23  03:00:00,15.8019886438582,0.0,0.0,72482.76,197568. 
 03/23  04:00:00,15.2629556056494,0.0,0.0,72482.76,197568. 
 03/23  05:00:00,15.0029755634778,217267.888762906,0.0,72482.76,197568. 
 03/23  06:00:00,21.9046350642913,5456724.3698808,0.0,144965.52,197568. 
 03/23  07:00:00,22.,5698103.35383692,0.0,143389.063346228,197568. 
 03/23  08:00:00,22.0000000000002,3884653.57329685,0.0,361771.273921414,197568. 
 03/23  09:00:00,22.,3541977.3398975,0.0,482705.992038659,444528. 
 03/23  10:00:00,22.,2798702.4310521,0.0,130468.968,444528. 
 03/23  11:00:00,22.,1884480.0524741,0.0,130468.968,444528. 
 03/23  12:00:00,22.,1135364.26862804,0.0,130468.968,444528. 
 03/23  13:00:00,22.9002273002831,0.0,0.0,130468.968,395136. 
 03/23  14:00:00,23.9683846334558,0.0,0.0,130468.968,444528. 
 03/23  15:00:00,24.8549300294445,0.0,0.0,130468.968,444528. 
 03/23  16:00:00,25.1568422174644,0.0,0.0,130468.968,444528. 
 03/23  17:00:00,24.9620244365517,0.0,0.0,130468.968,444528. 
 03/23  18:00:00,24.5147462546773,0.0,0.0,101475.864,395136. 
 03/23  19:00:00,24.1437946922718,0.0,0.0,724827.6,296352. 
 03/23  20:00:00,23.4529495339921,0.0,0.0,724827.6,296352. 
 03/23  21:00:00,22.9736209404928,0.0,0.0,434896.56,246960. 
 03/23  22:00:00,22.2792247688221,0.0,0.0,434896.56,246960. 
 03/23  23:00:00,21.5364979382587,0.0,0.0,144965.52,197568. 
 03/23  24:00:00,20.8416573367142,0.0,0.0,72482.76,197568. 
 03/24  01:00:00,20.2234117332284,0.0,0.0,72482.76,148176. 
 03/24  02:00:00,19.672569227833,0.0,0.0,72482.76,148176. 
 03/24  03:00:00,19.1941202962367,0.0,0.0,72482.76,148176. 
 03/24  04:00:00,18.7566908347946,0.0,0.0,72482.76,148176. 
 03/24  05:00:00,18.2879249358172,0.0,0.0,72482.76,148176. 
 03/24  06:00:00,17.829256631871,0.0,0.0,72482.76,148176. 
 03/24  07:00:00,21.9618614195266,3361716.2602958,0.0,141937.860872261,197568. 
 03/24  08:00:00,22.,2889510.64168474,0.0,89804.4444731116,197568. 
 03/24  09:00:00,22.,1894221.34255158,0.0,72482.76,246960. 
 03/24  10:00:00,22.,733122.953640399,0.0,72482.76,246960. 
 03/24  11:00:00,22.5615124073555,0.0,0.0,72482.76,246960. 
 03/24  12:00:00,24.0281914172977,0.0,0.0,72482.76,246960. 
 03/24  13:00:00,25.2469073000728,0.0,0.0,72482.76,246960. 
 03/24  14:00:00,25.892003791867,0.0,0.0,72482.76,246960. 
 03/24  15:00:00,25.9979685772012,0.0,232730.737532741,21744.828,172872. 
 03/24  16:00:00,25.9539615338642,0.0,0.0,21744.828,172872. 
 03/24  17:00:00,25.2290926219667,0.0,0.0,21744.828,172872. 
 03/24  18:00:00,24.4873055381969,0.0,0.0,46852.6443523768,148176. 
 03/24  19:00:00,23.1898241347021,0.0,0.0,72482.76,148176. 
 03/24  20:00:00,22.4136086962694,0.0,0.0,72482.76,148176. 
 03/24  21:00:00,21.4943050763808,0.0,0.0,72482.76,148176. 
 03/24  22:00:00,20.4516613540217,0.0,0.0,72482.76,148176. 
 03/24  23:00:00,19.7413616158078,0.0,0.0,72482.76,148176. 
 03/24  24:00:00,18.9708427701965,0.0,0.0,72482.76,148176. 
 03/25  01:00:00,18.0869524753823,0.0,0.0,72482.76,148176. 
 03/25  02:00:00,17.49777808402,0.0,0.0,72482.76,148176. 
 03/25  03:00:00,16.8407066011736,0.0,0.0,72482.76,148176. 
 03/25  04:00:00,16.0670615020134,0.0,0.0,72482.76,148176. 
 03/25  05:00:00,15.5473226213816,0.0,0.0,72482.76,148176. 
 03/25  06:00:00,15.0002006490624,26830.7978529191,0.0,72482.76,148176. 
 03/25  07:00:00,15.000000019838,508136.656633751,0.0,71687.6501335975,148176. 
 03/25  08:00:00,15.0000000009244,691227.359070398,0.0,58861.5195769079,148176. 
 03/25  09:00:00,15.0000000000573,790222.811079889,0.0,24225.599555631,148176. 
 03/25  10:00:00,15.0000000000036,786883.084680714,0.0,7248.276,148176. 
 03/25  11:00:00,15.0000000000002,421457.427914145,0.0,7248.276,148176. 
 03/25  12:00:00,15.4546548973924,0.0,0.0,7248.276,148176. 
 03/25  13:00:00,16.7009897442999,0.0,0.0,7248.276,148176. 
 03/25  14:00:00,17.7415272660822,0.0,0.0,7248.276,148176. 
 03/25  15:00:00,18.3907459013231,0.0,0.0,7248.276,148176. 
 03/25  16:00:00,18.5344117599507,0.0,0.0,7248.276,148176. 
 03/25  17:00:00,18.5940180321147,0.0,0.0,7248.276,148176. 
 03/25  18:00:00,18.0584572696447,0.0,0.0,7248.276,148176. 
 03/25  19:00:00,17.1902238221483,0.0,0.0,72482.76,148176. 
 03/25  20:00:00,16.2942503777711,0.0,0.0,72482.76,148176. 
 03/25  21:00:00,15.4182119284506,0.0,0.0,72482.76,148176. 
 03/25  22:00:00,15.0036556002289,396199.712382734,0.0,72482.76,148176. 
 03/25  23:00:00,15.000005714562,859497.519851008,0.0,72482.76,148176. 
 03/25  24:00:00,15.0000004093181,1085617.11564394,0.0,72482.76,148176. 
 03/26  01:00:00,15.0000000374196,1131615.65337061,0.0,72482.76,197568. 
 03/26  02:00:00,15.0000000031047,1343808.40863837,0.0,72482.76,197568. 
 03/26  03:00:00,15.0000000002623,1494136.30650616,0.0,72482.76,197568. 
 03/26  04:00:00,15.0000000000224,1586719.84505959,0.0,72482.76,197568. 
 03/26  05:00:00,15.0000000000021,1662581.75312808,0.0,72482.76,197568. 
 03/26  06:00:00,21.893243584676,7030215.14194347,0.0,144965.52,197568. 
 03/26  07:00:00,21.999999999994,7261382.04653744,0.0,143366.905344615,197568. 
 03/26  08:00:00,21.9999999999989,4996041.69183356,0.0,293591.48578108,197568. 
 03/26  09:00:00,21.9999999999998,4843775.93289549,0.0,130468.968,444528. 
 03/26  10:00:00,22.,3260797.73668206,0.0,130468.968,444528. 
 03/26  11:00:00,22.0000000000002,2384196.44097558,0.0,130468.968,444528. 
 03/26  12:00:00,22.,856610.724995404,0.0,130468.968,444528. 
 03/26  13:00:00,22.5904835502382,0.0,0.0,130468.968,395136. 
 03/26  14:00:00,23.5393720136234,0.0,0.0,130468.968,444528. 
 03/26  15:00:00,24.9950285388569,0.0,0.0,130468.968,444528. 
 03/26  16:00:00,25.0747722263012,0.0,0.0,130468.968,444528. 
 03/26  17:00:00,24.1388616569786,0.0,0.0,130468.968,444528. 
 03/26  18:00:00,23.2294979255431,0.0,0.0,101475.864,395136. 
 03/26  19:00:00,22.615434982349,0.0,0.0,724827.6,296352. 
 03/26  20:00:00,21.4644469555817,0.0,0.0,724827.6,296352. 
 03/26  21:00:00,20.7659082320981,0.0,0.0,434896.56,246960. 
 03/26  22:00:00,19.7100212884831,0.0,0.0,434896.56,246960. 
 03/26  23:00:00,18.685054352167,0.0,0.0,144965.52,197568. 
 03/26  24:00:00,17.672500969648,0.0,0.0,72482.76,197568. 
 03/27  01:00:00,16.8090660653763,0.0,0.0,72482.76,197568. 
 03/27  02:00:00,15.8507694411424,0.0,0.0,72482.76,197568. 
 03/27  03:00:00,15.0004482705655,97895.5478150914,0.0,72482.76,197568. 
 03/27  04:00:00,15.0000000010913,848104.355751318,0.0,72482.76,197568. 
 03/27  05:00:00,15.0000000000824,1290464.30644204,0.0,72482.76,197568. 
 03/27  06:00:00,21.9047954478969,4183993.22806789,0.0,144965.52,197568. 
 03/27  07:00:00,22.,7236246.23594061,0.0,137746.849079793,197568. 
 03/27  08:00:00,22.,5186681.6253362,0.0,148180.842629185,197568. 
 03/27  09:00:00,22.,5257041.05547672,0.0,130468.968,444528. 
 03/27  10:00:00,22.,4038456.01466919,0.0,130468.968,444528. 
 03/27  11:00:00,22.0000000000001,3111038.19211826,0.0,130468.968,444528. 
 03/27  12:00:00,22.0000000000001,2473927.33806866,0.0,130468.968,444528. 
 03/27  13:00:00,22.0000000000002,1174938.70323639,0.0,130468.968,395136. 
 03/27  14:00:00,21.9999999999999,1730223.06107263,0.0,130468.968,444528. 
 03/27  15:00:00,22.,1647514.93257648,0.0,130468.968,444528. 
 03/27  16:00:00,22.0000000000001,2097208.85086951,0.0,130468.968,444528. 
 03/27  17:00:00,22.,2306520.65398075,0.0,130468.968,444528. 
 03/27  18:00:00,22.,2071665.71364771,0.0,622860.25238683,395136. 
 03/27  19:00:00,22.,2124006.00180905,0.0,724827.6,296352. 
 03/27  20:00:00,18.158149585389,0.0,0.0,724827.6,296352. 
 03/27  21:00:00,18.2740384598951,0.0,0.0,434896.56,246960. 
 03/27  22:00:00,17.2487852146045,0.0,0.0,434896.56,246960. 
 03/27  23:00:00,16.595264227118,0.0,0.0,144965.52,197568. 
 03/27  24:00:00,15.8096669614902,0.0,0.0,72482.76,197568. 
 03/28  01:00:00,15.1752977345319,0.0,0.0,72482.76,197568. 
 03/28  02:00:00,15.0030081757609,393669.200897483,0.0,72482.76,197568. 
 03/28  03:00:00,15.0001305568239,740565.764146167,0.0,72482.76,197568. 
 03/28  04:00:00,15.0000087404375,934497.33753976,0.0,72482.76,197568. 
 03/28  05:00:00,15.000000705575,1027892.28646361,0.0,72482.76,197568. 
 03/28  06:00:00,21.9008301002347,5575782.16033391,0.0,144965.52,197568. 
 03/28  07:00:00,21.9999999999995,6603313.41561534,0.0,140465.620329336,197568. 
 03/28  08:00:00,21.9999999999999,4415285.93804226,0.0,250844.039040789,197568. 
 03/28  09:00:00,22.0000000000002,4077238.12130215,0.0,130468.968,444528. 
 03/28  10:00:00,22.,2818432.61116022,0.0,130468.968,444528. 
 03/28  11:00:00,22.,1435727.33212467,0.0,130468.968,444528. 
 03/28  12:00:00,23.3548014176403,0.0,0.0,130468.968,444528. 
 03/28  13:00:00,25.9949149904493,0.0,1614937.60292976,130468.968,395136. 
 03/28  14:00:00,25.9999999999937,0.0,2511743.55850862,130468.968,444528. 
 03/28  15:00:00,25.9999999999992,0.0,2172899.04680463,130468.968,444528. 
 03/28  16:00:00,26.,0.0,687668.987389931,130468.968,444528. 
 03/28  17:00:00,25.5812271028443,0.0,0.0,130468.968,444528. 
 03/28  18:00:00,24.8384889996341,0.0,0.0,101475.864,395136. 
 03/28  19:00:00,24.3776947059436,0.0,0.0,724827.6,296352. 
 03/28  20:00:00,23.4103375444575,0.0,0.0,724827.6,296352. 
 03/28  21:00:00,22.7775802184706,0.0,0.0,434896.56,246960. 
 03/28  22:00:00,21.8402424423943,0.0,0.0,434896.56,246960. 
