Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/28  23:00:00,20.9080832873157,0.0,0.0,144965.52,197568. 
 03/28  24:00:00,19.9843203144344,0.0,0.0,72482.76,197568. 
 03/29  01:00:00,19.1946968379844,0.0,0.0,72482.76,197568. 
 03/29  02:00:00,18.3761754472047,0.0,0.0,72482.76,197568. 
 03/29  03:00:00,17.6078936544963,0.0,0.0,72482.76,197568. 
 03/29  04:00:00,16.867118903552,0.0,0.0,72482.76,197568. 
 03/29  05:00:00,16.1530800198456,0.0,0.0,72482.76,197568. 
 03/29  06:00:00,21.9278783509577,5257630.40994555,0.0,144965.52,197568. 
 03/29  07:00:00,21.9999999999999,4888473.22394306,0.0,140442.493126251,197568. 
 03/29  08:00:00,22.0000000000002,3637964.91146355,0.0,211106.271499022,197568. 
 03/29  09:00:00,21.9999999999998,3643651.4083937,0.0,130468.968,444528. 
 03/29  10:00:00,22.,2515238.7246318,0.0,130468.968,444528. 
 03/29  11:00:00,22.,893017.408625509,0.0,130468.968,444528. 
 03/29  12:00:00,24.9500522230602,0.0,0.0,130468.968,444528. 
 03/29  13:00:00,25.8996358304413,0.0,4603502.80082841,130468.968,395136. 
 03/29  14:00:00,25.9965829069777,0.0,8795874.49347595,130468.968,444528. 
 03/29  15:00:00,25.9989684148603,0.0,8948943.48276835,130468.968,444528. 
 03/29  16:00:00,25.9997716477376,0.0,5710527.4522403,130468.968,444528. 
 03/29  17:00:00,25.9999762968644,0.0,2113689.33944262,130468.968,444528. 
 03/29  18:00:00,25.999999919564,0.0,54876.1546585802,101475.864,395136. 
 03/29  19:00:00,25.2192293749368,0.0,0.0,724827.6,296352. 
 03/29  20:00:00,24.1569990740645,0.0,0.0,724827.6,296352. 
 03/29  21:00:00,23.5258387516399,0.0,0.0,434896.56,246960. 
 03/29  22:00:00,22.5461558295809,0.0,0.0,434896.56,246960. 
 03/29  23:00:00,21.3580898032048,0.0,0.0,144965.52,197568. 
 03/29  24:00:00,20.1387926631592,0.0,0.0,72482.76,197568. 
 03/30  01:00:00,19.0016898442495,0.0,0.0,72482.76,197568. 
 03/30  02:00:00,17.9551376916607,0.0,0.0,72482.76,197568. 
 03/30  03:00:00,16.9595335115468,0.0,0.0,72482.76,197568. 
 03/30  04:00:00,16.0142127488453,0.0,0.0,72482.76,197568. 
 03/30  05:00:00,15.0961722345787,0.0,0.0,72482.76,197568. 
 03/30  06:00:00,21.9013680005988,6686625.53087981,0.0,144965.52,197568. 
 03/30  07:00:00,21.9999999999975,6131525.55108198,0.0,133651.234532719,197568. 
 03/30  08:00:00,21.9999999999995,4373918.77565964,0.0,43489.656,197568. 
 03/30  09:00:00,22.0000000000001,3733400.37997267,0.0,130468.968,444528. 
 03/30  10:00:00,22.,1847410.63909482,0.0,130468.968,444528. 
 03/30  11:00:00,22.5553183911572,0.0,0.0,130468.968,444528. 
 03/30  12:00:00,24.1949079881829,0.0,0.0,130468.968,444528. 
 03/30  13:00:00,25.2601482317971,0.0,0.0,130468.968,395136. 
 03/30  14:00:00,25.1626263500584,0.0,0.0,130468.968,444528. 
 03/30  15:00:00,25.490667483147,0.0,0.0,130468.968,444528. 
 03/30  16:00:00,25.2394041552132,0.0,0.0,130468.968,444528. 
 03/30  17:00:00,24.6796828702674,0.0,0.0,130468.968,444528. 
 03/30  18:00:00,24.2144272310067,0.0,0.0,188540.016160393,395136. 
 03/30  19:00:00,23.9231447474921,0.0,0.0,724827.6,296352. 
 03/30  20:00:00,23.2069903169846,0.0,0.0,724827.6,296352. 
 03/30  21:00:00,22.7127395076559,0.0,0.0,434896.56,246960. 
 03/30  22:00:00,22.009220706231,0.0,0.0,434896.56,246960. 
 03/30  23:00:00,21.2251137929834,0.0,0.0,144965.52,197568. 
 03/30  24:00:00,20.4932464071205,0.0,0.0,72482.76,197568. 
 03/31  01:00:00,19.5497789158665,0.0,0.0,72482.76,148176. 
 03/31  02:00:00,18.9865927034246,0.0,0.0,72482.76,148176. 
 03/31  03:00:00,18.3471739752714,0.0,0.0,72482.76,148176. 
 03/31  04:00:00,17.5159337458373,0.0,0.0,72482.76,148176. 
 03/31  05:00:00,17.0378968288434,0.0,0.0,72482.76,148176. 
 03/31  06:00:00,16.4863746707077,0.0,0.0,72482.76,148176. 
 03/31  07:00:00,21.9365421217961,4624797.87076263,0.0,136287.175249043,197568. 
 03/31  08:00:00,22.,3969127.58314168,0.0,62314.3923620829,197568. 
 03/31  09:00:00,22.,2812156.69160655,0.0,72482.76,246960. 
 03/31  10:00:00,22.,1948780.35891331,0.0,72482.76,246960. 
 03/31  11:00:00,22.,1238181.15274461,0.0,72482.76,246960. 
 03/31  12:00:00,21.9999999999999,869331.021958282,0.0,72482.76,246960. 
 03/31  13:00:00,22.2852663893995,0.0,0.0,72482.76,246960. 
 03/31  14:00:00,22.8935635288565,0.0,0.0,72482.76,246960. 
 03/31  15:00:00,23.5291626768326,0.0,0.0,21744.828,172872. 
 03/31  16:00:00,23.5739763172725,0.0,0.0,21744.828,172872. 
 03/31  17:00:00,23.3343238252282,0.0,0.0,21744.828,172872. 
 03/31  18:00:00,22.8523694486899,0.0,0.0,15543.0721607294,148176. 
 03/31  19:00:00,22.0052541824611,0.0,0.0,72482.76,148176. 
 03/31  20:00:00,21.1680280775945,0.0,0.0,72482.76,148176. 
 03/31  21:00:00,20.297118780728,0.0,0.0,72482.76,148176. 
 03/31  22:00:00,19.4179565104784,0.0,0.0,72482.76,148176. 
 03/31  23:00:00,18.5643781089348,0.0,0.0,72482.76,148176. 
 03/31  24:00:00,17.7521586281222,0.0,0.0,72482.76,148176. 
 04/01  01:00:00,17.0083509545897,0.0,0.0,72482.76,148176. 
 04/01  02:00:00,16.2987468548084,0.0,0.0,72482.76,148176. 
 04/01  03:00:00,15.642931486322,0.0,0.0,72482.76,148176. 
 04/01  04:00:00,15.024205717353,6157.0392492727,0.0,72482.76,148176. 
 04/01  05:00:00,15.0000000001478,446117.651812056,0.0,72482.76,148176. 
 04/01  06:00:00,15.0000000000068,750164.32829836,0.0,72482.76,148176. 
 04/01  07:00:00,15.0000000000006,839100.071004404,0.0,70199.7108542888,148176. 
 04/01  08:00:00,15.0000000000001,797878.448088245,0.0,42283.6498524815,148176. 
 04/01  09:00:00,15.0000000000001,594278.717467393,0.0,7248.276,148176. 
 04/01  10:00:00,15.,389704.464393793,0.0,7248.276,148176. 
 04/01  11:00:00,15.5605826228371,0.0,0.0,7248.276,148176. 
 04/01  12:00:00,16.2518428759414,0.0,0.0,7248.276,148176. 
 04/01  13:00:00,16.7189981083404,0.0,0.0,7248.276,148176. 
 04/01  14:00:00,17.1579820377446,0.0,0.0,7248.276,148176. 
 04/01  15:00:00,17.4695024989419,0.0,0.0,7248.276,148176. 
 04/01  16:00:00,17.5521242054878,0.0,0.0,7248.276,148176. 
 04/01  17:00:00,17.5486137643325,0.0,0.0,7248.276,148176. 
 04/01  18:00:00,17.3820639855089,0.0,0.0,27505.2875067601,148176. 
 04/01  19:00:00,17.0441550632577,0.0,0.0,72482.76,148176. 
 04/01  20:00:00,16.6068778214866,0.0,0.0,72482.76,148176. 
 04/01  21:00:00,16.1765639000851,0.0,0.0,72482.76,148176. 
 04/01  22:00:00,15.7402931671772,0.0,0.0,72482.76,148176. 
 04/01  23:00:00,15.3666232683212,0.0,0.0,72482.76,148176. 
 04/01  24:00:00,15.0291870043661,0.0,0.0,72482.76,148176. 
 04/02  01:00:00,15.0001735118799,172718.672419238,0.0,72482.76,197568. 
 04/02  02:00:00,15.0000039966808,337836.783188206,0.0,72482.76,197568. 
 04/02  03:00:00,15.0000001389143,439831.299367103,0.0,72482.76,197568. 
 04/02  04:00:00,15.0000000066724,490256.335034421,0.0,72482.76,197568. 
 04/02  05:00:00,15.0000000003175,633810.852438367,0.0,72482.76,197568. 
 04/02  06:00:00,21.905686581835,4963992.94275007,0.0,144965.52,197568. 
 04/02  07:00:00,21.9999999999999,6034550.95406588,0.0,126655.77066669,197568. 
 04/02  08:00:00,21.9999999999998,3561073.52159439,0.0,43489.656,197568. 
 04/02  09:00:00,22.0000000000001,2227885.90141305,0.0,130468.968,444528. 
 04/02  10:00:00,22.,90127.468682928,0.0,130468.968,444528. 
 04/02  11:00:00,24.7717642765833,0.0,0.0,130468.968,444528. 
 04/02  12:00:00,25.9157774153546,0.0,3099396.08435853,130468.968,444528. 
 04/02  13:00:00,25.9982066165776,0.0,8467163.31211851,130468.968,395136. 
 04/02  14:00:00,25.9994103117929,0.0,9737541.50875513,130468.968,444528. 
 04/02  15:00:00,25.999836781019,0.0,7660840.19813264,130468.968,444528. 
 04/02  16:00:00,25.9999642070437,0.0,5256411.73190138,130468.968,444528. 
 04/02  17:00:00,25.9999950192017,0.0,2786755.95956737,130468.968,444528. 
 04/02  18:00:00,25.9999996105665,0.0,1262160.13229468,101475.864,395136. 
 04/02  19:00:00,25.9999999873441,0.0,447792.130695001,724827.6,296352. 
 04/02  20:00:00,25.4972387698655,0.0,0.0,724827.6,296352. 
 04/02  21:00:00,24.8505756582331,0.0,0.0,434896.56,246960. 
 04/02  22:00:00,23.9685166393477,0.0,0.0,434896.56,246960. 
 04/02  23:00:00,23.004808377417,0.0,0.0,144965.52,197568. 
 04/02  24:00:00,22.0324119872316,0.0,0.0,72482.76,197568. 
 04/03  01:00:00,21.1405863131854,0.0,0.0,72482.76,197568. 
 04/03  02:00:00,20.2596154437821,0.0,0.0,72482.76,197568. 
 04/03  03:00:00,19.3722376451327,0.0,0.0,72482.76,197568. 
 04/03  04:00:00,18.5132837033191,0.0,0.0,72482.76,197568. 
 04/03  05:00:00,17.7365154956665,0.0,0.0,72482.76,197568. 
 04/03  06:00:00,21.9579836510096,4152218.2110131,0.0,144965.52,197568. 
 04/03  07:00:00,22.0000000000002,3743391.3894537,0.0,123802.798584187,197568. 
 04/03  08:00:00,21.9999999999999,2579429.06862992,0.0,43489.656,197568. 
 04/03  09:00:00,22.0000000000001,2071412.52348001,0.0,130468.968,444528. 
 04/03  10:00:00,22.,304304.270072466,0.0,130468.968,444528. 
 04/03  11:00:00,25.3355085460494,0.0,0.0,130468.968,444528. 
 04/03  12:00:00,25.9071841151547,0.0,4393193.41394053,130468.968,444528. 
 04/03  13:00:00,25.9639675695588,0.0,11614455.6818502,130468.968,395136. 
 04/03  14:00:00,25.9860678695072,0.0,13114231.1974503,130468.968,444528. 
 04/03  15:00:00,25.9954287519094,0.0,10238624.792764,130468.968,444528. 
 04/03  16:00:00,25.9988275031378,0.0,6750221.64635573,130468.968,444528. 
 04/03  17:00:00,25.9997938393406,0.0,3809126.55661038,130468.968,444528. 
 04/03  18:00:00,25.9999732230846,0.0,2300282.01610519,101475.864,395136. 
 04/03  19:00:00,25.9999974156976,0.0,1409765.5399606,492096.568757138,296352. 
 04/03  20:00:00,25.9999998797481,0.0,595813.656142604,724827.6,296352. 
 04/03  21:00:00,25.8933519219882,0.0,0.0,434896.56,246960. 
 04/03  22:00:00,25.1785682742193,0.0,0.0,434896.56,246960. 
 04/03  23:00:00,24.427364286876,0.0,0.0,144965.52,197568. 
 04/03  24:00:00,23.6548741624205,0.0,0.0,72482.76,197568. 
 04/04  01:00:00,22.9666754446243,0.0,0.0,72482.76,197568. 
 04/04  02:00:00,22.3050891896782,0.0,0.0,72482.76,197568. 
 04/04  03:00:00,21.6828837587661,0.0,0.0,72482.76,197568. 
 04/04  04:00:00,21.0767368722671,0.0,0.0,72482.76,197568. 
 04/04  05:00:00,20.3744384509941,0.0,0.0,72482.76,197568. 
 04/04  06:00:00,21.976133863399,1740464.36067779,0.0,144965.52,197568. 
 04/04  07:00:00,21.9999998468105,1806228.82645787,0.0,123814.916333039,197568. 
 04/04  08:00:00,21.9999999861478,1305863.50522437,0.0,43489.656,197568. 
 04/04  09:00:00,21.9999999991738,802023.22364903,0.0,130468.968,444528. 
 04/04  10:00:00,23.2439257882902,0.0,0.0,130468.968,444528. 
 04/04  11:00:00,25.9352431100265,0.0,789648.645450403,130468.968,444528. 
 04/04  12:00:00,26.0000000000003,0.0,5955784.33896493,130468.968,444528. 
 04/04  13:00:00,26.0000000000001,0.0,12402638.0497338,130468.968,395136. 
 04/04  14:00:00,25.9999999999996,0.0,13980491.1758433,130468.968,444528. 
 04/04  15:00:00,25.9999999999995,0.0,11051785.4581333,130468.968,444528. 
 04/04  16:00:00,25.9999999999999,0.0,7569264.48512608,130468.968,444528. 
 04/04  17:00:00,26.0000000000002,0.0,4434271.7508314,130468.968,444528. 
 04/04  18:00:00,26.0000000000003,0.0,2620045.18204723,101475.864,395136. 
 04/04  19:00:00,26.,0.0,1483404.68967934,486867.423854485,296352. 
 04/04  20:00:00,26.,0.0,621991.435781035,724827.6,296352. 
 04/04  21:00:00,25.8937357201937,0.0,0.0,434896.56,246960. 
 04/04  22:00:00,25.1486433074154,0.0,0.0,434896.56,246960. 
 04/04  23:00:00,24.290015670902,0.0,0.0,144965.52,197568. 
 04/04  24:00:00,23.4091409187015,0.0,0.0,72482.76,197568. 
 04/05  01:00:00,22.5717356875734,0.0,0.0,72482.76,197568. 
 04/05  02:00:00,21.7369681295308,0.0,0.0,72482.76,197568. 
 04/05  03:00:00,20.9198546817197,0.0,0.0,72482.76,197568. 
 04/05  04:00:00,20.0940561512387,0.0,0.0,72482.76,197568. 
 04/05  05:00:00,19.3264291945436,0.0,0.0,72482.76,197568. 
 04/05  06:00:00,21.9692018789299,2741752.06812228,0.0,144965.52,197568. 
 04/05  07:00:00,21.9999999999017,2561121.73117873,0.0,119534.829128118,197568. 
 04/05  08:00:00,21.9999999999893,1783151.80514136,0.0,43489.656,197568. 
 04/05  09:00:00,21.9999999999991,1169757.93111684,0.0,130468.968,444528. 
 04/05  10:00:00,22.6742587576482,0.0,0.0,130468.968,444528. 
 04/05  11:00:00,25.8529059939193,0.0,420831.480606505,130468.968,444528. 
 04/05  12:00:00,26.,0.0,5166910.91012815,130468.968,444528. 
 04/05  13:00:00,25.9999999999996,0.0,11984596.3363433,130468.968,395136. 
 04/05  14:00:00,25.9999999999998,0.0,13608641.7382153,130468.968,444528. 
 04/05  15:00:00,25.9999999999999,0.0,10804810.1843377,130468.968,444528. 
 04/05  16:00:00,26.,0.0,7495348.01027599,130468.968,444528. 
 04/05  17:00:00,26.0000000000002,0.0,4385148.79961871,130468.968,444528. 
 04/05  18:00:00,26.0000000000002,0.0,2588908.13484295,101475.864,395136. 
 04/05  19:00:00,26.0000000000001,0.0,1478314.32985566,466661.463148297,296352. 
 04/05  20:00:00,26.,0.0,520141.884915822,724827.6,296352. 
 04/05  21:00:00,25.7030886647689,0.0,0.0,434896.56,246960. 
 04/05  22:00:00,24.8379829218855,0.0,0.0,434896.56,246960. 
 04/05  23:00:00,23.992429582557,0.0,0.0,144965.52,197568. 
 04/05  24:00:00,23.131054587817,0.0,0.0,72482.76,197568. 
 04/06  01:00:00,22.3635075189448,0.0,0.0,72482.76,197568. 
 04/06  02:00:00,21.6441665455573,0.0,0.0,72482.76,197568. 
 04/06  03:00:00,20.9863655346528,0.0,0.0,72482.76,197568. 
 04/06  04:00:00,20.3529631807954,0.0,0.0,72482.76,197568. 
 04/06  05:00:00,19.6765129393432,0.0,0.0,72482.76,197568. 
 04/06  06:00:00,21.9722378155988,2283293.49448726,0.0,144965.52,197568. 
 04/06  07:00:00,21.9999999992062,2165217.00810404,0.0,119544.921046488,197568. 
 04/06  08:00:00,21.9999999999237,1504904.1753023,0.0,43489.656,197568. 
 04/06  09:00:00,21.9999999999951,959692.826361933,0.0,130468.968,444528. 
 04/06  10:00:00,22.7592949827515,0.0,0.0,130468.968,444528. 
 04/06  11:00:00,25.7524206226245,0.0,36423.5111929777,130468.968,444528. 
 04/06  12:00:00,26.0000000000002,0.0,3857262.48948089,130468.968,444528. 
 04/06  13:00:00,26.0000000000001,0.0,9609339.56701892,130468.968,395136. 
 04/06  14:00:00,26.,0.0,10786941.9228209,130468.968,444528. 
 04/06  15:00:00,26.,0.0,8615293.27009312,130468.968,444528. 
 04/06  16:00:00,26.,0.0,5805499.59442604,130468.968,444528. 
 04/06  17:00:00,26.,0.0,3237635.35558189,130468.968,444528. 
 04/06  18:00:00,25.9999999999999,0.0,1688562.31612099,101475.864,395136. 
 04/06  19:00:00,26.,0.0,792435.621694142,463271.380744649,296352. 
 04/06  20:00:00,26.,0.0,27384.7715369901,724827.6,296352. 
 04/06  21:00:00,25.4143704457322,0.0,0.0,434896.56,246960. 
 04/06  22:00:00,24.6936419999552,0.0,0.0,434896.56,246960. 
 04/06  23:00:00,23.8077341189793,0.0,0.0,144965.52,197568. 
 04/06  24:00:00,22.9210527864186,0.0,0.0,72482.76,197568. 
 04/07  01:00:00,22.0771862845127,0.0,0.0,72482.76,148176. 
 04/07  02:00:00,21.2473441924909,0.0,0.0,72482.76,148176. 
 04/07  03:00:00,20.4189752170403,0.0,0.0,72482.76,148176. 
 04/07  04:00:00,19.6133844889926,0.0,0.0,72482.76,148176. 
 04/07  05:00:00,18.8565493402204,0.0,0.0,72482.76,148176. 
 04/07  06:00:00,18.1229097329702,0.0,0.0,72482.76,148176. 
 04/07  07:00:00,21.9607630289004,3740857.80690923,0.0,116669.887858933,197568. 
 04/07  08:00:00,22.,2599809.48676255,0.0,14496.552,197568. 
 04/07  09:00:00,22.,1603843.92522487,0.0,72482.76,246960. 
 04/07  10:00:00,22.1669598200146,0.0,0.0,72482.76,246960. 
 04/07  11:00:00,25.3451593692254,0.0,0.0,72482.76,246960. 
 04/07  12:00:00,25.9220820995503,0.0,3990848.53460461,72482.76,246960. 
 04/07  13:00:00,25.9706447034546,0.0,10974786.1425806,72482.76,246960. 
 04/07  14:00:00,25.9885499913845,0.0,12690086.244239,72482.76,246960. 
 04/07  15:00:00,25.9961140948498,0.0,9881077.76282542,21744.828,172872. 
 04/07  16:00:00,25.9989731039682,0.0,6382351.41297526,21744.828,172872. 
 04/07  17:00:00,25.9998200439188,0.0,3401798.81148708,21744.828,172872. 
 04/07  18:00:00,25.9999790766417,0.0,1797013.85640719,7248.276,148176. 
 04/07  19:00:00,26.6831325596683,0.0,0.0,44937.2356484968,148176. 
 04/07  20:00:00,25.8301401008572,0.0,0.0,72482.76,148176. 
 04/07  21:00:00,25.1137643971967,0.0,0.0,72482.76,148176. 
 04/07  22:00:00,24.2905356621578,0.0,0.0,72482.76,148176. 
 04/07  23:00:00,23.5562944216249,0.0,0.0,72482.76,148176. 
 04/07  24:00:00,22.8148968339134,0.0,0.0,72482.76,148176. 
 04/08  01:00:00,22.0692443558014,0.0,0.0,72482.76,148176. 
 04/08  02:00:00,21.3615659499608,0.0,0.0,72482.76,148176. 
 04/08  03:00:00,20.6457857379764,0.0,0.0,72482.76,148176. 
 04/08  04:00:00,19.9538847506823,0.0,0.0,72482.76,148176. 
 04/08  05:00:00,19.3246498229812,0.0,0.0,72482.76,148176. 
 04/08  06:00:00,18.7187900397802,0.0,0.0,72482.76,148176. 
 04/08  07:00:00,18.230365429424,0.0,0.0,57626.599232369,148176. 
 04/08  08:00:00,18.3820252447167,0.0,0.0,7248.276,148176. 
 04/08  09:00:00,18.8224152952412,0.0,0.0,7248.276,148176. 
 04/08  10:00:00,20.6066402176569,0.0,0.0,7248.276,148176. 
 04/08  11:00:00,24.1690977491586,0.0,0.0,7248.276,148176. 
 04/08  12:00:00,30.1881930809343,0.0,0.0,7248.276,148176. 
 04/08  13:00:00,31.8473174980057,0.0,4854450.53957933,7248.276,148176. 
 04/08  14:00:00,31.9965878854872,0.0,9090096.98666196,7248.276,148176. 
 04/08  15:00:00,31.9992185936888,0.0,7608632.2800457,7248.276,148176. 
 04/08  16:00:00,31.9998738506228,0.0,4603257.62179232,7248.276,148176. 
 04/08  17:00:00,31.9999898952714,0.0,1871157.67857976,7248.276,148176. 
 04/08  18:00:00,31.9999998039075,0.0,374182.090145994,7248.276,148176. 
 04/08  19:00:00,31.1054626413955,0.0,0.0,41695.7175198478,148176. 
 04/08  20:00:00,29.8677465202219,0.0,0.0,72482.76,148176. 
 04/08  21:00:00,28.6197445207443,0.0,0.0,72482.76,148176. 
 04/08  22:00:00,27.3460413302975,0.0,0.0,72482.76,148176. 
 04/08  23:00:00,26.1998548044956,0.0,0.0,72482.76,148176. 
 04/08  24:00:00,25.0893871942599,0.0,0.0,72482.76,148176. 
 04/09  01:00:00,24.0741712952499,0.0,0.0,72482.76,197568. 
 04/09  02:00:00,23.0363511981127,0.0,0.0,72482.76,197568. 
 04/09  03:00:00,22.0318526843244,0.0,0.0,72482.76,197568. 
 04/09  04:00:00,21.0468113932395,0.0,0.0,72482.76,197568. 
 04/09  05:00:00,20.0988109265366,0.0,0.0,72482.76,197568. 
 04/09  06:00:00,21.9731527535039,2338290.08567431,0.0,144965.52,197568. 
 04/09  07:00:00,21.9999999723405,2332979.65952277,0.0,110843.484830156,197568. 
 04/09  08:00:00,21.9999999964538,1996007.31609101,0.0,43489.656,197568. 
 04/09  09:00:00,21.9999999994797,2303428.77357167,0.0,130468.968,444528. 
 04/09  10:00:00,21.9999999999622,911459.516650286,0.0,130468.968,444528. 
 04/09  11:00:00,24.6009710588949,0.0,0.0,130468.968,444528. 
 04/09  12:00:00,25.9344466062542,0.0,3461916.36651101,130468.968,444528. 
 04/09  13:00:00,25.9997360013288,0.0,10031933.1080697,130468.968,395136. 
 04/09  14:00:00,25.9999064035838,0.0,11401170.5298436,130468.968,444528. 
 04/09  15:00:00,25.9999732357685,0.0,8369348.72889644,130468.968,444528. 
 04/09  16:00:00,25.9999946369505,0.0,4859121.19154575,130468.968,444528. 
 04/09  17:00:00,25.9999994976823,0.0,1804232.19468667,130468.968,444528. 
 04/09  18:00:00,25.999999985546,0.0,453342.785393557,101475.864,395136. 
 04/09  19:00:00,25.7049840345599,0.0,0.0,411014.050516115,296352. 
 04/09  20:00:00,24.8219099871153,0.0,0.0,724827.6,296352. 
 04/09  21:00:00,24.1737063818046,0.0,0.0,434896.56,246960. 
 04/09  22:00:00,23.2147194617492,0.0,0.0,434896.56,246960. 
 04/09  23:00:00,22.1665526433262,0.0,0.0,144965.52,197568. 
 04/09  24:00:00,21.1036931038095,0.0,0.0,72482.76,197568. 
 04/10  01:00:00,20.1542421123356,0.0,0.0,72482.76,197568. 
 04/10  02:00:00,19.2033117814663,0.0,0.0,72482.76,197568. 
 04/10  03:00:00,18.2951257465955,0.0,0.0,72482.76,197568. 
 04/10  04:00:00,17.4173690684438,0.0,0.0,72482.76,197568. 
 04/10  05:00:00,16.5832427417182,0.0,0.0,72482.76,197568. 
 04/10  06:00:00,21.9358493250955,5196008.84735488,0.0,144965.52,197568. 
 04/10  07:00:00,21.9999999999997,4743679.76631877,0.0,129222.180192969,197568. 
 04/10  08:00:00,21.9999999999999,3439577.40331097,0.0,70429.2128244245,197568. 
 04/10  09:00:00,22.,3148058.99184656,0.0,130468.968,444528. 
 04/10  10:00:00,22.0000000000001,1886052.51225032,0.0,130468.968,444528. 
 04/10  11:00:00,22.0000000000001,1442864.40065698,0.0,130468.968,444528. 
 04/10  12:00:00,22.,830838.899201543,0.0,130468.968,444528. 
 04/10  13:00:00,22.,527826.416243774,0.0,130468.968,395136. 
 04/10  14:00:00,22.,400166.558707944,0.0,130468.968,444528. 
 04/10  15:00:00,22.1514836834513,0.0,0.0,130468.968,444528. 
 04/10  16:00:00,22.3924748762661,0.0,0.0,130468.968,444528. 
 04/10  17:00:00,22.1510671681912,0.0,0.0,130468.968,444528. 
 04/10  18:00:00,22.0003568387031,41009.6057477196,0.0,101475.864,395136. 
 04/10  19:00:00,22.0000066344697,301033.086551555,0.0,408910.308411047,296352. 
 04/10  20:00:00,21.108944987234,0.0,0.0,724827.6,296352. 
 04/10  21:00:00,20.5807857428038,0.0,0.0,434896.56,246960. 
 04/10  22:00:00,19.8141811425731,0.0,0.0,434896.56,246960. 
 04/10  23:00:00,18.9214056455634,0.0,0.0,144965.52,197568. 
 04/10  24:00:00,18.0220512462629,0.0,0.0,72482.76,197568. 
 04/11  01:00:00,17.2082288415623,0.0,0.0,72482.76,197568. 
 04/11  02:00:00,16.3891596742769,0.0,0.0,72482.76,197568. 
 04/11  03:00:00,15.5931941618799,0.0,0.0,72482.76,197568. 
 04/11  04:00:00,15.0020837603427,165692.216897135,0.0,72482.76,197568. 
 04/11  05:00:00,15.0000011343413,684556.404732393,0.0,72482.76,197568. 
 04/11  06:00:00,21.9023928469417,5508590.49001838,0.0,144965.52,197568. 
 04/11  07:00:00,21.9999999999998,6335009.33612582,0.0,120864.9878478,197568. 
 04/11  08:00:00,22.,4065202.37016718,0.0,43489.656,197568. 
 04/11  09:00:00,22.0000000000002,3171430.57863784,0.0,130468.968,444528. 
 04/11  10:00:00,22.,1188683.26276695,0.0,130468.968,444528. 
 04/11  11:00:00,23.5164434299835,0.0,0.0,130468.968,444528. 
 04/11  12:00:00,25.9789819257031,0.0,2291547.37258737,130468.968,444528. 
 04/11  13:00:00,25.9999999908407,0.0,8798243.91203132,130468.968,395136. 
 04/11  14:00:00,25.9999999967508,0.0,11270101.8212806,130468.968,444528. 
 04/11  15:00:00,25.9999999990372,0.0,8714195.16854399,130468.968,444528. 
 04/11  16:00:00,25.999999999787,0.0,5502939.42055055,130468.968,444528. 
 04/11  17:00:00,25.9999999999718,0.0,2677314.08018082,130468.968,444528. 
 04/11  18:00:00,25.999999999998,0.0,1139988.53448699,101475.864,395136. 
 04/11  19:00:00,26.,0.0,264068.825210163,410203.852061579,296352. 
 04/11  20:00:00,25.5340471837931,0.0,0.0,724827.6,296352. 
 04/11  21:00:00,25.0293535634239,0.0,0.0,434896.56,246960. 
 04/11  22:00:00,24.3463036827788,0.0,0.0,434896.56,246960. 
 04/11  23:00:00,23.4832609166757,0.0,0.0,144965.52,197568. 
 04/11  24:00:00,22.6553847259,0.0,0.0,72482.76,197568. 
 04/12  01:00:00,21.9262852542201,0.0,0.0,72482.76,197568. 
 04/12  02:00:00,21.1996523945176,0.0,0.0,72482.76,197568. 
 04/12  03:00:00,20.4957347484596,0.0,0.0,72482.76,197568. 
 04/12  04:00:00,19.8288574301189,0.0,0.0,72482.76,197568. 
 04/12  05:00:00,19.18691924167,0.0,0.0,72482.76,197568. 
 04/12  06:00:00,21.9720993109923,2647709.16306144,0.0,144965.52,197568. 
 04/12  07:00:00,21.999999999998,2375651.6337422,0.0,101520.645562972,197568. 
 04/12  08:00:00,21.9999999999998,1658699.97550677,0.0,43489.656,197568. 
 04/12  09:00:00,21.9999999999999,1365857.71119069,0.0,130468.968,444528. 
 04/12  10:00:00,22.,74312.0261658398,0.0,130468.968,444528. 
 04/12  11:00:00,25.4266035062759,0.0,0.0,130468.968,444528. 
 04/12  12:00:00,25.9307388569747,0.0,4145089.68846828,130468.968,444528. 
 04/12  13:00:00,25.9736654118965,0.0,11236598.5330478,130468.968,395136. 
 04/12  14:00:00,25.9900356104755,0.0,12664397.6985965,130468.968,444528. 
 04/12  15:00:00,25.9968303695629,0.0,9780721.70535478,130468.968,444528. 
 04/12  16:00:00,25.9992214477373,0.0,6358505.06956216,130468.968,444528. 
 04/12  17:00:00,25.9998844950595,0.0,3095615.22246335,130468.968,444528. 
 04/12  18:00:00,25.999990378357,0.0,1370612.0767571,101475.864,395136. 
 04/12  19:00:00,25.999999734251,0.0,384863.495150984,393658.465648802,296352. 
 04/12  20:00:00,25.5481480808338,0.0,0.0,724827.6,296352. 
 04/12  21:00:00,24.9489235383354,0.0,0.0,434896.56,246960. 
 04/12  22:00:00,24.1087838071316,0.0,0.0,434896.56,246960. 
 04/12  23:00:00,23.2792308516922,0.0,0.0,144965.52,197568. 
 04/12  24:00:00,22.4895065594419,0.0,0.0,72482.76,197568. 
 04/13  01:00:00,21.8121251906021,0.0,0.0,72482.76,197568. 
 04/13  02:00:00,21.0580296620829,0.0,0.0,72482.76,197568. 
 04/13  03:00:00,20.3314070294697,0.0,0.0,72482.76,197568. 
 04/13  04:00:00,19.6269341206058,0.0,0.0,72482.76,197568. 
 04/13  05:00:00,18.976814714463,0.0,0.0,72482.76,197568. 
 04/13  06:00:00,21.9679340789175,2877925.14756527,0.0,144965.52,197568. 
 04/13  07:00:00,21.9999999999955,2589906.13756087,0.0,109439.829020632,197568. 
 04/13  08:00:00,21.9999999999995,1928509.56488944,0.0,43489.656,197568. 
 04/13  09:00:00,21.9999999999999,1781713.85561634,0.0,130468.968,444528. 
 04/13  10:00:00,22.,724607.034133995,0.0,130468.968,444528. 
 04/13  11:00:00,24.8953042454429,0.0,0.0,130468.968,444528. 
 04/13  12:00:00,25.9150054577396,0.0,3621282.41221014,130468.968,444528. 
 04/13  13:00:00,25.9975938806032,0.0,10198616.2740376,130468.968,395136. 
 04/13  14:00:00,25.9991444845551,0.0,11434599.0016824,130468.968,444528. 
 04/13  15:00:00,25.9997521510099,0.0,8500336.2835838,130468.968,444528. 
 04/13  16:00:00,25.9999500088194,0.0,4903502.52847566,130468.968,444528. 
 04/13  17:00:00,25.9999953098016,0.0,1803504.73915548,130468.968,444528. 
 04/13  18:00:00,25.9999998687817,0.0,438391.205480281,101475.864,395136. 
 04/13  19:00:00,25.6701637353164,0.0,0.0,350538.895466533,296352. 
 04/13  20:00:00,24.8847436903528,0.0,0.0,724827.6,296352. 
 04/13  21:00:00,24.3053900002587,0.0,0.0,434896.56,246960. 
 04/13  22:00:00,23.4733843664574,0.0,0.0,434896.56,246960. 
 04/13  23:00:00,22.5734504195979,0.0,0.0,144965.52,197568. 
 04/13  24:00:00,21.6681165602758,0.0,0.0,72482.76,197568. 
 04/14  01:00:00,20.8550656465277,0.0,0.0,72482.76,148176. 
 04/14  02:00:00,19.9993416213254,0.0,0.0,72482.76,148176. 
 04/14  03:00:00,19.1554860571802,0.0,0.0,72482.76,148176. 
 04/14  04:00:00,18.3320179379629,0.0,0.0,72482.76,148176. 
 04/14  05:00:00,17.5858126303241,0.0,0.0,72482.76,148176. 
 04/14  06:00:00,16.8761823092996,0.0,0.0,72482.76,148176. 
 04/14  07:00:00,21.9430293430212,4694811.14327755,0.0,91605.6326361177,197568. 
 04/14  08:00:00,22.0000000000001,3589836.05231974,0.0,14496.552,197568. 
 04/14  09:00:00,22.0000000000001,2569382.98549512,0.0,72482.76,246960. 
 04/14  10:00:00,22.,757903.007728279,0.0,72482.76,246960. 
 04/14  11:00:00,24.3459603299866,0.0,0.0,72482.76,246960. 
 04/14  12:00:00,25.9204355898775,0.0,3382876.29535573,72482.76,246960. 
 04/14  13:00:00,25.9996739098595,0.0,9354857.48642314,72482.76,246960. 
 04/14  14:00:00,25.9998800896665,0.0,11501510.4379242,72482.76,246960. 
 04/14  15:00:00,25.9999618264531,0.0,8933750.45206276,21744.828,172872. 
 04/14  16:00:00,25.9999911166428,0.0,5325611.32637597,21744.828,172872. 
 04/14  17:00:00,25.9999988681361,0.0,2273000.53798498,21744.828,172872. 
 04/14  18:00:00,25.9999999337127,0.0,847014.462665641,7248.276,148176. 
 04/14  19:00:00,25.6512237051644,0.0,0.0,33747.4141208144,148176. 
 04/14  20:00:00,24.5940254926789,0.0,0.0,72482.76,148176. 
 04/14  21:00:00,23.6375691140715,0.0,0.0,72482.76,148176. 
 04/14  22:00:00,22.6610740137951,0.0,0.0,72482.76,148176. 
 04/14  23:00:00,21.7347948160663,0.0,0.0,72482.76,148176. 
 04/14  24:00:00,20.8140104199174,0.0,0.0,72482.76,148176. 
 04/15  01:00:00,19.9114450827055,0.0,0.0,72482.76,148176. 
 04/15  02:00:00,19.0977114415734,0.0,0.0,72482.76,148176. 
 04/15  03:00:00,18.3219386883194,0.0,0.0,72482.76,148176. 
 04/15  04:00:00,17.5844816256299,0.0,0.0,72482.76,148176. 
 04/15  05:00:00,16.8578029456375,0.0,0.0,72482.76,148176. 
 04/15  06:00:00,16.1647425925591,0.0,0.0,72482.76,148176. 
 04/15  07:00:00,15.6154723492929,0.0,0.0,43299.9380742211,148176. 
 04/15  08:00:00,15.6143444830043,0.0,0.0,7248.276,148176. 
 04/15  09:00:00,16.0296299868779,0.0,0.0,7248.276,148176. 
 04/15  10:00:00,16.4623945461191,0.0,0.0,7248.276,148176. 
 04/15  11:00:00,17.3231440667234,0.0,0.0,7248.276,148176. 
 04/15  12:00:00,18.5050863271789,0.0,0.0,7248.276,148176. 
 04/15  13:00:00,19.8501678577058,0.0,0.0,7248.276,148176. 
 04/15  14:00:00,21.1020912855334,0.0,0.0,7248.276,148176. 
 04/15  15:00:00,22.0243466572534,0.0,0.0,7248.276,148176. 
 04/15  16:00:00,22.5545169412953,0.0,0.0,7248.276,148176. 
 04/15  17:00:00,22.5528552352141,0.0,0.0,7248.276,148176. 
 04/15  18:00:00,22.2494418292179,0.0,0.0,7248.276,148176. 
 04/15  19:00:00,21.6917440079851,0.0,0.0,51774.0788868229,148176. 
 04/15  20:00:00,21.0430462887764,0.0,0.0,72482.76,148176. 
 04/15  21:00:00,20.3934336100505,0.0,0.0,72482.76,148176. 
 04/15  22:00:00,19.7512953479708,0.0,0.0,72482.76,148176. 
 04/15  23:00:00,19.0688814514124,0.0,0.0,72482.76,148176. 
 04/15  24:00:00,18.3735441384268,0.0,0.0,72482.76,148176. 
 04/16  01:00:00,17.7192437657786,0.0,0.0,72482.76,197568. 
 04/16  02:00:00,17.1431048295685,0.0,0.0,72482.76,197568. 
 04/16  03:00:00,16.595772392526,0.0,0.0,72482.76,197568. 
 04/16  04:00:00,16.0989393346362,0.0,0.0,72482.76,197568. 
 04/16  05:00:00,15.5959764391872,0.0,0.0,72482.76,197568. 
 04/16  06:00:00,21.9184417925988,5125428.39264927,0.0,144965.52,197568. 
 04/16  07:00:00,22.0000000000001,5116301.19306916,0.0,130373.11575668,197568. 
 04/16  08:00:00,22.,3424564.10625539,0.0,213017.210885485,197568. 
 04/16  09:00:00,22.0000000000002,3212751.74025464,0.0,130468.968,444528. 
 04/16  10:00:00,22.,2677765.04538512,0.0,130468.968,444528. 
 04/16  11:00:00,22.,1815963.95516203,0.0,130468.968,444528. 
 04/16  12:00:00,21.9999999999999,1035377.09382828,0.0,130468.968,444528. 
 04/16  13:00:00,22.3958567741337,0.0,0.0,130468.968,395136. 
 04/16  14:00:00,23.4416091780215,0.0,0.0,130468.968,444528. 
 04/16  15:00:00,24.1672608321733,0.0,0.0,130468.968,444528. 
 04/16  16:00:00,24.3348837910579,0.0,0.0,130468.968,444528. 
 04/16  17:00:00,23.8645665575524,0.0,0.0,130468.968,444528. 
 04/16  18:00:00,23.4198930257011,0.0,0.0,101475.864,395136. 
 04/16  19:00:00,23.0719129877982,0.0,0.0,510733.645368075,296352. 
 04/16  20:00:00,22.3814632981968,0.0,0.0,724827.6,296352. 
 04/16  21:00:00,21.8848449399141,0.0,0.0,434896.56,246960. 
 04/16  22:00:00,21.1764182792923,0.0,0.0,434896.56,246960. 
 04/16  23:00:00,20.3502425165642,0.0,0.0,144965.52,197568. 
 04/16  24:00:00,19.5814164728289,0.0,0.0,72482.76,197568. 
 04/17  01:00:00,18.9027065981495,0.0,0.0,72482.76,197568. 
 04/17  02:00:00,18.1087044802056,0.0,0.0,72482.76,197568. 
 04/17  03:00:00,17.3360936049247,0.0,0.0,72482.76,197568. 
 04/17  04:00:00,16.5471924225558,0.0,0.0,72482.76,197568. 
 04/17  05:00:00,15.9244764954296,0.0,0.0,72482.76,197568. 
 04/17  06:00:00,21.9238558143013,5306585.28809013,0.0,144965.52,197568. 
 04/17  07:00:00,21.9999999999999,4815515.41502551,0.0,115111.010687573,197568. 
 04/17  08:00:00,22.0000000000002,3279302.10175625,0.0,43489.656,197568. 
 04/17  09:00:00,21.9999999999998,2850209.08698937,0.0,130468.968,444528. 
 04/17  10:00:00,22.,1751982.12074675,0.0,130468.968,444528. 
 04/17  11:00:00,21.9999999999999,879248.434443531,0.0,130468.968,444528. 
 04/17  12:00:00,22.5773747846225,0.0,0.0,130468.968,444528. 
 04/17  13:00:00,24.0187270725234,0.0,0.0,130468.968,395136. 
 04/17  14:00:00,25.9904654484862,0.0,494753.121411541,130468.968,444528. 
 04/17  15:00:00,25.9999999999482,0.0,2732680.99457886,130468.968,444528. 
 04/17  16:00:00,25.9999999999927,0.0,2822976.74924284,130468.968,444528. 
 04/17  17:00:00,25.9999999999995,0.0,1107014.24375899,130468.968,444528. 
 04/17  18:00:00,26.,0.0,207762.132451723,101475.864,395136. 
 04/17  19:00:00,25.624195047216,0.0,0.0,299513.879417542,296352. 
 04/17  20:00:00,24.9965635871913,0.0,0.0,724827.6,296352. 
 04/17  21:00:00,24.4815325430962,0.0,0.0,434896.56,246960. 
 04/17  22:00:00,23.745201868383,0.0,0.0,434896.56,246960. 
 04/17  23:00:00,22.9515524419596,0.0,0.0,144965.52,197568. 
 04/17  24:00:00,22.2052776760655,0.0,0.0,72482.76,197568. 
 04/18  01:00:00,21.5966164391192,0.0,0.0,72482.76,197568. 
 04/18  02:00:00,20.9382686135616,0.0,0.0,72482.76,197568. 
 04/18  03:00:00,20.2939715399987,0.0,0.0,72482.76,197568. 
 04/18  04:00:00,19.6879714101297,0.0,0.0,72482.76,197568. 
 04/18  05:00:00,19.1429432661637,0.0,0.0,72482.76,197568. 
 04/18  06:00:00,21.971959325191,2518817.3567141,0.0,144965.52,197568. 
 04/18  07:00:00,21.9999999999987,2213670.27089323,0.0,113696.358153601,197568. 
 04/18  08:00:00,21.9999999999997,1572685.12933071,0.0,43489.656,197568. 
 04/18  09:00:00,22.0000000000001,1086200.03181695,0.0,130468.968,444528. 
 04/18  10:00:00,22.0000000000001,422986.283273196,0.0,130468.968,444528. 
 04/18  11:00:00,23.9984270339085,0.0,0.0,130468.968,444528. 
 04/18  12:00:00,25.9753925011479,0.0,2081586.18899125,130468.968,444528. 
 04/18  13:00:00,25.9999998466398,0.0,8483531.61169206,130468.968,395136. 
 04/18  14:00:00,25.9999999447057,0.0,11342321.940718,130468.968,444528. 
 04/18  15:00:00,25.9999999829023,0.0,9179001.35584507,130468.968,444528. 
 04/18  16:00:00,25.99999999589,0.0,6094466.54811627,130468.968,444528. 
 04/18  17:00:00,25.9999999993403,0.0,3370264.86356533,130468.968,444528. 
 04/18  18:00:00,25.9999999999259,0.0,1932406.4464339,101475.864,395136. 
 04/18  19:00:00,25.9999999999949,0.0,1001663.00667629,283741.146273632,296352. 
 04/18  20:00:00,25.9999999999999,0.0,333163.395580629,724827.6,296352. 
 04/18  21:00:00,25.7586042411578,0.0,0.0,434896.56,246960. 
 04/18  22:00:00,25.1547696458879,0.0,0.0,434896.56,246960. 
 04/18  23:00:00,24.3863148383514,0.0,0.0,144965.52,197568. 
 04/18  24:00:00,23.656028263659,0.0,0.0,72482.76,197568. 
 04/19  01:00:00,22.9756770697251,0.0,0.0,72482.76,197568. 
 04/19  02:00:00,22.345479949878,0.0,0.0,72482.76,197568. 
 04/19  03:00:00,21.7305777491045,0.0,0.0,72482.76,197568. 
 04/19  04:00:00,21.139208881934,0.0,0.0,72482.76,197568. 
 04/19  05:00:00,20.5861309112293,0.0,0.0,72482.76,197568. 
 04/19  06:00:00,21.9825360808331,1394333.06457122,0.0,144965.52,197568. 
 04/19  07:00:00,21.9999999592888,1319174.02310612,0.0,115107.886296931,197568. 
 04/19  08:00:00,21.9999999965213,1147380.79490828,0.0,83238.8861664898,197568. 
 04/19  09:00:00,21.9999999997067,1146482.56073094,0.0,130468.968,444528. 
 04/19  10:00:00,21.9999999999792,859220.858533429,0.0,130468.968,444528. 
 04/19  11:00:00,21.9999999999992,528664.625989931,0.0,130468.968,444528. 
 04/19  12:00:00,22.,265500.409802794,0.0,130468.968,444528. 
 04/19  13:00:00,22.,18956.0361359744,0.0,130468.968,395136. 
 04/19  14:00:00,22.0001797186565,0.0,0.0,130468.968,444528. 
 04/19  15:00:00,22.1462322910487,0.0,0.0,130468.968,444528. 
 04/19  16:00:00,22.000993326191,116573.751071659,0.0,130468.968,444528. 
 04/19  17:00:00,22.000019340928,331698.379940865,0.0,130468.968,444528. 
 04/19  18:00:00,22.0000005527139,460474.579642937,0.0,375464.197343295,395136. 
 04/19  19:00:00,22.0000000211821,560280.934225634,0.0,599925.483026046,296352. 
 04/19  20:00:00,20.7717864930146,0.0,0.0,724827.6,296352. 
 04/19  21:00:00,20.3143475770216,0.0,0.0,434896.56,246960. 
 04/19  22:00:00,19.2399097215883,0.0,0.0,434896.56,246960. 
 04/19  23:00:00,18.5319021510346,0.0,0.0,144965.52,197568. 
 04/19  24:00:00,17.6745538840306,0.0,0.0,72482.76,197568. 
 04/20  01:00:00,16.7431737840602,0.0,0.0,72482.76,197568. 
 04/20  02:00:00,16.1086694473761,0.0,0.0,72482.76,197568. 
 04/20  03:00:00,15.4017218827796,0.0,0.0,72482.76,197568. 
 04/20  04:00:00,15.0018901812218,211071.903006916,0.0,72482.76,197568. 
 04/20  05:00:00,15.0000013082776,655252.903177825,0.0,72482.76,197568. 
 04/20  06:00:00,21.9034778002914,5223009.74036736,0.0,143425.71221772,197568. 
 04/20  07:00:00,21.9999999999998,6207672.50708082,0.0,109368.865439319,197568. 
 04/20  08:00:00,22.,4168126.739239,0.0,43489.656,197568. 
 04/20  09:00:00,21.9999999999998,3797155.7962047,0.0,130468.968,444528. 
 04/20  10:00:00,22.,2543682.71935172,0.0,130468.968,444528. 
 04/20  11:00:00,22.,1754953.22309776,0.0,130468.968,444528. 
 04/20  12:00:00,22.,382572.072539395,0.0,130468.968,444528. 
 04/20  13:00:00,23.0106971481433,0.0,0.0,130468.968,395136. 
 04/20  14:00:00,22.8896592636864,0.0,0.0,130468.968,444528. 
 04/20  15:00:00,23.1237844391827,0.0,0.0,130468.968,444528. 
 04/20  16:00:00,22.9487261016156,0.0,0.0,130468.968,444528. 
 04/20  17:00:00,22.4652402064486,0.0,0.0,130468.968,444528. 
 04/20  18:00:00,22.0168799650045,0.0,0.0,101475.864,395136. 
 04/20  19:00:00,22.0002566101062,330657.677043521,0.0,475168.806623589,296352. 
 04/20  20:00:00,21.0942757229123,0.0,0.0,724827.6,296352. 
 04/20  21:00:00,20.6509429135199,0.0,0.0,434896.56,246960. 
 04/20  22:00:00,19.9906129084538,0.0,0.0,434896.56,246960. 
 04/20  23:00:00,19.2087620313717,0.0,0.0,144965.52,197568. 
 04/20  24:00:00,18.4863449771212,0.0,0.0,72482.76,197568. 
 04/21  01:00:00,17.8255586321529,0.0,0.0,72482.76,148176. 
 04/21  02:00:00,17.1524426885397,0.0,0.0,72482.76,148176. 
 04/21  03:00:00,16.5337944408599,0.0,0.0,72482.76,148176. 
 04/21  04:00:00,15.9166761208236,0.0,0.0,72482.76,148176. 
 04/21  05:00:00,15.347865020968,0.0,0.0,72482.76,148176. 
 04/21  06:00:00,15.00101723041,130874.92383013,0.0,72482.76,148176. 
 04/21  07:00:00,21.9045167745287,5585815.9135948,0.0,123456.53316755,197568. 
 04/21  08:00:00,21.9999999999994,5219589.54958668,0.0,60054.5742181336,197568. 
 04/21  09:00:00,21.9999999999997,3730172.59330168,0.0,72482.76,246960. 
 04/21  10:00:00,22.0000000000001,2556017.11873296,0.0,72482.76,246960. 
 04/21  11:00:00,22.0000000000001,1606643.36416034,0.0,72482.76,246960. 
 04/21  12:00:00,22.,1218017.73787685,0.0,72482.76,246960. 
 04/21  13:00:00,22.2408166022288,0.0,0.0,72482.76,246960. 
 04/21  14:00:00,23.070547437211,0.0,0.0,72482.76,246960. 
 04/21  15:00:00,23.9579733005019,0.0,0.0,21744.828,172872. 
 04/21  16:00:00,24.3419179626733,0.0,0.0,21744.828,172872. 
 04/21  17:00:00,24.1627059604886,0.0,0.0,21744.828,172872. 
 04/21  18:00:00,23.7655315576081,0.0,0.0,10405.5566191645,148176. 
 04/21  19:00:00,23.1078430216038,0.0,0.0,58588.7707349213,148176. 
 04/21  20:00:00,22.38800964607,0.0,0.0,72482.76,148176. 
 04/21  21:00:00,21.672154576758,0.0,0.0,72482.76,148176. 
 04/21  22:00:00,20.9825152587443,0.0,0.0,72482.76,148176. 
 04/21  23:00:00,20.3524274061518,0.0,0.0,72482.76,148176. 
 04/21  24:00:00,19.7466691792496,0.0,0.0,72482.76,148176. 
 04/22  01:00:00,19.1607527218331,0.0,0.0,72482.76,148176. 
 04/22  02:00:00,18.5881463869614,0.0,0.0,72482.76,148176. 
 04/22  03:00:00,18.0477535274297,0.0,0.0,72482.76,148176. 
 04/22  04:00:00,17.5115928724704,0.0,0.0,72482.76,148176. 
 04/22  05:00:00,17.1183522214471,0.0,0.0,72482.76,148176. 
 04/22  06:00:00,16.765470873355,0.0,0.0,71706.2478109275,148176. 
 04/22  07:00:00,16.5919576116263,0.0,0.0,52555.2424672696,148176. 
 04/22  08:00:00,16.4435119012571,0.0,0.0,7248.276,148176. 
 04/22  09:00:00,16.4866753276386,0.0,0.0,7248.276,148176. 
 04/22  10:00:00,16.2295387095957,0.0,0.0,7248.276,148176. 
 04/22  11:00:00,16.688627164234,0.0,0.0,7248.276,148176. 
 04/22  12:00:00,17.0807095629312,0.0,0.0,7248.276,148176. 
 04/22  13:00:00,17.2178772406529,0.0,0.0,7248.276,148176. 
 04/22  14:00:00,17.7713076848017,0.0,0.0,7248.276,148176. 
 04/22  15:00:00,17.9774839867534,0.0,0.0,7248.276,148176. 
 04/22  16:00:00,18.0449670785206,0.0,0.0,7248.276,148176. 
 04/22  17:00:00,18.0460495681675,0.0,0.0,7248.276,148176. 
 04/22  18:00:00,17.879454386705,0.0,0.0,7248.276,148176. 
 04/22  19:00:00,17.5060683454777,0.0,0.0,46150.934629051,148176. 
 04/22  20:00:00,16.9746027120944,0.0,0.0,72482.76,148176. 
 04/22  21:00:00,16.4520414776286,0.0,0.0,72482.76,148176. 
 04/22  22:00:00,15.951226228308,0.0,0.0,72482.76,148176. 
 04/22  23:00:00,15.4298331847887,0.0,0.0,72482.76,148176. 
 04/22  24:00:00,15.0005929116963,67283.3775994258,0.0,72482.76,148176. 
 04/23  01:00:00,15.0000000933884,379000.17803576,0.0,72482.76,197568. 
 04/23  02:00:00,15.0000000040326,643804.093004473,0.0,72482.76,197568. 
 04/23  03:00:00,15.0000000002859,798014.521856197,0.0,72482.76,197568. 
 04/23  04:00:00,15.0000000000201,996630.947517075,0.0,72482.76,197568. 
 04/23  05:00:00,15.0000000000013,1034220.45525366,0.0,72482.76,197568. 
 04/23  06:00:00,21.9012261907401,5779390.43251446,0.0,143404.158484752,197568. 
 04/23  07:00:00,21.9999999999994,6289482.44566715,0.0,102191.108824838,197568. 
 04/23  08:00:00,21.9999999999999,3747459.14848669,0.0,43489.656,197568. 
 04/23  09:00:00,22.0000000000002,2682552.65983477,0.0,130468.968,444528. 
 04/23  10:00:00,22.0000000000001,1203431.67397445,0.0,130468.968,444528. 
 04/23  11:00:00,22.353602995907,0.0,0.0,130468.968,444528. 
 04/23  12:00:00,24.0508840619252,0.0,0.0,130468.968,444528. 
 04/23  13:00:00,25.5568201875495,0.0,0.0,130468.968,395136. 
 04/23  14:00:00,25.9978241162585,0.0,132705.502919136,130468.968,444528. 
 04/23  15:00:00,25.999997498742,0.0,867462.610533855,130468.968,444528. 
 04/23  16:00:00,25.9999998432182,0.0,965948.776391702,130468.968,444528. 
 04/23  17:00:00,25.9999999965848,0.0,321670.171818022,130468.968,444528. 
 04/23  18:00:00,25.7512177509721,0.0,0.0,101475.864,395136. 
 04/23  19:00:00,25.386117111207,0.0,0.0,454604.103289493,296352. 
 04/23  20:00:00,24.8008126901123,0.0,0.0,724827.6,296352. 
 04/23  21:00:00,24.3143243886444,0.0,0.0,434896.56,246960. 
 04/23  22:00:00,23.6524610901193,0.0,0.0,434896.56,246960. 
 04/23  23:00:00,22.8570511258084,0.0,0.0,144965.52,197568. 
 04/23  24:00:00,22.1175077506301,0.0,0.0,72482.76,197568. 
 04/24  01:00:00,21.4620251878333,0.0,0.0,72482.76,197568. 
 04/24  02:00:00,20.8092079235164,0.0,0.0,72482.76,197568. 
 04/24  03:00:00,20.1922261121461,0.0,0.0,72482.76,197568. 
 04/24  04:00:00,19.6125104393558,0.0,0.0,72482.76,197568. 
 04/24  05:00:00,19.0505648194591,0.0,0.0,72482.76,197568. 
 04/24  06:00:00,21.9700186383082,2640221.21960411,0.0,143398.7196785,197568. 
 04/24  07:00:00,21.9999999999977,2394097.52665649,0.0,120694.937223546,197568. 
 04/24  08:00:00,21.9999999999999,1787983.53221263,0.0,84386.6960302671,197568. 
 04/24  09:00:00,21.9999999999999,1438320.90332041,0.0,130468.968,444528. 
 04/24  10:00:00,22.0000000000001,961346.830115451,0.0,130468.968,444528. 
 04/24  11:00:00,22.5054267520491,0.0,0.0,130468.968,444528. 
 04/24  12:00:00,23.3043198926934,0.0,0.0,130468.968,444528. 
 04/24  13:00:00,24.3194268388264,0.0,0.0,130468.968,395136. 
 04/24  14:00:00,24.3905050411433,0.0,0.0,130468.968,444528. 
 04/24  15:00:00,24.6446211910049,0.0,0.0,130468.968,444528. 
 04/24  16:00:00,24.552123207331,0.0,0.0,130468.968,444528. 
 04/24  17:00:00,24.4167144819119,0.0,0.0,130468.968,444528. 
 04/24  18:00:00,24.2543036580894,0.0,0.0,101475.864,395136. 
 04/24  19:00:00,24.1583908989043,0.0,0.0,447775.391899446,296352. 
 04/24  20:00:00,23.7281175120646,0.0,0.0,724827.6,296352. 
 04/24  21:00:00,23.3115470731862,0.0,0.0,434896.56,246960. 
 04/24  22:00:00,22.7619397342701,0.0,0.0,434896.56,246960. 
 04/24  23:00:00,22.0551675185994,0.0,0.0,144965.52,197568. 
 04/24  24:00:00,21.4058990189396,0.0,0.0,72482.76,197568. 
 04/25  01:00:00,20.7959384015574,0.0,0.0,72482.76,197568. 
 04/25  02:00:00,20.23762359118,0.0,0.0,72482.76,197568. 
 04/25  03:00:00,19.7098782416301,0.0,0.0,72482.76,197568. 
 04/25  04:00:00,19.2160950278722,0.0,0.0,72482.76,197568. 
 04/25  05:00:00,18.7365380446896,0.0,0.0,72482.76,197568. 
 04/25  06:00:00,21.9690596156309,2729965.89264151,0.0,143392.915042819,197568. 
 04/25  07:00:00,22.0000000000003,2612768.69524891,0.0,119282.614874294,197568. 
 04/25  08:00:00,21.9999999999999,1891955.28031896,0.0,161920.132289313,197568. 
 04/25  09:00:00,21.9999999999999,1806027.07077898,0.0,130468.968,444528. 
 04/25  10:00:00,22.,1545015.57431491,0.0,130468.968,444528. 
 04/25  11:00:00,22.,1064825.46941391,0.0,130468.968,444528. 
 04/25  12:00:00,22.0217053655276,0.0,0.0,130468.968,444528. 
 04/25  13:00:00,23.0934606236592,0.0,0.0,130468.968,395136. 
 04/25  14:00:00,23.2836215706136,0.0,0.0,130468.968,444528. 
 04/25  15:00:00,23.325157654514,0.0,0.0,130468.968,444528. 
 04/25  16:00:00,22.657094768231,0.0,0.0,130468.968,444528. 
 04/25  17:00:00,22.439214044294,0.0,0.0,130468.968,444528. 
 04/25  18:00:00,22.1266327809298,0.0,0.0,101475.864,395136. 
 04/25  19:00:00,22.0007540762362,97752.1316849262,0.0,432802.720828063,296352. 
 04/25  20:00:00,21.4263278508817,0.0,0.0,724827.6,296352. 
 04/25  21:00:00,21.0071760445378,0.0,0.0,434896.56,246960. 
 04/25  22:00:00,20.433487772635,0.0,0.0,434896.56,246960. 
 04/25  23:00:00,19.7215775024618,0.0,0.0,144965.52,197568. 
 04/25  24:00:00,19.0785425217996,0.0,0.0,72482.76,197568. 
 04/26  01:00:00,18.2914725841879,0.0,0.0,72482.76,197568. 
 04/26  02:00:00,17.8214943811065,0.0,0.0,72482.76,197568. 
 04/26  03:00:00,17.2818845752841,0.0,0.0,72482.76,197568. 
 04/26  04:00:00,16.7954254955356,0.0,0.0,72482.76,197568. 
 04/26  05:00:00,16.3178376712621,0.0,0.0,72482.76,197568. 
 04/26  06:00:00,21.9339315580966,4512243.15470532,0.0,143385.388764098,197568. 
 04/26  07:00:00,22.,4267516.36075719,0.0,117831.062170214,197568. 
 04/26  08:00:00,22.,2894985.7793143,0.0,69660.3916261428,197568. 
 04/26  09:00:00,22.,2407904.92329206,0.0,130468.968,444528. 
 04/26  10:00:00,22.,1473930.46530906,0.0,130468.968,444528. 
 04/26  11:00:00,22.0000000000001,809694.618114979,0.0,130468.968,444528. 
 04/26  12:00:00,22.,114498.05038757,0.0,130468.968,444528. 
 04/26  13:00:00,22.5106436186307,0.0,0.0,130468.968,395136. 
 04/26  14:00:00,22.1261967217449,0.0,0.0,130468.968,444528. 
 04/26  15:00:00,22.1916630839814,0.0,0.0,130468.968,444528. 
 04/26  16:00:00,22.0002503987073,22802.0150977996,0.0,130468.968,444528. 
 04/26  17:00:00,22.0000052308358,372727.443891313,0.0,130468.968,444528. 
 04/26  18:00:00,22.0000001633041,516961.971418398,0.0,310327.906261191,395136. 
 04/26  19:00:00,22.0000000059634,543345.364944657,0.0,564869.940784385,296352. 
 04/26  20:00:00,21.0050671667442,0.0,0.0,724827.6,296352. 
 04/26  21:00:00,20.6799895293894,0.0,0.0,434896.56,246960. 
 04/26  22:00:00,20.1097193286554,0.0,0.0,434896.56,246960. 
 04/26  23:00:00,19.4729514531147,0.0,0.0,144965.52,197568. 
 04/26  24:00:00,18.8725989415603,0.0,0.0,72482.76,197568. 
 04/27  01:00:00,18.3830868240899,0.0,0.0,72482.76,197568. 
 04/27  02:00:00,17.8902320713899,0.0,0.0,72482.76,197568. 
 04/27  03:00:00,17.4265338224442,0.0,0.0,72482.76,197568. 
 04/27  04:00:00,17.002433467517,0.0,0.0,72482.76,197568. 
 04/27  05:00:00,16.5935218696303,0.0,0.0,72482.76,197568. 
 04/27  06:00:00,21.9401340082401,4149202.32231905,0.0,143381.053902317,197568. 
 04/27  07:00:00,21.9999999999998,4079723.34120156,0.0,116430.957968908,197568. 
 04/27  08:00:00,22.0000000000001,2660049.55472158,0.0,152529.330563444,197568. 
 04/27  09:00:00,22.,2307504.85262565,0.0,130468.968,444528. 
 04/27  10:00:00,22.,1823094.39064995,0.0,130468.968,444528. 
 04/27  11:00:00,21.9999999999997,1233936.52168415,0.0,130468.968,444528. 
 04/27  12:00:00,22.,611562.662022335,0.0,130468.968,444528. 
 04/27  13:00:00,22.0000450556304,0.0,0.0,130468.968,395136. 
 04/27  14:00:00,22.4443113127479,0.0,0.0,130468.968,444528. 
 04/27  15:00:00,22.993150085485,0.0,0.0,130468.968,444528. 
 04/27  16:00:00,23.3439951647887,0.0,0.0,130468.968,444528. 
 04/27  17:00:00,23.3590162694018,0.0,0.0,130468.968,444528. 
 04/27  18:00:00,23.2735781730587,0.0,0.0,101475.864,395136. 
 04/27  19:00:00,23.0164793371019,0.0,0.0,257646.983136516,296352. 
