Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/27  20:00:00,22.594090761969,0.0,0.0,724827.6,296352. 
 04/27  21:00:00,22.1043192259938,0.0,0.0,434896.56,246960. 
 04/27  22:00:00,21.5005951010482,0.0,0.0,434896.56,246960. 
 04/27  23:00:00,20.7984310156239,0.0,0.0,144965.52,197568. 
 04/27  24:00:00,20.1672280634108,0.0,0.0,72482.76,197568. 
 04/28  01:00:00,19.5891611585001,0.0,0.0,72482.76,148176. 
 04/28  02:00:00,19.0073802316276,0.0,0.0,72482.76,148176. 
 04/28  03:00:00,18.4421434988738,0.0,0.0,72482.76,148176. 
 04/28  04:00:00,17.9062292642707,0.0,0.0,72482.76,148176. 
 04/28  05:00:00,17.4295850831967,0.0,0.0,72482.76,148176. 
 04/28  06:00:00,16.9874434788616,0.0,0.0,71687.8461489805,148176. 
 04/28  07:00:00,21.9474582262218,3978092.91010606,0.0,115002.241981615,197568. 
 04/28  08:00:00,22.,3338363.3013371,0.0,18497.4438750874,197568. 
 04/28  09:00:00,22.,2171846.60820016,0.0,72482.76,246960. 
 04/28  10:00:00,22.0000000000001,1081162.88041622,0.0,72482.76,246960. 
 04/28  11:00:00,22.7744061065858,0.0,0.0,72482.76,246960. 
 04/28  12:00:00,25.9861334712287,0.0,1708599.34221928,72482.76,246960. 
 04/28  13:00:00,25.9999999999979,0.0,7518489.01152421,72482.76,246960. 
 04/28  14:00:00,25.9999999999992,0.0,11267898.5472392,72482.76,246960. 
 04/28  15:00:00,26.0000000000001,0.0,9138370.9982183,21744.828,172872. 
 04/28  16:00:00,26.,0.0,5896832.84611483,21744.828,172872. 
 04/28  17:00:00,25.9999999999998,0.0,3143084.60469476,21744.828,172872. 
 04/28  18:00:00,25.9999999999999,0.0,1752210.85717324,7248.276,148176. 
 04/28  19:00:00,26.7779662990051,0.0,0.0,15790.3065554626,148176. 
 04/28  20:00:00,25.8216593526547,0.0,0.0,72482.76,148176. 
 04/28  21:00:00,25.0054146869785,0.0,0.0,72482.76,148176. 
 04/28  22:00:00,24.0809006008297,0.0,0.0,72482.76,148176. 
 04/28  23:00:00,23.2493491168657,0.0,0.0,72482.76,148176. 
 04/28  24:00:00,22.4101351028281,0.0,0.0,72482.76,148176. 
 04/29  01:00:00,21.5886685388576,0.0,0.0,72482.76,148176. 
 04/29  02:00:00,20.7722073370213,0.0,0.0,72482.76,148176. 
 04/29  03:00:00,19.9762315445628,0.0,0.0,72482.76,148176. 
 04/29  04:00:00,19.1774269634531,0.0,0.0,72482.76,148176. 
 04/29  05:00:00,18.5439079090885,0.0,0.0,72482.76,148176. 
 04/29  06:00:00,17.966608493308,0.0,0.0,68237.1927923352,148176. 
 04/29  07:00:00,17.6983654279724,0.0,0.0,16219.2523996662,148176. 
 04/29  08:00:00,18.0816647270994,0.0,0.0,7248.276,148176. 
 04/29  09:00:00,18.9613572055393,0.0,0.0,7248.276,148176. 
 04/29  10:00:00,20.4977443519827,0.0,0.0,7248.276,148176. 
 04/29  11:00:00,22.4788756874233,0.0,0.0,7248.276,148176. 
 04/29  12:00:00,24.7119997008882,0.0,0.0,7248.276,148176. 
 04/29  13:00:00,26.401634224815,0.0,0.0,7248.276,148176. 
 04/29  14:00:00,27.5358391933923,0.0,0.0,7248.276,148176. 
 04/29  15:00:00,28.0600819388862,0.0,0.0,7248.276,148176. 
 04/29  16:00:00,28.1251526978278,0.0,0.0,7248.276,148176. 
 04/29  17:00:00,28.0059705999703,0.0,0.0,7248.276,148176. 
 04/29  18:00:00,27.6720824020353,0.0,0.0,7248.276,148176. 
 04/29  19:00:00,27.0910273860462,0.0,0.0,39708.8322467212,148176. 
 04/29  20:00:00,26.2858212443051,0.0,0.0,72482.76,148176. 
 04/29  21:00:00,25.4488628054522,0.0,0.0,72482.76,148176. 
 04/29  22:00:00,24.3209076088613,0.0,0.0,72482.76,148176. 
 04/29  23:00:00,23.6930476447239,0.0,0.0,72482.76,148176. 
 04/29  24:00:00,22.9659636726276,0.0,0.0,72482.76,148176. 
 04/30  01:00:00,22.3251352145153,0.0,0.0,72482.76,197568. 
 04/30  02:00:00,21.6820061666545,0.0,0.0,72482.76,197568. 
 04/30  03:00:00,21.069415675815,0.0,0.0,72482.76,197568. 
 04/30  04:00:00,20.4845536215345,0.0,0.0,72482.76,197568. 
 04/30  05:00:00,19.9666124320337,0.0,0.0,72482.76,197568. 
 04/30  06:00:00,21.9792670267173,1845694.16735338,0.0,141905.808877548,197568. 
 04/30  07:00:00,21.9999999998583,1617351.4048722,0.0,99282.041880702,197568. 
 04/30  08:00:00,21.9999999999876,1284794.21574715,0.0,43489.656,197568. 
 04/30  09:00:00,21.9999999999991,1192233.2275476,0.0,130468.968,444528. 
 04/30  10:00:00,21.9999999999999,844043.171317289,0.0,130468.968,444528. 
 04/30  11:00:00,22.5446305579959,0.0,0.0,130468.968,444528. 
 04/30  12:00:00,23.6200958304444,0.0,0.0,130468.968,444528. 
 04/30  13:00:00,25.0679926975583,0.0,0.0,130468.968,395136. 
 04/30  14:00:00,25.6849106810397,0.0,0.0,130468.968,444528. 
 04/30  15:00:00,25.9902157397476,0.0,450859.298891555,130468.968,444528. 
 04/30  16:00:00,25.9995724703879,0.0,639824.87968986,130468.968,444528. 
 04/30  17:00:00,25.9999929240911,0.0,240205.80189668,130468.968,444528. 
 04/30  18:00:00,25.8918814654726,0.0,0.0,101475.864,395136. 
 04/30  19:00:00,25.3436058896321,0.0,0.0,108218.002617974,296352. 
 04/30  20:00:00,24.7951328211134,0.0,0.0,724827.6,296352. 
 04/30  21:00:00,24.215756639774,0.0,0.0,434896.56,246960. 
 04/30  22:00:00,23.3987755377649,0.0,0.0,434896.56,246960. 
 04/30  23:00:00,22.4176081490437,0.0,0.0,144965.52,197568. 
 04/30  24:00:00,21.4005206030778,0.0,0.0,72482.76,197568. 
 05/01  01:00:00,20.4801887088071,0.0,0.0,72482.76,197568. 
 05/01  02:00:00,19.5301614793166,0.0,0.0,72482.76,197568. 
 05/01  03:00:00,18.6112548540366,0.0,0.0,72482.76,197568. 
 05/01  04:00:00,17.7714427807202,0.0,0.0,72482.76,197568. 
 05/01  05:00:00,16.9737578986283,0.0,0.0,72482.76,197568. 
 05/01  06:00:00,21.9438987337787,4814715.97894355,0.0,140478.461692592,197568. 
 05/01  07:00:00,22.,4123850.46377721,0.0,84229.4041413198,197568. 
 05/01  08:00:00,22.,2875804.13454019,0.0,43489.656,197568. 
 05/01  09:00:00,22.0000000000001,2656231.04888297,0.0,130468.968,444528. 
 05/01  10:00:00,22.0000000000002,1689336.30525182,0.0,130468.968,444528. 
 05/01  11:00:00,22.,520213.986631188,0.0,130468.968,444528. 
 05/01  12:00:00,22.9451902408058,0.0,0.0,130468.968,444528. 
 05/01  13:00:00,24.4968149254701,0.0,0.0,130468.968,395136. 
 05/01  14:00:00,24.9598528131731,0.0,0.0,130468.968,444528. 
 05/01  15:00:00,25.5430915945159,0.0,0.0,130468.968,444528. 
 05/01  16:00:00,25.5261159517189,0.0,0.0,130468.968,444528. 
 05/01  17:00:00,25.259788724805,0.0,0.0,130468.968,444528. 
 05/01  18:00:00,24.9301643493445,0.0,0.0,101475.864,395136. 
 05/01  19:00:00,24.622757196489,0.0,0.0,386410.731982915,296352. 
 05/01  20:00:00,24.0336413313398,0.0,0.0,724827.6,296352. 
 05/01  21:00:00,23.5587625823573,0.0,0.0,434896.56,246960. 
 05/01  22:00:00,22.8914062544874,0.0,0.0,434896.56,246960. 
 05/01  23:00:00,22.0085723899467,0.0,0.0,144965.52,197568. 
 05/01  24:00:00,21.1149829365221,0.0,0.0,72482.76,197568. 
 05/02  01:00:00,20.3041934176945,0.0,0.0,72482.76,197568. 
 05/02  02:00:00,19.4134173378482,0.0,0.0,72482.76,197568. 
 05/02  03:00:00,18.5321324932108,0.0,0.0,72482.76,197568. 
 05/02  04:00:00,17.6478931812983,0.0,0.0,72482.76,197568. 
 05/02  05:00:00,16.9150474146654,0.0,0.0,72482.76,197568. 
 05/02  06:00:00,21.9434328044162,4717607.99824839,0.0,133737.11752041,197568. 
 05/02  07:00:00,22.,3998510.06406074,0.0,33487.5468868892,197568. 
 05/02  08:00:00,22.0000000000002,2412095.36023151,0.0,43489.656,197568. 
 05/02  09:00:00,22.,1597455.18299603,0.0,130468.968,444528. 
 05/02  10:00:00,22.,709555.250765868,0.0,130468.968,444528. 
 05/02  11:00:00,23.2140907794659,0.0,0.0,130468.968,444528. 
 05/02  12:00:00,25.5575926333726,0.0,0.0,130468.968,444528. 
 05/02  13:00:00,25.9541051376819,0.0,3126784.73342056,130468.968,395136. 
 05/02  14:00:00,25.9896820814688,0.0,5067176.46183995,130468.968,444528. 
 05/02  15:00:00,25.9980141337238,0.0,4292990.26823544,130468.968,444528. 
 05/02  16:00:00,25.999735077689,0.0,2639778.381284,130468.968,444528. 
 05/02  17:00:00,25.9999761077022,0.0,1562315.6492865,130468.968,444528. 
 05/02  18:00:00,25.9999987637009,0.0,791000.877463243,101475.864,395136. 
 05/02  19:00:00,25.9999999757363,0.0,259618.542646662,379329.647853099,296352. 
 05/02  20:00:00,25.3796675396677,0.0,0.0,724827.6,296352. 
 05/02  21:00:00,24.6540977310267,0.0,0.0,434896.56,246960. 
 05/02  22:00:00,23.6600396676196,0.0,0.0,434896.56,246960. 
 05/02  23:00:00,22.6873105028725,0.0,0.0,144965.52,197568. 
 05/02  24:00:00,21.7016932405192,0.0,0.0,72482.76,197568. 
 05/03  01:00:00,20.8211503786521,0.0,0.0,72482.76,197568. 
 05/03  02:00:00,19.8796675020027,0.0,0.0,72482.76,197568. 
 05/03  03:00:00,18.9514131319231,0.0,0.0,72482.76,197568. 
 05/03  04:00:00,18.0060265067206,0.0,0.0,72482.76,197568. 
 05/03  05:00:00,17.3559302581853,0.0,0.0,72482.76,197568. 
 05/03  06:00:00,21.9524057864997,4195754.54348372,0.0,132374.008290002,197568. 
 05/03  07:00:00,22.0000000000002,3363203.31889646,0.0,32714.2872248242,197568. 
 05/03  08:00:00,22.0000000000002,1913684.64184414,0.0,43489.656,197568. 
 05/03  09:00:00,22.,1052173.79483933,0.0,130468.968,444528. 
 05/03  10:00:00,22.,73097.605485332,0.0,130468.968,444528. 
 05/03  11:00:00,24.6079249456391,0.0,0.0,130468.968,444528. 
 05/03  12:00:00,25.9564768908633,0.0,2110393.08214992,130468.968,444528. 
 05/03  13:00:00,25.9999511395878,0.0,5792086.03701682,130468.968,395136. 
 05/03  14:00:00,25.999985479668,0.0,7710018.07408101,130468.968,444528. 
 05/03  15:00:00,25.999996166269,0.0,6794028.93480258,130468.968,444528. 
 05/03  16:00:00,25.9999992116946,0.0,4620645.96473162,130468.968,444528. 
 05/03  17:00:00,25.9999998719124,0.0,3143220.31318389,130468.968,444528. 
 05/03  18:00:00,25.9999999842191,0.0,2069796.71003735,101475.864,395136. 
 05/03  19:00:00,25.9999999987136,0.0,1147158.44889958,138273.816792938,296352. 
 05/03  20:00:00,25.9999999999467,0.0,525660.344408334,724827.6,296352. 
 05/03  21:00:00,25.876566071761,0.0,0.0,434896.56,246960. 
 05/03  22:00:00,25.2054189733499,0.0,0.0,434896.56,246960. 
 05/03  23:00:00,24.5556896540658,0.0,0.0,144965.52,197568. 
 05/03  24:00:00,23.940848339789,0.0,0.0,72482.76,197568. 
 05/04  01:00:00,23.3883473903113,0.0,0.0,72482.76,197568. 
 05/04  02:00:00,22.8103618609669,0.0,0.0,72482.76,197568. 
 05/04  03:00:00,22.2397358668064,0.0,0.0,72482.76,197568. 
 05/04  04:00:00,21.6895211547718,0.0,0.0,72482.76,197568. 
 05/04  05:00:00,21.1734627450174,0.0,0.0,72482.76,197568. 
 05/04  06:00:00,21.9860659064538,901455.230891842,0.0,140450.33967662,197568. 
 05/04  07:00:00,21.9999921978887,1093039.41494269,0.0,108001.094803482,197568. 
 05/04  08:00:00,21.999999415148,914436.782320465,0.0,128849.921842084,197568. 
 05/04  09:00:00,21.999999952397,987578.481820068,0.0,130468.968,444528. 
 05/04  10:00:00,21.9999999968686,878882.673313834,0.0,130468.968,444528. 
 05/04  11:00:00,21.999999999928,326334.54980084,0.0,130468.968,444528. 
 05/04  12:00:00,22.1131616098113,0.0,0.0,130468.968,444528. 
 05/04  13:00:00,22.7239052950538,0.0,0.0,130468.968,395136. 
 05/04  14:00:00,22.7028818021018,0.0,0.0,130468.968,444528. 
 05/04  15:00:00,22.9471638539264,0.0,0.0,130468.968,444528. 
 05/04  16:00:00,22.6810053876195,0.0,0.0,130468.968,444528. 
 05/04  17:00:00,22.7088186499629,0.0,0.0,130468.968,444528. 
 05/04  18:00:00,22.649372227671,0.0,0.0,276506.710141899,395136. 
 05/04  19:00:00,22.349608411359,0.0,0.0,532886.220863149,296352. 
 05/04  20:00:00,22.089052750658,0.0,0.0,724827.6,296352. 
 05/04  21:00:00,21.6562506490149,0.0,0.0,434896.56,246960. 
 05/04  22:00:00,20.9635626014175,0.0,0.0,434896.56,246960. 
 05/04  23:00:00,20.3692097752412,0.0,0.0,144965.52,197568. 
 05/04  24:00:00,19.7569601010695,0.0,0.0,72482.76,197568. 
 05/05  01:00:00,19.0366175361075,0.0,0.0,72482.76,148176. 
 05/05  02:00:00,18.5237328781844,0.0,0.0,72482.76,148176. 
 05/05  03:00:00,17.9675478263347,0.0,0.0,72482.76,148176. 
 05/05  04:00:00,17.3675622313663,0.0,0.0,72482.76,148176. 
 05/05  05:00:00,16.9115395563439,0.0,0.0,72482.76,148176. 
 05/05  06:00:00,16.4224578457048,0.0,0.0,70219.4885648839,148176. 
 05/05  07:00:00,21.9356971696977,4563853.99065034,0.0,106578.366071366,197568. 
 05/05  08:00:00,22.0000000000002,3993239.73397938,0.0,41407.4147261891,197568. 
 05/05  09:00:00,22.0000000000002,3087117.05744418,0.0,72482.76,246960. 
 05/05  10:00:00,22.0000000000002,2527662.924929,0.0,72482.76,246960. 
 05/05  11:00:00,22.,1809314.28193515,0.0,72482.76,246960. 
 05/05  12:00:00,22.0000000000002,1644879.3403735,0.0,72482.76,246960. 
 05/05  13:00:00,22.,1331155.59796562,0.0,72482.76,246960. 
 05/05  14:00:00,22.0000000000001,844862.028403151,0.0,72482.76,246960. 
 05/05  15:00:00,22.,266245.41556232,0.0,21744.828,172872. 
 05/05  16:00:00,22.,641236.849915645,0.0,21744.828,172872. 
 05/05  17:00:00,22.,386304.626930876,0.0,21744.828,172872. 
 05/05  18:00:00,21.5342275563965,0.0,0.0,7248.276,148176. 
 05/05  19:00:00,21.085530980811,0.0,0.0,13946.8805713773,148176. 
 05/05  20:00:00,20.1881001525016,0.0,0.0,72482.76,148176. 
 05/05  21:00:00,19.2768333927345,0.0,0.0,72482.76,148176. 
 05/05  22:00:00,18.3287298797656,0.0,0.0,72482.76,148176. 
 05/05  23:00:00,17.4582079212787,0.0,0.0,72482.76,148176. 
 05/05  24:00:00,16.5928581135099,0.0,0.0,72482.76,148176. 
 05/06  01:00:00,15.7644341493357,0.0,0.0,72482.76,148176. 
 05/06  02:00:00,15.0971170533676,0.0,0.0,72482.76,148176. 
 05/06  03:00:00,15.0013425026788,393607.67770638,0.0,72482.76,148176. 
 05/06  04:00:00,15.0000531001783,662018.011441286,0.0,72482.76,148176. 
 05/06  05:00:00,15.0000031391752,822784.093645102,0.0,72482.76,148176. 
 05/06  06:00:00,15.0000002277578,874518.200853023,0.0,70211.0542228232,148176. 
 05/06  07:00:00,15.0000000142651,933568.253232485,0.0,53254.0536916599,148176. 
 05/06  08:00:00,15.0000000007687,806664.780996187,0.0,19887.7343327685,148176. 
 05/06  09:00:00,15.0000000000359,593351.300108418,0.0,7248.276,148176. 
 05/06  10:00:00,15.0000000000009,321827.487754201,0.0,7248.276,148176. 
 05/06  11:00:00,15.7275356226383,0.0,0.0,7248.276,148176. 
 05/06  12:00:00,17.5499487794879,0.0,0.0,7248.276,148176. 
 05/06  13:00:00,20.3557087482099,0.0,0.0,7248.276,148176. 
 05/06  14:00:00,21.9751591507936,0.0,0.0,7248.276,148176. 
 05/06  15:00:00,22.2812379263413,0.0,0.0,7248.276,148176. 
 05/06  16:00:00,21.5432720736601,0.0,0.0,7248.276,148176. 
 05/06  17:00:00,21.2547485748359,0.0,0.0,7248.276,148176. 
 05/06  18:00:00,20.5936808240502,0.0,0.0,17372.4489671664,148176. 
 05/06  19:00:00,19.8283543698444,0.0,0.0,51851.0634701974,148176. 
 05/06  20:00:00,18.9598955177028,0.0,0.0,72482.76,148176. 
 05/06  21:00:00,18.1375150083181,0.0,0.0,72482.76,148176. 
 05/06  22:00:00,17.3279660278092,0.0,0.0,72482.76,148176. 
 05/06  23:00:00,16.5924529337988,0.0,0.0,72482.76,148176. 
 05/06  24:00:00,15.8772767156469,0.0,0.0,72482.76,148176. 
 05/07  01:00:00,15.0845802409996,0.0,0.0,72482.76,197568. 
 05/07  02:00:00,15.0009468800778,410619.822164398,0.0,72482.76,197568. 
 05/07  03:00:00,15.0000466792501,836957.561549686,0.0,72482.76,197568. 
 05/07  04:00:00,15.0000036940325,1074143.300986,0.0,72482.76,197568. 
 05/07  05:00:00,15.0000002902724,1112388.06535045,0.0,72482.76,197568. 
 05/07  06:00:00,21.9011103924244,5708660.2926232,0.0,130942.716345719,197568. 
 05/07  07:00:00,21.9999999999995,6168186.32985298,0.0,29832.7235186215,197568. 
 05/07  08:00:00,22.0000000000001,3588929.05509936,0.0,43489.656,197568. 
 05/07  09:00:00,22.,2695402.58502589,0.0,130468.968,444528. 
 05/07  10:00:00,22.,1460173.64782683,0.0,130468.968,444528. 
 05/07  11:00:00,22.4627738894193,0.0,0.0,130468.968,444528. 
 05/07  12:00:00,25.236432505137,0.0,0.0,130468.968,444528. 
 05/07  13:00:00,25.9302857214667,0.0,2565995.26837924,130468.968,395136. 
 05/07  14:00:00,25.9962964188445,0.0,4380008.88439067,130468.968,444528. 
 05/07  15:00:00,25.9993215238094,0.0,4080744.02111033,130468.968,444528. 
 05/07  16:00:00,25.9999240830104,0.0,2180192.31987615,130468.968,444528. 
 05/07  17:00:00,25.9999963084251,0.0,798750.250544452,130468.968,444528. 
 05/07  18:00:00,25.9999999482688,0.0,203132.806316275,101475.864,395136. 
 05/07  19:00:00,25.6534488203866,0.0,0.0,104370.085838879,296352. 
 05/07  20:00:00,24.8823893747831,0.0,0.0,724827.6,296352. 
 05/07  21:00:00,24.1830953671326,0.0,0.0,434896.56,246960. 
 05/07  22:00:00,23.1995464143358,0.0,0.0,434896.56,246960. 
 05/07  23:00:00,22.0987576940217,0.0,0.0,144965.52,197568. 
 05/07  24:00:00,20.9554863445118,0.0,0.0,72482.76,197568. 
 05/08  01:00:00,19.9227203405382,0.0,0.0,72482.76,197568. 
 05/08  02:00:00,18.9281434244245,0.0,0.0,72482.76,197568. 
 05/08  03:00:00,17.9609665777494,0.0,0.0,72482.76,197568. 
 05/08  04:00:00,17.0405725921408,0.0,0.0,72482.76,197568. 
 05/08  05:00:00,16.2520941523797,0.0,0.0,72482.76,197568. 
 05/08  06:00:00,21.9297483153219,5341829.66040453,0.0,129569.007881807,197568. 
 05/08  07:00:00,21.9999999999998,4529956.76743432,0.0,34556.9570148375,197568. 
 05/08  08:00:00,22.0000000000001,2805039.20650554,0.0,43489.656,197568. 
 05/08  09:00:00,22.0000000000002,2369425.1477291,0.0,130468.968,444528. 
 05/08  10:00:00,22.,1336482.55407745,0.0,130468.968,444528. 
 05/08  11:00:00,22.8460152773394,0.0,0.0,130468.968,444528. 
 05/08  12:00:00,25.9171176184322,0.0,722984.208448247,130468.968,444528. 
 05/08  13:00:00,25.9999999999997,0.0,4863241.59175822,130468.968,395136. 
 05/08  14:00:00,25.9999999999999,0.0,6197840.20092713,130468.968,444528. 
 05/08  15:00:00,25.9999999999998,0.0,4424132.06827837,130468.968,444528. 
 05/08  16:00:00,26.0000000000001,0.0,2587095.31879942,130468.968,444528. 
 05/08  17:00:00,25.9999999999999,0.0,1404829.0644605,130468.968,444528. 
 05/08  18:00:00,26.,0.0,670299.009203642,101475.864,395136. 
 05/08  19:00:00,26.,0.0,216278.38846442,330058.451951413,296352. 
 05/08  20:00:00,25.5361815341267,0.0,0.0,724827.6,296352. 
 05/08  21:00:00,24.9637086938393,0.0,0.0,434896.56,246960. 
 05/08  22:00:00,24.188562254619,0.0,0.0,434896.56,246960. 
 05/08  23:00:00,23.1737252512782,0.0,0.0,144965.52,197568. 
 05/08  24:00:00,22.1214791585454,0.0,0.0,72482.76,197568. 
 05/09  01:00:00,21.119315824521,0.0,0.0,72482.76,197568. 
 05/09  02:00:00,20.2118725922115,0.0,0.0,72482.76,197568. 
 05/09  03:00:00,19.3706064608071,0.0,0.0,72482.76,197568. 
 05/09  04:00:00,18.5630906770921,0.0,0.0,72482.76,197568. 
 05/09  05:00:00,17.9015004329651,0.0,0.0,72482.76,197568. 
 05/09  06:00:00,21.9616255796631,3773706.19868153,0.0,130900.333806925,197568. 
 05/09  07:00:00,22.0000000000002,3145727.32323254,0.0,68568.9546213957,197568. 
 05/09  08:00:00,22.0000000000002,2261604.47544068,0.0,43489.656,197568. 
 05/09  09:00:00,21.9999999999999,2159364.92709469,0.0,130468.968,444528. 
 05/09  10:00:00,22.,1891102.99924529,0.0,130468.968,444528. 
 05/09  11:00:00,22.,1033234.27950581,0.0,130468.968,444528. 
 05/09  12:00:00,22.3686119812374,0.0,0.0,130468.968,444528. 
 05/09  13:00:00,23.9625303025013,0.0,0.0,130468.968,395136. 
 05/09  14:00:00,24.8052039775057,0.0,0.0,130468.968,444528. 
 05/09  15:00:00,25.5878621375323,0.0,0.0,130468.968,444528. 
 05/09  16:00:00,25.5910166036286,0.0,0.0,130468.968,444528. 
 05/09  17:00:00,25.4268152572247,0.0,0.0,130468.968,444528. 
 05/09  18:00:00,25.2621517981348,0.0,0.0,101475.864,395136. 
 05/09  19:00:00,24.855309825161,0.0,0.0,72482.76,296352. 
 05/09  20:00:00,24.2136458329192,0.0,0.0,724827.6,296352. 
 05/09  21:00:00,23.6109005640484,0.0,0.0,434896.56,246960. 
 05/09  22:00:00,22.7536299870267,0.0,0.0,434896.56,246960. 
 05/09  23:00:00,21.8166827971848,0.0,0.0,144965.52,197568. 
 05/09  24:00:00,20.8835424944532,0.0,0.0,72482.76,197568. 
 05/10  01:00:00,20.0247191197189,0.0,0.0,72482.76,197568. 
 05/10  02:00:00,19.0849627342286,0.0,0.0,72482.76,197568. 
 05/10  03:00:00,18.1340552749673,0.0,0.0,72482.76,197568. 
 05/10  04:00:00,17.1622146829204,0.0,0.0,72482.76,197568. 
 05/10  05:00:00,16.4363768799621,0.0,0.0,72482.76,197568. 
 05/10  06:00:00,21.9340257585366,5093167.184188,0.0,126855.150685862,197568. 
 05/10  07:00:00,21.9999999999999,4218843.22850491,0.0,15937.8067881464,197568. 
 05/10  08:00:00,22.,2672362.65506379,0.0,43489.656,197568. 
 05/10  09:00:00,22.,2300949.0928821,0.0,130468.968,444528. 
 05/10  10:00:00,22.,1341470.36758356,0.0,130468.968,444528. 
 05/10  11:00:00,22.8520356466246,0.0,0.0,130468.968,444528. 
 05/10  12:00:00,25.9185409062841,0.0,751496.67546011,130468.968,444528. 
 05/10  13:00:00,26.0000000000001,0.0,5119193.07935069,130468.968,395136. 
 05/10  14:00:00,25.9999999999998,0.0,6953789.21396165,130468.968,444528. 
 05/10  15:00:00,26.0000000000001,0.0,5083385.99092257,130468.968,444528. 
 05/10  16:00:00,26.0000000000001,0.0,2519000.2156566,130468.968,444528. 
 05/10  17:00:00,26.,0.0,1158162.42509512,130468.968,444528. 
 05/10  18:00:00,26.,0.0,561939.139169405,101475.864,395136. 
 05/10  19:00:00,26.,0.0,19734.893104504,75269.9317220513,296352. 
 05/10  20:00:00,25.3057778225296,0.0,0.0,724827.6,296352. 
 05/10  21:00:00,24.6563686277334,0.0,0.0,434896.56,246960. 
 05/10  22:00:00,23.7371840641011,0.0,0.0,434896.56,246960. 
 05/10  23:00:00,22.6898086333736,0.0,0.0,144965.52,197568. 
 05/10  24:00:00,21.6172535432323,0.0,0.0,72482.76,197568. 
 05/11  01:00:00,20.6348960143277,0.0,0.0,72482.76,197568. 
 05/11  02:00:00,19.656937832156,0.0,0.0,72482.76,197568. 
 05/11  03:00:00,18.7041230217428,0.0,0.0,72482.76,197568. 
 05/11  04:00:00,17.7714970914225,0.0,0.0,72482.76,197568. 
 05/11  05:00:00,16.9834317163499,0.0,0.0,72482.76,197568. 
 05/11  06:00:00,21.9445615983949,4726730.17179781,0.0,125496.191447582,197568. 
 05/11  07:00:00,22.0000000000002,3899097.82400348,0.0,14496.552,197568. 
 05/11  08:00:00,21.9999999999999,2474840.20698319,0.0,43489.656,197568. 
 05/11  09:00:00,22.0000000000001,2036480.87753542,0.0,130468.968,444528. 
 05/11  10:00:00,22.,977990.375398834,0.0,130468.968,444528. 
 05/11  11:00:00,23.5835841583971,0.0,0.0,130468.968,444528. 
 05/11  12:00:00,25.9876280102519,0.0,1723624.752842,130468.968,444528. 
 05/11  13:00:00,25.9999999988401,0.0,6373474.60351972,130468.968,395136. 
 05/11  14:00:00,25.999999999655,0.0,8049255.18198652,130468.968,444528. 
 05/11  15:00:00,25.9999999999175,0.0,6021530.31928288,130468.968,444528. 
 05/11  16:00:00,25.999999999987,0.0,3313331.06390313,130468.968,444528. 
 05/11  17:00:00,25.9999999999985,0.0,1991557.00505994,130468.968,444528. 
 05/11  18:00:00,25.9999999999999,0.0,1385510.71599495,101475.864,395136. 
 05/11  19:00:00,26.,0.0,748433.633717387,72482.76,296352. 
 05/11  20:00:00,25.9333566329942,0.0,0.0,724827.6,296352. 
 05/11  21:00:00,25.0994848462592,0.0,0.0,434896.56,246960. 
 05/11  22:00:00,24.1309198823896,0.0,0.0,434896.56,246960. 
 05/11  23:00:00,23.1307668376629,0.0,0.0,144965.52,197568. 
 05/11  24:00:00,22.1241123077475,0.0,0.0,72482.76,197568. 
 05/12  01:00:00,21.1687387924231,0.0,0.0,72482.76,148176. 
 05/12  02:00:00,20.2359440344265,0.0,0.0,72482.76,148176. 
 05/12  03:00:00,19.3289800092345,0.0,0.0,72482.76,148176. 
 05/12  04:00:00,18.4282291823767,0.0,0.0,72482.76,148176. 
 05/12  05:00:00,17.6974336889261,0.0,0.0,72482.76,148176. 
 05/12  06:00:00,17.0790083136418,0.0,0.0,62072.1371993164,148176. 
 05/12  07:00:00,21.9482316939709,4300186.10201819,0.0,14496.552,197568. 
 05/12  08:00:00,22.0000000000002,2852272.44619354,0.0,14496.552,197568. 
 05/12  09:00:00,21.9999999999999,1627438.03973737,0.0,72482.76,246960. 
 05/12  10:00:00,22.,429607.853533046,0.0,72482.76,246960. 
 05/12  11:00:00,23.9640539043195,0.0,0.0,72482.76,246960. 
 05/12  12:00:00,25.9538007915562,0.0,2391990.91875632,72482.76,246960. 
 05/12  13:00:00,25.9999927555929,0.0,6997826.34510097,72482.76,246960. 
 05/12  14:00:00,25.9999976319939,0.0,8853618.96973906,72482.76,246960. 
 05/12  15:00:00,25.9999993458971,0.0,6728475.12683944,21744.828,172872. 
 05/12  16:00:00,25.9999998700545,0.0,4007629.07560127,21744.828,172872. 
 05/12  17:00:00,25.9999999798167,0.0,2632623.75915817,21744.828,172872. 
 05/12  18:00:00,25.9999999975016,0.0,1843395.53137451,7248.276,148176. 
 05/12  19:00:00,27.2292982006717,0.0,0.0,7248.276,148176. 
 05/12  20:00:00,26.4136331096058,0.0,0.0,72482.76,148176. 
 05/12  21:00:00,25.6486772008283,0.0,0.0,72482.76,148176. 
 05/12  22:00:00,24.7197363984078,0.0,0.0,72482.76,148176. 
 05/12  23:00:00,23.8716262552309,0.0,0.0,72482.76,148176. 
 05/12  24:00:00,22.9941473416229,0.0,0.0,72482.76,148176. 
 05/13  01:00:00,22.1061093151833,0.0,0.0,72482.76,148176. 
 05/13  02:00:00,21.2480809973415,0.0,0.0,72482.76,148176. 
 05/13  03:00:00,20.4065606045049,0.0,0.0,72482.76,148176. 
 05/13  04:00:00,19.577383732255,0.0,0.0,72482.76,148176. 
 05/13  05:00:00,18.9243180336065,0.0,0.0,72482.76,148176. 
 05/13  06:00:00,18.3870056334864,0.0,0.0,61402.3316607529,148176. 
 05/13  07:00:00,18.2397761620946,0.0,0.0,7248.276,148176. 
 05/13  08:00:00,18.6206358893165,0.0,0.0,7248.276,148176. 
 05/13  09:00:00,19.1356967329422,0.0,0.0,7248.276,148176. 
 05/13  10:00:00,19.9604708616662,0.0,0.0,7248.276,148176. 
 05/13  11:00:00,22.557475740499,0.0,0.0,7248.276,148176. 
 05/13  12:00:00,27.5042305274219,0.0,0.0,7248.276,148176. 
 05/13  13:00:00,31.8564700872114,0.0,862308.081005847,7248.276,148176. 
 05/13  14:00:00,32.0000000000001,0.0,3471843.58098604,7248.276,148176. 
 05/13  15:00:00,32.0000000000003,0.0,4018225.60490662,7248.276,148176. 
 05/13  16:00:00,32.,0.0,2192952.22897037,7248.276,148176. 
 05/13  17:00:00,32.,0.0,1271530.39695609,7248.276,148176. 
 05/13  18:00:00,32.,0.0,743426.688482059,7248.276,148176. 
 05/13  19:00:00,32.,0.0,124873.051657328,10507.2597744247,148176. 
 05/13  20:00:00,31.0587953366705,0.0,0.0,72482.76,148176. 
 05/13  21:00:00,30.0008272894765,0.0,0.0,72482.76,148176. 
 05/13  22:00:00,28.8439168573681,0.0,0.0,72482.76,148176. 
 05/13  23:00:00,27.7595737315168,0.0,0.0,72482.76,148176. 
 05/13  24:00:00,26.6497635106572,0.0,0.0,72482.76,148176. 
 05/14  01:00:00,25.5572104193057,0.0,0.0,72482.76,197568. 
 05/14  02:00:00,24.5203070473774,0.0,0.0,72482.76,197568. 
 05/14  03:00:00,23.5108761256802,0.0,0.0,72482.76,197568. 
 05/14  04:00:00,22.5125390740605,0.0,0.0,72482.76,197568. 
 05/14  05:00:00,21.6701561408345,0.0,0.0,72482.76,197568. 
 05/14  06:00:00,21.9921201461623,785692.521616837,0.0,122769.518130345,197568. 
 05/14  07:00:00,21.9999403428037,970292.290124824,0.0,14496.552,197568. 
 05/14  08:00:00,21.9999968562135,608632.239743461,0.0,43489.656,197568. 
 05/14  09:00:00,21.9999999468591,241572.554315982,0.0,130468.968,444528. 
 05/14  10:00:00,22.8760594510032,0.0,0.0,130468.968,444528. 
 05/14  11:00:00,25.2618235026845,0.0,0.0,130468.968,444528. 
 05/14  12:00:00,25.9079637788686,0.0,3302384.36185129,130468.968,444528. 
 05/14  13:00:00,25.9900095348644,0.0,8277332.06547367,130468.968,395136. 
 05/14  14:00:00,25.9967215640542,0.0,9459380.41881885,130468.968,444528. 
 05/14  15:00:00,25.9990987343114,0.0,7362856.89517277,130468.968,444528. 
 05/14  16:00:00,25.9998129646406,0.0,4711535.04091054,130468.968,444528. 
 05/14  17:00:00,25.9999687429728,0.0,3255656.62999246,130468.968,444528. 
 05/14  18:00:00,25.9999957275464,0.0,2333442.40699338,101475.864,395136. 
 05/14  19:00:00,25.9999995718015,0.0,1470496.72045169,95978.2377678027,296352. 
 05/14  20:00:00,25.9999999759655,0.0,732173.196182475,724827.6,296352. 
 05/14  21:00:00,25.918954522562,0.0,0.0,434896.56,246960. 
 05/14  22:00:00,25.0866328106162,0.0,0.0,434896.56,246960. 
 05/14  23:00:00,24.240063241042,0.0,0.0,144965.52,197568. 
 05/14  24:00:00,23.3564564098285,0.0,0.0,72482.76,197568. 
 05/15  01:00:00,22.5051193022087,0.0,0.0,72482.76,197568. 
 05/15  02:00:00,21.6885979103378,0.0,0.0,72482.76,197568. 
 05/15  03:00:00,20.8985145233043,0.0,0.0,72482.76,197568. 
 05/15  04:00:00,20.1108266818167,0.0,0.0,72482.76,197568. 
 05/15  05:00:00,19.4930414397893,0.0,0.0,72482.76,197568. 
 05/15  06:00:00,21.9740070871005,2345137.35521887,0.0,121430.115962918,197568. 
 05/15  07:00:00,21.9999999999783,1798609.98222827,0.0,14496.552,197568. 
 05/15  08:00:00,21.9999999999986,960339.075218816,0.0,43489.656,197568. 
 05/15  09:00:00,22.,252861.151751842,0.0,130468.968,444528. 
 05/15  10:00:00,23.1929011324291,0.0,0.0,130468.968,444528. 
 05/15  11:00:00,25.7200790915144,0.0,71855.8189958779,130468.968,444528. 
 05/15  12:00:00,26.0000000000002,0.0,4055842.26186334,130468.968,444528. 
 05/15  13:00:00,26.0000000000001,0.0,8971610.96343321,130468.968,395136. 
 05/15  14:00:00,26.,0.0,10222300.9147938,130468.968,444528. 
 05/15  15:00:00,26.,0.0,8250809.11054305,130468.968,444528. 
 05/15  16:00:00,25.9999999999998,0.0,5710054.39352276,130468.968,444528. 
 05/15  17:00:00,26.0000000000004,0.0,4201906.18697825,130468.968,444528. 
 05/15  18:00:00,26.0000000000001,0.0,2955854.73403971,101475.864,395136. 
 05/15  19:00:00,26.,0.0,1810885.19303815,72482.76,296352. 
 05/15  20:00:00,25.9999999999999,0.0,1245193.77338417,724827.6,296352. 
 05/15  21:00:00,26.,0.0,513386.062112157,434896.56,246960. 
 05/15  22:00:00,26.,0.0,106341.582421728,434896.56,246960. 
 05/15  23:00:00,25.2438486776389,0.0,0.0,144965.52,197568. 
 05/15  24:00:00,24.4484580081315,0.0,0.0,72482.76,197568. 
 05/16  01:00:00,23.6306306793317,0.0,0.0,72482.76,197568. 
 05/16  02:00:00,22.885121478018,0.0,0.0,72482.76,197568. 
 05/16  03:00:00,22.1326456412373,0.0,0.0,72482.76,197568. 
 05/16  04:00:00,21.3682228011538,0.0,0.0,72482.76,197568. 
 05/16  05:00:00,20.8089758363178,0.0,0.0,72482.76,197568. 
 05/16  06:00:00,21.9833672044195,1153507.78833344,0.0,124083.685586151,197568. 
 05/16  07:00:00,21.9999995362416,899924.005378984,0.0,30021.2499640289,197568. 
 05/16  08:00:00,21.9999999837087,349483.773690455,0.0,43489.656,197568. 
 05/16  09:00:00,22.9887671610609,0.0,0.0,130468.968,444528. 
 05/16  10:00:00,24.5568184474722,0.0,0.0,130468.968,444528. 
 05/16  11:00:00,25.9098816976896,0.0,41162.5503344728,130468.968,444528. 
 05/16  12:00:00,25.9999999998011,0.0,1085676.23919688,130468.968,444528. 
 05/16  13:00:00,25.9999999999782,0.0,1603905.27475103,130468.968,395136. 
 05/16  14:00:00,25.9999999999973,0.0,1957449.03173489,130468.968,444528. 
 05/16  15:00:00,25.9999999999996,0.0,2311489.92604594,130468.968,444528. 
 05/16  16:00:00,25.9999999999998,0.0,2335149.56585805,130468.968,444528. 
 05/16  17:00:00,26.,0.0,1970464.70213104,130468.968,444528. 
 05/16  18:00:00,26.,0.0,1409440.53842155,101475.864,395136. 
 05/16  19:00:00,26.0000000000001,0.0,761714.043562331,118674.047126087,296352. 
 05/16  20:00:00,26.,0.0,351581.16160967,724827.6,296352. 
 05/16  21:00:00,25.8554354701288,0.0,0.0,434896.56,246960. 
 05/16  22:00:00,25.3344794288313,0.0,0.0,434896.56,246960. 
 05/16  23:00:00,24.7764630390839,0.0,0.0,144965.52,197568. 
 05/16  24:00:00,24.2866071418985,0.0,0.0,72482.76,197568. 
 05/17  01:00:00,23.8782020977137,0.0,0.0,72482.76,197568. 
 05/17  02:00:00,23.2927381449666,0.0,0.0,72482.76,197568. 
 05/17  03:00:00,22.6831350935614,0.0,0.0,72482.76,197568. 
 05/17  04:00:00,22.0332994991373,0.0,0.0,72482.76,197568. 
 05/17  05:00:00,21.5175525190319,0.0,0.0,72482.76,197568. 
 05/17  06:00:00,21.9902502478211,605696.375093311,0.0,133430.005686035,197568. 
 05/17  07:00:00,21.9999329531625,673975.013567036,0.0,57317.7336798382,197568. 
 05/17  08:00:00,21.9999975744644,342809.479645364,0.0,43489.656,197568. 
 05/17  09:00:00,22.5686804755169,0.0,0.0,130468.968,444528. 
 05/17  10:00:00,23.7540635752527,0.0,0.0,130468.968,444528. 
 05/17  11:00:00,25.359040687307,0.0,0.0,130468.968,444528. 
 05/17  12:00:00,25.9649534591564,0.0,1427946.40284822,130468.968,444528. 
 05/17  13:00:00,25.9987331773406,0.0,3801143.6361356,130468.968,395136. 
 05/17  14:00:00,25.9997124036034,0.0,4976471.7344664,130468.968,444528. 
 05/17  15:00:00,25.9999367661138,0.0,4894190.13617563,130468.968,444528. 
 05/17  16:00:00,25.9999875697938,0.0,4128974.71582168,130468.968,444528. 
 05/17  17:00:00,25.9999979170863,0.0,3215740.13152682,130468.968,444528. 
 05/17  18:00:00,25.9999997215875,0.0,2290617.48199564,101475.864,395136. 
 05/17  19:00:00,25.9999999747508,0.0,1319711.75148265,72482.76,296352. 
 05/17  20:00:00,25.9999999986663,0.0,687191.882870578,724827.6,296352. 
 05/17  21:00:00,25.9999999999984,0.0,12591.6487105451,434896.56,246960. 
 05/17  22:00:00,25.3471242606058,0.0,0.0,434896.56,246960. 
 05/17  23:00:00,24.6280027131882,0.0,0.0,144965.52,197568. 
 05/17  24:00:00,23.8847553565048,0.0,0.0,72482.76,197568. 
 05/18  01:00:00,23.221452602197,0.0,0.0,72482.76,197568. 
 05/18  02:00:00,22.5346338687268,0.0,0.0,72482.76,197568. 
 05/18  03:00:00,21.8584860422471,0.0,0.0,72482.76,197568. 
 05/18  04:00:00,21.2131912916065,0.0,0.0,72482.76,197568. 
 05/18  05:00:00,20.6723449800909,0.0,0.0,72482.76,197568. 
 05/18  06:00:00,21.9852893142662,1242985.04794195,0.0,120060.422746482,197568. 
 05/18  07:00:00,21.9999999840531,941981.11237839,0.0,14496.552,197568. 
 05/18  08:00:00,21.9999999993565,416154.172032682,0.0,43489.656,197568. 
 05/18  09:00:00,22.5677543687501,0.0,0.0,130468.968,444528. 
 05/18  10:00:00,23.8904079883399,0.0,0.0,130468.968,444528. 
 05/18  11:00:00,25.9352736501803,0.0,440016.748943558,130468.968,444528. 
 05/18  12:00:00,25.9999999999964,0.0,4056274.44815478,130468.968,444528. 
 05/18  13:00:00,25.9999999999989,0.0,7265606.47072469,130468.968,395136. 
 05/18  14:00:00,26.,0.0,7500907.41031063,130468.968,444528. 
 05/18  15:00:00,26.,0.0,5925324.26935095,130468.968,444528. 
 05/18  16:00:00,26.,0.0,4354366.07369752,130468.968,444528. 
 05/18  17:00:00,26.,0.0,3246419.27734334,130468.968,444528. 
 05/18  18:00:00,26.,0.0,2247804.83362501,101475.864,395136. 
 05/18  19:00:00,25.9999999999999,0.0,1443882.47569344,260696.473980376,296352. 
 05/18  20:00:00,26.0000000000001,0.0,857967.040704443,724827.6,296352. 
 05/18  21:00:00,26.,0.0,201990.648586291,434896.56,246960. 
 05/18  22:00:00,25.6760833533519,0.0,0.0,434896.56,246960. 
 05/18  23:00:00,25.0520249712777,0.0,0.0,144965.52,197568. 
 05/18  24:00:00,24.4756353311696,0.0,0.0,72482.76,197568. 
 05/19  01:00:00,23.9227202142172,0.0,0.0,72482.76,148176. 
 05/19  02:00:00,23.3963177288318,0.0,0.0,72482.76,148176. 
 05/19  03:00:00,22.8586428617088,0.0,0.0,72482.76,148176. 
 05/19  04:00:00,22.3516092733305,0.0,0.0,72482.76,148176. 
 05/19  05:00:00,21.9065860057749,0.0,0.0,72482.76,148176. 
 05/19  06:00:00,21.5308449310618,0.0,0.0,68057.2510324104,148176. 
 05/19  07:00:00,21.9929958576584,435742.409922557,0.0,95224.6466489664,197568. 
 05/19  08:00:00,21.9999896301693,224251.969537806,0.0,14496.552,197568. 
 05/19  09:00:00,22.807412866514,0.0,0.0,72482.76,246960. 
 05/19  10:00:00,23.9423173042637,0.0,0.0,72482.76,246960. 
 05/19  11:00:00,25.9147367278538,0.0,249208.946850551,72482.76,246960. 
 05/19  12:00:00,26.0000000000002,0.0,3752569.40462635,72482.76,246960. 
 05/19  13:00:00,26.0000000000001,0.0,8786823.29768617,72482.76,246960. 
 05/19  14:00:00,26.,0.0,9820699.82945265,72482.76,246960. 
 05/19  15:00:00,26.,0.0,7234589.64448945,21744.828,172872. 
 05/19  16:00:00,26.,0.0,4348934.59378782,21744.828,172872. 
 05/19  17:00:00,26.0000000000002,0.0,3029590.86049741,21744.828,172872. 
 05/19  18:00:00,26.,0.0,2054750.46829801,7248.276,148176. 
 05/19  19:00:00,27.2299445215913,0.0,0.0,11388.2806316637,148176. 
 05/19  20:00:00,26.5253211225501,0.0,0.0,72482.76,148176. 
 05/19  21:00:00,25.9157215311216,0.0,0.0,72482.76,148176. 
 05/19  22:00:00,25.178636234219,0.0,0.0,72482.76,148176. 
 05/19  23:00:00,24.5150418923553,0.0,0.0,72482.76,148176. 
 05/19  24:00:00,23.8153236554225,0.0,0.0,72482.76,148176. 
 05/20  01:00:00,23.1119518776932,0.0,0.0,72482.76,148176. 
 05/20  02:00:00,22.4355302927985,0.0,0.0,72482.76,148176. 
 05/20  03:00:00,21.7810872559709,0.0,0.0,72482.76,148176. 
 05/20  04:00:00,21.1183202234444,0.0,0.0,72482.76,148176. 
 05/20  05:00:00,20.6303310025486,0.0,0.0,72482.76,148176. 
 05/20  06:00:00,20.2849248569414,0.0,0.0,59349.8858766674,148176. 
 05/20  07:00:00,20.3231426891999,0.0,0.0,7248.276,148176. 
 05/20  08:00:00,20.9590700134388,0.0,0.0,7248.276,148176. 
 05/20  09:00:00,21.8266872413989,0.0,0.0,7248.276,148176. 
 05/20  10:00:00,22.8954204439996,0.0,0.0,7248.276,148176. 
 05/20  11:00:00,24.1417032328311,0.0,0.0,7248.276,148176. 
 05/20  12:00:00,25.628380683554,0.0,0.0,7248.276,148176. 
 05/20  13:00:00,27.1823219277739,0.0,0.0,7248.276,148176. 
 05/20  14:00:00,28.6584495229812,0.0,0.0,7248.276,148176. 
 05/20  15:00:00,29.742372126285,0.0,0.0,7248.276,148176. 
 05/20  16:00:00,30.3563177758034,0.0,0.0,7248.276,148176. 
 05/20  17:00:00,30.4828966304916,0.0,0.0,7248.276,148176. 
 05/20  18:00:00,30.3019188875314,0.0,0.0,7248.276,148176. 
 05/20  19:00:00,29.780028457229,0.0,0.0,25476.5080304666,148176. 
 05/20  20:00:00,29.0661473770973,0.0,0.0,72482.76,148176. 
 05/20  21:00:00,28.2970035056366,0.0,0.0,72482.76,148176. 
 05/20  22:00:00,27.2294857446202,0.0,0.0,72482.76,148176. 
 05/20  23:00:00,26.6056415044771,0.0,0.0,72482.76,148176. 
 05/20  24:00:00,25.8809875816453,0.0,0.0,72482.76,148176. 
 05/21  01:00:00,25.2175536412096,0.0,0.0,72482.76,197568. 
 05/21  02:00:00,24.4996104579573,0.0,0.0,72482.76,197568. 
 05/21  03:00:00,23.7773129809316,0.0,0.0,72482.76,197568. 
 05/21  04:00:00,23.0596618382053,0.0,0.0,72482.76,197568. 
 05/21  05:00:00,22.5118201729333,0.0,0.0,72482.76,197568. 
 05/21  06:00:00,22.1169827912716,0.0,0.0,128041.345472933,197568. 
 05/21  07:00:00,22.0006303321211,75916.5586342603,0.0,53024.5278297447,197568. 
 05/21  08:00:00,22.1943107606557,0.0,0.0,43489.656,197568. 
 05/21  09:00:00,22.6909081765725,0.0,0.0,130468.968,444528. 
 05/21  10:00:00,23.7722941892676,0.0,0.0,130468.968,444528. 
 05/21  11:00:00,25.8763033818891,0.0,147067.912491046,130468.968,444528. 
 05/21  12:00:00,26.0000000000002,0.0,3551073.61939333,130468.968,444528. 
 05/21  13:00:00,25.9999999999998,0.0,7579075.12792621,130468.968,395136. 
 05/21  14:00:00,26.0000000000002,0.0,8692089.5621259,130468.968,444528. 
 05/21  15:00:00,26.0000000000001,0.0,7082825.46577445,130468.968,444528. 
 05/21  16:00:00,26.,0.0,4708551.46083436,130468.968,444528. 
 05/21  17:00:00,26.,0.0,3233669.04264153,130468.968,444528. 
 05/21  18:00:00,25.9999999999997,0.0,2240239.7444596,101475.864,395136. 
 05/21  19:00:00,25.9999999999999,0.0,1385957.13344286,72482.76,296352. 
 05/21  20:00:00,26.,0.0,857820.281597602,724827.6,296352. 
 05/21  21:00:00,26.,0.0,165518.257259177,434896.56,246960. 
 05/21  22:00:00,25.5714017253218,0.0,0.0,434896.56,246960. 
 05/21  23:00:00,24.8384729187076,0.0,0.0,144965.52,197568. 
 05/21  24:00:00,24.1285329144204,0.0,0.0,72482.76,197568. 
 05/22  01:00:00,23.4646277166954,0.0,0.0,72482.76,197568. 
 05/22  02:00:00,22.7993722211102,0.0,0.0,72482.76,197568. 
 05/22  03:00:00,22.1522809242175,0.0,0.0,72482.76,197568. 
 05/22  04:00:00,21.4985961237232,0.0,0.0,72482.76,197568. 
 05/22  05:00:00,21.0412366381227,0.0,0.0,72482.76,197568. 
 05/22  06:00:00,21.9892804269802,898087.430027809,0.0,119970.802565781,197568. 
 05/22  07:00:00,21.9999998850553,639774.344810309,0.0,20656.051350389,197568. 
 05/22  08:00:00,21.9999999960911,270723.533108947,0.0,43489.656,197568. 
 05/22  09:00:00,23.0685152541512,0.0,0.0,130468.968,444528. 
 05/22  10:00:00,24.3174352707992,0.0,0.0,130468.968,444528. 
 05/22  11:00:00,25.7357639056921,0.0,0.0,130468.968,444528. 
 05/22  12:00:00,25.9867145183191,0.0,1145119.5439309,130468.968,444528. 
 05/22  13:00:00,25.9977757433744,0.0,2691845.84663498,130468.968,395136. 
 05/22  14:00:00,25.9996411518581,0.0,2962253.71132722,130468.968,444528. 
 05/22  15:00:00,25.9999506947774,0.0,2465189.49835946,130468.968,444528. 
 05/22  16:00:00,25.9999962905501,0.0,1230694.33780868,130468.968,444528. 
 05/22  17:00:00,25.9999997936803,0.0,798028.17779655,130468.968,444528. 
 05/22  18:00:00,25.9999999950846,0.0,313972.001762599,150106.445696685,395136. 
 05/22  19:00:00,25.652661027857,0.0,0.0,455779.401348238,296352. 
 05/22  20:00:00,25.3353197247287,0.0,0.0,724827.6,296352. 
 05/22  21:00:00,24.800129200327,0.0,0.0,434896.56,246960. 
 05/22  22:00:00,23.9733883818075,0.0,0.0,434896.56,246960. 
 05/22  23:00:00,23.3472165295022,0.0,0.0,144965.52,197568. 
 05/22  24:00:00,22.6368865591981,0.0,0.0,72482.76,197568. 
 05/23  01:00:00,22.0369457620695,0.0,0.0,72482.76,197568. 
 05/23  02:00:00,21.403402895797,0.0,0.0,72482.76,197568. 
 05/23  03:00:00,20.7652195518888,0.0,0.0,72482.76,197568. 
 05/23  04:00:00,20.1429372790559,0.0,0.0,72482.76,197568. 
 05/23  05:00:00,19.6744848707722,0.0,0.0,72482.76,197568. 
 05/23  06:00:00,21.974493697606,1937776.86352333,0.0,123974.492435359,197568. 
 05/23  07:00:00,21.9999999997876,1501871.5812056,0.0,50071.8918331303,197568. 
 05/23  08:00:00,21.9999999999855,966027.36899736,0.0,43489.656,197568. 
 05/23  09:00:00,21.9999999999994,620575.622515755,0.0,130468.968,444528. 
 05/23  10:00:00,22.,271888.25450169,0.0,130468.968,444528. 
 05/23  11:00:00,22.3189537604697,0.0,0.0,130468.968,444528. 
 05/23  12:00:00,22.7640644468718,0.0,0.0,130468.968,444528. 
 05/23  13:00:00,23.2037881579101,0.0,0.0,130468.968,395136. 
 05/23  14:00:00,23.5414982823663,0.0,0.0,130468.968,444528. 
 05/23  15:00:00,23.9293884968716,0.0,0.0,130468.968,444528. 
 05/23  16:00:00,24.1479287121463,0.0,0.0,130468.968,444528. 
 05/23  17:00:00,24.2873709257235,0.0,0.0,130468.968,444528. 
 05/23  18:00:00,24.3806966353498,0.0,0.0,101475.864,395136. 
 05/23  19:00:00,24.3412791327524,0.0,0.0,233384.823956107,296352. 
 05/23  20:00:00,24.0840045517273,0.0,0.0,724827.6,296352. 
 05/23  21:00:00,23.629294930735,0.0,0.0,434896.56,246960. 
 05/23  22:00:00,22.8438271219465,0.0,0.0,434896.56,246960. 
 05/23  23:00:00,22.2959077736014,0.0,0.0,144965.52,197568. 
 05/23  24:00:00,21.7190684411352,0.0,0.0,72482.76,197568. 
 05/24  01:00:00,21.2280863291575,0.0,0.0,72482.76,197568. 
 05/24  02:00:00,20.6853426328135,0.0,0.0,72482.76,197568. 
 05/24  03:00:00,20.1719961389742,0.0,0.0,72482.76,197568. 
 05/24  04:00:00,19.6682448347055,0.0,0.0,72482.76,197568. 
 05/24  05:00:00,19.1534783179881,0.0,0.0,72482.76,197568. 
 05/24  06:00:00,21.9725072107932,2432147.31950048,0.0,130618.68808443,197568. 
 05/24  07:00:00,21.9999999999993,2094138.89872152,0.0,48494.3283567244,197568. 
 05/24  08:00:00,21.9999999999999,1399839.47621552,0.0,43489.656,197568. 
 05/24  09:00:00,22.0000000000002,1155764.67561743,0.0,130468.968,444528. 
 05/24  10:00:00,22.,816720.652938688,0.0,130468.968,444528. 
 05/24  11:00:00,22.5170809789565,0.0,0.0,130468.968,444528. 
 05/24  12:00:00,23.6380857865591,0.0,0.0,130468.968,444528. 
 05/24  13:00:00,25.0886536732436,0.0,0.0,130468.968,395136. 
 05/24  14:00:00,25.9806328333555,0.0,1016055.66389547,130468.968,444528. 
 05/24  15:00:00,25.9999748016153,0.0,2398555.70375425,130468.968,444528. 
 05/24  16:00:00,25.9999973299754,0.0,1894748.03433863,130468.968,444528. 
 05/24  17:00:00,25.9999998224089,0.0,1036608.78372631,130468.968,444528. 
 05/24  18:00:00,25.9999999938551,0.0,500843.549152261,101475.864,395136. 
 05/24  19:00:00,25.957432659584,0.0,0.0,72482.76,296352. 
 05/24  20:00:00,25.3950229846049,0.0,0.0,724827.6,296352. 
 05/24  21:00:00,24.8046135401403,0.0,0.0,434896.56,246960. 
 05/24  22:00:00,23.9412433281518,0.0,0.0,434896.56,246960. 
 05/24  23:00:00,22.9814452984985,0.0,0.0,144965.52,197568. 
 05/24  24:00:00,21.9856483503615,0.0,0.0,72482.76,197568. 
 05/25  01:00:00,21.0745704922674,0.0,0.0,72482.76,197568. 
 05/25  02:00:00,20.1887468708932,0.0,0.0,72482.76,197568. 
 05/25  03:00:00,19.3461664997408,0.0,0.0,72482.76,197568. 
 05/25  04:00:00,18.5192288172642,0.0,0.0,72482.76,197568. 
 05/25  05:00:00,17.8897374836138,0.0,0.0,72482.76,197568. 
 05/25  06:00:00,21.9619089050886,3692619.75538459,0.0,113213.214360065,197568. 
 05/25  07:00:00,22.,2849093.14901318,0.0,14496.552,197568. 
 05/25  08:00:00,22.,1715820.98405735,0.0,43489.656,197568. 
 05/25  09:00:00,22.,1160678.55410999,0.0,130468.968,444528. 
 05/25  10:00:00,22.,349166.25746841,0.0,130468.968,444528. 
 05/25  11:00:00,24.2367115564749,0.0,0.0,130468.968,444528. 
 05/25  12:00:00,25.9656601099099,0.0,2141297.6198237,130468.968,444528. 
 05/25  13:00:00,25.9999967291411,0.0,6901211.05950736,130468.968,395136. 
 05/25  14:00:00,25.9999989926524,0.0,8488137.61171201,130468.968,444528. 
 05/25  15:00:00,25.9999997472875,0.0,6454737.99013101,130468.968,444528. 
 05/25  16:00:00,25.9999999548956,0.0,3871440.31569223,130468.968,444528. 
 05/25  17:00:00,25.9999999937882,0.0,2560922.67437561,130468.968,444528. 
 05/25  18:00:00,25.9999999993058,0.0,1828721.06897079,101475.864,395136. 
 05/25  19:00:00,25.9999999999424,0.0,1150871.77476587,72482.76,296352. 
 05/25  20:00:00,25.9999999999976,0.0,523651.376308246,724827.6,296352. 
 05/25  21:00:00,25.7423539115033,0.0,0.0,434896.56,246960. 
 05/25  22:00:00,24.9162075362061,0.0,0.0,434896.56,246960. 
 05/25  23:00:00,24.0762767519173,0.0,0.0,144965.52,197568. 
 05/25  24:00:00,23.189493635878,0.0,0.0,72482.76,197568. 
 05/26  01:00:00,22.3572231619797,0.0,0.0,72482.76,148176. 
 05/26  02:00:00,21.5487063420306,0.0,0.0,72482.76,148176. 
 05/26  03:00:00,20.7447101170915,0.0,0.0,72482.76,148176. 
 05/26  04:00:00,19.9663596416368,0.0,0.0,72482.76,148176. 
 05/26  05:00:00,19.4401012909829,0.0,0.0,72482.76,148176. 
 05/26  06:00:00,19.1128477985876,0.0,0.0,55940.0107161468,148176. 
 05/26  07:00:00,21.9743761450251,2082432.92566045,0.0,14496.552,197568. 
 05/26  08:00:00,21.9999999999998,1134052.02183432,0.0,14496.552,197568. 
 05/26  09:00:00,22.,441665.767549925,0.0,72482.76,246960. 
 05/26  10:00:00,22.2660719482672,0.0,0.0,72482.76,246960. 
 05/26  11:00:00,24.8985611112521,0.0,0.0,72482.76,246960. 
 05/26  12:00:00,25.8650708409927,0.0,2687513.75486667,72482.76,246960. 
 05/26  13:00:00,25.9859552111294,0.0,7991429.40403334,72482.76,246960. 
 05/26  14:00:00,25.9952429868652,0.0,9433584.68944722,72482.76,246960. 
 05/26  15:00:00,25.9986413344204,0.0,7103131.31260762,21744.828,172872. 
 05/26  16:00:00,25.9997110994803,0.0,4398652.54217981,21744.828,172872. 
 05/26  17:00:00,25.9999497717932,0.0,3056231.89514623,21744.828,172872. 
 05/26  18:00:00,25.9999927599273,0.0,2247243.72903502,7248.276,148176. 
 05/26  19:00:00,27.6601061036129,0.0,0.0,7248.276,148176. 
 05/26  20:00:00,27.2116363708479,0.0,0.0,72482.76,148176. 
 05/26  21:00:00,26.6679847398433,0.0,0.0,72482.76,148176. 
 05/26  22:00:00,25.9314060741852,0.0,0.0,72482.76,148176. 
 05/26  23:00:00,25.5123204934276,0.0,0.0,72482.76,148176. 
 05/26  24:00:00,25.0901092112411,0.0,0.0,72482.76,148176. 
 05/27  01:00:00,24.7413714326645,0.0,0.0,72482.76,148176. 
 05/27  02:00:00,24.3107267464038,0.0,0.0,72482.76,148176. 
 05/27  03:00:00,23.8798375127282,0.0,0.0,72482.76,148176. 
 05/27  04:00:00,23.4602743360944,0.0,0.0,72482.76,148176. 
 05/27  05:00:00,23.035884583025,0.0,0.0,72482.76,148176. 
 05/27  06:00:00,22.695615621767,0.0,0.0,55928.272285006,148176. 
 05/27  07:00:00,22.6539200351447,0.0,0.0,7248.276,148176. 
 05/27  08:00:00,23.1641088148471,0.0,0.0,7248.276,148176. 
 05/27  09:00:00,23.8341322537953,0.0,0.0,7248.276,148176. 
 05/27  10:00:00,24.8099900246452,0.0,0.0,7248.276,148176. 
 05/27  11:00:00,27.0586145938307,0.0,0.0,7248.276,148176. 
 05/27  12:00:00,30.0704777765281,0.0,0.0,7248.276,148176. 
 05/27  13:00:00,31.9942161867768,0.0,744899.693548445,7248.276,148176. 
 05/27  14:00:00,31.9999999979137,0.0,2267786.09870112,7248.276,148176. 
 05/27  15:00:00,31.9999999997627,0.0,2508608.48516061,7248.276,148176. 
 05/27  16:00:00,31.9999999999754,0.0,2231625.73335943,7248.276,148176. 
 05/27  17:00:00,31.9999999999982,0.0,1472006.62524145,7248.276,148176. 
 05/27  18:00:00,31.9999999999999,0.0,657039.412852079,7248.276,148176. 
 05/27  19:00:00,31.8497535439028,0.0,0.0,44147.7260422986,148176. 
