Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/27  20:00:00,31.0851927552612,0.0,0.0,72482.76,148176. 
 05/27  21:00:00,30.3544554895732,0.0,0.0,72482.76,148176. 
 05/27  22:00:00,29.19101034151,0.0,0.0,72482.76,148176. 
 05/27  23:00:00,28.5050350250936,0.0,0.0,72482.76,148176. 
 05/27  24:00:00,27.6525387177257,0.0,0.0,72482.76,148176. 
 05/28  01:00:00,26.8446358015638,0.0,0.0,72482.76,197568. 
 05/28  02:00:00,26.1108485370269,0.0,0.0,72482.76,197568. 
 05/28  03:00:00,25.4094563382727,0.0,0.0,72482.76,197568. 
 05/28  04:00:00,24.7234676135814,0.0,0.0,72482.76,197568. 
 05/28  05:00:00,24.1282629373898,0.0,0.0,72482.76,197568. 
 05/28  06:00:00,23.688580545279,0.0,0.0,127945.07803629,197568. 
 05/28  07:00:00,23.1667905629596,0.0,0.0,45809.914488073,197568. 
 05/28  08:00:00,23.4168655539282,0.0,0.0,43489.656,197568. 
 05/28  09:00:00,23.7817665247315,0.0,0.0,130468.968,444528. 
 05/28  10:00:00,24.6096350767636,0.0,0.0,130468.968,444528. 
 05/28  11:00:00,25.6699807135607,0.0,0.0,130468.968,444528. 
 05/28  12:00:00,25.981543204962,0.0,887989.431880798,130468.968,444528. 
 05/28  13:00:00,25.9973379480104,0.0,2267757.49710296,130468.968,395136. 
 05/28  14:00:00,25.9996235924113,0.0,2529336.9990284,130468.968,444528. 
 05/28  15:00:00,25.9999516435008,0.0,2272545.8000139,130468.968,444528. 
 05/28  16:00:00,25.999995801,0.0,1426614.67723815,130468.968,444528. 
 05/28  17:00:00,25.9999996661605,0.0,1172243.79471161,130468.968,444528. 
 05/28  18:00:00,25.999999980092,0.0,824738.54578645,101475.864,395136. 
 05/28  19:00:00,25.999999999294,0.0,444143.846327791,198789.488197375,296352. 
 05/28  20:00:00,25.9999999999915,0.0,138507.71538898,724827.6,296352. 
 05/28  21:00:00,25.5881842687159,0.0,0.0,434896.56,246960. 
 05/28  22:00:00,25.0008867056632,0.0,0.0,434896.56,246960. 
 05/28  23:00:00,24.2802704854434,0.0,0.0,144965.52,197568. 
 05/28  24:00:00,23.5667488998945,0.0,0.0,72482.76,197568. 
 05/29  01:00:00,22.9251744967084,0.0,0.0,72482.76,197568. 
 05/29  02:00:00,22.4654333087717,0.0,0.0,72482.76,197568. 
 05/29  03:00:00,22.0933897938525,0.0,0.0,72482.76,197568. 
 05/29  04:00:00,21.8076031646296,0.0,0.0,72482.76,197568. 
 05/29  05:00:00,21.4312746953837,0.0,0.0,72482.76,197568. 
 05/29  06:00:00,21.9895451411689,522497.394553055,0.0,131916.939711313,197568. 
 05/29  07:00:00,21.9999609101078,518179.683164019,0.0,89468.3021781104,197568. 
 05/29  08:00:00,21.9999980156707,407388.919427622,0.0,65582.7669701093,197568. 
 05/29  09:00:00,22.0462589117536,0.0,0.0,130468.968,444528. 
 05/29  10:00:00,22.7722923705309,0.0,0.0,130468.968,444528. 
 05/29  11:00:00,23.9419106991384,0.0,0.0,130468.968,444528. 
 05/29  12:00:00,25.8192102369276,0.0,0.0,130468.968,444528. 
 05/29  13:00:00,25.9997710527612,0.0,2326241.77724772,130468.968,395136. 
 05/29  14:00:00,25.999941872071,0.0,5618986.13854889,130468.968,444528. 
 05/29  15:00:00,25.9999860489844,0.0,5725633.2131997,130468.968,444528. 
 05/29  16:00:00,25.9999974453211,0.0,3902550.63310858,130468.968,444528. 
 05/29  17:00:00,25.9999996095859,0.0,2859597.6955462,130468.968,444528. 
 05/29  18:00:00,25.9999999518269,0.0,2071597.5800142,101475.864,395136. 
 05/29  19:00:00,25.9999999958825,0.0,1206019.54423936,190591.504138108,296352. 
 05/29  20:00:00,25.9999999997724,0.0,713109.93800942,724827.6,296352. 
 05/29  21:00:00,25.9999999999979,0.0,100516.991022319,434896.56,246960. 
 05/29  22:00:00,25.5528217444232,0.0,0.0,434896.56,246960. 
 05/29  23:00:00,24.8008318546422,0.0,0.0,144965.52,197568. 
 05/29  24:00:00,24.0894156858025,0.0,0.0,72482.76,197568. 
 05/30  01:00:00,23.3946664535927,0.0,0.0,72482.76,197568. 
 05/30  02:00:00,22.7199079091706,0.0,0.0,72482.76,197568. 
 05/30  03:00:00,22.0613965739322,0.0,0.0,72482.76,197568. 
 05/30  04:00:00,21.3974624791373,0.0,0.0,72482.76,197568. 
 05/30  05:00:00,20.9437309620225,0.0,0.0,72482.76,197568. 
 05/30  06:00:00,21.9875446463827,944160.165371038,0.0,125214.599274662,197568. 
 05/30  07:00:00,21.9999998471583,669227.896266924,0.0,44195.3989763787,197568. 
 05/30  08:00:00,21.9999999943184,352534.630230291,0.0,43489.656,197568. 
 05/30  09:00:00,22.4212518551152,0.0,0.0,130468.968,444528. 
 05/30  10:00:00,23.4093478557436,0.0,0.0,130468.968,444528. 
 05/30  11:00:00,24.7607107363754,0.0,0.0,130468.968,444528. 
 05/30  12:00:00,25.9975416141323,0.0,293147.495373712,130468.968,444528. 
 05/30  13:00:00,25.9999999921377,0.0,1793864.23785308,130468.968,395136. 
 05/30  14:00:00,25.9999999987298,0.0,2875994.2845161,130468.968,444528. 
 05/30  15:00:00,25.9999999997838,0.0,3207608.23177887,130468.968,444528. 
 05/30  16:00:00,25.9999999999652,0.0,3014342.47291933,130468.968,444528. 
 05/30  17:00:00,25.999999999995,0.0,2571986.58905804,130468.968,444528. 
 05/30  18:00:00,25.9999999999994,0.0,1966813.75917254,101475.864,395136. 
 05/30  19:00:00,26.,0.0,1302029.6239779,191594.248795519,296352. 
 05/30  20:00:00,26.,0.0,920989.480398934,724827.6,296352. 
 05/30  21:00:00,26.,0.0,327725.214407087,434896.56,246960. 
 05/30  22:00:00,25.9687150380285,0.0,0.0,434896.56,246960. 
 05/30  23:00:00,25.3305574358816,0.0,0.0,144965.52,197568. 
 05/30  24:00:00,24.8160035309849,0.0,0.0,72482.76,197568. 
 05/31  01:00:00,24.1873014296166,0.0,0.0,72482.76,197568. 
 05/31  02:00:00,23.7295115704993,0.0,0.0,72482.76,197568. 
 05/31  03:00:00,23.1856747684037,0.0,0.0,72482.76,197568. 
 05/31  04:00:00,22.6559310591398,0.0,0.0,72482.76,197568. 
 05/31  05:00:00,22.2338800723826,0.0,0.0,72482.76,197568. 
 05/31  06:00:00,22.0005564323317,30523.9500893381,0.0,117343.146615199,197568. 
 05/31  07:00:00,22.0000027504353,58820.3219633725,0.0,14496.552,197568. 
 05/31  08:00:00,22.5658742190484,0.0,0.0,43489.656,197568. 
 05/31  09:00:00,23.838952167666,0.0,0.0,130468.968,444528. 
 05/31  10:00:00,25.1720999752129,0.0,0.0,130468.968,444528. 
 05/31  11:00:00,25.9860375643783,0.0,737957.556208185,130468.968,444528. 
 05/31  12:00:00,25.9999844475413,0.0,2677604.42903051,130468.968,444528. 
 05/31  13:00:00,25.9999969295592,0.0,3692489.39123562,130468.968,395136. 
 05/31  14:00:00,25.9999994068867,0.0,3878567.67454542,130468.968,444528. 
 05/31  15:00:00,25.9999998922524,0.0,3610300.11107502,130468.968,444528. 
 05/31  16:00:00,25.9999999823627,0.0,3116774.38166636,130468.968,444528. 
 05/31  17:00:00,25.9999999974625,0.0,2588413.00874501,130468.968,444528. 
 05/31  18:00:00,25.9999999996933,0.0,1968365.86552099,101475.864,395136. 
 05/31  19:00:00,25.999999999973,0.0,1230822.43587675,196217.077017389,296352. 
 05/31  20:00:00,25.9999999999985,0.0,746989.358057011,603973.320629315,296352. 
 05/31  21:00:00,26.,0.0,200641.335241706,434896.56,246960. 
 05/31  22:00:00,25.7238257608779,0.0,0.0,434896.56,246960. 
 05/31  23:00:00,25.0171204829974,0.0,0.0,144965.52,197568. 
 05/31  24:00:00,24.3679623075711,0.0,0.0,72482.76,197568. 
 06/01  01:00:00,23.7299634998211,0.0,0.0,72482.76,197568. 
 06/01  02:00:00,23.0634631352463,0.0,0.0,72482.76,197568. 
 06/01  03:00:00,22.4377206335787,0.0,0.0,72482.76,197568. 
 06/01  04:00:00,21.8371102984263,0.0,0.0,72482.76,197568. 
 06/01  05:00:00,21.2897831952287,0.0,0.0,72482.76,197568. 
 06/01  06:00:00,21.9899126329504,762625.182998943,0.0,104215.807424411,197568. 
 06/01  07:00:00,21.9999978355217,441955.815053909,0.0,14496.552,197568. 
 06/01  08:00:00,22.0604936248631,0.0,0.0,43489.656,197568. 
 06/01  09:00:00,23.3334351660163,0.0,0.0,130468.968,444528. 
 06/01  10:00:00,24.7675873110433,0.0,0.0,130468.968,444528. 
 06/01  11:00:00,25.9848439548578,0.0,895696.828001031,130468.968,444528. 
 06/01  12:00:00,25.9999978272692,0.0,4724946.39522664,130468.968,444528. 
 06/01  13:00:00,25.9999992886565,0.0,8145524.65229216,130468.968,395136. 
 06/01  14:00:00,25.999999769433,0.0,9046112.12944355,130468.968,444528. 
 06/01  15:00:00,25.9999999377899,0.0,6983125.69965284,130468.968,444528. 
 06/01  16:00:00,25.9999999869058,0.0,4698299.35922559,130468.968,444528. 
 06/01  17:00:00,25.9999999975622,0.0,3722930.04553115,130468.968,444528. 
 06/01  18:00:00,25.9999999996026,0.0,2936849.32927074,101475.864,395136. 
 06/01  19:00:00,25.9999999999481,0.0,2073455.94552089,72482.76,296352. 
 06/01  20:00:00,25.999999999995,0.0,1340276.52137981,536438.999977713,296352. 
 06/01  21:00:00,25.9999999999998,0.0,544463.811299382,434896.56,246960. 
 06/01  22:00:00,26.,0.0,4851.74110831128,434896.56,246960. 
 06/01  23:00:00,25.3802256834463,0.0,0.0,144965.52,197568. 
 06/01  24:00:00,24.8942786670234,0.0,0.0,72482.76,197568. 
 06/02  01:00:00,24.3890023272099,0.0,0.0,72482.76,148176. 
 06/02  02:00:00,23.8460757406697,0.0,0.0,72482.76,148176. 
 06/02  03:00:00,23.2788101244459,0.0,0.0,72482.76,148176. 
 06/02  04:00:00,22.7025793629084,0.0,0.0,72482.76,148176. 
 06/02  05:00:00,22.2332533778591,0.0,0.0,72482.76,148176. 
 06/02  06:00:00,21.8961627289304,0.0,0.0,54722.5344042104,148176. 
 06/02  07:00:00,21.9991556460991,91729.6313469986,0.0,14496.552,197568. 
 06/02  08:00:00,22.3823545621662,0.0,0.0,14496.552,197568. 
 06/02  09:00:00,23.335234150017,0.0,0.0,72482.76,246960. 
 06/02  10:00:00,24.5196311906259,0.0,0.0,72482.76,246960. 
 06/02  11:00:00,25.9987846063299,0.0,426980.704404397,72482.76,246960. 
 06/02  12:00:00,25.9999999995355,0.0,3352704.18866139,72482.76,246960. 
 06/02  13:00:00,25.9999999998604,0.0,6991452.51955372,72482.76,246960. 
 06/02  14:00:00,25.9999999999579,0.0,7751490.37648126,72482.76,246960. 
 06/02  15:00:00,25.999999999989,0.0,5985797.63280899,21744.828,172872. 
 06/02  16:00:00,25.9999999999975,0.0,4270593.96131258,21744.828,172872. 
 06/02  17:00:00,25.9999999999996,0.0,2929576.16867454,21744.828,172872. 
 06/02  18:00:00,26.,0.0,1654337.37372261,7248.276,148176. 
 06/02  19:00:00,26.3527809439975,0.0,0.0,41796.3869783811,148176. 
 06/02  20:00:00,25.7800923023496,0.0,0.0,65908.7971599853,148176. 
 06/02  21:00:00,25.2120195655745,0.0,0.0,72482.76,148176. 
 06/02  22:00:00,24.4333148226828,0.0,0.0,72482.76,148176. 
 06/02  23:00:00,23.9863457512239,0.0,0.0,72482.76,148176. 
 06/02  24:00:00,23.4681217765979,0.0,0.0,72482.76,148176. 
 06/03  01:00:00,22.9939734707563,0.0,0.0,72482.76,148176. 
 06/03  02:00:00,22.5219635438467,0.0,0.0,72482.76,148176. 
 06/03  03:00:00,22.0793223309433,0.0,0.0,72482.76,148176. 
 06/03  04:00:00,21.4969067717322,0.0,0.0,72482.76,148176. 
 06/03  05:00:00,21.1671710697755,0.0,0.0,72482.76,148176. 
 06/03  06:00:00,20.8273933779221,0.0,0.0,65273.4068118607,148176. 
 06/03  07:00:00,20.7223018443364,0.0,0.0,31304.732399674,148176. 
 06/03  08:00:00,21.0395052985295,0.0,0.0,7248.276,148176. 
 06/03  09:00:00,21.6361471329353,0.0,0.0,7248.276,148176. 
 06/03  10:00:00,22.2563877250126,0.0,0.0,7248.276,148176. 
 06/03  11:00:00,23.9976178604191,0.0,0.0,7248.276,148176. 
 06/03  12:00:00,26.866386040907,0.0,0.0,7248.276,148176. 
 06/03  13:00:00,30.7848379634335,0.0,0.0,7248.276,148176. 
 06/03  14:00:00,31.9682557404377,0.0,1310801.44556505,7248.276,148176. 
 06/03  15:00:00,31.9999571068819,0.0,2527004.64530925,7248.276,148176. 
 06/03  16:00:00,31.9999963890767,0.0,1743697.34890667,7248.276,148176. 
 06/03  17:00:00,31.9999997784396,0.0,1179036.36805861,7248.276,148176. 
 06/03  18:00:00,31.9999999928365,0.0,586026.618473846,7248.276,148176. 
 06/03  19:00:00,31.8667366184133,0.0,0.0,7248.276,148176. 
 06/03  20:00:00,30.9911758097159,0.0,0.0,52950.7860372314,148176. 
 06/03  21:00:00,30.0674541505927,0.0,0.0,72482.76,148176. 
 06/03  22:00:00,29.1306817383366,0.0,0.0,72482.76,148176. 
 06/03  23:00:00,28.2274456466025,0.0,0.0,72482.76,148176. 
 06/03  24:00:00,27.3508071121163,0.0,0.0,72482.76,148176. 
 06/04  01:00:00,26.5336277979351,0.0,0.0,72482.76,197568. 
 06/04  02:00:00,25.7078561689594,0.0,0.0,72482.76,197568. 
 06/04  03:00:00,24.9043982448171,0.0,0.0,72482.76,197568. 
 06/04  04:00:00,24.1265358168739,0.0,0.0,72482.76,197568. 
 06/04  05:00:00,23.4622031555378,0.0,0.0,72482.76,197568. 
 06/04  06:00:00,22.9545517563427,0.0,0.0,123836.413064484,197568. 
 06/04  07:00:00,22.5889952749773,0.0,0.0,39178.6231377144,197568. 
 06/04  08:00:00,22.7549966066273,0.0,0.0,43489.656,197568. 
 06/04  09:00:00,23.1163928049638,0.0,0.0,130468.968,444528. 
 06/04  10:00:00,23.9422595896506,0.0,0.0,130468.968,444528. 
 06/04  11:00:00,25.0169577812819,0.0,0.0,130468.968,444528. 
 06/04  12:00:00,25.987383026621,0.0,634525.595808484,130468.968,444528. 
 06/04  13:00:00,25.9999911878983,0.0,2615333.38010014,130468.968,395136. 
 06/04  14:00:00,25.9999982804623,0.0,3952991.10220087,130468.968,444528. 
 06/04  15:00:00,25.9999996814484,0.0,3907541.00766995,130468.968,444528. 
 06/04  16:00:00,25.9999999517492,0.0,2976890.42819754,130468.968,444528. 
 06/04  17:00:00,25.9999999941634,0.0,2165622.39361965,130468.968,444528. 
 06/04  18:00:00,25.9999999994768,0.0,1428248.83972745,101475.864,395136. 
 06/04  19:00:00,25.9999999999738,0.0,696752.432965689,72482.76,296352. 
 06/04  20:00:00,25.9999999999997,0.0,154100.450835236,547377.976125538,296352. 
 06/04  21:00:00,25.6890087976395,0.0,0.0,434896.56,246960. 
 06/04  22:00:00,25.1088545310812,0.0,0.0,434896.56,246960. 
 06/04  23:00:00,24.3651207275941,0.0,0.0,144965.52,197568. 
 06/04  24:00:00,23.6336816694095,0.0,0.0,72482.76,197568. 
 06/05  01:00:00,22.9770079965431,0.0,0.0,72482.76,197568. 
 06/05  02:00:00,22.2181133146618,0.0,0.0,72482.76,197568. 
 06/05  03:00:00,21.4678601684255,0.0,0.0,72482.76,197568. 
 06/05  04:00:00,20.6827783580215,0.0,0.0,72482.76,197568. 
 06/05  05:00:00,20.1647974383393,0.0,0.0,72482.76,197568. 
 06/05  06:00:00,21.9795459139251,1619303.00069894,0.0,111916.0234415,197568. 
 06/05  07:00:00,21.9999999980146,1107319.43231951,0.0,14496.552,197568. 
 06/05  08:00:00,21.9999999999027,574077.0475194,0.0,43489.656,197568. 
 06/05  09:00:00,21.9999999999993,83173.8629231648,0.0,130468.968,444528. 
 06/05  10:00:00,23.2463143786801,0.0,0.0,130468.968,444528. 
 06/05  11:00:00,25.1056563432261,0.0,0.0,130468.968,444528. 
 06/05  12:00:00,25.9553556284545,0.0,2238545.03609074,130468.968,444528. 
 06/05  13:00:00,25.9995058331172,0.0,5969294.80568555,130468.968,395136. 
 06/05  14:00:00,25.9998624573823,0.0,7057713.89375747,130468.968,444528. 
 06/05  15:00:00,25.9999678399819,0.0,5657283.24633603,130468.968,444528. 
 06/05  16:00:00,25.9999938293334,0.0,4122319.79409811,130468.968,444528. 
 06/05  17:00:00,25.9999990368197,0.0,3010478.81340316,130468.968,444528. 
 06/05  18:00:00,25.9999998879536,0.0,1962085.96699618,101475.864,395136. 
 06/05  19:00:00,25.9999999904156,0.0,1203910.19603566,402924.352209909,296352. 
 06/05  20:00:00,25.999999999508,0.0,652121.445734257,652181.756769326,296352. 
 06/05  21:00:00,25.9999999999925,0.0,165548.524056976,434896.56,246960. 
 06/05  22:00:00,25.7516531819277,0.0,0.0,434896.56,246960. 
 06/05  23:00:00,25.0589614506716,0.0,0.0,144965.52,197568. 
 06/05  24:00:00,24.4137776675401,0.0,0.0,72482.76,197568. 
 06/06  01:00:00,23.5799062921102,0.0,0.0,72482.76,197568. 
 06/06  02:00:00,23.1454607155626,0.0,0.0,72482.76,197568. 
 06/06  03:00:00,22.6164468362733,0.0,0.0,72482.76,197568. 
 06/06  04:00:00,21.9660982231127,0.0,0.0,72482.76,197568. 
 06/06  05:00:00,21.5956885635969,0.0,0.0,72482.76,197568. 
 06/06  06:00:00,21.9932179962075,485798.068355356,0.0,126525.340411019,197568. 
 06/06  07:00:00,21.9999664950133,657957.611288936,0.0,37967.3117245185,197568. 
 06/06  08:00:00,21.9999986048763,374164.135937251,0.0,43489.656,197568. 
 06/06  09:00:00,22.2044642882813,0.0,0.0,130468.968,444528. 
 06/06  10:00:00,22.6468994632452,0.0,0.0,130468.968,444528. 
 06/06  11:00:00,23.6579880284587,0.0,0.0,130468.968,444528. 
 06/06  12:00:00,24.7100517578481,0.0,0.0,130468.968,444528. 
 06/06  13:00:00,25.9723394537925,0.0,138904.707471749,130468.968,395136. 
 06/06  14:00:00,25.999999999984,0.0,401073.954729446,130468.968,444528. 
 06/06  15:00:00,25.9999999999993,0.0,791972.13311526,130468.968,444528. 
 06/06  16:00:00,25.9999999999999,0.0,1466484.04495417,130468.968,444528. 
 06/06  17:00:00,26.,0.0,875159.497734286,130468.968,444528. 
 06/06  18:00:00,26.,0.0,335689.928941938,101475.864,395136. 
 06/06  19:00:00,25.7876492428481,0.0,0.0,140454.562362723,296352. 
 06/06  20:00:00,25.3579160498444,0.0,0.0,590377.765686697,296352. 
 06/06  21:00:00,24.9673521669835,0.0,0.0,434896.56,246960. 
 06/06  22:00:00,24.3755489456476,0.0,0.0,434896.56,246960. 
 06/06  23:00:00,23.6853415134872,0.0,0.0,144965.52,197568. 
 06/06  24:00:00,23.0617526581353,0.0,0.0,72482.76,197568. 
 06/07  01:00:00,22.5047145453114,0.0,0.0,72482.76,197568. 
 06/07  02:00:00,21.9104977121171,0.0,0.0,72482.76,197568. 
 06/07  03:00:00,21.3538422099039,0.0,0.0,72482.76,197568. 
 06/07  04:00:00,20.8023314098394,0.0,0.0,72482.76,197568. 
 06/07  05:00:00,20.3206673557029,0.0,0.0,72482.76,197568. 
 06/07  06:00:00,21.9823811360834,1493937.62788831,0.0,129164.457149032,197568. 
 06/07  07:00:00,21.9999999985922,1278056.95993332,0.0,85656.9746187191,197568. 
 06/07  08:00:00,21.9999999998935,1010219.52004708,0.0,55631.657364574,197568. 
 06/07  09:00:00,21.9999999999927,893403.853617652,0.0,130468.968,444528. 
 06/07  10:00:00,21.9999999999997,678501.768640704,0.0,130468.968,444528. 
 06/07  11:00:00,22.0345947623954,0.0,0.0,130468.968,444528. 
 06/07  12:00:00,22.6449331617503,0.0,0.0,130468.968,444528. 
 06/07  13:00:00,23.0639090556178,0.0,0.0,130468.968,395136. 
 06/07  14:00:00,23.3048764515552,0.0,0.0,130468.968,444528. 
 06/07  15:00:00,23.5245778164265,0.0,0.0,130468.968,444528. 
 06/07  16:00:00,23.2637370034771,0.0,0.0,130468.968,444528. 
 06/07  17:00:00,23.6512219464419,0.0,0.0,130468.968,444528. 
 06/07  18:00:00,23.8899143127769,0.0,0.0,101475.864,395136. 
 06/07  19:00:00,23.9766971273528,0.0,0.0,133742.119868512,296352. 
 06/07  20:00:00,23.7722783487352,0.0,0.0,608705.59844531,296352. 
 06/07  21:00:00,23.4158682069483,0.0,0.0,434896.56,246960. 
 06/07  22:00:00,22.7440103411856,0.0,0.0,434896.56,246960. 
 06/07  23:00:00,22.2148424875013,0.0,0.0,144965.52,197568. 
 06/07  24:00:00,21.650310036563,0.0,0.0,72482.76,197568. 
 06/08  01:00:00,21.0057155879812,0.0,0.0,72482.76,197568. 
 06/08  02:00:00,20.6106569083343,0.0,0.0,72482.76,197568. 
 06/08  03:00:00,20.1562174705915,0.0,0.0,72482.76,197568. 
 06/08  04:00:00,19.7618317778507,0.0,0.0,72482.76,197568. 
 06/08  05:00:00,19.3793377947748,0.0,0.0,72482.76,197568. 
 06/08  06:00:00,21.973703391432,2025187.31298989,0.0,129160.776842575,197568. 
 06/08  07:00:00,21.9999999999909,1917169.64606385,0.0,85661.5097794123,197568. 
 06/08  08:00:00,21.9999999999994,1154102.11108321,0.0,43489.656,197568. 
 06/08  09:00:00,21.9999999999999,557086.841175249,0.0,130468.968,444528. 
 06/08  10:00:00,22.2885082599313,0.0,0.0,130468.968,444528. 
 06/08  11:00:00,23.494437072183,0.0,0.0,130468.968,444528. 
 06/08  12:00:00,24.7089697693126,0.0,0.0,130468.968,444528. 
 06/08  13:00:00,25.9959141092502,0.0,376723.462373998,130468.968,395136. 
 06/08  14:00:00,25.9999999863023,0.0,1068467.19733023,130468.968,444528. 
 06/08  15:00:00,25.9999999985766,0.0,1717789.12664946,130468.968,444528. 
 06/08  16:00:00,25.9999999998569,0.0,1680823.22168669,130468.968,444528. 
 06/08  17:00:00,25.9999999999886,0.0,1273736.82568502,130468.968,444528. 
 06/08  18:00:00,25.9999999999994,0.0,887352.509075286,101475.864,395136. 
 06/08  19:00:00,26.,0.0,362752.834708482,72482.76,296352. 
 06/08  20:00:00,25.8802261560324,0.0,0.0,486448.857850175,296352. 
 06/08  21:00:00,25.482223329312,0.0,0.0,434896.56,246960. 
 06/08  22:00:00,24.9048224049255,0.0,0.0,434896.56,246960. 
 06/08  23:00:00,24.1365933314036,0.0,0.0,144965.52,197568. 
 06/08  24:00:00,23.3787808489454,0.0,0.0,72482.76,197568. 
 06/09  01:00:00,22.6560502600077,0.0,0.0,72482.76,148176. 
 06/09  02:00:00,22.0392707232885,0.0,0.0,72482.76,148176. 
 06/09  03:00:00,21.4409375885025,0.0,0.0,72482.76,148176. 
 06/09  04:00:00,20.9282491881455,0.0,0.0,72482.76,148176. 
 06/09  05:00:00,20.4578272242008,0.0,0.0,72482.76,148176. 
 06/09  06:00:00,20.0888097905114,0.0,0.0,61251.4784324433,148176. 
 06/09  07:00:00,21.9800749532013,1422367.58939353,0.0,37938.1921833197,197568. 
 06/09  08:00:00,21.9999999993389,695442.433077693,0.0,14496.552,197568. 
 06/09  09:00:00,21.999999999987,190790.925876817,0.0,72482.76,246960. 
 06/09  10:00:00,22.9237437363396,0.0,0.0,72482.76,246960. 
 06/09  11:00:00,24.1051363153604,0.0,0.0,72482.76,246960. 
 06/09  12:00:00,25.4888440478259,0.0,0.0,72482.76,246960. 
 06/09  13:00:00,25.9830171830893,0.0,794871.603923523,72482.76,246960. 
 06/09  14:00:00,25.9997433048631,0.0,2011218.07566803,72482.76,246960. 
 06/09  15:00:00,25.9999597247442,0.0,2511895.93323645,21744.828,172872. 
 06/09  16:00:00,25.9999937851847,0.0,2473478.13851084,21744.828,172872. 
 06/09  17:00:00,25.9999991343437,0.0,2148225.9486969,21744.828,172872. 
 06/09  18:00:00,25.9999998982791,0.0,1688252.64869036,7248.276,148176. 
 06/09  19:00:00,27.2679230259461,0.0,0.0,7248.276,148176. 
 06/09  20:00:00,26.8292888574934,0.0,0.0,52909.4101838203,148176. 
 06/09  21:00:00,26.4215894323265,0.0,0.0,72482.76,148176. 
 06/09  22:00:00,25.5836663396178,0.0,0.0,72482.76,148176. 
 06/09  23:00:00,25.2166252304186,0.0,0.0,72482.76,148176. 
 06/09  24:00:00,24.6865625619629,0.0,0.0,72482.76,148176. 
 06/10  01:00:00,24.1922964473661,0.0,0.0,72482.76,148176. 
 06/10  02:00:00,23.7642712063891,0.0,0.0,72482.76,148176. 
 06/10  03:00:00,23.3321720638811,0.0,0.0,72482.76,148176. 
 06/10  04:00:00,22.9315160452011,0.0,0.0,72482.76,148176. 
 06/10  05:00:00,22.4860327545369,0.0,0.0,72482.76,148176. 
 06/10  06:00:00,22.1186764715282,0.0,0.0,61262.2273729113,148176. 
 06/10  07:00:00,21.9743460954461,0.0,0.0,19016.04464473,148176. 
 06/10  08:00:00,22.3407256795903,0.0,0.0,7248.276,148176. 
 06/10  09:00:00,23.0891455503493,0.0,0.0,7248.276,148176. 
 06/10  10:00:00,24.1905495947833,0.0,0.0,7248.276,148176. 
 06/10  11:00:00,25.7736195579199,0.0,0.0,7248.276,148176. 
 06/10  12:00:00,27.8979410029173,0.0,0.0,7248.276,148176. 
 06/10  13:00:00,30.3605620350613,0.0,0.0,7248.276,148176. 
 06/10  14:00:00,31.9932265755488,0.0,848115.255166912,7248.276,148176. 
 06/10  15:00:00,31.9999999972949,0.0,1828421.20764208,7248.276,148176. 
 06/10  16:00:00,31.9999999998005,0.0,1452024.91678257,7248.276,148176. 
 06/10  17:00:00,31.9999999999881,0.0,1109068.72488648,7248.276,148176. 
 06/10  18:00:00,31.9999999999996,0.0,632989.437306731,7248.276,148176. 
 06/10  19:00:00,31.9237142263541,0.0,0.0,11863.8341231559,148176. 
 06/10  20:00:00,31.033698905779,0.0,0.0,55874.0607393058,148176. 
 06/10  21:00:00,30.1156044194075,0.0,0.0,72482.76,148176. 
 06/10  22:00:00,29.1304237216981,0.0,0.0,72482.76,148176. 
 06/10  23:00:00,28.2131590270765,0.0,0.0,72482.76,148176. 
 06/10  24:00:00,27.2937528364842,0.0,0.0,72482.76,148176. 
 06/11  01:00:00,26.4038967746623,0.0,0.0,72482.76,197568. 
 06/11  02:00:00,25.5776843685689,0.0,0.0,72482.76,197568. 
 06/11  03:00:00,24.7656467908742,0.0,0.0,72482.76,197568. 
 06/11  04:00:00,23.9878800820455,0.0,0.0,72482.76,197568. 
 06/11  05:00:00,23.3915662680543,0.0,0.0,72482.76,197568. 
 06/11  06:00:00,23.0080923190405,0.0,0.0,117190.534989464,197568. 
 06/11  07:00:00,22.8958361792673,0.0,0.0,14496.552,197568. 
 06/11  08:00:00,23.3585683766966,0.0,0.0,43489.656,197568. 
 06/11  09:00:00,23.9602761015842,0.0,0.0,130468.968,444528. 
 06/11  10:00:00,24.8441750285383,0.0,0.0,130468.968,444528. 
 06/11  11:00:00,25.9943102879481,0.0,487932.594795507,130468.968,444528. 
 06/11  12:00:00,25.9999998965658,0.0,3490757.36291954,130468.968,444528. 
 06/11  13:00:00,25.9999999696019,0.0,6878400.92031534,130468.968,395136. 
 06/11  14:00:00,25.9999999911183,0.0,7695365.23937487,130468.968,444528. 
 06/11  15:00:00,25.9999999978806,0.0,5864227.15540331,130468.968,444528. 
 06/11  16:00:00,25.9999999996115,0.0,3889451.67347095,130468.968,444528. 
 06/11  17:00:00,25.9999999999428,0.0,2751054.97476577,130468.968,444528. 
 06/11  18:00:00,25.9999999999932,0.0,2010070.42301945,101475.864,395136. 
 06/11  19:00:00,25.9999999999994,0.0,1289082.50301866,72482.76,296352. 
 06/11  20:00:00,26.,0.0,656793.926377974,432821.823240758,296352. 
 06/11  21:00:00,26.,0.0,111900.71832346,434896.56,246960. 
 06/11  22:00:00,25.5054866347788,0.0,0.0,434896.56,246960. 
 06/11  23:00:00,24.7713623032516,0.0,0.0,144965.52,197568. 
 06/11  24:00:00,24.058584100864,0.0,0.0,72482.76,197568. 
 06/12  01:00:00,23.385426187351,0.0,0.0,72482.76,197568. 
 06/12  02:00:00,22.6848930658895,0.0,0.0,72482.76,197568. 
 06/12  03:00:00,21.9766199327181,0.0,0.0,72482.76,197568. 
 06/12  04:00:00,21.2653575938407,0.0,0.0,72482.76,197568. 
 06/12  05:00:00,20.7690923253602,0.0,0.0,71725.9894242731,197568. 
 06/12  06:00:00,21.9836761384585,1071579.78047586,0.0,97688.8909417333,197568. 
 06/12  07:00:00,21.9999997042791,706874.164789251,0.0,14496.552,197568. 
 06/12  08:00:00,21.9999999849308,385881.615515744,0.0,43489.656,197568. 
 06/12  09:00:00,22.6890004570265,0.0,0.0,130468.968,444528. 
 06/12  10:00:00,23.9745531456765,0.0,0.0,130468.968,444528. 
 06/12  11:00:00,25.9060231992433,0.0,187870.098586614,130468.968,444528. 
 06/12  12:00:00,25.9999999999993,0.0,2594928.2775158,130468.968,444528. 
 06/12  13:00:00,26.0000000000001,0.0,5036600.12045858,130468.968,395136. 
 06/12  14:00:00,26.,0.0,6052099.2609133,130468.968,444528. 
 06/12  15:00:00,26.0000000000003,0.0,5840731.22357575,130468.968,444528. 
 06/12  16:00:00,26.0000000000001,0.0,5038439.58447689,130468.968,444528. 
 06/12  17:00:00,26.,0.0,4166662.21242502,130468.968,444528. 
 06/12  18:00:00,26.,0.0,3170059.84585051,101475.864,395136. 
 06/12  19:00:00,26.0000000000001,0.0,2093954.97812798,112767.282666101,296352. 
 06/12  20:00:00,26.0000000000001,0.0,1518255.33100007,595650.753865557,296352. 
 06/12  21:00:00,26.0000000000001,0.0,788895.322255487,434896.56,246960. 
 06/12  22:00:00,26.,0.0,374850.631630377,434896.56,246960. 
 06/12  23:00:00,26.028000961963,0.0,0.0,144965.52,197568. 
 06/12  24:00:00,25.7596157898202,0.0,0.0,72482.76,197568. 
 06/13  01:00:00,25.5941204704054,0.0,0.0,72482.76,197568. 
 06/13  02:00:00,25.2769494253088,0.0,0.0,72482.76,197568. 
 06/13  03:00:00,24.9355395539724,0.0,0.0,72482.76,197568. 
 06/13  04:00:00,24.5729532302749,0.0,0.0,72482.76,197568. 
 06/13  05:00:00,24.2638680391208,0.0,0.0,71725.5401616399,197568. 
 06/13  06:00:00,24.0843667691978,0.0,0.0,104102.182775486,197568. 
 06/13  07:00:00,24.1678801547518,0.0,0.0,14496.552,197568. 
 06/13  08:00:00,24.7792599879634,0.0,0.0,43489.656,197568. 
 06/13  09:00:00,25.8079781452747,0.0,0.0,130468.968,444528. 
 06/13  10:00:00,25.9927265275174,0.0,699246.713978731,130468.968,444528. 
 06/13  11:00:00,25.9989425613531,0.0,2245665.78898813,130468.968,444528. 
 06/13  12:00:00,25.9997812474599,0.0,3981998.0927963,130468.968,444528. 
 06/13  13:00:00,25.99994460979,0.0,5360444.9850023,130468.968,395136. 
 06/13  14:00:00,25.9999857118923,0.0,6068709.26196038,130468.968,444528. 
 06/13  15:00:00,25.9999965771463,0.0,5545095.09759993,130468.968,444528. 
 06/13  16:00:00,25.9999992643407,0.0,4650301.98797036,130468.968,444528. 
 06/13  17:00:00,25.9999998656834,0.0,3623471.66324273,130468.968,444528. 
 06/13  18:00:00,25.9999999803721,0.0,2574193.52880016,101475.864,395136. 
 06/13  19:00:00,25.9999999979944,0.0,1541186.62763999,72482.76,296352. 
 06/13  20:00:00,25.9999999998541,0.0,975784.059210802,497532.8473956,296352. 
 06/13  21:00:00,25.9999999999948,0.0,404750.218467898,434896.56,246960. 
 06/13  22:00:00,26.,0.0,23288.0578428617,434896.56,246960. 
 06/13  23:00:00,25.4287538099776,0.0,0.0,144965.52,197568. 
 06/13  24:00:00,24.9546430914838,0.0,0.0,72482.76,197568. 
 06/14  01:00:00,24.517698531254,0.0,0.0,72482.76,197568. 
 06/14  02:00:00,24.0717672675956,0.0,0.0,72482.76,197568. 
 06/14  03:00:00,23.6493606032587,0.0,0.0,72482.76,197568. 
 06/14  04:00:00,23.2182804373219,0.0,0.0,72482.76,197568. 
 06/14  05:00:00,22.8332693948948,0.0,0.0,71725.2733807463,197568. 
 06/14  06:00:00,22.5994071480632,0.0,0.0,107990.939374307,197568. 
 06/14  07:00:00,22.6321176509356,0.0,0.0,14496.552,197568. 
 06/14  08:00:00,23.2048350202047,0.0,0.0,43489.656,197568. 
 06/14  09:00:00,24.2662165317685,0.0,0.0,130468.968,444528. 
 06/14  10:00:00,25.3371612188846,0.0,0.0,130468.968,444528. 
 06/14  11:00:00,25.9555435136903,0.0,1543494.60675242,130468.968,444528. 
 06/14  12:00:00,25.9977414647517,0.0,4726482.47679851,130468.968,444528. 
 06/14  13:00:00,25.999307972787,0.0,7385696.43990003,130468.968,395136. 
 06/14  14:00:00,25.9997898982328,0.0,8152564.97817365,130468.968,444528. 
 06/14  15:00:00,25.9999446751576,0.0,6693033.16022659,130468.968,444528. 
 06/14  16:00:00,25.9999877152879,0.0,5035782.64350822,130468.968,444528. 
 06/14  17:00:00,25.9999976529419,0.0,3910572.38077284,130468.968,444528. 
 06/14  18:00:00,25.9999996140226,0.0,3006192.90368637,101475.864,395136. 
 06/14  19:00:00,25.9999999504165,0.0,2051452.12751054,72482.76,296352. 
 06/14  20:00:00,25.9999999952133,0.0,1355665.05455104,449019.74077928,296352. 
 06/14  21:00:00,25.9999999997357,0.0,658727.123855623,434896.56,246960. 
 06/14  22:00:00,25.9999999999947,0.0,208568.569201582,434896.56,246960. 
 06/14  23:00:00,25.561053765395,0.0,0.0,144965.52,197568. 
 06/14  24:00:00,24.9797505785448,0.0,0.0,72482.76,197568. 
 06/15  01:00:00,24.4546160505158,0.0,0.0,72482.76,197568. 
 06/15  02:00:00,23.9078386648048,0.0,0.0,72482.76,197568. 
 06/15  03:00:00,23.3567658372905,0.0,0.0,72482.76,197568. 
 06/15  04:00:00,22.7943000125429,0.0,0.0,72482.76,197568. 
 06/15  05:00:00,22.4196112236179,0.0,0.0,71725.9303321006,197568. 
 06/15  06:00:00,22.2620604513993,0.0,0.0,96628.1188971139,197568. 
 06/15  07:00:00,22.4085097249662,0.0,0.0,14496.552,197568. 
 06/15  08:00:00,22.9816997998668,0.0,0.0,43489.656,197568. 
 06/15  09:00:00,24.2582099919123,0.0,0.0,130468.968,444528. 
 06/15  10:00:00,25.5319061089509,0.0,0.0,130468.968,444528. 
 06/15  11:00:00,25.9667964054628,0.0,1141662.42504988,130468.968,444528. 
 06/15  12:00:00,25.9911588900567,0.0,5427733.53896559,130468.968,444528. 
 06/15  13:00:00,25.9970835637652,0.0,8267992.33135889,130468.968,395136. 
 06/15  14:00:00,25.999022903171,0.0,9509077.09782455,130468.968,444528. 
 06/15  15:00:00,25.9997128048733,0.0,7870746.52955616,130468.968,444528. 
 06/15  16:00:00,25.9999276493495,0.0,5966101.67284739,130468.968,444528. 
 06/15  17:00:00,25.9999836917489,0.0,4782834.0212495,130468.968,444528. 
 06/15  18:00:00,25.9999967724575,0.0,3740845.53331071,101475.864,395136. 
 06/15  19:00:00,25.9999994718795,0.0,2713089.10818397,72482.76,296352. 
 06/15  20:00:00,25.9999999348883,0.0,1817031.03107932,412499.822637568,296352. 
 06/15  21:00:00,25.9999999954825,0.0,842100.196823896,434896.56,246960. 
 06/15  22:00:00,25.9869487829476,0.0,0.0,434896.56,246960. 
 06/15  23:00:00,25.5521358623455,0.0,0.0,144965.52,197568. 
 06/15  24:00:00,25.2156252837194,0.0,0.0,72482.76,197568. 
 06/16  01:00:00,24.8537741786141,0.0,0.0,72482.76,148176. 
 06/16  02:00:00,24.5036499091281,0.0,0.0,72482.76,148176. 
 06/16  03:00:00,24.1434523702437,0.0,0.0,72482.76,148176. 
 06/16  04:00:00,23.8089193362112,0.0,0.0,72482.76,148176. 
 06/16  05:00:00,23.4320544567639,0.0,0.0,72482.76,148176. 
 06/16  06:00:00,23.0990353945554,0.0,0.0,62592.3603033242,148176. 
 06/16  07:00:00,23.012940894157,0.0,0.0,59868.4330493946,197568. 
 06/16  08:00:00,23.0586269761751,0.0,0.0,14496.552,197568. 
 06/16  09:00:00,23.2309755639255,0.0,0.0,72482.76,246960. 
 06/16  10:00:00,23.2009013351236,0.0,0.0,72482.76,246960. 
 06/16  11:00:00,23.7227653798545,0.0,0.0,72482.76,246960. 
 06/16  12:00:00,24.1488843152974,0.0,0.0,72482.76,246960. 
 06/16  13:00:00,24.3385765959616,0.0,0.0,72482.76,246960. 
 06/16  14:00:00,24.9150861893511,0.0,0.0,72482.76,246960. 
 06/16  15:00:00,25.3892413690286,0.0,0.0,21744.828,172872. 
 06/16  16:00:00,25.2696535945793,0.0,0.0,21744.828,172872. 
 06/16  17:00:00,25.5125983739151,0.0,0.0,21744.828,172872. 
 06/16  18:00:00,25.4655063319724,0.0,0.0,7248.276,148176. 
 06/16  19:00:00,25.1698955714782,0.0,0.0,14054.7985743741,148176. 
 06/16  20:00:00,24.6673941920846,0.0,0.0,61393.9423569017,148176. 
 06/16  21:00:00,24.1089557341656,0.0,0.0,72482.76,148176. 
 06/16  22:00:00,23.567746108862,0.0,0.0,72482.76,148176. 
 06/16  23:00:00,22.9698483444409,0.0,0.0,72482.76,148176. 
 06/16  24:00:00,22.3812629588229,0.0,0.0,72482.76,148176. 
 06/17  01:00:00,21.5731196696455,0.0,0.0,72482.76,148176. 
 06/17  02:00:00,21.0841208564956,0.0,0.0,72482.76,148176. 
 06/17  03:00:00,20.4907309160025,0.0,0.0,72482.76,148176. 
 06/17  04:00:00,19.8030914590368,0.0,0.0,72482.76,148176. 
 06/17  05:00:00,19.3391190994782,0.0,0.0,72482.76,148176. 
 06/17  06:00:00,18.8748886854446,0.0,0.0,65916.5150699951,148176. 
 06/17  07:00:00,18.3952171448444,0.0,0.0,42119.0642501946,148176. 
 06/17  08:00:00,18.5183164414392,0.0,0.0,7248.276,148176. 
 06/17  09:00:00,18.9398170901565,0.0,0.0,7248.276,148176. 
 06/17  10:00:00,19.3989108906595,0.0,0.0,7248.276,148176. 
 06/17  11:00:00,20.5973727077564,0.0,0.0,7248.276,148176. 
 06/17  12:00:00,21.9207057173416,0.0,0.0,7248.276,148176. 
 06/17  13:00:00,22.9161659508715,0.0,0.0,7248.276,148176. 
 06/17  14:00:00,24.3039241100463,0.0,0.0,7248.276,148176. 
 06/17  15:00:00,25.1145099937805,0.0,0.0,7248.276,148176. 
 06/17  16:00:00,25.4667394170283,0.0,0.0,7248.276,148176. 
 06/17  17:00:00,25.5193387301152,0.0,0.0,7248.276,148176. 
 06/17  18:00:00,25.3110598277968,0.0,0.0,7248.276,148176. 
 06/17  19:00:00,24.5037234339869,0.0,0.0,9144.06317205879,148176. 
 06/17  20:00:00,23.937686471399,0.0,0.0,55791.0484111518,148176. 
 06/17  21:00:00,23.1257487863977,0.0,0.0,72482.76,148176. 
 06/17  22:00:00,22.1527327126202,0.0,0.0,72482.76,148176. 
 06/17  23:00:00,21.5521850278013,0.0,0.0,72482.76,148176. 
 06/17  24:00:00,20.9147891742692,0.0,0.0,72482.76,148176. 
 06/18  01:00:00,20.1640549259466,0.0,0.0,72482.76,197568. 
 06/18  02:00:00,19.6827660753839,0.0,0.0,72482.76,197568. 
 06/18  03:00:00,19.1487805462855,0.0,0.0,72482.76,197568. 
 06/18  04:00:00,18.6534718534403,0.0,0.0,72482.76,197568. 
 06/18  05:00:00,18.1804085902443,0.0,0.0,72482.76,197568. 
 06/18  06:00:00,21.9639920568773,3090321.81248679,0.0,115842.350774224,197568. 
 06/18  07:00:00,22.0000000000001,2530540.61241956,0.0,14496.552,197568. 
 06/18  08:00:00,22.0000000000001,1533001.76443153,0.0,43489.656,197568. 
 06/18  09:00:00,22.0000000000001,1240096.51321029,0.0,130468.968,444528. 
 06/18  10:00:00,21.9999999999999,321733.990944344,0.0,130468.968,444528. 
 06/18  11:00:00,23.1660938092766,0.0,0.0,130468.968,444528. 
 06/18  12:00:00,24.7690605325093,0.0,0.0,130468.968,444528. 
 06/18  13:00:00,25.9834927207438,0.0,1068837.94679205,130468.968,395136. 
 06/18  14:00:00,25.9999989673996,0.0,1717112.80566923,130468.968,444528. 
 06/18  15:00:00,25.9999998964993,0.0,1804237.56721802,130468.968,444528. 
 06/18  16:00:00,25.9999999937777,0.0,1000463.4506845,130468.968,444528. 
 06/18  17:00:00,25.9999999997584,0.0,610522.73827282,130468.968,444528. 
 06/18  18:00:00,25.9999999999932,0.0,411806.132942377,101475.864,395136. 
 06/18  19:00:00,25.9999999999999,0.0,149098.927669584,72482.76,296352. 
 06/18  20:00:00,25.4103258449537,0.0,0.0,394036.788083097,296352. 
 06/18  21:00:00,24.9082634776593,0.0,0.0,434896.56,246960. 
 06/18  22:00:00,24.0474860199361,0.0,0.0,434896.56,246960. 
 06/18  23:00:00,23.152569846768,0.0,0.0,144965.52,197568. 
 06/18  24:00:00,22.2621080775917,0.0,0.0,72482.76,197568. 
 06/19  01:00:00,21.4784603213504,0.0,0.0,72482.76,197568. 
 06/19  02:00:00,20.9482458797918,0.0,0.0,72482.76,197568. 
 06/19  03:00:00,20.5635018899577,0.0,0.0,72482.76,197568. 
 06/19  04:00:00,20.2960491587753,0.0,0.0,72482.76,197568. 
 06/19  05:00:00,19.727845899227,0.0,0.0,72482.76,197568. 
 06/19  06:00:00,21.9747855115217,1982030.52058064,0.0,118485.105282315,197568. 
 06/19  07:00:00,21.9999999997214,1789869.17188513,0.0,36396.6487807042,197568. 
 06/19  08:00:00,21.9999999999776,1165161.70846946,0.0,43489.656,197568. 
 06/19  09:00:00,21.9999999999985,888046.03749371,0.0,130468.968,444528. 
 06/19  10:00:00,22.0074309952826,0.0,0.0,130468.968,444528. 
 06/19  11:00:00,23.5529846259698,0.0,0.0,130468.968,444528. 
 06/19  12:00:00,24.6536086157823,0.0,0.0,130468.968,444528. 
 06/19  13:00:00,25.9777326831956,0.0,183013.395870375,130468.968,395136. 
 06/19  14:00:00,25.9999999998769,0.0,1359305.36793576,130468.968,444528. 
 06/19  15:00:00,25.9999999999841,0.0,2335375.27571976,130468.968,444528. 
 06/19  16:00:00,25.9999999999983,0.0,1985602.35498482,130468.968,444528. 
 06/19  17:00:00,25.9999999999998,0.0,1509457.49633893,130468.968,444528. 
 06/19  18:00:00,25.9999999999999,0.0,1112024.34629884,101475.864,395136. 
 06/19  19:00:00,26.,0.0,615823.165809511,72482.76,296352. 
 06/19  20:00:00,25.9706501871385,0.0,0.0,394719.589565185,296352. 
 06/19  21:00:00,25.4885900380719,0.0,0.0,434896.56,246960. 
 06/19  22:00:00,24.7978424325773,0.0,0.0,434896.56,246960. 
 06/19  23:00:00,23.9193868046483,0.0,0.0,144965.52,197568. 
 06/19  24:00:00,23.0487878469439,0.0,0.0,72482.76,197568. 
 06/20  01:00:00,22.233904922644,0.0,0.0,72482.76,197568. 
 06/20  02:00:00,21.4645331031233,0.0,0.0,72482.76,197568. 
 06/20  03:00:00,20.7346732524951,0.0,0.0,72482.76,197568. 
 06/20  04:00:00,20.0212173522191,0.0,0.0,72482.76,197568. 
 06/20  05:00:00,19.4510428993685,0.0,0.0,72482.76,197568. 
 06/20  06:00:00,21.9737941041357,2259193.36709969,0.0,117157.857663339,197568. 
 06/20  07:00:00,21.9999999999824,1761317.90803218,0.0,37744.5648781524,197568. 
 06/20  08:00:00,21.9999999999986,1151675.84635466,0.0,43489.656,197568. 
 06/20  09:00:00,21.9999999999999,818039.555180357,0.0,130468.968,444528. 
 06/20  10:00:00,21.9999999999999,478589.674803354,0.0,130468.968,444528. 
 06/20  11:00:00,22.5486200990195,0.0,0.0,130468.968,444528. 
 06/20  12:00:00,23.6615414696166,0.0,0.0,130468.968,444528. 
 06/20  13:00:00,25.2101905874118,0.0,0.0,130468.968,395136. 
 06/20  14:00:00,25.9726553543013,0.0,0.0,130468.968,444528. 
 06/20  15:00:00,25.9998149063451,0.0,675955.546003858,130468.968,444528. 
 06/20  16:00:00,25.999994834351,0.0,419016.412118204,130468.968,444528. 
 06/20  17:00:00,25.9999998403328,0.0,440002.2935192,130468.968,444528. 
 06/20  18:00:00,25.9999999964325,0.0,306080.443757913,101475.864,395136. 
 06/20  19:00:00,25.9999999999924,0.0,26464.8584578438,85445.626287286,296352. 
 06/20  20:00:00,25.6961960391789,0.0,0.0,557929.51391263,296352. 
 06/20  21:00:00,25.3698545791106,0.0,0.0,434896.56,246960. 
 06/20  22:00:00,24.8642166393855,0.0,0.0,434896.56,246960. 
 06/20  23:00:00,24.2374468447984,0.0,0.0,144965.52,197568. 
 06/20  24:00:00,23.6561833969773,0.0,0.0,72482.76,197568. 
 06/21  01:00:00,23.1693796310494,0.0,0.0,72482.76,197568. 
 06/21  02:00:00,22.671287684996,0.0,0.0,72482.76,197568. 
 06/21  03:00:00,22.2222128397201,0.0,0.0,72482.76,197568. 
 06/21  04:00:00,21.7863222205368,0.0,0.0,72482.76,197568. 
 06/21  05:00:00,21.3506929162333,0.0,0.0,71726.607937553,197568. 
 06/21  06:00:00,21.9923929446511,604729.073884283,0.0,100247.330879839,197568. 
 06/21  07:00:00,21.9999987624197,516216.545105352,0.0,14496.552,197568. 
 06/21  08:00:00,21.9999999883838,95914.1376763484,0.0,43489.656,197568. 
 06/21  09:00:00,22.9492720249035,0.0,0.0,130468.968,444528. 
 06/21  10:00:00,24.0584069040703,0.0,0.0,130468.968,444528. 
 06/21  11:00:00,25.9225982546817,0.0,210085.491532557,130468.968,444528. 
 06/21  12:00:00,25.9999999999919,0.0,3320731.58428095,130468.968,444528. 
 06/21  13:00:00,25.9999999999978,0.0,7213044.86348857,130468.968,395136. 
 06/21  14:00:00,25.9999999999995,0.0,8570711.42068042,130468.968,444528. 
 06/21  15:00:00,26.0000000000001,0.0,6914262.05723905,130468.968,444528. 
 06/21  16:00:00,26.,0.0,4877793.08981347,130468.968,444528. 
 06/21  17:00:00,26.0000000000002,0.0,3824728.83683214,130468.968,444528. 
 06/21  18:00:00,26.,0.0,2974591.30861988,101475.864,395136. 
 06/21  19:00:00,25.9999999999999,0.0,2151524.60473315,72482.76,296352. 
 06/21  20:00:00,25.9999999999999,0.0,1384446.09667587,373832.315032485,296352. 
 06/21  21:00:00,26.,0.0,586132.964790724,434896.56,246960. 
 06/21  22:00:00,26.,0.0,11780.631395145,434896.56,246960. 
 06/21  23:00:00,25.3179402284706,0.0,0.0,144965.52,197568. 
 06/21  24:00:00,24.7272903934961,0.0,0.0,72482.76,197568. 
 06/22  01:00:00,24.1670592529479,0.0,0.0,72482.76,197568. 
 06/22  02:00:00,23.5873279841463,0.0,0.0,72482.76,197568. 
 06/22  03:00:00,23.0024731702547,0.0,0.0,72482.76,197568. 
 06/22  04:00:00,22.4118310845631,0.0,0.0,72482.76,197568. 
 06/22  05:00:00,22.0492485454681,0.0,0.0,71727.7478927534,197568. 
 06/22  06:00:00,22.0002511410875,77854.8363329118,0.0,106792.161183398,197568. 
 06/22  07:00:00,22.0209352826059,0.0,0.0,14496.552,197568. 
 06/22  08:00:00,22.8680789332323,0.0,0.0,43489.656,197568. 
 06/22  09:00:00,24.6050392839563,0.0,0.0,130468.968,444528. 
 06/22  10:00:00,25.9979846015508,0.0,328647.851338767,130468.968,444528. 
 06/22  11:00:00,25.9999999823794,0.0,1776578.03080596,130468.968,444528. 
 06/22  12:00:00,25.9999999964319,0.0,3642825.17581579,130468.968,444528. 
 06/22  13:00:00,25.9999999991835,0.0,4433739.97451598,130468.968,395136. 
 06/22  14:00:00,25.9999999998058,0.0,5102443.84124452,130468.968,444528. 
 06/22  15:00:00,25.9999999999565,0.0,4818705.34964451,130468.968,444528. 
 06/22  16:00:00,25.9999999999909,0.0,4308292.50743066,130468.968,444528. 
 06/22  17:00:00,25.9999999999983,0.0,3675492.50834377,130468.968,444528. 
 06/22  18:00:00,25.9999999999997,0.0,2831560.60443842,101475.864,395136. 
 06/22  19:00:00,25.9999999999998,0.0,1898745.33131072,86615.0905226418,296352. 
 06/22  20:00:00,26.0000000000001,0.0,1307278.10328773,552100.151384629,296352. 
 06/22  21:00:00,26.,0.0,574597.13459625,434896.56,246960. 
 06/22  22:00:00,25.9645834074787,0.0,0.0,434896.56,246960. 
 06/22  23:00:00,25.4058576688785,0.0,0.0,144965.52,197568. 
 06/22  24:00:00,24.8810656401705,0.0,0.0,72482.76,197568. 
 06/23  01:00:00,24.3196682781086,0.0,0.0,72482.76,148176. 
 06/23  02:00:00,23.776588758406,0.0,0.0,72482.76,148176. 
 06/23  03:00:00,23.2259792576494,0.0,0.0,72482.76,148176. 
 06/23  04:00:00,22.6585174875585,0.0,0.0,72482.76,148176. 
 06/23  05:00:00,22.2382699607683,0.0,0.0,71728.7371067133,148176. 
 06/23  06:00:00,21.9397256077962,0.0,0.0,54058.2815707656,148176. 
 06/23  07:00:00,22.0408309722737,0.0,0.0,14496.552,197568. 
 06/23  08:00:00,22.6744820894362,0.0,0.0,14496.552,197568. 
 06/23  09:00:00,23.6506289858647,0.0,0.0,72482.76,246960. 
 06/23  10:00:00,24.7516736361052,0.0,0.0,72482.76,246960. 
 06/23  11:00:00,25.9916052119694,0.0,613880.184012171,72482.76,246960. 
 06/23  12:00:00,25.999999565489,0.0,3771657.99519445,72482.76,246960. 
 06/23  13:00:00,25.9999998711045,0.0,6887540.43068071,72482.76,246960. 
 06/23  14:00:00,25.9999999616228,0.0,7450235.08359813,72482.76,246960. 
 06/23  15:00:00,25.9999999900881,0.0,5816249.52931469,21744.828,172872. 
 06/23  16:00:00,25.9999999978196,0.0,4407509.4976386,21744.828,172872. 
 06/23  17:00:00,25.9999999995778,0.0,3505134.24042322,21744.828,172872. 
 06/23  18:00:00,25.999999999931,0.0,2681023.78967162,7248.276,148176. 
 06/23  19:00:00,28.005473218978,0.0,0.0,7248.276,148176. 
 06/23  20:00:00,27.8254177750136,0.0,0.0,46065.5137323209,148176. 
 06/23  21:00:00,27.5316112908217,0.0,0.0,72482.76,148176. 
 06/23  22:00:00,27.0137303538539,0.0,0.0,72482.76,148176. 
 06/23  23:00:00,26.5299949782529,0.0,0.0,72482.76,148176. 
 06/23  24:00:00,25.9730728972652,0.0,0.0,72482.76,148176. 
 06/24  01:00:00,25.3844722627433,0.0,0.0,72482.76,148176. 
 06/24  02:00:00,24.944601377127,0.0,0.0,72482.76,148176. 
 06/24  03:00:00,24.5297108700063,0.0,0.0,72482.76,148176. 
 06/24  04:00:00,24.1336225311646,0.0,0.0,72482.76,148176. 
 06/24  05:00:00,23.8207603806804,0.0,0.0,72482.76,148176. 
 06/24  06:00:00,23.6652861197348,0.0,0.0,56026.5541367162,148176. 
 06/24  07:00:00,23.8431622142656,0.0,0.0,7248.276,148176. 
 06/24  08:00:00,24.5172218453362,0.0,0.0,7248.276,148176. 
 06/24  09:00:00,25.4632634450822,0.0,0.0,7248.276,148176. 
 06/24  10:00:00,26.6370165217504,0.0,0.0,7248.276,148176. 
 06/24  11:00:00,28.7425592662591,0.0,0.0,7248.276,148176. 
 06/24  12:00:00,31.8282057118997,0.0,492698.29922951,7248.276,148176. 
 06/24  13:00:00,31.9999999999997,0.0,3906689.61811865,7248.276,148176. 
 06/24  14:00:00,31.9999999999999,0.0,6208107.99206204,7248.276,148176. 
 06/24  15:00:00,32.0000000000002,0.0,4835661.39210058,7248.276,148176. 
 06/24  16:00:00,32.0000000000002,0.0,3055516.89919869,7248.276,148176. 
 06/24  17:00:00,32.,0.0,2046883.81717492,7248.276,148176. 
 06/24  18:00:00,32.,0.0,1393211.38685694,7248.276,148176. 
 06/24  19:00:00,32.,0.0,854782.211475956,7248.276,148176. 
 06/24  20:00:00,32.,0.0,181425.112958224,36858.6739280244,148176. 
 06/24  21:00:00,31.4101995674369,0.0,0.0,72482.76,148176. 
 06/24  22:00:00,30.6607357010534,0.0,0.0,72482.76,148176. 
 06/24  23:00:00,29.9533110283707,0.0,0.0,72482.76,148176. 
 06/24  24:00:00,29.2036443650714,0.0,0.0,72482.76,148176. 
 06/25  01:00:00,28.497135039885,0.0,0.0,72482.76,197568. 
 06/25  02:00:00,27.8102026003442,0.0,0.0,72482.76,197568. 
 06/25  03:00:00,27.1478106249345,0.0,0.0,72482.76,197568. 
 06/25  04:00:00,26.4866560571385,0.0,0.0,72482.76,197568. 
 06/25  05:00:00,26.0188491354704,0.0,0.0,71730.8550370858,197568. 
 06/25  06:00:00,25.770927271631,0.0,0.0,100207.199034146,197568. 
 06/25  07:00:00,25.7879997623797,0.0,0.0,14496.552,197568. 
 06/25  08:00:00,25.9956626682691,0.0,200102.951846401,43489.656,197568. 
 06/25  09:00:00,25.9996886277463,0.0,846944.359338413,130468.968,444528. 
 06/25  10:00:00,25.9999630331302,0.0,1685619.95688936,130468.968,444528. 
 06/25  11:00:00,25.9999924884883,0.0,3487172.64108565,130468.968,444528. 
 06/25  12:00:00,25.9999977931893,0.0,6636041.63193807,130468.968,444528. 
 06/25  13:00:00,25.9999992401441,0.0,9069745.39897165,130468.968,395136. 
 06/25  14:00:00,25.99999973764,0.0,10067611.4276326,130468.968,444528. 
 06/25  15:00:00,25.9999999218378,0.0,8069186.63691845,130468.968,444528. 
 06/25  16:00:00,25.9999999803468,0.0,5938049.65246466,130468.968,444528. 
 06/25  17:00:00,25.9999999955955,0.0,4711505.00736236,130468.968,444528. 
 06/25  18:00:00,25.9999999991403,0.0,3648507.02740055,101475.864,395136. 
 06/25  19:00:00,25.9999999998608,0.0,2661118.5961988,72482.76,296352. 
 06/25  20:00:00,25.9999999999819,0.0,1956740.82923093,367516.650485232,296352. 
 06/25  21:00:00,25.9999999999984,0.0,1090662.17086439,434896.56,246960. 
 06/25  22:00:00,26.,0.0,588207.936311257,434896.56,246960. 
 06/25  23:00:00,26.037614793461,0.0,0.0,144965.52,197568. 
 06/25  24:00:00,25.4570784327367,0.0,0.0,72482.76,197568. 
 06/26  01:00:00,24.9538313281431,0.0,0.0,72482.76,197568. 
 06/26  02:00:00,24.4366925276074,0.0,0.0,72482.76,197568. 
 06/26  03:00:00,23.9192983333117,0.0,0.0,72482.76,197568. 
 06/26  04:00:00,23.3685620678256,0.0,0.0,72482.76,197568. 
 06/26  05:00:00,23.1213905971438,0.0,0.0,71731.1139718003,197568. 
 06/26  06:00:00,23.1601557998634,0.0,0.0,100497.202522978,197568. 
 06/26  07:00:00,23.5266922062885,0.0,0.0,14496.552,197568. 
 06/26  08:00:00,24.2904665721051,0.0,0.0,43489.656,197568. 
 06/26  09:00:00,25.8769258482702,0.0,82939.5961241281,130468.968,444528. 
