Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/26  10:00:00,25.9999999999912,0.0,721352.672129955,130468.968,444528. 
 06/26  11:00:00,25.9999999999988,0.0,1820581.17494636,130468.968,444528. 
 06/26  12:00:00,25.9999999999997,0.0,2517707.47396912,130468.968,444528. 
 06/26  13:00:00,25.9999999999999,0.0,3085042.11673922,130468.968,395136. 
 06/26  14:00:00,26.,0.0,3433318.4851745,130468.968,444528. 
 06/26  15:00:00,26.,0.0,3524278.2206518,130468.968,444528. 
 06/26  16:00:00,26.,0.0,3357170.76492832,130468.968,444528. 
 06/26  17:00:00,26.0000000000002,0.0,2996886.35333037,130468.968,444528. 
 06/26  18:00:00,26.,0.0,2450476.59830313,101475.864,395136. 
 06/26  19:00:00,26.0000000000001,0.0,1783303.1282565,72482.76,296352. 
 06/26  20:00:00,26.0000000000001,0.0,1168338.51922255,418626.431811326,296352. 
 06/26  21:00:00,26.,0.0,513784.228385292,434896.56,246960. 
 06/26  22:00:00,26.,0.0,62186.4812346628,434896.56,246960. 
 06/26  23:00:00,25.4848211795435,0.0,0.0,144965.52,197568. 
 06/26  24:00:00,25.0568029519282,0.0,0.0,72482.76,197568. 
 06/27  01:00:00,24.665058746476,0.0,0.0,72482.76,197568. 
 06/27  02:00:00,24.2900477047536,0.0,0.0,72482.76,197568. 
 06/27  03:00:00,23.9334191420689,0.0,0.0,72482.76,197568. 
 06/27  04:00:00,23.6084287639626,0.0,0.0,72482.76,197568. 
 06/27  05:00:00,23.3890585218001,0.0,0.0,72482.76,197568. 
 06/27  06:00:00,23.2987279251262,0.0,0.0,126564.99636158,197568. 
 06/27  07:00:00,23.4740276944072,0.0,0.0,42234.0525735444,197568. 
 06/27  08:00:00,23.829165103969,0.0,0.0,43489.656,197568. 
 06/27  09:00:00,24.5642095225031,0.0,0.0,130468.968,444528. 
 06/27  10:00:00,25.180502355112,0.0,0.0,130468.968,444528. 
 06/27  11:00:00,25.9901509837876,0.0,583986.539416736,130468.968,444528. 
 06/27  12:00:00,25.9999932185063,0.0,2918692.6171598,130468.968,444528. 
 06/27  13:00:00,25.9999981317407,0.0,6070072.71142239,130468.968,395136. 
 06/27  14:00:00,25.9999995072457,0.0,6564181.1191396,130468.968,444528. 
 06/27  15:00:00,25.9999998907279,0.0,5207299.10478011,130468.968,444528. 
 06/27  16:00:00,25.9999999811216,0.0,3613082.66695661,130468.968,444528. 
 06/27  17:00:00,25.9999999974804,0.0,2494163.63297369,130468.968,444528. 
 06/27  18:00:00,25.9999999997432,0.0,1680434.04585734,101475.864,395136. 
 06/27  19:00:00,25.9999999999834,0.0,923187.266386052,72482.76,296352. 
 06/27  20:00:00,25.9999999999995,0.0,360290.022864958,495501.6581673,296352. 
 06/27  21:00:00,25.9373185707929,0.0,0.0,434896.56,246960. 
 06/27  22:00:00,25.4125533156469,0.0,0.0,434896.56,246960. 
 06/27  23:00:00,24.7855204136827,0.0,0.0,144965.52,197568. 
 06/27  24:00:00,24.174014484991,0.0,0.0,72482.76,197568. 
 06/28  01:00:00,23.6254465443613,0.0,0.0,72482.76,197568. 
 06/28  02:00:00,23.0511342658426,0.0,0.0,72482.76,197568. 
 06/28  03:00:00,22.4936987918143,0.0,0.0,72482.76,197568. 
 06/28  04:00:00,21.9418532704735,0.0,0.0,72482.76,197568. 
 06/28  05:00:00,21.4522691819154,0.0,0.0,72482.76,197568. 
 06/28  06:00:00,21.9883946208955,629896.730118674,0.0,119877.446244254,197568. 
 06/28  07:00:00,21.9999241269882,661698.608924128,0.0,40641.0083235897,197568. 
 06/28  08:00:00,21.9999954334709,581764.407347534,0.0,43489.656,197568. 
 06/28  09:00:00,21.9999998103036,567718.359205608,0.0,130468.968,444528. 
 06/28  10:00:00,21.9999999935765,540770.375878427,0.0,130468.968,444528. 
 06/28  11:00:00,22.6294932767426,0.0,0.0,130468.968,444528. 
 06/28  12:00:00,24.1962227311062,0.0,0.0,130468.968,444528. 
 06/28  13:00:00,25.9982305409226,0.0,661751.366589848,130468.968,395136. 
 06/28  14:00:00,25.9999999999798,0.0,1277106.09294614,130468.968,444528. 
 06/28  15:00:00,25.9999999999982,0.0,1505911.45530578,130468.968,444528. 
 06/28  16:00:00,26.,0.0,465505.818447815,130468.968,444528. 
 06/28  17:00:00,26.,0.0,321424.226900923,130468.968,444528. 
 06/28  18:00:00,26.,0.0,213848.300964672,101475.864,395136. 
 06/28  19:00:00,25.9744796453946,0.0,0.0,72482.76,296352. 
 06/28  20:00:00,25.49849033476,0.0,0.0,569651.720099645,296352. 
 06/28  21:00:00,25.0980119169462,0.0,0.0,434896.56,246960. 
 06/28  22:00:00,24.2276865474898,0.0,0.0,434896.56,246960. 
 06/28  23:00:00,23.5851441839844,0.0,0.0,144965.52,197568. 
 06/28  24:00:00,22.8826362764494,0.0,0.0,72482.76,197568. 
 06/29  01:00:00,22.2771909893729,0.0,0.0,72482.76,197568. 
 06/29  02:00:00,21.673525515286,0.0,0.0,72482.76,197568. 
 06/29  03:00:00,21.0729975669819,0.0,0.0,72482.76,197568. 
 06/29  04:00:00,20.5078940144216,0.0,0.0,72482.76,197568. 
 06/29  05:00:00,20.0100259899931,0.0,0.0,72482.76,197568. 
 06/29  06:00:00,21.9761745987031,1733707.31585057,0.0,119902.231055944,197568. 
 06/29  07:00:00,21.9999999963865,1346406.27621251,0.0,14496.552,197568. 
 06/29  08:00:00,21.9999999997945,723461.560590545,0.0,43489.656,197568. 
 06/29  09:00:00,21.9999999999915,415844.544715226,0.0,130468.968,444528. 
 06/29  10:00:00,22.8722869846129,0.0,0.0,130468.968,444528. 
 06/29  11:00:00,24.5009512879081,0.0,0.0,130468.968,444528. 
 06/29  12:00:00,25.9865633302112,0.0,1158242.461727,130468.968,444528. 
 06/29  13:00:00,25.9999999023857,0.0,3898215.85249153,130468.968,395136. 
 06/29  14:00:00,25.9999999777949,0.0,5118903.96643839,130468.968,444528. 
 06/29  15:00:00,25.9999999955512,0.0,4490284.74948773,130468.968,444528. 
 06/29  16:00:00,25.9999999993282,0.0,3034167.62473196,130468.968,444528. 
 06/29  17:00:00,25.9999999999204,0.0,2119063.07335639,130468.968,444528. 
 06/29  18:00:00,25.9999999999928,0.0,1457555.97145042,101475.864,395136. 
 06/29  19:00:00,25.9999999999996,0.0,755530.32228193,72482.76,296352. 
 06/29  20:00:00,26.,0.0,32807.4633205997,417112.85836665,296352. 
 06/29  21:00:00,25.4652238099288,0.0,0.0,434896.56,246960. 
 06/29  22:00:00,24.7135543920551,0.0,0.0,434896.56,246960. 
 06/29  23:00:00,23.8830760699538,0.0,0.0,144965.52,197568. 
 06/29  24:00:00,23.0489089479517,0.0,0.0,72482.76,197568. 
 06/30  01:00:00,22.2837737291845,0.0,0.0,72482.76,148176. 
 06/30  02:00:00,21.4916883555782,0.0,0.0,72482.76,148176. 
 06/30  03:00:00,20.7387650717169,0.0,0.0,72482.76,148176. 
 06/30  04:00:00,19.9800515792895,0.0,0.0,72482.76,148176. 
 06/30  05:00:00,19.3800811008784,0.0,0.0,72482.76,148176. 
 06/30  06:00:00,18.9692749271395,0.0,0.0,52064.4936051512,148176. 
 06/30  07:00:00,21.9706524609232,2430358.61011864,0.0,14496.552,197568. 
 06/30  08:00:00,21.9999999999996,1351984.58413999,0.0,14496.552,197568. 
 06/30  09:00:00,22.,517946.73524318,0.0,72482.76,246960. 
 06/30  10:00:00,22.5390490420188,0.0,0.0,72482.76,246960. 
 06/30  11:00:00,24.5133318377219,0.0,0.0,72482.76,246960. 
 06/30  12:00:00,25.971812488404,0.0,1368627.61979792,72482.76,246960. 
 06/30  13:00:00,25.9999893805897,0.0,5059124.59956621,72482.76,246960. 
 06/30  14:00:00,25.9999968626432,0.0,7218531.17743049,72482.76,246960. 
 06/30  15:00:00,25.9999991734542,0.0,6086038.32684022,21744.828,172872. 
 06/30  16:00:00,25.9999998336481,0.0,4008888.77820006,21744.828,172872. 
 06/30  17:00:00,25.9999999725205,0.0,2844524.58808932,21744.828,172872. 
 06/30  18:00:00,25.9999999963537,0.0,2028098.59100715,7248.276,148176. 
 06/30  19:00:00,27.4026348604124,0.0,0.0,7248.276,148176. 
 06/30  20:00:00,26.9098362629307,0.0,0.0,36817.4887950169,148176. 
 06/30  21:00:00,26.3435356080105,0.0,0.0,72482.76,148176. 
 06/30  22:00:00,25.6443070715836,0.0,0.0,72482.76,148176. 
 06/30  23:00:00,24.9362140521695,0.0,0.0,72482.76,148176. 
 06/30  24:00:00,24.2245631701805,0.0,0.0,72482.76,148176. 
 07/01  01:00:00,23.5299565479361,0.0,0.0,72482.76,148176. 
 07/01  02:00:00,22.8679986544862,0.0,0.0,72482.76,148176. 
 07/01  03:00:00,22.2376937183645,0.0,0.0,72482.76,148176. 
 07/01  04:00:00,21.6239754602245,0.0,0.0,72482.76,148176. 
 07/01  05:00:00,21.048409714346,0.0,0.0,72482.76,148176. 
 07/01  06:00:00,20.5848916193927,0.0,0.0,54053.4139144164,148176. 
 07/01  07:00:00,20.7143656879904,0.0,0.0,7248.276,148176. 
 07/01  08:00:00,21.1673073024439,0.0,0.0,7248.276,148176. 
 07/01  09:00:00,21.8583466848025,0.0,0.0,7248.276,148176. 
 07/01  10:00:00,22.7585581712771,0.0,0.0,7248.276,148176. 
 07/01  11:00:00,24.8038686567404,0.0,0.0,7248.276,148176. 
 07/01  12:00:00,28.7014639092798,0.0,0.0,7248.276,148176. 
 07/01  13:00:00,31.9426758426769,0.0,1042640.5315665,7248.276,148176. 
 07/01  14:00:00,31.999999999999,0.0,4128143.99856091,7248.276,148176. 
 07/01  15:00:00,31.9999999999998,0.0,4224199.49396088,7248.276,148176. 
 07/01  16:00:00,32.,0.0,2651090.04078194,7248.276,148176. 
 07/01  17:00:00,32.,0.0,1833261.04187092,7248.276,148176. 
 07/01  18:00:00,32.,0.0,1288418.7940963,7248.276,148176. 
 07/01  19:00:00,31.9999999999999,0.0,768090.720081307,7248.276,148176. 
 07/01  20:00:00,32.,0.0,28473.7471905256,39981.148474227,148176. 
 07/01  21:00:00,31.1381258396211,0.0,0.0,72482.76,148176. 
 07/01  22:00:00,30.2710578277321,0.0,0.0,72482.76,148176. 
 07/01  23:00:00,29.4462313440896,0.0,0.0,72482.76,148176. 
 07/01  24:00:00,28.598459374014,0.0,0.0,72482.76,148176. 
 07/02  01:00:00,27.7847707334552,0.0,0.0,72482.76,197568. 
 07/02  02:00:00,26.9941353647731,0.0,0.0,72482.76,197568. 
 07/02  03:00:00,26.2266126451071,0.0,0.0,72482.76,197568. 
 07/02  04:00:00,25.459921470114,0.0,0.0,72482.76,197568. 
 07/02  05:00:00,24.8619655646873,0.0,0.0,72482.76,197568. 
 07/02  06:00:00,24.4717732981081,0.0,0.0,113400.326359495,197568. 
 07/02  07:00:00,24.294636466517,0.0,0.0,14496.552,197568. 
 07/02  08:00:00,24.8106219154639,0.0,0.0,43489.656,197568. 
 07/02  09:00:00,25.7788042784101,0.0,0.0,130468.968,444528. 
 07/02  10:00:00,25.988414160941,0.0,883870.934644782,130468.968,444528. 
 07/02  11:00:00,25.9979812647746,0.0,2809579.50466843,130468.968,444528. 
 07/02  12:00:00,25.9994427467728,0.0,6017307.10352294,130468.968,444528. 
 07/02  13:00:00,25.9998079787044,0.0,9051715.01162848,130468.968,395136. 
 07/02  14:00:00,25.9999323575012,0.0,10509591.0043705,130468.968,444528. 
 07/02  15:00:00,25.9999788879971,0.0,8788655.30909752,130468.968,444528. 
 07/02  16:00:00,25.9999943588973,0.0,6619641.4962065,130468.968,444528. 
 07/02  17:00:00,25.9999986280628,0.0,5392944.78792974,130468.968,444528. 
 07/02  18:00:00,25.9999997191249,0.0,4040395.93303257,101475.864,395136. 
 07/02  19:00:00,25.9999999549774,0.0,2702953.13091874,387391.684998519,296352. 
 07/02  20:00:00,25.9999999942679,0.0,1868792.82879613,638449.707760361,296352. 
 07/02  21:00:00,25.9999999995473,0.0,943611.002808655,434896.56,246960. 
 07/02  22:00:00,25.9999999999846,0.0,364482.932084771,434896.56,246960. 
 07/02  23:00:00,25.9788525966608,0.0,0.0,144965.52,197568. 
 07/02  24:00:00,25.6234478094173,0.0,0.0,72482.76,197568. 
 07/03  01:00:00,25.3320366559309,0.0,0.0,72482.76,197568. 
 07/03  02:00:00,25.0559148092396,0.0,0.0,72482.76,197568. 
 07/03  03:00:00,24.7774994203793,0.0,0.0,72482.76,197568. 
 07/03  04:00:00,24.5101498512044,0.0,0.0,72482.76,197568. 
 07/03  05:00:00,24.2799671147231,0.0,0.0,72482.76,197568. 
 07/03  06:00:00,24.1901638715141,0.0,0.0,127957.338071665,197568. 
 07/03  07:00:00,24.2704096191713,0.0,0.0,52812.2305977723,197568. 
 07/03  08:00:00,24.8899957576446,0.0,0.0,43489.656,197568. 
 07/03  09:00:00,25.999414358701,0.0,223201.793322701,130468.968,444528. 
 07/03  10:00:00,25.9999999988721,0.0,1117961.21573508,130468.968,444528. 
 07/03  11:00:00,25.9999999998408,0.0,2147351.9898376,130468.968,444528. 
 07/03  12:00:00,25.9999999999747,0.0,2665511.03891065,130468.968,444528. 
 07/03  13:00:00,25.9999999999969,0.0,2114122.74847483,130468.968,395136. 
 07/03  14:00:00,25.9999999999996,0.0,2332061.59461021,130468.968,444528. 
 07/03  15:00:00,25.9999999999998,0.0,2142524.61245213,130468.968,444528. 
 07/03  16:00:00,26.0000000000001,0.0,1516619.67774381,130468.968,444528. 
 07/03  17:00:00,25.9999999999999,0.0,1532786.8837836,130468.968,444528. 
 07/03  18:00:00,26.0000000000001,0.0,1322426.12807937,101475.864,395136. 
 07/03  19:00:00,26.,0.0,953081.078069063,111801.57234074,296352. 
 07/03  20:00:00,25.9999999999999,0.0,815547.302818496,569156.251339281,296352. 
 07/03  21:00:00,26.,0.0,445361.19082807,434896.56,246960. 
 07/03  22:00:00,26.,0.0,252694.500049973,434896.56,246960. 
 07/03  23:00:00,25.8385198507682,0.0,0.0,144965.52,197568. 
 07/03  24:00:00,25.5072190675163,0.0,0.0,72482.76,197568. 
 07/04  01:00:00,24.9238454363707,0.0,0.0,72482.76,197568. 
 07/04  02:00:00,24.7558991987269,0.0,0.0,72482.76,197568. 
 07/04  03:00:00,24.4384422290782,0.0,0.0,72482.76,197568. 
 07/04  04:00:00,23.8949564742102,0.0,0.0,72482.76,197568. 
 07/04  05:00:00,23.64797850499,0.0,0.0,72482.76,197568. 
 07/04  06:00:00,23.347975176947,0.0,0.0,133304.248024929,197568. 
 07/04  07:00:00,23.0862688189731,0.0,0.0,93991.6169233684,197568. 
 07/04  08:00:00,23.4518103647198,0.0,0.0,43489.656,197568. 
 07/04  09:00:00,24.351573480145,0.0,0.0,130468.968,444528. 
 07/04  10:00:00,25.3507882108604,0.0,0.0,130468.968,444528. 
 07/04  11:00:00,25.9710263807924,0.0,1127932.3921636,130468.968,444528. 
 07/04  12:00:00,25.9990393093575,0.0,4196208.08187293,130468.968,444528. 
 07/04  13:00:00,25.9996997945802,0.0,7578694.88313132,130468.968,395136. 
 07/04  14:00:00,25.9999040702828,0.0,8906630.65370032,130468.968,444528. 
 07/04  15:00:00,25.9999735206557,0.0,7295766.91409899,130468.968,444528. 
 07/04  16:00:00,25.9999940962952,0.0,5142930.18950976,130468.968,444528. 
 07/04  17:00:00,25.9999988732048,0.0,3898448.74387366,130468.968,444528. 
 07/04  18:00:00,25.9999998140913,0.0,2997120.59535553,101475.864,395136. 
 07/04  19:00:00,25.9999999753486,0.0,2106496.4341165,72482.76,296352. 
 07/04  20:00:00,25.999999997742,0.0,1261026.07495801,401439.114605737,296352. 
 07/04  21:00:00,25.9999999999145,0.0,444551.794473299,434896.56,246960. 
 07/04  22:00:00,25.7794701009036,0.0,0.0,434896.56,246960. 
 07/04  23:00:00,24.948876040451,0.0,0.0,144965.52,197568. 
 07/04  24:00:00,24.207540897876,0.0,0.0,72482.76,197568. 
 07/05  01:00:00,23.4501577807792,0.0,0.0,72482.76,197568. 
 07/05  02:00:00,22.755607042393,0.0,0.0,72482.76,197568. 
 07/05  03:00:00,22.0843692378068,0.0,0.0,72482.76,197568. 
 07/05  04:00:00,21.4118332608698,0.0,0.0,72482.76,197568. 
 07/05  05:00:00,20.9000813204017,0.0,0.0,72482.76,197568. 
 07/05  06:00:00,21.986025861823,1035329.15745707,0.0,112053.67146632,197568. 
 07/05  07:00:00,21.9999997499369,756356.01543201,0.0,14496.552,197568. 
 07/05  08:00:00,21.9999999895472,352113.171000674,0.0,43489.656,197568. 
 07/05  09:00:00,22.8052852877658,0.0,0.0,130468.968,444528. 
 07/05  10:00:00,24.0715753406685,0.0,0.0,130468.968,444528. 
 07/05  11:00:00,25.9164530150981,0.0,217228.570078309,130468.968,444528. 
 07/05  12:00:00,25.99999999999,0.0,3635724.26970906,130468.968,444528. 
 07/05  13:00:00,25.9999999999971,0.0,7797930.34576556,130468.968,395136. 
 07/05  14:00:00,25.999999999999,0.0,9466574.87731195,130468.968,444528. 
 07/05  15:00:00,25.9999999999997,0.0,7725604.6940604,130468.968,444528. 
 07/05  16:00:00,25.9999999999997,0.0,5494845.38061196,130468.968,444528. 
 07/05  17:00:00,26.0000000000001,0.0,4090608.05505288,130468.968,444528. 
 07/05  18:00:00,26.0000000000002,0.0,2934515.84084966,101475.864,395136. 
 07/05  19:00:00,26.,0.0,1938209.58316552,72482.76,296352. 
 07/05  20:00:00,26.,0.0,1301162.34047369,392562.775743507,296352. 
 07/05  21:00:00,26.,0.0,643955.184344224,434896.56,246960. 
 07/05  22:00:00,26.,0.0,203642.177147348,434896.56,246960. 
 07/05  23:00:00,25.6728585086848,0.0,0.0,144965.52,197568. 
 07/05  24:00:00,25.2466152746931,0.0,0.0,72482.76,197568. 
 07/06  01:00:00,24.8660847316929,0.0,0.0,72482.76,197568. 
 07/06  02:00:00,24.4171459554077,0.0,0.0,72482.76,197568. 
 07/06  03:00:00,23.9399271157355,0.0,0.0,72482.76,197568. 
 07/06  04:00:00,23.4635410503794,0.0,0.0,72482.76,197568. 
 07/06  05:00:00,23.1457630718147,0.0,0.0,72482.76,197568. 
 07/06  06:00:00,22.9934365676873,0.0,0.0,113522.685866341,197568. 
 07/06  07:00:00,23.0948649424808,0.0,0.0,14496.552,197568. 
 07/06  08:00:00,23.8643205689675,0.0,0.0,43489.656,197568. 
 07/06  09:00:00,25.4108089386195,0.0,0.0,130468.968,444528. 
 07/06  10:00:00,25.9786582588296,0.0,699638.120083828,130468.968,444528. 
 07/06  11:00:00,25.9995601793591,0.0,2390016.88957483,130468.968,444528. 
 07/06  12:00:00,25.9998926660565,0.0,4949658.52355819,130468.968,444528. 
 07/06  13:00:00,25.9999710842129,0.0,6029643.59472667,130468.968,395136. 
 07/06  14:00:00,25.9999921344751,0.0,6593494.37352199,130468.968,444528. 
 07/06  15:00:00,25.9999979816152,0.0,6097172.95248448,130468.968,444528. 
 07/06  16:00:00,25.9999995251211,0.0,5252285.53891368,130468.968,444528. 
 07/06  17:00:00,25.9999998983364,0.0,4445436.88909887,130468.968,444528. 
 07/06  18:00:00,25.9999999815286,0.0,3379477.71326805,101475.864,395136. 
 07/06  19:00:00,25.9999999973176,0.0,2339334.99754985,121242.399637264,296352. 
 07/06  20:00:00,25.999999999688,0.0,1667115.04084893,513955.110658856,296352. 
 07/06  21:00:00,25.9999999999783,0.0,826878.119655339,434896.56,246960. 
 07/06  22:00:00,25.9999999999993,0.0,319660.701644281,434896.56,246960. 
 07/06  23:00:00,25.7786111280432,0.0,0.0,144965.52,197568. 
 07/06  24:00:00,25.3181141396562,0.0,0.0,72482.76,197568. 
 07/07  01:00:00,24.8671475960235,0.0,0.0,72482.76,148176. 
 07/07  02:00:00,24.4006800766773,0.0,0.0,72482.76,148176. 
 07/07  03:00:00,23.9226437549512,0.0,0.0,72482.76,148176. 
 07/07  04:00:00,23.4312408842982,0.0,0.0,72482.76,148176. 
 07/07  05:00:00,23.114600972803,0.0,0.0,72482.76,148176. 
 07/07  06:00:00,22.904690543555,0.0,0.0,57413.9711696264,148176. 
 07/07  07:00:00,23.1276845847989,0.0,0.0,14496.552,197568. 
 07/07  08:00:00,23.8680781796872,0.0,0.0,14496.552,197568. 
 07/07  09:00:00,25.1271435363207,0.0,0.0,72482.76,246960. 
 07/07  10:00:00,25.993063108713,0.0,350171.257261571,72482.76,246960. 
 07/07  11:00:00,25.9999969308665,0.0,1889858.87140854,72482.76,246960. 
 07/07  12:00:00,25.9999991240812,0.0,5727836.98796455,72482.76,246960. 
 07/07  13:00:00,25.9999996989736,0.0,8937768.46977573,72482.76,246960. 
 07/07  14:00:00,25.9999998934503,0.0,10042591.4654144,72482.76,246960. 
 07/07  15:00:00,25.9999999682547,0.0,7522900.458907,21744.828,172872. 
 07/07  16:00:00,25.9999999925974,0.0,4961916.19286327,21744.828,172872. 
 07/07  17:00:00,25.99999999852,0.0,3680031.23551066,21744.828,172872. 
 07/07  18:00:00,25.9999999997548,0.0,2718239.77019121,7248.276,148176. 
 07/07  19:00:00,28.0539530261982,0.0,0.0,7248.276,148176. 
 07/07  20:00:00,27.9612424199546,0.0,0.0,39319.6237188587,148176. 
 07/07  21:00:00,27.6694443066329,0.0,0.0,72482.76,148176. 
 07/07  22:00:00,27.1573505888319,0.0,0.0,72482.76,148176. 
 07/07  23:00:00,26.6815747542551,0.0,0.0,72482.76,148176. 
 07/07  24:00:00,26.1401904940523,0.0,0.0,72482.76,148176. 
 07/08  01:00:00,25.5519730639549,0.0,0.0,72482.76,148176. 
 07/08  02:00:00,25.0447773726163,0.0,0.0,72482.76,148176. 
 07/08  03:00:00,24.5376639824555,0.0,0.0,72482.76,148176. 
 07/08  04:00:00,24.0240720877404,0.0,0.0,72482.76,148176. 
 07/08  05:00:00,23.6563292492527,0.0,0.0,72482.76,148176. 
 07/08  06:00:00,23.3864938687837,0.0,0.0,57429.6918960399,148176. 
 07/08  07:00:00,23.4711418179263,0.0,0.0,7248.276,148176. 
 07/08  08:00:00,23.9927565643682,0.0,0.0,7248.276,148176. 
 07/08  09:00:00,24.6204033810248,0.0,0.0,7248.276,148176. 
 07/08  10:00:00,25.4968717056195,0.0,0.0,7248.276,148176. 
 07/08  11:00:00,27.5638037974026,0.0,0.0,7248.276,148176. 
 07/08  12:00:00,31.4289395835068,0.0,44440.1542515647,7248.276,148176. 
 07/08  13:00:00,32.,0.0,2955174.76417461,7248.276,148176. 
 07/08  14:00:00,32.0000000000003,0.0,6727032.34237695,7248.276,148176. 
 07/08  15:00:00,31.9999999999998,0.0,5571939.22250146,7248.276,148176. 
 07/08  16:00:00,32.,0.0,3513733.98758592,7248.276,148176. 
 07/08  17:00:00,32.,0.0,2484719.77545931,7248.276,148176. 
 07/08  18:00:00,32.,0.0,1794465.53738556,7248.276,148176. 
 07/08  19:00:00,32.0000000000002,0.0,1217621.87654385,7248.276,148176. 
 07/08  20:00:00,32.,0.0,446748.815994196,40016.4571409668,148176. 
 07/08  21:00:00,31.6439844269428,0.0,0.0,72482.76,148176. 
 07/08  22:00:00,30.8250869469421,0.0,0.0,72482.76,148176. 
 07/08  23:00:00,30.1348584975098,0.0,0.0,72482.76,148176. 
 07/08  24:00:00,29.3951224970595,0.0,0.0,72482.76,148176. 
 07/09  01:00:00,28.680568864011,0.0,0.0,72482.76,197568. 
 07/09  02:00:00,27.9570650810703,0.0,0.0,72482.76,197568. 
 07/09  03:00:00,27.2447950380088,0.0,0.0,72482.76,197568. 
 07/09  04:00:00,26.5182437336856,0.0,0.0,72482.76,197568. 
 07/09  05:00:00,26.0048708098602,0.0,0.0,72482.76,197568. 
 07/09  06:00:00,25.6995786081002,0.0,0.0,116156.695944367,197568. 
 07/09  07:00:00,25.6296291377789,0.0,0.0,14496.552,197568. 
 07/09  08:00:00,25.9981531793091,0.0,121935.438531663,43489.656,197568. 
 07/09  09:00:00,25.9999968947779,0.0,867594.638106561,130468.968,444528. 
 07/09  10:00:00,25.9999996032901,0.0,1823849.44401579,130468.968,444528. 
 07/09  11:00:00,25.9999999162385,0.0,3651967.59472026,130468.968,444528. 
 07/09  12:00:00,25.9999999748529,0.0,6879641.18933077,130468.968,444528. 
 07/09  13:00:00,25.9999999910997,0.0,9515582.98174733,130468.968,395136. 
 07/09  14:00:00,25.9999999966686,0.0,11544308.8144429,130468.968,444528. 
 07/09  15:00:00,25.9999999989029,0.0,9551147.58330402,130468.968,444528. 
 07/09  16:00:00,25.9999999996925,0.0,7070970.36338554,130468.968,444528. 
 07/09  17:00:00,25.9999999999215,0.0,5715523.08883197,130468.968,444528. 
 07/09  18:00:00,25.9999999999826,0.0,4418075.86555961,101475.864,395136. 
 07/09  19:00:00,25.999999999997,0.0,3187971.59662995,72482.76,296352. 
 07/09  20:00:00,25.9999999999994,0.0,2504014.06245037,404810.919809377,296352. 
 07/09  21:00:00,25.9999999999998,0.0,1545241.63331581,434896.56,246960. 
 07/09  22:00:00,25.9999999999999,0.0,1087509.93220967,434896.56,246960. 
 07/09  23:00:00,26.7817791373209,0.0,0.0,144965.52,197568. 
 07/09  24:00:00,26.5023965876245,0.0,0.0,72482.76,197568. 
 07/10  01:00:00,26.23313551495,0.0,0.0,72482.76,197568. 
 07/10  02:00:00,25.9834657684436,0.0,0.0,72482.76,197568. 
 07/10  03:00:00,25.7110085807767,0.0,0.0,72482.76,197568. 
 07/10  04:00:00,25.4169976925531,0.0,0.0,72482.76,197568. 
 07/10  05:00:00,25.2509609394253,0.0,0.0,72482.76,197568. 
 07/10  06:00:00,25.2334226504041,0.0,0.0,122845.068345504,197568. 
 07/10  07:00:00,25.4086371960243,0.0,0.0,61648.1316813883,197568. 
 07/10  08:00:00,25.9973243742863,0.0,109270.704117697,43489.656,197568. 
 07/10  09:00:00,25.999992175965,0.0,1205074.53211871,130468.968,444528. 
 07/10  10:00:00,25.9999988362913,0.0,2248672.60750872,130468.968,444528. 
 07/10  11:00:00,25.9999997458639,0.0,3920447.3615498,130468.968,444528. 
 07/10  12:00:00,25.9999999237527,0.0,6943900.9872962,130468.968,444528. 
 07/10  13:00:00,25.9999999733012,0.0,9392275.74590925,130468.968,395136. 
 07/10  14:00:00,25.9999999905578,0.0,10550374.4750173,130468.968,444528. 
 07/10  15:00:00,25.9999999971216,0.0,8451849.62333978,130468.968,444528. 
 07/10  16:00:00,25.9999999992758,0.0,6019415.05659312,130468.968,444528. 
 07/10  17:00:00,25.9999999998356,0.0,4816254.49148672,130468.968,444528. 
 07/10  18:00:00,25.9999999999675,0.0,3761944.90650051,101475.864,395136. 
 07/10  19:00:00,25.9999999999945,0.0,2796019.16259936,72482.76,296352. 
 07/10  20:00:00,25.9999999999992,0.0,2127703.76143721,410484.134193472,296352. 
 07/10  21:00:00,25.9999999999997,0.0,1220502.26155432,434896.56,246960. 
 07/10  22:00:00,26.,0.0,747173.603620129,434896.56,246960. 
 07/10  23:00:00,26.3211976520119,0.0,0.0,144965.52,197568. 
 07/10  24:00:00,25.8471976014307,0.0,0.0,72482.76,197568. 
 07/11  01:00:00,25.5026459750465,0.0,0.0,72482.76,197568. 
 07/11  02:00:00,25.1465125666232,0.0,0.0,72482.76,197568. 
 07/11  03:00:00,24.7879072137923,0.0,0.0,72482.76,197568. 
 07/11  04:00:00,24.4198968057589,0.0,0.0,72482.76,197568. 
 07/11  05:00:00,24.2177799612651,0.0,0.0,72482.76,197568. 
 07/11  06:00:00,24.178987842762,0.0,0.0,121531.031398792,197568. 
 07/11  07:00:00,24.4195982958668,0.0,0.0,32846.557206232,197568. 
 07/11  08:00:00,25.1688009675748,0.0,0.0,43489.656,197568. 
 07/11  09:00:00,25.9919548511241,0.0,438554.868110896,130468.968,444528. 
 07/11  10:00:00,25.9999970679083,0.0,1342199.27107134,130468.968,444528. 
 07/11  11:00:00,25.9999994104013,0.0,3297118.73366569,130468.968,444528. 
 07/11  12:00:00,25.9999998270265,0.0,6554964.85449918,130468.968,444528. 
 07/11  13:00:00,25.9999999395257,0.0,9265002.12585794,130468.968,395136. 
 07/11  14:00:00,25.9999999782045,0.0,10824853.0140362,130468.968,444528. 
 07/11  15:00:00,25.9999999930257,0.0,9108052.66974171,130468.968,444528. 
 07/11  16:00:00,25.9999999980567,0.0,7017846.888081,130468.968,444528. 
 07/11  17:00:00,25.9999999995117,0.0,5661674.43600552,130468.968,444528. 
 07/11  18:00:00,25.9999999998963,0.0,4241835.80588683,101475.864,395136. 
 07/11  19:00:00,25.9999999999829,0.0,2853485.92924121,72482.76,296352. 
 07/11  20:00:00,25.9999999999977,0.0,2078012.44296724,447440.472015889,296352. 
 07/11  21:00:00,26.,0.0,1159191.95851605,434896.56,246960. 
 07/11  22:00:00,26.0000000000001,0.0,647792.586245644,434896.56,246960. 
 07/11  23:00:00,26.1319018762499,0.0,0.0,144965.52,197568. 
 07/11  24:00:00,25.5694134564108,0.0,0.0,72482.76,197568. 
 07/12  01:00:00,25.1125833235342,0.0,0.0,72482.76,197568. 
 07/12  02:00:00,24.6787201404598,0.0,0.0,72482.76,197568. 
 07/12  03:00:00,24.2584431030701,0.0,0.0,72482.76,197568. 
 07/12  04:00:00,23.8209242396015,0.0,0.0,72482.76,197568. 
 07/12  05:00:00,23.5336977813007,0.0,0.0,72482.76,197568. 
 07/12  06:00:00,23.4103043955553,0.0,0.0,122790.290751141,197568. 
 07/12  07:00:00,23.5404959545976,0.0,0.0,33786.7271516614,197568. 
 07/12  08:00:00,24.375365580958,0.0,0.0,43489.656,197568. 
 07/12  09:00:00,25.9356678736715,0.0,177304.518077157,130468.968,444528. 
 07/12  10:00:00,25.9999999994717,0.0,1078610.20342072,130468.968,444528. 
 07/12  11:00:00,25.9999999998895,0.0,3494104.32709897,130468.968,444528. 
 07/12  12:00:00,25.9999999999667,0.0,6836130.57344376,130468.968,444528. 
 07/12  13:00:00,25.9999999999885,0.0,9616512.57378141,130468.968,395136. 
 07/12  14:00:00,25.9999999999958,0.0,11009656.198683,130468.968,444528. 
 07/12  15:00:00,25.9999999999984,0.0,8969371.55677733,130468.968,444528. 
 07/12  16:00:00,25.9999999999998,0.0,6151420.67133137,130468.968,444528. 
 07/12  17:00:00,26.,0.0,4983707.91570811,130468.968,444528. 
 07/12  18:00:00,26.0000000000004,0.0,3964282.73436024,101475.864,395136. 
 07/12  19:00:00,26.0000000000001,0.0,2959083.11864419,72482.76,296352. 
 07/12  20:00:00,26.,0.0,2134931.01003598,413064.598956409,296352. 
 07/12  21:00:00,26.,0.0,1128295.24666536,434896.56,246960. 
 07/12  22:00:00,26.,0.0,544035.943477266,434896.56,246960. 
 07/12  23:00:00,26.0729060085966,0.0,0.0,144965.52,197568. 
 07/12  24:00:00,25.6073796232108,0.0,0.0,72482.76,197568. 
 07/13  01:00:00,25.2588183659142,0.0,0.0,72482.76,197568. 
 07/13  02:00:00,24.8132777848968,0.0,0.0,72482.76,197568. 
 07/13  03:00:00,24.3606564941828,0.0,0.0,72482.76,197568. 
 07/13  04:00:00,23.8766175628455,0.0,0.0,72482.76,197568. 
 07/13  05:00:00,23.5794091162144,0.0,0.0,72482.76,197568. 
 07/13  06:00:00,23.4323200658351,0.0,0.0,120192.287847832,197568. 
 07/13  07:00:00,23.5669264203822,0.0,0.0,14496.552,197568. 
 07/13  08:00:00,24.324874378978,0.0,0.0,43489.656,197568. 
 07/13  09:00:00,25.8324213487581,0.0,12518.8935341162,130468.968,444528. 
 07/13  10:00:00,25.9999999999991,0.0,902018.333563872,130468.968,444528. 
 07/13  11:00:00,25.9999999999998,0.0,2769305.30629675,130468.968,444528. 
 07/13  12:00:00,25.9999999999999,0.0,6376617.53048587,130468.968,444528. 
 07/13  13:00:00,26.,0.0,9161996.63824754,130468.968,395136. 
 07/13  14:00:00,26.,0.0,10747029.4544712,130468.968,444528. 
 07/13  15:00:00,26.,0.0,8900803.30677421,130468.968,444528. 
 07/13  16:00:00,26.0000000000005,0.0,6549675.72916036,130468.968,444528. 
 07/13  17:00:00,26.0000000000001,0.0,5404653.60851673,130468.968,444528. 
 07/13  18:00:00,26.,0.0,4177777.16763093,101475.864,395136. 
 07/13  19:00:00,25.9999999999998,0.0,2821843.41462201,139784.799175805,296352. 
 07/13  20:00:00,26.,0.0,2112920.54461031,582509.001371574,296352. 
 07/13  21:00:00,26.,0.0,1169879.01805443,434896.56,246960. 
 07/13  22:00:00,26.,0.0,697944.215023826,434896.56,246960. 
 07/13  23:00:00,26.342115333259,0.0,0.0,144965.52,197568. 
 07/13  24:00:00,25.9763534674021,0.0,0.0,72482.76,197568. 
 07/14  01:00:00,25.6621003500848,0.0,0.0,72482.76,148176. 
 07/14  02:00:00,25.2233351160065,0.0,0.0,72482.76,148176. 
 07/14  03:00:00,24.7612672479664,0.0,0.0,72482.76,148176. 
 07/14  04:00:00,24.2290999257445,0.0,0.0,72482.76,148176. 
 07/14  05:00:00,23.9201082186626,0.0,0.0,72482.76,148176. 
 07/14  06:00:00,23.7307429253724,0.0,0.0,60114.4678230726,148176. 
 07/14  07:00:00,23.9409868838079,0.0,0.0,14496.552,197568. 
 07/14  08:00:00,24.7011782591699,0.0,0.0,14496.552,197568. 
 07/14  09:00:00,25.9358634738036,0.0,107384.342615308,72482.76,246960. 
 07/14  10:00:00,25.9999999999482,0.0,1063445.59481393,72482.76,246960. 
 07/14  11:00:00,25.9999999999901,0.0,3046459.13282952,72482.76,246960. 
 07/14  12:00:00,25.9999999999974,0.0,5287655.79472378,72482.76,246960. 
 07/14  13:00:00,25.9999999999995,0.0,7362539.84871217,72482.76,246960. 
 07/14  14:00:00,26.0000000000002,0.0,8844073.12680448,72482.76,246960. 
 07/14  15:00:00,26.,0.0,7338812.6775421,21744.828,172872. 
 07/14  16:00:00,26.,0.0,5096479.43116005,21744.828,172872. 
 07/14  17:00:00,26.,0.0,4108327.06895538,21744.828,172872. 
 07/14  18:00:00,26.,0.0,3144941.40389754,7248.276,148176. 
 07/14  19:00:00,28.163819765877,0.0,0.0,14020.0493717718,148176. 
 07/14  20:00:00,28.1927288430458,0.0,0.0,58906.107438752,148176. 
 07/14  21:00:00,27.7663512332068,0.0,0.0,72482.76,148176. 
 07/14  22:00:00,27.1107559291838,0.0,0.0,72482.76,148176. 
 07/14  23:00:00,26.7691898834244,0.0,0.0,72482.76,148176. 
 07/14  24:00:00,26.3243322502199,0.0,0.0,72482.76,148176. 
 07/15  01:00:00,25.8555859423081,0.0,0.0,72482.76,148176. 
 07/15  02:00:00,25.5477696295066,0.0,0.0,72482.76,148176. 
 07/15  03:00:00,25.2461966682267,0.0,0.0,72482.76,148176. 
 07/15  04:00:00,24.9944652876748,0.0,0.0,72482.76,148176. 
 07/15  05:00:00,24.7467437643862,0.0,0.0,72482.76,148176. 
 07/15  06:00:00,24.6076250878381,0.0,0.0,61443.6441926825,148176. 
 07/15  07:00:00,24.7594902555745,0.0,0.0,7248.276,148176. 
 07/15  08:00:00,25.3494919541259,0.0,0.0,7248.276,148176. 
 07/15  09:00:00,26.2152499697619,0.0,0.0,7248.276,148176. 
 07/15  10:00:00,27.4842526931931,0.0,0.0,7248.276,148176. 
 07/15  11:00:00,29.6558421658583,0.0,0.0,7248.276,148176. 
 07/15  12:00:00,31.9945225165483,0.0,1140394.79280782,7248.276,148176. 
 07/15  13:00:00,31.9999999994278,0.0,5395113.98177747,7248.276,148176. 
 07/15  14:00:00,31.9999999998589,0.0,7709127.91305801,7248.276,148176. 
 07/15  15:00:00,31.9999999999715,0.0,6171874.07243899,7248.276,148176. 
 07/15  16:00:00,31.9999999999954,0.0,3887442.82523375,7248.276,148176. 
 07/15  17:00:00,31.9999999999996,0.0,2764130.80531592,7248.276,148176. 
 07/15  18:00:00,31.9999999999998,0.0,1925414.12490512,7248.276,148176. 
 07/15  19:00:00,31.9999999999999,0.0,1212643.30563226,7248.276,148176. 
 07/15  20:00:00,31.9999999999999,0.0,406019.642571064,45353.8488749572,148176. 
 07/15  21:00:00,31.6107778172546,0.0,0.0,72482.76,148176. 
 07/15  22:00:00,30.8038850280854,0.0,0.0,72482.76,148176. 
 07/15  23:00:00,30.1206239187074,0.0,0.0,72482.76,148176. 
 07/15  24:00:00,29.3955328419798,0.0,0.0,72482.76,148176. 
 07/16  01:00:00,28.7015495753221,0.0,0.0,72482.76,197568. 
 07/16  02:00:00,27.9996351733781,0.0,0.0,72482.76,197568. 
 07/16  03:00:00,27.2875842495948,0.0,0.0,72482.76,197568. 
 07/16  04:00:00,26.5859176828514,0.0,0.0,72482.76,197568. 
 07/16  05:00:00,26.07182603365,0.0,0.0,72482.76,197568. 
 07/16  06:00:00,25.7585728969919,0.0,0.0,121556.580462757,197568. 
 07/16  07:00:00,25.6475054233827,0.0,0.0,14496.552,197568. 
 07/16  08:00:00,25.9980760471321,0.0,132395.76108272,43489.656,197568. 
 07/16  09:00:00,25.9999965606761,0.0,884411.107438547,130468.968,444528. 
 07/16  10:00:00,25.999999552308,0.0,1869407.6037114,130468.968,444528. 
 07/16  11:00:00,25.9999999060865,0.0,3643807.10841494,130468.968,444528. 
 07/16  12:00:00,25.9999999730963,0.0,6444288.13058597,130468.968,444528. 
 07/16  13:00:00,25.9999999914201,0.0,8002013.16687426,130468.968,395136. 
 07/16  14:00:00,25.9999999972365,0.0,8823556.5956461,130468.968,444528. 
 07/16  15:00:00,25.9999999992064,0.0,7511071.03293271,130468.968,444528. 
 07/16  16:00:00,25.999999999801,0.0,5921125.48031237,130468.968,444528. 
 07/16  17:00:00,25.9999999999551,0.0,4904315.1940943,130468.968,444528. 
 07/16  18:00:00,25.9999999999913,0.0,3745442.13922649,101475.864,395136. 
 07/16  19:00:00,25.9999999999988,0.0,2211285.22535888,72482.76,296352. 
 07/16  20:00:00,25.9999999999998,0.0,1777338.92447302,564473.166026339,296352. 
 07/16  21:00:00,26.,0.0,997367.092053666,434896.56,246960. 
 07/16  22:00:00,26.0000000000001,0.0,596702.200725341,434896.56,246960. 
 07/16  23:00:00,26.1522549738591,0.0,0.0,144965.52,197568. 
 07/16  24:00:00,25.6414543168025,0.0,0.0,72482.76,197568. 
 07/17  01:00:00,25.2713415287791,0.0,0.0,72482.76,197568. 
 07/17  02:00:00,24.8858377708126,0.0,0.0,72482.76,197568. 
 07/17  03:00:00,24.4920337740713,0.0,0.0,72482.76,197568. 
 07/17  04:00:00,24.0860034939264,0.0,0.0,72482.76,197568. 
 07/17  05:00:00,23.7812576686937,0.0,0.0,72482.76,197568. 
 07/17  06:00:00,23.5940555018694,0.0,0.0,122911.60366533,197568. 
 07/17  07:00:00,23.6551724968555,0.0,0.0,14496.552,197568. 
 07/17  08:00:00,24.2698999690678,0.0,0.0,43489.656,197568. 
 07/17  09:00:00,25.4645698899652,0.0,0.0,130468.968,444528. 
 07/17  10:00:00,25.9857038269055,0.0,562418.607836326,130468.968,444528. 
 07/17  11:00:00,25.9997983670534,0.0,2234012.79513302,130468.968,444528. 
 07/17  12:00:00,25.9999616811408,0.0,3493109.68326553,130468.968,444528. 
 07/17  13:00:00,25.999993037175,0.0,3269136.93488611,130468.968,395136. 
 07/17  14:00:00,25.9999989129627,0.0,2770923.28616439,130468.968,444528. 
 07/17  15:00:00,25.9999998730766,0.0,1949779.9427131,130468.968,444528. 
 07/17  16:00:00,25.9999999928357,0.0,862810.619714471,130468.968,444528. 
 07/17  17:00:00,25.9999999992859,0.0,1502562.40086205,130468.968,444528. 
 07/17  18:00:00,25.999999999921,0.0,1719730.62046339,101475.864,395136. 
 07/17  19:00:00,25.9999999999919,0.0,1463313.17421931,72482.76,296352. 
 07/17  20:00:00,25.9999999999993,0.0,948664.781318132,461113.92764516,296352. 
 07/17  21:00:00,26.,0.0,321231.840049866,434896.56,246960. 
 07/17  22:00:00,25.8153303046332,0.0,0.0,434896.56,246960. 
 07/17  23:00:00,25.2297128555311,0.0,0.0,144965.52,197568. 
 07/17  24:00:00,24.7549541723056,0.0,0.0,72482.76,197568. 
 07/18  01:00:00,24.3164050345962,0.0,0.0,72482.76,197568. 
 07/18  02:00:00,23.7937817007234,0.0,0.0,72482.76,197568. 
 07/18  03:00:00,23.2821505639488,0.0,0.0,72482.76,197568. 
 07/18  04:00:00,22.7402564364258,0.0,0.0,72482.76,197568. 
 07/18  05:00:00,22.3737007541743,0.0,0.0,72482.76,197568. 
 07/18  06:00:00,22.1413259819644,0.0,0.0,122915.89283065,197568. 
 07/18  07:00:00,22.1668667168329,0.0,0.0,14496.552,197568. 
 07/18  08:00:00,22.843049090258,0.0,0.0,43489.656,197568. 
 07/18  09:00:00,24.2225902303664,0.0,0.0,130468.968,444528. 
 07/18  10:00:00,25.6401741141696,0.0,0.0,130468.968,444528. 
 07/18  11:00:00,25.9903220473113,0.0,1047527.85779097,130468.968,444528. 
 07/18  12:00:00,25.997467449728,0.0,5316118.25475422,130468.968,444528. 
 07/18  13:00:00,25.9991569597116,0.0,8443929.81934221,130468.968,395136. 
 07/18  14:00:00,25.9997224232213,0.0,9392103.25297701,130468.968,444528. 
 07/18  15:00:00,25.9999231843863,0.0,7354798.20290951,130468.968,444528. 
 07/18  16:00:00,25.9999842440301,0.0,4581913.15091204,130468.968,444528. 
 07/18  17:00:00,25.9999970037968,0.0,3866162.45990577,130468.968,444528. 
 07/18  18:00:00,25.9999995167812,0.0,2961503.87874624,101475.864,395136. 
 07/18  19:00:00,25.9999999380107,0.0,2033595.12033104,72482.76,296352. 
 07/18  20:00:00,25.9999999937249,0.0,1415564.30115556,508625.435895527,296352. 
 07/18  21:00:00,25.9999999996218,0.0,714431.784220852,434896.56,246960. 
 07/18  22:00:00,25.9999999999892,0.0,296889.08398646,434896.56,246960. 
 07/18  23:00:00,25.8698054576701,0.0,0.0,144965.52,197568. 
 07/18  24:00:00,25.5050852734707,0.0,0.0,72482.76,197568. 
 07/19  01:00:00,25.2335697098052,0.0,0.0,72482.76,197568. 
 07/19  02:00:00,24.9214313148858,0.0,0.0,72482.76,197568. 
 07/19  03:00:00,24.5946581102846,0.0,0.0,72482.76,197568. 
 07/19  04:00:00,24.2729858878194,0.0,0.0,72482.76,197568. 
 07/19  05:00:00,23.9997117690654,0.0,0.0,72482.76,197568. 
 07/19  06:00:00,23.8641065243407,0.0,0.0,126866.033748248,197568. 
 07/19  07:00:00,23.9064722783419,0.0,0.0,38681.5545892092,197568. 
 07/19  08:00:00,24.4086913768258,0.0,0.0,43489.656,197568. 
 07/19  09:00:00,25.1908323548286,0.0,0.0,130468.968,444528. 
 07/19  10:00:00,25.5897018884059,0.0,0.0,130468.968,444528. 
 07/19  11:00:00,25.9863998852448,0.0,820874.233461568,130468.968,444528. 
 07/19  12:00:00,25.9997140066068,0.0,2955208.33287028,130468.968,444528. 
 07/19  13:00:00,25.99992111372,0.0,5854962.27850087,130468.968,395136. 
 07/19  14:00:00,25.9999755210634,0.0,8120317.33044984,130468.968,444528. 
 07/19  15:00:00,25.9999931441353,0.0,7319502.86023699,130468.968,444528. 
 07/19  16:00:00,25.9999984735627,0.0,5102140.01130067,130468.968,444528. 
 07/19  17:00:00,25.9999997076675,0.0,3842506.07723715,130468.968,444528. 
 07/19  18:00:00,25.9999999545419,0.0,2762399.34875772,101475.864,395136. 
 07/19  19:00:00,25.9999999945877,0.0,1826421.77359834,72482.76,296352. 
 07/19  20:00:00,25.999999999533,0.0,1165175.87017519,473581.137608415,296352. 
 07/19  21:00:00,25.9999999999813,0.0,462444.30587739,434896.56,246960. 
 07/19  22:00:00,25.9610036375068,0.0,0.0,434896.56,246960. 
 07/19  23:00:00,25.2631478740586,0.0,0.0,144965.52,197568. 
 07/19  24:00:00,24.6842986311999,0.0,0.0,72482.76,197568. 
 07/20  01:00:00,24.1212188482623,0.0,0.0,72482.76,197568. 
 07/20  02:00:00,23.6268126394097,0.0,0.0,72482.76,197568. 
 07/20  03:00:00,23.1466159076286,0.0,0.0,72482.76,197568. 
 07/20  04:00:00,22.6896572141976,0.0,0.0,72482.76,197568. 
 07/20  05:00:00,22.3112320347207,0.0,0.0,72482.76,197568. 
 07/20  06:00:00,22.0763342240858,0.0,0.0,124261.835602612,197568. 
 07/20  07:00:00,22.0668644714281,0.0,0.0,14496.552,197568. 
 07/20  08:00:00,22.7450312597554,0.0,0.0,43489.656,197568. 
 07/20  09:00:00,24.133434945193,0.0,0.0,130468.968,444528. 
 07/20  10:00:00,25.6289636090999,0.0,0.0,130468.968,444528. 
 07/20  11:00:00,25.9847806947751,0.0,1200776.36235767,130468.968,444528. 
 07/20  12:00:00,25.9962522209503,0.0,4779824.90739762,130468.968,444528. 
 07/20  13:00:00,25.9988909112252,0.0,6948485.55810126,130468.968,395136. 
 07/20  14:00:00,25.999627500371,0.0,9278144.32019323,130468.968,444528. 
 07/20  15:00:00,25.9998871798142,0.0,8268248.67641686,130468.968,444528. 
 07/20  16:00:00,25.9999719003968,0.0,5966007.44903919,130468.968,444528. 
 07/20  17:00:00,25.9999936073565,0.0,4839865.2377778,130468.968,444528. 
 07/20  18:00:00,25.9999987620665,0.0,3700453.25090222,101475.864,395136. 
 07/20  19:00:00,25.9999998137755,0.0,2482374.31170033,72482.76,296352. 
 07/20  20:00:00,25.9999999772202,0.0,1793364.01444824,589932.254372162,296352. 
 07/20  21:00:00,25.9999999982483,0.0,914311.595255122,434896.56,246960. 
 07/20  22:00:00,25.9999999999524,0.0,291622.962868835,434896.56,246960. 
 07/20  23:00:00,25.8870227685248,0.0,0.0,144965.52,197568. 
 07/20  24:00:00,25.4777233073867,0.0,0.0,72482.76,197568. 
 07/21  01:00:00,24.9254493249573,0.0,0.0,72482.76,148176. 
 07/21  02:00:00,24.6049491382479,0.0,0.0,72482.76,148176. 
 07/21  03:00:00,24.2030140260074,0.0,0.0,72482.76,148176. 
 07/21  04:00:00,23.7953426453894,0.0,0.0,72482.76,148176. 
 07/21  05:00:00,23.4874538189303,0.0,0.0,72482.76,148176. 
 07/21  06:00:00,23.255491457416,0.0,0.0,63475.1416075934,148176. 
 07/21  07:00:00,23.4218099749501,0.0,0.0,14496.552,197568. 
 07/21  08:00:00,23.9583744744921,0.0,0.0,14496.552,197568. 
 07/21  09:00:00,24.7797693368811,0.0,0.0,72482.76,246960. 
 07/21  10:00:00,25.6940715728411,0.0,0.0,72482.76,246960. 
 07/21  11:00:00,25.9745636650919,0.0,1280439.04602276,72482.76,246960. 
 07/21  12:00:00,25.9933290460729,0.0,4994859.31926578,72482.76,246960. 
 07/21  13:00:00,25.9977991105366,0.0,8309732.1723369,72482.76,246960. 
 07/21  14:00:00,25.9992448942746,0.0,9534653.23880913,72482.76,246960. 
 07/21  15:00:00,25.9997780753809,0.0,7337509.707639,21744.828,172872. 
 07/21  16:00:00,25.9999482800936,0.0,4958148.01113015,21744.828,172872. 
 07/21  17:00:00,25.999989434685,0.0,3794506.15859242,21744.828,172872. 
 07/21  18:00:00,25.9999982160545,0.0,2821673.06315632,7248.276,148176. 
 07/21  19:00:00,27.9652182001994,0.0,0.0,7248.276,148176. 
 07/21  20:00:00,27.8186065786444,0.0,0.0,51597.0921877571,148176. 
 07/21  21:00:00,27.5393326952355,0.0,0.0,72482.76,148176. 
 07/21  22:00:00,27.0998048463909,0.0,0.0,72482.76,148176. 
 07/21  23:00:00,26.5953213581519,0.0,0.0,72482.76,148176. 
 07/21  24:00:00,26.0035247565422,0.0,0.0,72482.76,148176. 
 07/22  01:00:00,25.3868564583955,0.0,0.0,72482.76,148176. 
 07/22  02:00:00,24.8653227838684,0.0,0.0,72482.76,148176. 
 07/22  03:00:00,24.3650472666867,0.0,0.0,72482.76,148176. 
 07/22  04:00:00,23.8698016394322,0.0,0.0,72482.76,148176. 
 07/22  05:00:00,23.4537517784219,0.0,0.0,72482.76,148176. 
 07/22  06:00:00,23.1136438184016,0.0,0.0,63474.4983390967,148176. 
 07/22  07:00:00,23.0689735279017,0.0,0.0,7248.276,148176. 
 07/22  08:00:00,23.5869585578448,0.0,0.0,7248.276,148176. 
 07/22  09:00:00,24.2400069035432,0.0,0.0,7248.276,148176. 
 07/22  10:00:00,25.1540466808332,0.0,0.0,7248.276,148176. 
 07/22  11:00:00,27.2826183589957,0.0,0.0,7248.276,148176. 
 07/22  12:00:00,31.0354166616625,0.0,0.0,7248.276,148176. 
 07/22  13:00:00,31.9497939140386,0.0,2147257.55218288,7248.276,148176. 
 07/22  14:00:00,31.9902350245848,0.0,5323567.56439695,7248.276,148176. 
 07/22  15:00:00,31.9984200862943,0.0,4329442.35569313,7248.276,148176. 
 07/22  16:00:00,31.9998079781667,0.0,2914572.53111872,7248.276,148176. 
 07/22  17:00:00,31.9999821417271,0.0,1978883.27478761,7248.276,148176. 
 07/22  18:00:00,31.999998882848,0.0,1190470.90179806,7248.276,148176. 
 07/22  19:00:00,31.9999999701449,0.0,460823.871122262,18916.3723908914,148176. 
 07/22  20:00:00,31.7129514525417,0.0,0.0,61508.0911427477,148176. 
 07/22  21:00:00,30.9855090993476,0.0,0.0,72482.76,148176. 
 07/22  22:00:00,30.2759472660152,0.0,0.0,72482.76,148176. 
 07/22  23:00:00,29.6349187997512,0.0,0.0,72482.76,148176. 
 07/22  24:00:00,29.0203938856566,0.0,0.0,72482.76,148176. 
 07/23  01:00:00,28.445154353777,0.0,0.0,72482.76,197568. 
 07/23  02:00:00,27.8584725791912,0.0,0.0,72482.76,197568. 
 07/23  03:00:00,27.2665873451901,0.0,0.0,72482.76,197568. 
 07/23  04:00:00,26.6804778237184,0.0,0.0,72482.76,197568. 
 07/23  05:00:00,26.1610359285583,0.0,0.0,72482.76,197568. 
 07/23  06:00:00,25.755319397417,0.0,0.0,132250.642023496,197568. 
 07/23  07:00:00,25.4408306174928,0.0,0.0,52133.9093802767,197568. 
 07/23  08:00:00,25.8657322178926,0.0,0.0,43489.656,197568. 
 07/23  09:00:00,25.9935690077137,0.0,579407.057082697,130468.968,444528. 
 07/23  10:00:00,25.9992443305276,0.0,1684213.82053406,130468.968,444528. 
 07/23  11:00:00,25.9998607604494,0.0,3183972.58741901,130468.968,444528. 
 07/23  12:00:00,25.9999627831414,0.0,5802907.78152514,130468.968,444528. 
 07/23  13:00:00,25.9999875878505,0.0,8553536.15391316,130468.968,395136. 
 07/23  14:00:00,25.9999957835471,0.0,9878173.27251046,130468.968,444528. 
 07/23  15:00:00,25.9999987721199,0.0,7939335.61299687,130468.968,444528. 
 07/23  16:00:00,25.9999997171197,0.0,5393288.80929565,130468.968,444528. 
 07/23  17:00:00,25.9999999424201,0.0,4203638.18122272,130468.968,444528. 
 07/23  18:00:00,25.9999999905455,0.0,3021548.61753647,101475.864,395136. 
 07/23  19:00:00,25.9999999988788,0.0,1856609.76407615,72482.76,296352. 
 07/23  20:00:00,25.9999999998953,0.0,1253904.97088113,590198.343779487,296352. 
 07/23  21:00:00,25.999999999995,0.0,560555.109163019,434896.56,246960. 
 07/23  22:00:00,25.9999999999999,0.0,147137.903463641,434896.56,246960. 
 07/23  23:00:00,25.5659076165793,0.0,0.0,144965.52,197568. 
 07/23  24:00:00,25.0771160898881,0.0,0.0,72482.76,197568. 
 07/24  01:00:00,24.6465410983326,0.0,0.0,72482.76,197568. 
 07/24  02:00:00,24.1690973705187,0.0,0.0,72482.76,197568. 
 07/24  03:00:00,23.6907888151992,0.0,0.0,72482.76,197568. 
 07/24  04:00:00,23.1972964796926,0.0,0.0,72482.76,197568. 
 07/24  05:00:00,22.8092660795285,0.0,0.0,72482.76,197568. 
 07/24  06:00:00,22.5095724263401,0.0,0.0,134901.711268205,197568. 
 07/24  07:00:00,22.3399388251611,0.0,0.0,78040.6557636524,197568. 
 07/24  08:00:00,22.5591225526688,0.0,0.0,43489.656,197568. 
 07/24  09:00:00,23.2030469693744,0.0,0.0,130468.968,444528. 
 07/24  10:00:00,23.5482691605396,0.0,0.0,130468.968,444528. 
 07/24  11:00:00,24.334987469397,0.0,0.0,130468.968,444528. 
 07/24  12:00:00,25.0886774572279,0.0,0.0,130468.968,444528. 
 07/24  13:00:00,25.9655690860259,0.0,12155.9470365926,130468.968,395136. 
 07/24  14:00:00,25.9999999971889,0.0,208948.664509325,130468.968,444528. 
 07/24  15:00:00,25.9999999998879,0.0,514922.082287862,130468.968,444528. 
 07/24  16:00:00,25.999999999998,0.0,238359.444425208,130468.968,444528. 
 07/24  17:00:00,26.,0.0,101257.953159727,130468.968,444528. 
 07/24  18:00:00,25.8483070444444,0.0,0.0,142254.555136408,395136. 
 07/24  19:00:00,25.5336667604755,0.0,0.0,436466.67130707,296352. 
 07/24  20:00:00,25.310265439864,0.0,0.0,665437.093730786,296352. 
 07/24  21:00:00,24.9696260774088,0.0,0.0,434896.56,246960. 
 07/24  22:00:00,24.4001602509496,0.0,0.0,434896.56,246960. 
 07/24  23:00:00,23.8801991374637,0.0,0.0,144965.52,197568. 
 07/24  24:00:00,23.373402196524,0.0,0.0,72482.76,197568. 
 07/25  01:00:00,22.8322979594398,0.0,0.0,72482.76,197568. 
 07/25  02:00:00,22.4847604809163,0.0,0.0,72482.76,197568. 
 07/25  03:00:00,22.0952509650045,0.0,0.0,72482.76,197568. 
 07/25  04:00:00,21.7797447807776,0.0,0.0,72482.76,197568. 
 07/25  05:00:00,21.4714766957987,0.0,0.0,72482.76,197568. 
 07/25  06:00:00,21.9909051403747,480912.418259192,0.0,140404.144066282,197568. 
 07/25  07:00:00,21.9999727127791,447453.711655054,0.0,108105.180917372,197568. 
 07/25  08:00:00,21.9999988837125,359829.973223229,0.0,142159.9393702,197568. 
 07/25  09:00:00,21.9999999885013,110489.193093896,0.0,130468.968,444528. 
 07/25  10:00:00,22.4485121496433,0.0,0.0,130468.968,444528. 
 07/25  11:00:00,22.9234283949372,0.0,0.0,130468.968,444528. 
 07/25  12:00:00,23.4295363752266,0.0,0.0,130468.968,444528. 
 07/25  13:00:00,23.9004094897678,0.0,0.0,130468.968,395136. 
 07/25  14:00:00,24.2595847494048,0.0,0.0,130468.968,444528. 
 07/25  15:00:00,24.592051286217,0.0,0.0,130468.968,444528. 
 07/25  16:00:00,24.49928984298,0.0,0.0,130468.968,444528. 
 07/25  17:00:00,24.570150524614,0.0,0.0,130468.968,444528. 
 07/25  18:00:00,24.485825207602,0.0,0.0,141706.503046259,395136. 
 07/25  19:00:00,24.4542861154834,0.0,0.0,443172.149872682,296352. 
