Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/25  20:00:00,24.2682081029448,0.0,0.0,671835.749092017,296352. 
 07/25  21:00:00,24.004147807266,0.0,0.0,434896.56,246960. 
 07/25  22:00:00,23.7072172552533,0.0,0.0,434896.56,246960. 
 07/25  23:00:00,23.1712386933868,0.0,0.0,144965.52,197568. 
 07/25  24:00:00,22.7286428002988,0.0,0.0,72482.76,197568. 
 07/26  01:00:00,22.3418510527073,0.0,0.0,72482.76,197568. 
 07/26  02:00:00,21.9486215757983,0.0,0.0,72482.76,197568. 
 07/26  03:00:00,21.5767238138052,0.0,0.0,72482.76,197568. 
 07/26  04:00:00,21.2216088200093,0.0,0.0,72482.76,197568. 
 07/26  05:00:00,20.9156942647848,0.0,0.0,72482.76,197568. 
 07/26  06:00:00,21.9877915601689,843298.835538666,0.0,139006.7900542,197568. 
 07/26  07:00:00,21.9999998967397,650254.93962329,0.0,80818.3966709197,197568. 
 07/26  08:00:00,21.9999999975689,249496.166603581,0.0,43489.656,197568. 
 07/26  09:00:00,22.6229000612715,0.0,0.0,130468.968,444528. 
 07/26  10:00:00,23.6940806288585,0.0,0.0,130468.968,444528. 
 07/26  11:00:00,24.9464609570754,0.0,0.0,130468.968,444528. 
 07/26  12:00:00,25.9954622566201,0.0,421886.553110583,130468.968,444528. 
 07/26  13:00:00,25.9999999616928,0.0,2002828.02133341,130468.968,395136. 
 07/26  14:00:00,25.9999999946844,0.0,2440422.02766582,130468.968,444528. 
 07/26  15:00:00,25.9999999993486,0.0,2132485.32502225,130468.968,444528. 
 07/26  16:00:00,25.9999999999408,0.0,1483947.48693337,130468.968,444528. 
 07/26  17:00:00,25.9999999999962,0.0,967152.047123922,130468.968,444528. 
 07/26  18:00:00,25.9999999999998,0.0,565330.86303549,140229.482564905,395136. 
 07/26  19:00:00,26.,0.0,342576.703464222,442739.009584705,296352. 
 07/26  20:00:00,26.,0.0,83964.519663978,671879.300669585,296352. 
 07/26  21:00:00,25.7815019401427,0.0,0.0,434896.56,246960. 
 07/26  22:00:00,25.441830173518,0.0,0.0,434896.56,246960. 
 07/26  23:00:00,24.8304263430782,0.0,0.0,144965.52,197568. 
 07/26  24:00:00,24.2843775554751,0.0,0.0,72482.76,197568. 
 07/27  01:00:00,23.7759457082852,0.0,0.0,72482.76,197568. 
 07/27  02:00:00,23.2737751955919,0.0,0.0,72482.76,197568. 
 07/27  03:00:00,22.7958545636638,0.0,0.0,72482.76,197568. 
 07/27  04:00:00,22.3166188860564,0.0,0.0,72482.76,197568. 
 07/27  05:00:00,21.9548018648431,0.0,0.0,72482.76,197568. 
 07/27  06:00:00,21.9990456333656,202852.967423708,0.0,137630.901378303,197568. 
 07/27  07:00:00,21.999977545174,244338.094944113,0.0,82095.7700576769,197568. 
 07/27  08:00:00,22.0962873311553,0.0,0.0,43489.656,197568. 
 07/27  09:00:00,23.2376107587209,0.0,0.0,130468.968,444528. 
 07/27  10:00:00,24.3478552060377,0.0,0.0,130468.968,444528. 
 07/27  11:00:00,25.8845249425428,0.0,17700.6814887538,130468.968,444528. 
 07/27  12:00:00,25.9999999999928,0.0,1641370.570214,130468.968,444528. 
 07/27  13:00:00,25.9999999999989,0.0,2775276.01406226,130468.968,395136. 
 07/27  14:00:00,25.9999999999998,0.0,2878057.01719703,130468.968,444528. 
 07/27  15:00:00,26.0000000000001,0.0,2764825.61097513,130468.968,444528. 
 07/27  16:00:00,25.9999999999999,0.0,2240246.98889662,130468.968,444528. 
 07/27  17:00:00,26.,0.0,1694900.49252338,130468.968,444528. 
 07/27  18:00:00,26.0000000000001,0.0,1165617.36987238,101475.864,395136. 
 07/27  19:00:00,26.,0.0,643437.593705508,215982.102834537,296352. 
 07/27  20:00:00,26.,0.0,148929.121913124,578403.5249011,296352. 
 07/27  21:00:00,25.6476351002597,0.0,0.0,434896.56,246960. 
 07/27  22:00:00,25.0688876089511,0.0,0.0,434896.56,246960. 
 07/27  23:00:00,24.3038073217615,0.0,0.0,144965.52,197568. 
 07/27  24:00:00,23.5556222468118,0.0,0.0,72482.76,197568. 
 07/28  01:00:00,22.8350530859182,0.0,0.0,72482.76,148176. 
 07/28  02:00:00,22.1921133121009,0.0,0.0,72482.76,148176. 
 07/28  03:00:00,21.5588642454025,0.0,0.0,72482.76,148176. 
 07/28  04:00:00,20.9526479259779,0.0,0.0,72482.76,148176. 
 07/28  05:00:00,20.4669001762653,0.0,0.0,72482.76,148176. 
 07/28  06:00:00,20.0729757358106,0.0,0.0,66813.4512623782,148176. 
 07/28  07:00:00,21.9793416364668,1478536.47162685,0.0,60223.6162973206,197568. 
 07/28  08:00:00,21.9999999990346,815539.16430558,0.0,14496.552,197568. 
 07/28  09:00:00,21.9999999999673,373483.714770611,0.0,72482.76,246960. 
 07/28  10:00:00,22.1041024553868,0.0,0.0,72482.76,246960. 
 07/28  11:00:00,23.2292938963077,0.0,0.0,72482.76,246960. 
 07/28  12:00:00,24.9068051817958,0.0,0.0,72482.76,246960. 
 07/28  13:00:00,25.9652967293448,0.0,1349933.18392078,72482.76,246960. 
 07/28  14:00:00,25.9998553592857,0.0,3917099.84372978,72482.76,246960. 
 07/28  15:00:00,25.999967877559,0.0,4428848.55765568,21744.828,172872. 
 07/28  16:00:00,25.9999943416601,0.0,3232707.24083794,21744.828,172872. 
 07/28  17:00:00,25.999999155029,0.0,2449003.5872291,21744.828,172872. 
 07/28  18:00:00,25.9999999032318,0.0,1687464.81483134,7248.276,148176. 
 07/28  19:00:00,27.1423165039649,0.0,0.0,7248.276,148176. 
 07/28  20:00:00,26.4297935720246,0.0,0.0,54372.6760595159,148176. 
 07/28  21:00:00,25.7647520987267,0.0,0.0,72482.76,148176. 
 07/28  22:00:00,24.9486729066854,0.0,0.0,72482.76,148176. 
 07/28  23:00:00,24.2718805419485,0.0,0.0,72482.76,148176. 
 07/28  24:00:00,23.5864003658582,0.0,0.0,72482.76,148176. 
 07/29  01:00:00,22.9030853144338,0.0,0.0,72482.76,148176. 
 07/29  02:00:00,22.2790665478571,0.0,0.0,72482.76,148176. 
 07/29  03:00:00,21.6657395812838,0.0,0.0,72482.76,148176. 
 07/29  04:00:00,21.0650664213461,0.0,0.0,72482.76,148176. 
 07/29  05:00:00,20.6306059776758,0.0,0.0,72482.76,148176. 
 07/29  06:00:00,20.2893576633382,0.0,0.0,66167.4628396467,148176. 
 07/29  07:00:00,20.2620448954783,0.0,0.0,15213.5544760723,148176. 
 07/29  08:00:00,20.7336919499299,0.0,0.0,7248.276,148176. 
 07/29  09:00:00,21.5949074474922,0.0,0.0,7248.276,148176. 
 07/29  10:00:00,22.7196789246949,0.0,0.0,7248.276,148176. 
 07/29  11:00:00,23.9802703019149,0.0,0.0,7248.276,148176. 
 07/29  12:00:00,25.082559431005,0.0,0.0,7248.276,148176. 
 07/29  13:00:00,25.2557691838928,0.0,0.0,7248.276,148176. 
 07/29  14:00:00,26.5749477316609,0.0,0.0,7248.276,148176. 
 07/29  15:00:00,27.9517423033922,0.0,0.0,7248.276,148176. 
 07/29  16:00:00,28.9355781649971,0.0,0.0,7248.276,148176. 
 07/29  17:00:00,29.5615933631909,0.0,0.0,7248.276,148176. 
 07/29  18:00:00,29.6151608387264,0.0,0.0,7248.276,148176. 
 07/29  19:00:00,29.3793929039679,0.0,0.0,7248.276,148176. 
 07/29  20:00:00,28.7513332699469,0.0,0.0,55063.9279034251,148176. 
 07/29  21:00:00,28.0105579063995,0.0,0.0,72482.76,148176. 
 07/29  22:00:00,27.2321420552902,0.0,0.0,72482.76,148176. 
 07/29  23:00:00,26.5509871066414,0.0,0.0,72482.76,148176. 
 07/29  24:00:00,25.8563051070299,0.0,0.0,72482.76,148176. 
 07/30  01:00:00,25.2354356946309,0.0,0.0,72482.76,197568. 
 07/30  02:00:00,24.6613893980756,0.0,0.0,72482.76,197568. 
 07/30  03:00:00,24.1449570362081,0.0,0.0,72482.76,197568. 
 07/30  04:00:00,23.5324410284858,0.0,0.0,72482.76,197568. 
 07/30  05:00:00,23.1409094050111,0.0,0.0,72482.76,197568. 
 07/30  06:00:00,22.7878382831429,0.0,0.0,141867.914123083,197568. 
 07/30  07:00:00,22.3642547156387,0.0,0.0,112216.228842452,197568. 
 07/30  08:00:00,22.6228744942098,0.0,0.0,65689.2325285359,197568. 
 07/30  09:00:00,23.6326999019879,0.0,0.0,130468.968,444528. 
 07/30  10:00:00,24.8741020939665,0.0,0.0,130468.968,444528. 
 07/30  11:00:00,25.995073901866,0.0,432897.8162573,130468.968,444528. 
 07/30  12:00:00,25.9999999343572,0.0,2490779.63877387,130468.968,444528. 
 07/30  13:00:00,25.99999998317,0.0,5139203.54309164,130468.968,395136. 
 07/30  14:00:00,25.99999999564,0.0,6088688.52501011,130468.968,444528. 
 07/30  15:00:00,25.9999999989708,0.0,5399308.73439307,130468.968,444528. 
 07/30  16:00:00,25.9999999997832,0.0,4481235.51906193,130468.968,444528. 
 07/30  17:00:00,25.9999999999646,0.0,3126791.66454622,130468.968,444528. 
 07/30  18:00:00,25.999999999996,0.0,1833340.05364385,101475.864,395136. 
 07/30  19:00:00,25.9999999999996,0.0,985839.572682128,460170.994222775,296352. 
 07/30  20:00:00,26.,0.0,456160.823727261,724827.6,296352. 
 07/30  21:00:00,25.948098285531,0.0,0.0,434896.56,246960. 
 07/30  22:00:00,25.2725896797488,0.0,0.0,434896.56,246960. 
 07/30  23:00:00,24.7305210741142,0.0,0.0,144965.52,197568. 
 07/30  24:00:00,24.1527023270995,0.0,0.0,72482.76,197568. 
 07/31  01:00:00,23.5402977650549,0.0,0.0,72482.76,197568. 
 07/31  02:00:00,23.0809675932424,0.0,0.0,72482.76,197568. 
 07/31  03:00:00,22.5874176889418,0.0,0.0,72482.76,197568. 
 07/31  04:00:00,22.1244399755878,0.0,0.0,72482.76,197568. 
 07/31  05:00:00,21.6913654489821,0.0,0.0,72482.76,197568. 
 07/31  06:00:00,21.9954586051894,427196.517133816,0.0,141871.667840992,197568. 
 07/31  07:00:00,21.9999846647024,526700.434066241,0.0,112206.494204496,197568. 
 07/31  08:00:00,21.9999990802229,465489.686082257,0.0,152978.942641463,197568. 
 07/31  09:00:00,21.9999999795556,253816.114611111,0.0,130468.968,444528. 
 07/31  10:00:00,22.2983503853089,0.0,0.0,130468.968,444528. 
 07/31  11:00:00,23.6891420825893,0.0,0.0,130468.968,444528. 
 07/31  12:00:00,25.8972438110849,0.0,239621.071820966,130468.968,444528. 
 07/31  13:00:00,26.0000000000002,0.0,3849901.80733724,130468.968,395136. 
 07/31  14:00:00,26.,0.0,5939690.32021669,130468.968,444528. 
 07/31  15:00:00,26.0000000000002,0.0,5023657.21792311,130468.968,444528. 
 07/31  16:00:00,26.,0.0,3801898.56950153,130468.968,444528. 
 07/31  17:00:00,26.,0.0,2623861.90693932,130468.968,444528. 
 07/31  18:00:00,26.,0.0,1662471.42661868,101475.864,395136. 
 07/31  19:00:00,26.,0.0,949310.288048895,459729.177711038,296352. 
 07/31  20:00:00,26.,0.0,406737.924778111,724827.6,296352. 
 07/31  21:00:00,25.8719204198427,0.0,0.0,434896.56,246960. 
 07/31  22:00:00,25.3045358901497,0.0,0.0,434896.56,246960. 
 07/31  23:00:00,24.618491451466,0.0,0.0,144965.52,197568. 
 07/31  24:00:00,23.9498668387088,0.0,0.0,72482.76,197568. 
 08/01  01:00:00,23.3694974384546,0.0,0.0,72482.76,197568. 
 08/01  02:00:00,22.777493924459,0.0,0.0,72482.76,197568. 
 08/01  03:00:00,22.2322013401307,0.0,0.0,72482.76,197568. 
 08/01  04:00:00,21.7102738043885,0.0,0.0,72482.76,197568. 
 08/01  05:00:00,21.2281026200619,0.0,0.0,72482.76,197568. 
 08/01  06:00:00,21.9885174988422,788852.766854182,0.0,132369.544974391,197568. 
 08/01  07:00:00,21.9999974489806,509272.149838462,0.0,24208.5266450166,197568. 
 08/01  08:00:00,21.9999998776465,304505.997458605,0.0,43489.656,197568. 
 08/01  09:00:00,23.0269606884161,0.0,0.0,130468.968,444528. 
 08/01  10:00:00,24.7050508913023,0.0,0.0,130468.968,444528. 
 08/01  11:00:00,25.9771646109023,0.0,1273297.79831395,130468.968,444528. 
 08/01  12:00:00,25.9999927671107,0.0,5684242.45011607,130468.968,444528. 
 08/01  13:00:00,25.9999973949244,0.0,10005289.7562268,130468.968,395136. 
 08/01  14:00:00,25.9999990380524,0.0,11703772.8110823,130468.968,444528. 
 08/01  15:00:00,25.9999996923493,0.0,9529998.05708592,130468.968,444528. 
 08/01  16:00:00,25.9999999178433,0.0,6919039.30131894,130468.968,444528. 
 08/01  17:00:00,25.9999999829878,0.0,4603947.66505158,130468.968,444528. 
 08/01  18:00:00,25.9999999970789,0.0,3236667.85112096,101475.864,395136. 
 08/01  19:00:00,25.9999999996106,0.0,2154134.00996977,72482.76,296352. 
 08/01  20:00:00,25.9999999999572,0.0,1569958.16135409,724827.6,296352. 
 08/01  21:00:00,25.9999999999974,0.0,743388.957498726,434896.56,246960. 
 08/01  22:00:00,25.9999999999999,0.0,302556.636235473,434896.56,246960. 
 08/01  23:00:00,25.6694834436049,0.0,0.0,144965.52,197568. 
 08/01  24:00:00,25.0824568865352,0.0,0.0,72482.76,197568. 
 08/02  01:00:00,24.5211614644663,0.0,0.0,72482.76,197568. 
 08/02  02:00:00,24.0026616249171,0.0,0.0,72482.76,197568. 
 08/02  03:00:00,23.4608759304994,0.0,0.0,72482.76,197568. 
 08/02  04:00:00,22.935406603395,0.0,0.0,72482.76,197568. 
 08/02  05:00:00,22.5462077309482,0.0,0.0,72482.76,197568. 
 08/02  06:00:00,22.2573697654549,0.0,0.0,133740.047945952,197568. 
 08/02  07:00:00,22.19510679564,0.0,0.0,31782.1188974685,197568. 
 08/02  08:00:00,22.8232272467992,0.0,0.0,43489.656,197568. 
 08/02  09:00:00,24.2531336868438,0.0,0.0,130468.968,444528. 
 08/02  10:00:00,25.8733228187163,0.0,153580.272047522,130468.968,444528. 
 08/02  11:00:00,25.9999999997649,0.0,2977138.08632343,130468.968,444528. 
 08/02  12:00:00,25.9999999999252,0.0,7475556.85850412,130468.968,444528. 
 08/02  13:00:00,25.999999999971,0.0,11339307.3271469,130468.968,395136. 
 08/02  14:00:00,25.9999999999889,0.0,13311933.6245816,130468.968,444528. 
 08/02  15:00:00,25.9999999999961,0.0,11063277.554154,130468.968,444528. 
 08/02  16:00:00,25.9999999999988,0.0,8431527.24434317,130468.968,444528. 
 08/02  17:00:00,25.9999999999997,0.0,6101941.17665537,130468.968,444528. 
 08/02  18:00:00,25.9999999999997,0.0,4485731.68349099,101475.864,395136. 
 08/02  19:00:00,26.,0.0,3137867.54710258,72482.76,296352. 
 08/02  20:00:00,26.0000000000001,0.0,2317658.78160503,724827.6,296352. 
 08/02  21:00:00,26.,0.0,1158321.61761891,434896.56,246960. 
 08/02  22:00:00,26.,0.0,541420.35615353,434896.56,246960. 
 08/02  23:00:00,25.96115714817,0.0,0.0,144965.52,197568. 
 08/02  24:00:00,25.3880192213807,0.0,0.0,72482.76,197568. 
 08/03  01:00:00,24.8882439493418,0.0,0.0,72482.76,197568. 
 08/03  02:00:00,24.4585885799061,0.0,0.0,72482.76,197568. 
 08/03  03:00:00,24.0534073521078,0.0,0.0,72482.76,197568. 
 08/03  04:00:00,23.648341695723,0.0,0.0,72482.76,197568. 
 08/03  05:00:00,23.3313796336366,0.0,0.0,72482.76,197568. 
 08/03  06:00:00,23.1391225249264,0.0,0.0,135090.221684587,197568. 
 08/03  07:00:00,23.1476855226468,0.0,0.0,32426.8916057112,197568. 
 08/03  08:00:00,24.4285477076521,0.0,0.0,43489.656,197568. 
 08/03  09:00:00,25.9701420374012,0.0,1355250.01734236,130468.968,444528. 
 08/03  10:00:00,25.9999931326729,0.0,1086682.19298134,130468.968,444528. 
 08/03  11:00:00,25.9999984615207,0.0,4131634.70734854,130468.968,444528. 
 08/03  12:00:00,25.999999575085,0.0,6260567.77487406,130468.968,444528. 
 08/03  13:00:00,25.9999998858827,0.0,6143578.67052053,130468.968,395136. 
 08/03  14:00:00,25.9999999631511,0.0,8244790.76830491,130468.968,444528. 
 08/03  15:00:00,25.9999999884029,0.0,8530877.51651826,130468.968,444528. 
 08/03  16:00:00,25.9999999966052,0.0,7523314.81842667,130468.968,444528. 
 08/03  17:00:00,25.9999999991578,0.0,5743461.88381399,130468.968,444528. 
 08/03  18:00:00,25.9999999998187,0.0,4301877.04946698,101475.864,395136. 
 08/03  19:00:00,25.9999999999683,0.0,3001956.43354915,72482.76,296352. 
 08/03  20:00:00,25.9999999999952,0.0,2264631.64397631,724827.6,296352. 
 08/03  21:00:00,25.9999999999996,0.0,1227247.01673342,434896.56,246960. 
 08/03  22:00:00,26.,0.0,734062.087534545,434896.56,246960. 
 08/03  23:00:00,26.17392343066,0.0,0.0,144965.52,197568. 
 08/03  24:00:00,25.7027780942354,0.0,0.0,72482.76,197568. 
 08/04  01:00:00,25.3129003311038,0.0,0.0,72482.76,148176. 
 08/04  02:00:00,24.9261530635028,0.0,0.0,72482.76,148176. 
 08/04  03:00:00,24.5206389080949,0.0,0.0,72482.76,148176. 
 08/04  04:00:00,24.1203341347615,0.0,0.0,72482.76,148176. 
 08/04  05:00:00,23.8177292436246,0.0,0.0,72482.76,148176. 
 08/04  06:00:00,23.5522411335876,0.0,0.0,68883.2700170223,148176. 
 08/04  07:00:00,23.5830673145442,0.0,0.0,91312.4716578735,197568. 
 08/04  08:00:00,24.2413468461461,0.0,0.0,14496.552,197568. 
 08/04  09:00:00,25.6276293224793,0.0,0.0,72482.76,246960. 
 08/04  10:00:00,25.980514562674,0.0,838886.869892981,72482.76,246960. 
 08/04  11:00:00,25.9955225564991,0.0,4007686.39662839,72482.76,246960. 
 08/04  12:00:00,25.9987070725274,0.0,6341770.11573822,72482.76,246960. 
 08/04  13:00:00,25.9996458830253,0.0,6402591.62235556,72482.76,246960. 
 08/04  14:00:00,25.9998947273206,0.0,6969993.0174578,72482.76,246960. 
 08/04  15:00:00,25.9999707445396,0.0,6287358.09504719,21744.828,172872. 
 08/04  16:00:00,25.9999925195747,0.0,5464643.31284655,21744.828,172872. 
 08/04  17:00:00,25.9999983984853,0.0,4162619.5628085,21744.828,172872. 
 08/04  18:00:00,25.9999997158664,0.0,3025876.24319974,7248.276,148176. 
 08/04  19:00:00,28.110599366154,0.0,0.0,7248.276,148176. 
 08/04  20:00:00,27.9645334816706,0.0,0.0,72482.76,148176. 
 08/04  21:00:00,27.5488426337835,0.0,0.0,72482.76,148176. 
 08/04  22:00:00,27.0200659031891,0.0,0.0,72482.76,148176. 
 08/04  23:00:00,26.628360410025,0.0,0.0,72482.76,148176. 
 08/04  24:00:00,26.1695366436712,0.0,0.0,72482.76,148176. 
 08/05  01:00:00,25.7180094531586,0.0,0.0,72482.76,148176. 
 08/05  02:00:00,25.3212199807318,0.0,0.0,72482.76,148176. 
 08/05  03:00:00,24.9436461226708,0.0,0.0,72482.76,148176. 
 08/05  04:00:00,24.5633927305387,0.0,0.0,72482.76,148176. 
 08/05  05:00:00,24.226744023537,0.0,0.0,72482.76,148176. 
 08/05  06:00:00,23.9175984215464,0.0,0.0,68226.3300205102,148176. 
 08/05  07:00:00,23.8769290554309,0.0,0.0,17532.697551675,148176. 
 08/05  08:00:00,24.5086016608793,0.0,0.0,7248.276,148176. 
 08/05  09:00:00,25.4911405907999,0.0,0.0,7248.276,148176. 
 08/05  10:00:00,26.7576045743101,0.0,0.0,7248.276,148176. 
 08/05  11:00:00,28.3030076155657,0.0,0.0,7248.276,148176. 
 08/05  12:00:00,30.2401902254495,0.0,0.0,7248.276,148176. 
 08/05  13:00:00,31.9837115012532,0.0,373252.191182364,7248.276,148176. 
 08/05  14:00:00,31.9999999993813,0.0,1617563.40466233,7248.276,148176. 
 08/05  15:00:00,31.9999999999323,0.0,2214239.20797508,7248.276,148176. 
 08/05  16:00:00,31.9999999999932,0.0,2129934.80567537,7248.276,148176. 
 08/05  17:00:00,31.9999999999994,0.0,1857575.9108872,7248.276,148176. 
 08/05  18:00:00,32.0000000000001,0.0,1484907.70435889,7248.276,148176. 
 08/05  19:00:00,32.,0.0,947438.762818936,7248.276,148176. 
 08/05  20:00:00,32.,0.0,247370.373909174,72482.76,148176. 
 08/05  21:00:00,31.6599803034254,0.0,0.0,72482.76,148176. 
 08/05  22:00:00,31.0612065463577,0.0,0.0,72482.76,148176. 
 08/05  23:00:00,30.4982508123405,0.0,0.0,72482.76,148176. 
 08/05  24:00:00,29.915065626166,0.0,0.0,72482.76,148176. 
 08/06  01:00:00,29.3433338658504,0.0,0.0,72482.76,197568. 
 08/06  02:00:00,28.7908090232606,0.0,0.0,72482.76,197568. 
 08/06  03:00:00,28.2286659162811,0.0,0.0,72482.76,197568. 
 08/06  04:00:00,27.6810908392778,0.0,0.0,72482.76,197568. 
 08/06  05:00:00,27.2145380309582,0.0,0.0,72482.76,197568. 
 08/06  06:00:00,26.8670401978205,0.0,0.0,136466.626483614,197568. 
 08/06  07:00:00,26.0099163430522,0.0,432204.15734414,38408.1298621303,197568. 
 08/06  08:00:00,26.0000014852737,0.0,755119.079779826,43489.656,197568. 
 08/06  09:00:00,26.0000001675916,0.0,1579724.13107759,130468.968,444528. 
 08/06  10:00:00,26.0000000314725,0.0,3138535.09575613,130468.968,444528. 
 08/06  11:00:00,26.0000000079717,0.0,5250777.60326899,130468.968,444528. 
 08/06  12:00:00,26.0000000026833,0.0,8766837.72239733,130468.968,444528. 
 08/06  13:00:00,26.0000000010397,0.0,11702920.1200478,130468.968,395136. 
 08/06  14:00:00,26.0000000004053,0.0,12982741.9971637,130468.968,444528. 
 08/06  15:00:00,26.0000000001373,0.0,10500981.6285204,130468.968,444528. 
 08/06  16:00:00,26.0000000000394,0.0,7852650.87538382,130468.968,444528. 
 08/06  17:00:00,26.0000000000094,0.0,5396787.6132335,130468.968,444528. 
 08/06  18:00:00,26.0000000000016,0.0,3759524.38081481,101475.864,395136. 
 08/06  19:00:00,26.0000000000002,0.0,2436015.03242797,72482.76,296352. 
 08/06  20:00:00,26.,0.0,1720563.78045036,724827.6,296352. 
 08/06  21:00:00,25.9999999999999,0.0,851234.343814044,434896.56,246960. 
 08/06  22:00:00,26.,0.0,387336.534605368,434896.56,246960. 
 08/06  23:00:00,25.7846123622812,0.0,0.0,144965.52,197568. 
 08/06  24:00:00,25.2110836298837,0.0,0.0,72482.76,197568. 
 08/07  01:00:00,24.7017169380282,0.0,0.0,72482.76,197568. 
 08/07  02:00:00,24.1450695460375,0.0,0.0,72482.76,197568. 
 08/07  03:00:00,23.5570865986092,0.0,0.0,72482.76,197568. 
 08/07  04:00:00,22.9716377867868,0.0,0.0,72482.76,197568. 
 08/07  05:00:00,22.4989071095959,0.0,0.0,72482.76,197568. 
 08/07  06:00:00,22.1257899094371,0.0,0.0,136469.401614039,197568. 
 08/07  07:00:00,22.0004910135952,52718.0004085786,0.0,41099.5713025654,197568. 
 08/07  08:00:00,22.4339614031583,0.0,0.0,43489.656,197568. 
 08/07  09:00:00,23.6578438422348,0.0,0.0,130468.968,444528. 
 08/07  10:00:00,25.54434051623,0.0,0.0,130468.968,444528. 
 08/07  11:00:00,25.9698066245587,0.0,1967723.64974317,130468.968,444528. 
 08/07  12:00:00,25.9907520510186,0.0,7069429.71824886,130468.968,444528. 
 08/07  13:00:00,25.9964636511459,0.0,11197645.8902843,130468.968,395136. 
 08/07  14:00:00,25.9986372145627,0.0,12729258.8740793,130468.968,444528. 
 08/07  15:00:00,25.999545931726,0.0,10210495.1923961,130468.968,444528. 
 08/07  16:00:00,25.9998722566573,0.0,7481805.95989233,130468.968,444528. 
 08/07  17:00:00,25.99997076809,0.0,5273196.55250892,130468.968,444528. 
 08/07  18:00:00,25.9999943752258,0.0,3781073.05279357,101475.864,395136. 
 08/07  19:00:00,25.9999991482977,0.0,2540787.04002535,72482.76,296352. 
 08/07  20:00:00,25.9999998955938,0.0,1805125.36192178,724827.6,296352. 
 08/07  21:00:00,25.999999992284,0.0,889810.738921445,434896.56,246960. 
 08/07  22:00:00,25.9999999997085,0.0,402981.20126967,434896.56,246960. 
 08/07  23:00:00,25.7890127825508,0.0,0.0,144965.52,197568. 
 08/07  24:00:00,25.2079032413865,0.0,0.0,72482.76,197568. 
 08/08  01:00:00,24.6643643537913,0.0,0.0,72482.76,197568. 
 08/08  02:00:00,24.1919828916975,0.0,0.0,72482.76,197568. 
 08/08  03:00:00,23.7209435705651,0.0,0.0,72482.76,197568. 
 08/08  04:00:00,23.252883575202,0.0,0.0,72482.76,197568. 
 08/08  05:00:00,22.8507611671487,0.0,0.0,72482.76,197568. 
 08/08  06:00:00,22.5427742569555,0.0,0.0,137821.732275206,197568. 
 08/08  07:00:00,22.384004074138,0.0,0.0,40278.301849888,197568. 
 08/08  08:00:00,22.9649180951429,0.0,0.0,43489.656,197568. 
 08/08  09:00:00,24.3465325854156,0.0,0.0,130468.968,444528. 
 08/08  10:00:00,25.9311121771066,0.0,219935.824476652,130468.968,444528. 
 08/08  11:00:00,25.9999999978598,0.0,2600617.67621578,130468.968,444528. 
 08/08  12:00:00,25.9999999994038,0.0,6100379.06699339,130468.968,444528. 
 08/08  13:00:00,25.9999999998026,0.0,8512393.32555039,130468.968,395136. 
 08/08  14:00:00,25.9999999999367,0.0,9033679.06362546,130468.968,444528. 
 08/08  15:00:00,25.9999999999823,0.0,7409395.47612199,130468.968,444528. 
 08/08  16:00:00,25.9999999999956,0.0,5819052.38291493,130468.968,444528. 
 08/08  17:00:00,25.9999999999989,0.0,4432473.83379164,130468.968,444528. 
 08/08  18:00:00,25.9999999999998,0.0,3088880.0513455,101475.864,395136. 
 08/08  19:00:00,26.0000000000001,0.0,2085142.57378685,380645.564215147,296352. 
 08/08  20:00:00,26.,0.0,1530623.94958413,724827.6,296352. 
 08/08  21:00:00,25.9999999999999,0.0,795422.131787365,434896.56,246960. 
 08/08  22:00:00,26.,0.0,440880.962851039,434896.56,246960. 
 08/08  23:00:00,26.0374007451138,0.0,0.0,144965.52,197568. 
 08/08  24:00:00,25.6577933427294,0.0,0.0,72482.76,197568. 
 08/09  01:00:00,25.3494036829695,0.0,0.0,72482.76,197568. 
 08/09  02:00:00,25.0349939975827,0.0,0.0,72482.76,197568. 
 08/09  03:00:00,24.7104888812829,0.0,0.0,72482.76,197568. 
 08/09  04:00:00,24.3557049745508,0.0,0.0,72482.76,197568. 
 08/09  05:00:00,23.9795263930002,0.0,0.0,72482.76,197568. 
 08/09  06:00:00,23.6674930332226,0.0,0.0,139168.32987283,197568. 
 08/09  07:00:00,23.4552921190188,0.0,0.0,42263.5204005158,197568. 
 08/09  08:00:00,23.9859797997468,0.0,0.0,43489.656,197568. 
 08/09  09:00:00,25.1422782864115,0.0,0.0,130468.968,444528. 
 08/09  10:00:00,25.985897812407,0.0,690024.588142168,130468.968,444528. 
 08/09  11:00:00,25.9999811836147,0.0,3187947.58163073,130468.968,444528. 
 08/09  12:00:00,25.9999942016852,0.0,7318853.74139374,130468.968,444528. 
 08/09  13:00:00,25.9999977800028,0.0,11288374.8109376,130468.968,395136. 
 08/09  14:00:00,25.999999150765,0.0,12636063.8337736,130468.968,444528. 
 08/09  15:00:00,25.9999997188702,0.0,10102822.638542,130468.968,444528. 
 08/09  16:00:00,25.9999999208395,0.0,7482946.46448563,130468.968,444528. 
 08/09  17:00:00,25.9999999824075,0.0,5077980.01838404,130468.968,444528. 
 08/09  18:00:00,25.9999999970071,0.0,3254356.69246535,101475.864,395136. 
 08/09  19:00:00,25.9999999996391,0.0,1915711.5579274,307788.426295283,296352. 
 08/09  20:00:00,25.9999999999702,0.0,1127137.09894385,724827.6,296352. 
 08/09  21:00:00,25.999999999999,0.0,366045.801968386,434896.56,246960. 
 08/09  22:00:00,25.8435311108996,0.0,0.0,434896.56,246960. 
 08/09  23:00:00,25.2287150965734,0.0,0.0,144965.52,197568. 
 08/09  24:00:00,24.6970172989978,0.0,0.0,72482.76,197568. 
 08/10  01:00:00,24.223685453689,0.0,0.0,72482.76,197568. 
 08/10  02:00:00,23.8395619284873,0.0,0.0,72482.76,197568. 
 08/10  03:00:00,23.5091025462577,0.0,0.0,72482.76,197568. 
 08/10  04:00:00,23.2131794448885,0.0,0.0,72482.76,197568. 
 08/10  05:00:00,22.9240647521657,0.0,0.0,72482.76,197568. 
 08/10  06:00:00,22.7234945609016,0.0,0.0,141934.255840685,197568. 
 08/10  07:00:00,22.6262878429104,0.0,0.0,98297.5125169802,197568. 
 08/10  08:00:00,22.9213450332735,0.0,0.0,43489.656,197568. 
 08/10  09:00:00,23.8570756679326,0.0,0.0,130468.968,444528. 
 08/10  10:00:00,24.7823869093141,0.0,0.0,130468.968,444528. 
 08/10  11:00:00,25.7102483341593,0.0,0.0,130468.968,444528. 
 08/10  12:00:00,25.9924774364346,0.0,377106.510826666,130468.968,444528. 
 08/10  13:00:00,25.99946150646,0.0,913843.371684464,130468.968,395136. 
 08/10  14:00:00,25.9999609417608,0.0,1034101.04204609,130468.968,444528. 
 08/10  15:00:00,25.9999969513861,0.0,1155444.59367871,130468.968,444528. 
 08/10  16:00:00,25.9999998269636,0.0,830508.422649019,130468.968,444528. 
 08/10  17:00:00,25.999999989668,0.0,807544.575071575,130468.968,444528. 
 08/10  18:00:00,25.9999999995128,0.0,622709.583549499,101475.864,395136. 
 08/10  19:00:00,25.9999999999835,0.0,410165.121769647,323345.73773348,296352. 
 08/10  20:00:00,25.9999999999998,0.0,101367.904195554,724827.6,296352. 
 08/10  21:00:00,25.6526109975657,0.0,0.0,434896.56,246960. 
 08/10  22:00:00,25.1649041629052,0.0,0.0,434896.56,246960. 
 08/10  23:00:00,24.5274714100628,0.0,0.0,144965.52,197568. 
 08/10  24:00:00,23.9176022233256,0.0,0.0,72482.76,197568. 
 08/11  01:00:00,23.3319502028508,0.0,0.0,72482.76,148176. 
 08/11  02:00:00,22.7487148485398,0.0,0.0,72482.76,148176. 
 08/11  03:00:00,22.148823941022,0.0,0.0,72482.76,148176. 
 08/11  04:00:00,21.5546217368692,0.0,0.0,72482.76,148176. 
 08/11  05:00:00,21.061603086719,0.0,0.0,72482.76,148176. 
 08/11  06:00:00,20.5830885336929,0.0,0.0,69599.0483577153,148176. 
 08/11  07:00:00,21.9848802438423,1160139.80410423,0.0,45453.8424899423,197568. 
 08/11  08:00:00,21.9999999928144,518427.209190001,0.0,14496.552,197568. 
 08/11  09:00:00,21.9999999999316,75558.7534855341,0.0,72482.76,246960. 
 08/11  10:00:00,23.9509825996443,0.0,0.0,72482.76,246960. 
 08/11  11:00:00,25.9880403722267,0.0,629329.956781266,72482.76,246960. 
 08/11  12:00:00,25.9999999994171,0.0,5166672.70228885,72482.76,246960. 
 08/11  13:00:00,25.9999999997847,0.0,10359083.7948683,72482.76,246960. 
 08/11  14:00:00,25.9999999999169,0.0,12109688.722571,72482.76,246960. 
 08/11  15:00:00,25.9999999999722,0.0,9421986.3569814,21744.828,172872. 
 08/11  16:00:00,25.999999999992,0.0,6707094.07823202,21744.828,172872. 
 08/11  17:00:00,25.9999999999983,0.0,4265143.96992033,21744.828,172872. 
 08/11  18:00:00,25.9999999999996,0.0,2810998.81303074,7248.276,148176. 
 08/11  19:00:00,27.8223474230217,0.0,0.0,7248.276,148176. 
 08/11  20:00:00,27.3282577452096,0.0,0.0,72482.76,148176. 
 08/11  21:00:00,26.8119425865347,0.0,0.0,72482.76,148176. 
 08/11  22:00:00,26.1214039663089,0.0,0.0,72482.76,148176. 
 08/11  23:00:00,25.5012365145762,0.0,0.0,72482.76,148176. 
 08/11  24:00:00,24.8375391406872,0.0,0.0,72482.76,148176. 
 08/12  01:00:00,24.1471195897239,0.0,0.0,72482.76,148176. 
 08/12  02:00:00,23.5043050330333,0.0,0.0,72482.76,148176. 
 08/12  03:00:00,22.8444299669317,0.0,0.0,72482.76,148176. 
 08/12  04:00:00,22.1990674686004,0.0,0.0,72482.76,148176. 
 08/12  05:00:00,21.6611454848691,0.0,0.0,72482.76,148176. 
 08/12  06:00:00,21.177280809952,0.0,0.0,69606.8141759005,148176. 
 08/12  07:00:00,20.9621162761391,0.0,0.0,23953.0578083841,148176. 
 08/12  08:00:00,21.4042945438523,0.0,0.0,7248.276,148176. 
 08/12  09:00:00,22.2147589452004,0.0,0.0,7248.276,148176. 
 08/12  10:00:00,24.0174254306887,0.0,0.0,7248.276,148176. 
 08/12  11:00:00,27.1116894786693,0.0,0.0,7248.276,148176. 
 08/12  12:00:00,31.6742541177003,0.0,578295.515638631,7248.276,148176. 
 08/12  13:00:00,32.,0.0,5485129.83966752,7248.276,148176. 
 08/12  14:00:00,31.9999999999996,0.0,9855892.68762601,7248.276,148176. 
 08/12  15:00:00,31.9999999999996,0.0,8191729.43239832,7248.276,148176. 
 08/12  16:00:00,32.0000000000002,0.0,5867762.96292611,7248.276,148176. 
 08/12  17:00:00,32.,0.0,3663813.39662174,7248.276,148176. 
 08/12  18:00:00,31.9999999999998,0.0,2414284.63019528,7248.276,148176. 
 08/12  19:00:00,32.,0.0,1469318.23293648,7248.276,148176. 
 08/12  20:00:00,32.,0.0,505325.138316611,72482.76,148176. 
 08/12  21:00:00,31.7655146707924,0.0,0.0,72482.76,148176. 
 08/12  22:00:00,30.9723902848957,0.0,0.0,72482.76,148176. 
 08/12  23:00:00,30.4681850061443,0.0,0.0,72482.76,148176. 
 08/12  24:00:00,29.9581167478188,0.0,0.0,72482.76,148176. 
 08/13  01:00:00,29.5239198627781,0.0,0.0,72482.76,197568. 
 08/13  02:00:00,28.9405685159489,0.0,0.0,72482.76,197568. 
 08/13  03:00:00,28.34620260551,0.0,0.0,72482.76,197568. 
 08/13  04:00:00,27.7488186136246,0.0,0.0,72482.76,197568. 
 08/13  05:00:00,27.154681489385,0.0,0.0,72482.76,197568. 
 08/13  06:00:00,26.620176426423,0.0,0.0,141962.668545934,197568. 
 08/13  07:00:00,26.0012523163631,0.0,42253.2315412981,108250.287711139,197568. 
 08/13  08:00:00,26.0000000000955,0.0,150428.185171353,43489.656,197568. 
 08/13  09:00:00,26.0000000000062,0.0,769723.181093766,130468.968,444528. 
 08/13  10:00:00,26.0000000000008,0.0,1784284.84074328,130468.968,444528. 
 08/13  11:00:00,26.0000000000003,0.0,2593146.77039033,130468.968,444528. 
 08/13  12:00:00,26.0000000000001,0.0,3442091.65722711,130468.968,444528. 
 08/13  13:00:00,25.9999999999998,0.0,3870973.47217542,130468.968,395136. 
 08/13  14:00:00,25.9999999999999,0.0,6870723.03370256,130468.968,444528. 
 08/13  15:00:00,26.0000000000003,0.0,7918657.79203285,130468.968,444528. 
 08/13  16:00:00,26.0000000000004,0.0,6948876.30628818,130468.968,444528. 
 08/13  17:00:00,26.0000000000001,0.0,5131260.72856651,130468.968,444528. 
 08/13  18:00:00,26.,0.0,3722327.22214809,101475.864,395136. 
 08/13  19:00:00,25.9999999999999,0.0,2463061.4713823,74417.0680194855,296352. 
 08/13  20:00:00,26.0000000000001,0.0,1792074.93553322,724827.6,296352. 
 08/13  21:00:00,25.9999999999999,0.0,861142.292454834,434896.56,246960. 
 08/13  22:00:00,26.,0.0,370230.513632716,434896.56,246960. 
 08/13  23:00:00,25.8138368112179,0.0,0.0,144965.52,197568. 
 08/13  24:00:00,25.2754762955976,0.0,0.0,72482.76,197568. 
 08/14  01:00:00,24.8276931668988,0.0,0.0,72482.76,197568. 
 08/14  02:00:00,24.3886230120224,0.0,0.0,72482.76,197568. 
 08/14  03:00:00,23.9387671026221,0.0,0.0,72482.76,197568. 
 08/14  04:00:00,23.5013591519131,0.0,0.0,72482.76,197568. 
 08/14  05:00:00,23.1225379377977,0.0,0.0,72482.76,197568. 
 08/14  06:00:00,22.8215221556736,0.0,0.0,140598.082633053,197568. 
 08/14  07:00:00,22.6798555733427,0.0,0.0,52094.1441521005,197568. 
 08/14  08:00:00,23.2834429896573,0.0,0.0,43489.656,197568. 
 08/14  09:00:00,24.7412231221999,0.0,0.0,130468.968,444528. 
 08/14  10:00:00,25.9932504219549,0.0,521557.956437684,130468.968,444528. 
 08/14  11:00:00,25.9999997580786,0.0,3401220.31780821,130468.968,444528. 
 08/14  12:00:00,25.9999999204164,0.0,8033651.17102818,130468.968,444528. 
 08/14  13:00:00,25.9999999691184,0.0,11552204.5687191,130468.968,395136. 
 08/14  14:00:00,25.9999999884427,0.0,12084747.3010835,130468.968,444528. 
 08/14  15:00:00,25.9999999962624,0.0,9485958.26421828,130468.968,444528. 
 08/14  16:00:00,25.9999999989631,0.0,7075911.71719761,130468.968,444528. 
 08/14  17:00:00,25.9999999997507,0.0,5384561.78544764,130468.968,444528. 
 08/14  18:00:00,25.9999999999501,0.0,3911948.62136096,101475.864,395136. 
 08/14  19:00:00,25.9999999999921,0.0,2575057.50862797,158085.263802534,296352. 
 08/14  20:00:00,25.9999999999989,0.0,1904274.36065411,724827.6,296352. 
 08/14  21:00:00,25.9999999999999,0.0,998543.013859601,434896.56,246960. 
 08/14  22:00:00,26.,0.0,548265.901099913,434896.56,246960. 
 08/14  23:00:00,26.1018064054163,0.0,0.0,144965.52,197568. 
 08/14  24:00:00,25.6265825500547,0.0,0.0,72482.76,197568. 
 08/15  01:00:00,25.2715799264641,0.0,0.0,72482.76,197568. 
 08/15  02:00:00,25.0040574127819,0.0,0.0,72482.76,197568. 
 08/15  03:00:00,24.7579200215824,0.0,0.0,72482.76,197568. 
 08/15  04:00:00,24.549382769225,0.0,0.0,72482.76,197568. 
 08/15  05:00:00,24.179084816782,0.0,0.0,72482.76,197568. 
 08/15  06:00:00,23.8645219085443,0.0,0.0,140613.54128621,197568. 
 08/15  07:00:00,23.5873056947453,0.0,0.0,52620.6080511769,197568. 
 08/15  08:00:00,24.1922222040939,0.0,0.0,43489.656,197568. 
 08/15  09:00:00,25.5932773095655,0.0,0.0,130468.968,444528. 
 08/15  10:00:00,25.9714511329621,0.0,924292.687819265,130468.968,444528. 
 08/15  11:00:00,25.9935320757001,0.0,4181486.95613598,130468.968,444528. 
 08/15  12:00:00,25.9979612848405,0.0,7648665.90525591,130468.968,444528. 
 08/15  13:00:00,25.9992497567878,0.0,10458493.4939248,130468.968,395136. 
 08/15  14:00:00,25.999717069651,0.0,12028701.1430566,130468.968,444528. 
 08/15  15:00:00,25.9999046571597,0.0,10209072.4178314,130468.968,444528. 
 08/15  16:00:00,25.9999722227394,0.0,7816139.4667964,130468.968,444528. 
 08/15  17:00:00,25.9999934079797,0.0,5528262.41543679,130468.968,444528. 
 08/15  18:00:00,25.9999987397832,0.0,3763393.21221688,101475.864,395136. 
 08/15  19:00:00,25.9999998185485,0.0,2384463.71893257,247202.811729338,296352. 
 08/15  20:00:00,25.9999999798024,0.0,1591835.6636264,724827.6,296352. 
 08/15  21:00:00,25.9999999987591,0.0,729159.309512335,434896.56,246960. 
 08/15  22:00:00,25.9999999999728,0.0,228084.633137494,434896.56,246960. 
 08/15  23:00:00,25.6376917597704,0.0,0.0,144965.52,197568. 
 08/15  24:00:00,25.1151799748922,0.0,0.0,72482.76,197568. 
 08/16  01:00:00,24.6552416836372,0.0,0.0,72482.76,197568. 
 08/16  02:00:00,24.1386995233523,0.0,0.0,72482.76,197568. 
 08/16  03:00:00,23.6291208787183,0.0,0.0,72482.76,197568. 
 08/16  04:00:00,23.0903598749558,0.0,0.0,72482.76,197568. 
 08/16  05:00:00,22.641359893213,0.0,0.0,72482.76,197568. 
 08/16  06:00:00,22.2921067141981,0.0,0.0,140621.427097921,197568. 
 08/16  07:00:00,22.0382263233238,0.0,0.0,55627.2766574566,197568. 
 08/16  08:00:00,22.5195160104496,0.0,0.0,43489.656,197568. 
 08/16  09:00:00,23.7167083210505,0.0,0.0,130468.968,444528. 
 08/16  10:00:00,25.5242416901622,0.0,0.0,130468.968,444528. 
 08/16  11:00:00,25.9634365582179,0.0,2053566.83111414,130468.968,444528. 
 08/16  12:00:00,25.9886029447703,0.0,7253449.32454115,130468.968,444528. 
 08/16  13:00:00,25.9955878054772,0.0,11430009.488844,130468.968,395136. 
 08/16  14:00:00,25.9982598761891,0.0,13235471.5845313,130468.968,444528. 
 08/16  15:00:00,25.9993967879596,0.0,10858671.0467954,130468.968,444528. 
 08/16  16:00:00,25.9998184189738,0.0,8257642.55195099,130468.968,444528. 
 08/16  17:00:00,25.9999562198467,0.0,5672120.45399162,130468.968,444528. 
 08/16  18:00:00,25.9999912781215,0.0,3938796.71118645,101475.864,395136. 
 08/16  19:00:00,25.999998685631,0.0,2519510.7076501,117501.804439799,296352. 
 08/16  20:00:00,25.9999998387903,0.0,1792973.91698509,724827.6,296352. 
 08/16  21:00:00,25.9999999882791,0.0,871623.501940366,434896.56,246960. 
 08/16  22:00:00,25.9999999995686,0.0,391020.415853299,434896.56,246960. 
 08/16  23:00:00,25.8232641542767,0.0,0.0,144965.52,197568. 
 08/16  24:00:00,25.2980551587526,0.0,0.0,72482.76,197568. 
 08/17  01:00:00,24.8374976257667,0.0,0.0,72482.76,197568. 
 08/17  02:00:00,24.3704627542856,0.0,0.0,72482.76,197568. 
 08/17  03:00:00,23.8982589110826,0.0,0.0,72482.76,197568. 
 08/17  04:00:00,23.4179471232445,0.0,0.0,72482.76,197568. 
 08/17  05:00:00,23.0328244134154,0.0,0.0,72482.76,197568. 
 08/17  06:00:00,22.7182778359083,0.0,0.0,141999.925002663,197568. 
 08/17  07:00:00,22.545305200299,0.0,0.0,58297.8123555362,197568. 
 08/17  08:00:00,23.1252470108911,0.0,0.0,43489.656,197568. 
 08/17  09:00:00,24.6150231379161,0.0,0.0,130468.968,444528. 
 08/17  10:00:00,25.9948730613556,0.0,456568.155812631,130468.968,444528. 
 08/17  11:00:00,25.9999998626304,0.0,3308440.8631958,130468.968,444528. 
 08/17  12:00:00,25.9999999544189,0.0,8148640.36908746,130468.968,444528. 
 08/17  13:00:00,25.9999999818953,0.0,12050294.0538609,130468.968,395136. 
 08/17  14:00:00,25.9999999926859,0.0,13843502.3921018,130468.968,444528. 
 08/17  15:00:00,25.9999999973997,0.0,11334597.1276195,130468.968,444528. 
 08/17  16:00:00,25.9999999991953,0.0,8620637.2130046,130468.968,444528. 
 08/17  17:00:00,25.9999999997992,0.0,5954475.61658841,130468.968,444528. 
 08/17  18:00:00,25.9999999999587,0.0,4103116.08603569,101475.864,395136. 
 08/17  19:00:00,25.9999999999938,0.0,2580785.06196374,121330.945338603,296352. 
 08/17  20:00:00,25.9999999999993,0.0,1851304.12575051,724827.6,296352. 
 08/17  21:00:00,25.9999999999999,0.0,922648.842411185,434896.56,246960. 
 08/17  22:00:00,26.,0.0,440827.974091796,434896.56,246960. 
 08/17  23:00:00,25.9399510161182,0.0,0.0,144965.52,197568. 
 08/17  24:00:00,25.4745563217089,0.0,0.0,72482.76,197568. 
 08/18  01:00:00,25.0422209466968,0.0,0.0,72482.76,148176. 
 08/18  02:00:00,24.6125641342296,0.0,0.0,72482.76,148176. 
 08/18  03:00:00,24.159637629765,0.0,0.0,72482.76,148176. 
 08/18  04:00:00,23.7087075442178,0.0,0.0,72482.76,148176. 
 08/18  05:00:00,23.3195223193175,0.0,0.0,72482.76,148176. 
 08/18  06:00:00,22.9475417128628,0.0,0.0,71005.436416875,148176. 
 08/18  07:00:00,22.8490503534651,0.0,0.0,59678.9352247622,197568. 
 08/18  08:00:00,23.4177709255856,0.0,0.0,14496.552,197568. 
 08/18  09:00:00,24.5232317250722,0.0,0.0,72482.76,246960. 
 08/18  10:00:00,25.9381720241384,0.0,256710.168288062,72482.76,246960. 
 08/18  11:00:00,25.9999999952207,0.0,3035151.70883394,72482.76,246960. 
 08/18  12:00:00,25.9999999984268,0.0,7554052.63852847,72482.76,246960. 
 08/18  13:00:00,25.9999999993835,0.0,11707911.7904244,72482.76,246960. 
 08/18  14:00:00,25.999999999753,0.0,13075845.4291894,72482.76,246960. 
 08/18  15:00:00,25.9999999999144,0.0,10006232.1775473,21744.828,172872. 
 08/18  16:00:00,25.9999999999754,0.0,7180737.83049238,21744.828,172872. 
 08/18  17:00:00,25.9999999999943,0.0,4640397.66712468,21744.828,172872. 
 08/18  18:00:00,25.999999999999,0.0,3174899.43158314,7248.276,148176. 
 08/18  19:00:00,28.1482449377133,0.0,0.0,15320.1779823196,148176. 
 08/18  20:00:00,28.1458006963467,0.0,0.0,72482.76,148176. 
 08/18  21:00:00,27.657862276532,0.0,0.0,72482.76,148176. 
 08/18  22:00:00,27.1752828852593,0.0,0.0,72482.76,148176. 
 08/18  23:00:00,26.7097068898499,0.0,0.0,72482.76,148176. 
 08/18  24:00:00,26.2036107092201,0.0,0.0,72482.76,148176. 
 08/19  01:00:00,25.6464700086328,0.0,0.0,72482.76,148176. 
 08/19  02:00:00,25.1215932256918,0.0,0.0,72482.76,148176. 
 08/19  03:00:00,24.5711091249677,0.0,0.0,72482.76,148176. 
 08/19  04:00:00,24.0117259126229,0.0,0.0,72482.76,148176. 
 08/19  05:00:00,23.5793799615343,0.0,0.0,72482.76,148176. 
 08/19  06:00:00,23.1703765277838,0.0,0.0,71008.4713436403,148176. 
 08/19  07:00:00,22.9781922216884,0.0,0.0,37219.9286396251,148176. 
 08/19  08:00:00,23.4579469910533,0.0,0.0,7248.276,148176. 
 08/19  09:00:00,24.4001357621555,0.0,0.0,7248.276,148176. 
 08/19  10:00:00,25.8502334017176,0.0,0.0,7248.276,148176. 
 08/19  11:00:00,28.1114340754846,0.0,0.0,7248.276,148176. 
 08/19  12:00:00,31.6296346587893,0.0,198571.382515837,7248.276,148176. 
 08/19  13:00:00,31.9999999999997,0.0,3777104.47259411,7248.276,148176. 
 08/19  14:00:00,31.9999999999996,0.0,7935235.63629105,7248.276,148176. 
 08/19  15:00:00,32.0000000000002,0.0,7283811.34476419,7248.276,148176. 
 08/19  16:00:00,32.,0.0,5511097.48725944,7248.276,148176. 
 08/19  17:00:00,32.,0.0,3440178.03482035,7248.276,148176. 
 08/19  18:00:00,32.,0.0,2148493.16657118,7248.276,148176. 
 08/19  19:00:00,32.0000000000001,0.0,1123767.9981086,16565.8190022625,148176. 
 08/19  20:00:00,32.,0.0,206683.251949938,72482.76,148176. 
 08/19  21:00:00,31.4160114175326,0.0,0.0,72482.76,148176. 
 08/19  22:00:00,30.6175683494348,0.0,0.0,72482.76,148176. 
 08/19  23:00:00,29.9321794891054,0.0,0.0,72482.76,148176. 
 08/19  24:00:00,29.2052835349491,0.0,0.0,72482.76,148176. 
 08/20  01:00:00,28.5312970327455,0.0,0.0,72482.76,197568. 
 08/20  02:00:00,27.7947195043888,0.0,0.0,72482.76,197568. 
 08/20  03:00:00,27.0525089564504,0.0,0.0,72482.76,197568. 
 08/20  04:00:00,26.2953478188034,0.0,0.0,72482.76,197568. 
 08/20  05:00:00,25.6730620037456,0.0,0.0,72482.76,197568. 
 08/20  06:00:00,25.1085297133077,0.0,0.0,143426.260682622,197568. 
 08/20  07:00:00,24.6382125233561,0.0,0.0,65309.3273458686,197568. 
 08/20  08:00:00,24.9774895094495,0.0,0.0,43489.656,197568. 
 08/20  09:00:00,25.9398091350403,0.0,2938.46216402265,130468.968,444528. 
 08/20  10:00:00,25.9999999996901,0.0,1534101.05979823,130468.968,444528. 
 08/20  11:00:00,25.9999999999273,0.0,4500377.94950816,130468.968,444528. 
 08/20  12:00:00,25.9999999999749,0.0,8746365.86081267,130468.968,444528. 
 08/20  13:00:00,25.9999999999904,0.0,12288641.5019912,130468.968,395136. 
 08/20  14:00:00,25.9999999999957,0.0,13889279.9673354,130468.968,444528. 
 08/20  15:00:00,25.9999999999985,0.0,11308262.7456203,130468.968,444528. 
 08/20  16:00:00,25.9999999999992,0.0,8553558.70203846,130468.968,444528. 
 08/20  17:00:00,25.9999999999996,0.0,6018951.71187104,130468.968,444528. 
 08/20  18:00:00,25.9999999999999,0.0,4307508.47006403,101475.864,395136. 
 08/20  19:00:00,26.,0.0,2915866.98331207,183779.857773812,296352. 
 08/20  20:00:00,26.,0.0,2107891.70517262,724827.6,296352. 
 08/20  21:00:00,26.,0.0,1070897.97808217,434896.56,246960. 
 08/20  22:00:00,26.,0.0,534062.950981124,434896.56,246960. 
 08/20  23:00:00,25.9582626698637,0.0,0.0,144965.52,197568. 
 08/20  24:00:00,25.3860571398958,0.0,0.0,72482.76,197568. 
 08/21  01:00:00,24.8649341966275,0.0,0.0,72482.76,197568. 
 08/21  02:00:00,24.4250051970578,0.0,0.0,72482.76,197568. 
 08/21  03:00:00,23.9864011872637,0.0,0.0,72482.76,197568. 
 08/21  04:00:00,23.5577623567681,0.0,0.0,72482.76,197568. 
 08/21  05:00:00,23.1349685063562,0.0,0.0,72482.76,197568. 
 08/21  06:00:00,22.7849309826185,0.0,0.0,143432.765469347,197568. 
 08/21  07:00:00,22.5142709093536,0.0,0.0,72653.9888727053,197568. 
 08/21  08:00:00,23.0797828069793,0.0,0.0,43489.656,197568. 
 08/21  09:00:00,24.5975196519341,0.0,0.0,130468.968,444528. 
 08/21  10:00:00,25.9920196454213,0.0,562656.538815467,130468.968,444528. 
 08/21  11:00:00,25.999999664385,0.0,3315289.56645237,130468.968,444528. 
 08/21  12:00:00,25.999999888579,0.0,8155358.96554879,130468.968,444528. 
 08/21  13:00:00,25.9999999557209,0.0,12056236.6074655,130468.968,395136. 
 08/21  14:00:00,25.9999999820705,0.0,13887691.9974307,130468.968,444528. 
 08/21  15:00:00,25.9999999935668,0.0,11492469.7257266,130468.968,444528. 
 08/21  16:00:00,25.9999999979606,0.0,8934685.34335043,130468.968,444528. 
 08/21  17:00:00,25.9999999994572,0.0,6519048.26496541,130468.968,444528. 
 08/21  18:00:00,25.9999999998802,0.0,4573555.47090791,101475.864,395136. 
 08/21  19:00:00,25.9999999999787,0.0,3069911.70789064,340622.685252599,296352. 
 08/21  20:00:00,25.9999999999969,0.0,2214170.02896976,724827.6,296352. 
 08/21  21:00:00,25.9999999999997,0.0,1148862.75068841,434896.56,246960. 
 08/21  22:00:00,26.,0.0,631571.977206824,434896.56,246960. 
 08/21  23:00:00,26.2034157505931,0.0,0.0,144965.52,197568. 
 08/21  24:00:00,25.7422504716542,0.0,0.0,72482.76,197568. 
 08/22  01:00:00,25.4206336647454,0.0,0.0,72482.76,197568. 
 08/22  02:00:00,25.0491128708874,0.0,0.0,72482.76,197568. 
 08/22  03:00:00,24.676026212545,0.0,0.0,72482.76,197568. 
 08/22  04:00:00,24.2863223593316,0.0,0.0,72482.76,197568. 
 08/22  05:00:00,23.9753766291217,0.0,0.0,72482.76,197568. 
 08/22  06:00:00,23.7362484432425,0.0,0.0,143439.748558935,197568. 
 08/22  07:00:00,23.6252290241112,0.0,0.0,75957.0710602672,197568. 
 08/22  08:00:00,24.4364462714516,0.0,0.0,43489.656,197568. 
 08/22  09:00:00,25.9819706102753,0.0,388300.942394846,130468.968,444528. 
 08/22  10:00:00,25.9999999939083,0.0,1768977.48295405,130468.968,444528. 
 08/22  11:00:00,25.9999999983445,0.0,5446575.66355375,130468.968,444528. 
 08/22  12:00:00,25.9999999993969,0.0,9728915.7758578,130468.968,444528. 
 08/22  13:00:00,25.9999999997507,0.0,13127185.3420842,130468.968,395136. 
 08/22  14:00:00,25.9999999998961,0.0,14691254.5759936,130468.968,444528. 
 08/22  15:00:00,25.999999999962,0.0,11885278.7183311,130468.968,444528. 
 08/22  16:00:00,25.9999999999878,0.0,9083155.32410024,130468.968,444528. 
 08/22  17:00:00,25.9999999999968,0.0,6473525.5212848,130468.968,444528. 
 08/22  18:00:00,25.9999999999993,0.0,4295039.32923025,101475.864,395136. 
 08/22  19:00:00,26.,0.0,2802051.03532543,579844.257099793,296352. 
 08/22  20:00:00,26.,0.0,1851632.08475004,724827.6,296352. 
 08/22  21:00:00,26.0000000000001,0.0,868732.227944734,434896.56,246960. 
 08/22  22:00:00,26.,0.0,109788.511216115,434896.56,246960. 
 08/22  23:00:00,25.6327886741715,0.0,0.0,144965.52,197568. 
 08/22  24:00:00,25.1609775956334,0.0,0.0,72482.76,197568. 
 08/23  01:00:00,24.7188206314886,0.0,0.0,72482.76,197568. 
 08/23  02:00:00,24.3165735608887,0.0,0.0,72482.76,197568. 
 08/23  03:00:00,23.9216331918182,0.0,0.0,72482.76,197568. 
 08/23  04:00:00,23.5335900028476,0.0,0.0,72482.76,197568. 
 08/23  05:00:00,23.1947511276182,0.0,0.0,72482.76,197568. 
 08/23  06:00:00,22.9305697121381,0.0,0.0,143446.865492166,197568. 
 08/23  07:00:00,22.7925381362534,0.0,0.0,83996.7878114887,197568. 
 08/23  08:00:00,23.2618409321044,0.0,0.0,43489.656,197568. 
 08/23  09:00:00,24.5336901016609,0.0,0.0,130468.968,444528. 
 08/23  10:00:00,25.7186891193794,0.0,0.0,130468.968,444528. 
 08/23  11:00:00,25.9950622732644,0.0,389167.988228566,130468.968,444528. 
 08/23  12:00:00,25.9995932958721,0.0,1119231.56399167,130468.968,444528. 
 08/23  13:00:00,25.9999681227897,0.0,1084598.75944448,130468.968,395136. 
 08/23  14:00:00,25.9999973142615,0.0,1213996.84830991,130468.968,444528. 
 08/23  15:00:00,25.9999997765193,0.0,1233784.11308434,130468.968,444528. 
 08/23  16:00:00,25.9999999866691,0.0,868570.883837307,130468.968,444528. 
 08/23  17:00:00,25.9999999991132,0.0,896322.964540988,130468.968,444528. 
 08/23  18:00:00,25.9999999999489,0.0,762199.64306223,101475.864,395136. 
 08/23  19:00:00,25.9999999999977,0.0,542652.001728878,377344.864131498,296352. 
 08/23  20:00:00,25.9999999999999,0.0,321751.84837202,724827.6,296352. 
 08/23  21:00:00,25.9874797552464,0.0,0.0,434896.56,246960. 
 08/23  22:00:00,25.6618161264071,0.0,0.0,434896.56,246960. 
 08/23  23:00:00,25.1001888923805,0.0,0.0,144965.52,197568. 
 08/23  24:00:00,24.6177201483012,0.0,0.0,72482.76,197568. 
 08/24  01:00:00,24.1776217684601,0.0,0.0,72482.76,197568. 
 08/24  02:00:00,23.7690160130366,0.0,0.0,72482.76,197568. 
 08/24  03:00:00,23.3705927256515,0.0,0.0,72482.76,197568. 
 08/24  04:00:00,23.0147649518686,0.0,0.0,72482.76,197568. 
 08/24  05:00:00,22.6787986632224,0.0,0.0,72482.76,197568. 
