Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/24  06:00:00,22.4508915411372,0.0,0.0,144965.52,197568. 
 08/24  07:00:00,22.046385883453,0.0,0.0,130399.573687527,197568. 
 08/24  08:00:00,22.0984981125046,0.0,0.0,225802.480057083,197568. 
 08/24  09:00:00,22.000117783466,15963.6194970604,0.0,130468.968,444528. 
 08/24  10:00:00,22.5442347961885,0.0,0.0,130468.968,444528. 
 08/24  11:00:00,23.037636024935,0.0,0.0,130468.968,444528. 
 08/24  12:00:00,23.6649205678559,0.0,0.0,130468.968,444528. 
 08/24  13:00:00,24.4076886309193,0.0,0.0,130468.968,395136. 
 08/24  14:00:00,24.6902435037433,0.0,0.0,130468.968,444528. 
 08/24  15:00:00,25.0152737413217,0.0,0.0,130468.968,444528. 
 08/24  16:00:00,25.1190272082373,0.0,0.0,130468.968,444528. 
 08/24  17:00:00,25.0462929427411,0.0,0.0,130468.968,444528. 
 08/24  18:00:00,25.0683878193639,0.0,0.0,387367.559583417,395136. 
 08/24  19:00:00,25.0024989534353,0.0,0.0,593622.077770459,296352. 
 08/24  20:00:00,24.7630561260463,0.0,0.0,724827.6,296352. 
 08/24  21:00:00,24.4527553796036,0.0,0.0,434896.56,246960. 
 08/24  22:00:00,24.1073744523653,0.0,0.0,434896.56,246960. 
 08/24  23:00:00,23.4981098210641,0.0,0.0,144965.52,197568. 
 08/24  24:00:00,22.937552914869,0.0,0.0,72482.76,197568. 
 08/25  01:00:00,22.205246232038,0.0,0.0,72482.76,148176. 
 08/25  02:00:00,21.8492305536689,0.0,0.0,72482.76,148176. 
 08/25  03:00:00,21.4567448541518,0.0,0.0,72482.76,148176. 
 08/25  04:00:00,21.1036467853019,0.0,0.0,72482.76,148176. 
 08/25  05:00:00,20.7080037074466,0.0,0.0,72482.76,148176. 
 08/25  06:00:00,20.3432707790021,0.0,0.0,72482.76,148176. 
 08/25  07:00:00,21.9829665536439,1435982.17882004,0.0,130402.307531675,197568. 
 08/25  08:00:00,21.9999999990556,1101009.90784943,0.0,76677.356297775,197568. 
 08/25  09:00:00,21.9999999999394,881867.9801578,0.0,72482.76,246960. 
 08/25  10:00:00,21.9999999999965,614406.366744171,0.0,72482.76,246960. 
 08/25  11:00:00,22.,32474.1109868166,0.0,72482.76,246960. 
 08/25  12:00:00,23.1290105716308,0.0,0.0,72482.76,246960. 
 08/25  13:00:00,24.464539948811,0.0,0.0,72482.76,246960. 
 08/25  14:00:00,25.7379946663634,0.0,0.0,72482.76,246960. 
 08/25  15:00:00,25.9894212417365,0.0,674668.843015524,21744.828,172872. 
 08/25  16:00:00,25.9991564765657,0.0,986554.711976852,21744.828,172872. 
 08/25  17:00:00,25.9999475898897,0.0,782637.34312543,21744.828,172872. 
 08/25  18:00:00,25.9999982444442,0.0,392117.090737461,7248.276,148176. 
 08/25  19:00:00,25.9071904954717,0.0,0.0,49341.7453827692,148176. 
 08/25  20:00:00,25.3334592921478,0.0,0.0,72482.76,148176. 
 08/25  21:00:00,24.8200320989594,0.0,0.0,72482.76,148176. 
 08/25  22:00:00,24.3015573241684,0.0,0.0,72482.76,148176. 
 08/25  23:00:00,23.8127341741559,0.0,0.0,72482.76,148176. 
 08/25  24:00:00,23.3151948154403,0.0,0.0,72482.76,148176. 
 08/26  01:00:00,22.841214706484,0.0,0.0,72482.76,148176. 
 08/26  02:00:00,22.4066821753697,0.0,0.0,72482.76,148176. 
 08/26  03:00:00,21.982532903755,0.0,0.0,72482.76,148176. 
 08/26  04:00:00,21.5975606224265,0.0,0.0,72482.76,148176. 
 08/26  05:00:00,21.2376583579455,0.0,0.0,72482.76,148176. 
 08/26  06:00:00,20.9144189572916,0.0,0.0,72482.76,148176. 
 08/26  07:00:00,20.6260661863522,0.0,0.0,65891.1347622347,148176. 
 08/26  08:00:00,20.6700343417837,0.0,0.0,28539.4634934697,148176. 
 08/26  09:00:00,21.0536418827713,0.0,0.0,7248.276,148176. 
 08/26  10:00:00,21.8903742994406,0.0,0.0,7248.276,148176. 
 08/26  11:00:00,23.0179069474883,0.0,0.0,7248.276,148176. 
 08/26  12:00:00,24.5972781978384,0.0,0.0,7248.276,148176. 
 08/26  13:00:00,26.1950586008987,0.0,0.0,7248.276,148176. 
 08/26  14:00:00,27.6203435419578,0.0,0.0,7248.276,148176. 
 08/26  15:00:00,28.6150724173938,0.0,0.0,7248.276,148176. 
 08/26  16:00:00,29.1989679254294,0.0,0.0,7248.276,148176. 
 08/26  17:00:00,29.3985854660931,0.0,0.0,7248.276,148176. 
 08/26  18:00:00,29.2349491115581,0.0,0.0,7248.276,148176. 
 08/26  19:00:00,28.7848770197719,0.0,0.0,35472.4274393375,148176. 
 08/26  20:00:00,28.1230383276986,0.0,0.0,72482.76,148176. 
 08/26  21:00:00,27.4312664784035,0.0,0.0,72482.76,148176. 
 08/26  22:00:00,26.7391508377078,0.0,0.0,72482.76,148176. 
 08/26  23:00:00,26.1058680772784,0.0,0.0,72482.76,148176. 
 08/26  24:00:00,25.4967745450745,0.0,0.0,72482.76,148176. 
 08/27  01:00:00,24.9272879400378,0.0,0.0,72482.76,197568. 
 08/27  02:00:00,24.4168581382797,0.0,0.0,72482.76,197568. 
 08/27  03:00:00,23.9367304036533,0.0,0.0,72482.76,197568. 
 08/27  04:00:00,23.3547651186794,0.0,0.0,72482.76,197568. 
 08/27  05:00:00,22.9630361806173,0.0,0.0,72482.76,197568. 
 08/27  06:00:00,22.5797293476416,0.0,0.0,144965.52,197568. 
 08/27  07:00:00,22.0555499941389,0.0,0.0,131811.616911638,197568. 
 08/27  08:00:00,22.1298820731745,0.0,0.0,176071.118248685,197568. 
 08/27  09:00:00,22.5350853023875,0.0,0.0,130468.968,444528. 
 08/27  10:00:00,23.3362928127564,0.0,0.0,130468.968,444528. 
 08/27  11:00:00,24.0666773276043,0.0,0.0,130468.968,444528. 
 08/27  12:00:00,24.7432652341127,0.0,0.0,130468.968,444528. 
 08/27  13:00:00,25.0571362698003,0.0,0.0,130468.968,395136. 
 08/27  14:00:00,25.6397238217733,0.0,0.0,130468.968,444528. 
 08/27  15:00:00,25.9970986645342,0.0,217807.530384358,130468.968,444528. 
 08/27  16:00:00,25.9999957815502,0.0,615289.934333985,130468.968,444528. 
 08/27  17:00:00,25.9999998908988,0.0,362197.631944931,130468.968,444528. 
 08/27  18:00:00,25.9556315371954,0.0,0.0,101475.864,395136. 
 08/27  19:00:00,25.7633743868884,0.0,0.0,565159.379686949,296352. 
 08/27  20:00:00,25.3105917988066,0.0,0.0,724827.6,296352. 
 08/27  21:00:00,24.9136762909713,0.0,0.0,434896.56,246960. 
 08/27  22:00:00,24.3657317278697,0.0,0.0,434896.56,246960. 
 08/27  23:00:00,23.7364870946102,0.0,0.0,144965.52,197568. 
 08/27  24:00:00,23.1602501994221,0.0,0.0,72482.76,197568. 
 08/28  01:00:00,22.6777712194617,0.0,0.0,72482.76,197568. 
 08/28  02:00:00,22.1711081817512,0.0,0.0,72482.76,197568. 
 08/28  03:00:00,21.696847896973,0.0,0.0,72482.76,197568. 
 08/28  04:00:00,21.2430153847135,0.0,0.0,72482.76,197568. 
 08/28  05:00:00,20.8097299468903,0.0,0.0,72482.76,197568. 
 08/28  06:00:00,21.9838606156702,1074255.27346437,0.0,144965.52,197568. 
 08/28  07:00:00,21.9999995495467,1142412.69345927,0.0,122331.256434505,197568. 
 08/28  08:00:00,21.9999999708602,838891.672875185,0.0,120213.880756526,197568. 
 08/28  09:00:00,21.9999999984798,648969.812425516,0.0,130468.968,444528. 
 08/28  10:00:00,21.9999999999638,294434.684268321,0.0,130468.968,444528. 
 08/28  11:00:00,22.4829259266252,0.0,0.0,130468.968,444528. 
 08/28  12:00:00,23.4922202033882,0.0,0.0,130468.968,444528. 
 08/28  13:00:00,24.9574376354078,0.0,0.0,130468.968,395136. 
 08/28  14:00:00,25.7775728373703,0.0,0.0,130468.968,444528. 
 08/28  15:00:00,25.9925216209266,0.0,516836.446468014,130468.968,444528. 
 08/28  16:00:00,25.9996280822875,0.0,712601.183840115,130468.968,444528. 
 08/28  17:00:00,25.9999903462744,0.0,374312.674965524,130468.968,444528. 
 08/28  18:00:00,25.9889508431665,0.0,0.0,101475.864,395136. 
 08/28  19:00:00,25.8308116756815,0.0,0.0,528222.035479855,296352. 
 08/28  20:00:00,25.362874038164,0.0,0.0,724827.6,296352. 
 08/28  21:00:00,24.9673288556921,0.0,0.0,434896.56,246960. 
 08/28  22:00:00,24.3963934436879,0.0,0.0,434896.56,246960. 
 08/28  23:00:00,23.7231155295538,0.0,0.0,144965.52,197568. 
 08/28  24:00:00,23.1035469921342,0.0,0.0,72482.76,197568. 
 08/29  01:00:00,22.5334155710056,0.0,0.0,72482.76,197568. 
 08/29  02:00:00,21.983411297804,0.0,0.0,72482.76,197568. 
 08/29  03:00:00,21.4526099676536,0.0,0.0,72482.76,197568. 
 08/29  04:00:00,20.9574667568499,0.0,0.0,72482.76,197568. 
 08/29  05:00:00,20.4930005806671,0.0,0.0,72482.76,197568. 
 08/29  06:00:00,21.981731750664,1336372.6682088,0.0,144965.52,197568. 
 08/29  07:00:00,21.9999999701064,1181313.53572745,0.0,98925.2315938329,197568. 
 08/29  08:00:00,21.9999999982967,738363.821826398,0.0,43489.656,197568. 
 08/29  09:00:00,21.9999999999349,390926.974999331,0.0,130468.968,444528. 
 08/29  10:00:00,23.8492926355178,0.0,0.0,130468.968,444528. 
 08/29  11:00:00,25.9825309932683,0.0,1630803.27136647,130468.968,444528. 
 08/29  12:00:00,25.9999999649999,0.0,7619031.41639285,130468.968,444528. 
 08/29  13:00:00,25.9999999854037,0.0,13746609.3531679,130468.968,395136. 
 08/29  14:00:00,25.9999999940759,0.0,14710152.5172908,130468.968,444528. 
 08/29  15:00:00,25.9999999979451,0.0,11405725.6429412,130468.968,444528. 
 08/29  16:00:00,25.9999999994536,0.0,7277938.54216173,130468.968,444528. 
 08/29  17:00:00,25.9999999999036,0.0,3904851.77623025,130468.968,444528. 
 08/29  18:00:00,25.9999999999886,0.0,2104199.66312965,101475.864,395136. 
 08/29  19:00:00,25.999999999999,0.0,1264110.56321826,724827.6,296352. 
 08/29  20:00:00,26.,0.0,205917.169785726,724827.6,296352. 
 08/29  21:00:00,25.4955238747752,0.0,0.0,434896.56,246960. 
 08/29  22:00:00,24.7015874215441,0.0,0.0,434896.56,246960. 
 08/29  23:00:00,23.8128979998414,0.0,0.0,144965.52,197568. 
 08/29  24:00:00,22.9240346986148,0.0,0.0,72482.76,197568. 
 08/30  01:00:00,22.0969649340062,0.0,0.0,72482.76,197568. 
 08/30  02:00:00,21.2774838788366,0.0,0.0,72482.76,197568. 
 08/30  03:00:00,20.4948143009105,0.0,0.0,72482.76,197568. 
 08/30  04:00:00,19.7179601008284,0.0,0.0,72482.76,197568. 
 08/30  05:00:00,19.025312481231,0.0,0.0,72482.76,197568. 
 08/30  06:00:00,21.9687008525205,2890785.87077997,0.0,144965.52,197568. 
 08/30  07:00:00,21.9999999999957,2570155.02210446,0.0,101865.818326827,197568. 
 08/30  08:00:00,21.9999999999996,1662131.22475425,0.0,43489.656,197568. 
 08/30  09:00:00,22.,872156.107698105,0.0,130468.968,444528. 
 08/30  10:00:00,23.2728505778681,0.0,0.0,130468.968,444528. 
 08/30  11:00:00,25.9021741579016,0.0,369798.179920938,130468.968,444528. 
 08/30  12:00:00,25.9999999999998,0.0,2650188.47680085,130468.968,444528. 
 08/30  13:00:00,25.9999999999998,0.0,3349546.78660469,130468.968,395136. 
 08/30  14:00:00,26.,0.0,3082981.14680639,130468.968,444528. 
 08/30  15:00:00,26.,0.0,2979787.13876182,130468.968,444528. 
 08/30  16:00:00,25.9999999999999,0.0,2656636.22143227,130468.968,444528. 
 08/30  17:00:00,26.,0.0,2006886.76328777,130468.968,444528. 
 08/30  18:00:00,25.9999999999999,0.0,1309522.91352676,101475.864,395136. 
 08/30  19:00:00,26.,0.0,1006550.44932456,724827.6,296352. 
 08/30  20:00:00,26.,0.0,300218.624559114,724827.6,296352. 
 08/30  21:00:00,25.6115616645862,0.0,0.0,434896.56,246960. 
 08/30  22:00:00,24.894407153705,0.0,0.0,434896.56,246960. 
 08/30  23:00:00,24.1351603633497,0.0,0.0,144965.52,197568. 
 08/30  24:00:00,23.3954515649029,0.0,0.0,72482.76,197568. 
 08/31  01:00:00,22.71954090879,0.0,0.0,72482.76,197568. 
 08/31  02:00:00,22.0144325542549,0.0,0.0,72482.76,197568. 
 08/31  03:00:00,21.3081808045332,0.0,0.0,72482.76,197568. 
 08/31  04:00:00,20.6158204060909,0.0,0.0,72482.76,197568. 
 08/31  05:00:00,20.0629087994836,0.0,0.0,72482.76,197568. 
 08/31  06:00:00,21.9766472489683,1786175.55994418,0.0,144965.52,197568. 
 08/31  07:00:00,21.9999999952781,1579244.22490283,0.0,126520.274891588,197568. 
 08/31  08:00:00,21.9999999996759,977627.866233592,0.0,43489.656,197568. 
 08/31  09:00:00,21.9999999999971,112664.791527159,0.0,130468.968,444528. 
 08/31  10:00:00,24.1598623210658,0.0,0.0,130468.968,444528. 
 08/31  11:00:00,25.9723372700659,0.0,1707796.54659294,130468.968,444528. 
 08/31  12:00:00,25.9999985305092,0.0,7702746.04881343,130468.968,444528. 
 08/31  13:00:00,25.9999993963326,0.0,13216438.503555,130468.968,395136. 
 08/31  14:00:00,25.9999997534126,0.0,14683232.3804573,130468.968,444528. 
 08/31  15:00:00,25.9999999119045,0.0,11851858.7961763,130468.968,444528. 
 08/31  16:00:00,25.9999999749105,0.0,7975275.85761953,130468.968,444528. 
 08/31  17:00:00,25.9999999950037,0.0,4536260.86829853,130468.968,444528. 
 08/31  18:00:00,25.9999999992907,0.0,2617079.10695554,101475.864,395136. 
 08/31  19:00:00,25.9999999999271,0.0,1554638.16311131,724827.6,296352. 
 08/31  20:00:00,25.9999999999964,0.0,661483.035906993,724827.6,296352. 
 08/31  21:00:00,26.,0.0,73140.1561006655,434896.56,246960. 
 08/31  22:00:00,25.5582636563781,0.0,0.0,434896.56,246960. 
 08/31  23:00:00,24.8709374325578,0.0,0.0,144965.52,197568. 
 08/31  24:00:00,24.2570042675749,0.0,0.0,72482.76,197568. 
 09/01  01:00:00,23.6342388918585,0.0,0.0,72482.76,148176. 
 09/01  02:00:00,23.0278311757472,0.0,0.0,72482.76,148176. 
 09/01  03:00:00,22.4266120004289,0.0,0.0,72482.76,148176. 
 09/01  04:00:00,21.8150034270755,0.0,0.0,72482.76,148176. 
 09/01  05:00:00,21.252987927809,0.0,0.0,72482.76,148176. 
 09/01  06:00:00,20.6976246372126,0.0,0.0,72482.76,148176. 
 09/01  07:00:00,21.9863934867413,1160306.55900259,0.0,117993.214563515,197568. 
 09/01  08:00:00,21.9999999921472,632062.286246927,0.0,14496.552,197568. 
 09/01  09:00:00,21.9999999999152,103356.679583858,0.0,72482.76,246960. 
 09/01  10:00:00,23.0831561083101,0.0,0.0,72482.76,246960. 
 09/01  11:00:00,24.1900589687981,0.0,0.0,72482.76,246960. 
 09/01  12:00:00,25.3174001091429,0.0,0.0,72482.76,246960. 
 09/01  13:00:00,25.9944454037213,0.0,183669.503063453,72482.76,246960. 
 09/01  14:00:00,25.9999888860751,0.0,585479.016979123,72482.76,246960. 
 09/01  15:00:00,25.9999992072916,0.0,809984.189660505,21744.828,172872. 
 09/01  16:00:00,25.9999999448565,0.0,798143.04345269,21744.828,172872. 
 09/01  17:00:00,25.9999999972852,0.0,557120.384080603,21744.828,172872. 
 09/01  18:00:00,25.9999999999414,0.0,225791.554909476,31861.9076205603,148176. 
 09/01  19:00:00,25.821436283827,0.0,0.0,72482.76,148176. 
 09/01  20:00:00,25.4008511549623,0.0,0.0,72482.76,148176. 
 09/01  21:00:00,25.0249597136243,0.0,0.0,72482.76,148176. 
 09/01  22:00:00,24.6398540425376,0.0,0.0,72482.76,148176. 
 09/01  23:00:00,24.2181809920588,0.0,0.0,72482.76,148176. 
 09/01  24:00:00,23.77887372622,0.0,0.0,72482.76,148176. 
 09/02  01:00:00,23.3394587680234,0.0,0.0,72482.76,148176. 
 09/02  02:00:00,22.9496529527931,0.0,0.0,72482.76,148176. 
 09/02  03:00:00,22.5500032058326,0.0,0.0,72482.76,148176. 
 09/02  04:00:00,21.9391720583185,0.0,0.0,72482.76,148176. 
 09/02  05:00:00,21.7013979476145,0.0,0.0,72482.76,148176. 
 09/02  06:00:00,21.3723734858115,0.0,0.0,72482.76,148176. 
 09/02  07:00:00,21.1513400964147,0.0,0.0,63275.4274748559,148176. 
 09/02  08:00:00,21.2328905633275,0.0,0.0,9526.24670876669,148176. 
 09/02  09:00:00,21.6779487124217,0.0,0.0,7248.276,148176. 
 09/02  10:00:00,22.4442042222192,0.0,0.0,7248.276,148176. 
 09/02  11:00:00,23.6368484389605,0.0,0.0,7248.276,148176. 
 09/02  12:00:00,25.2352873832789,0.0,0.0,7248.276,148176. 
 09/02  13:00:00,26.6663254123222,0.0,0.0,7248.276,148176. 
 09/02  14:00:00,27.8838170075914,0.0,0.0,7248.276,148176. 
 09/02  15:00:00,28.6077672593556,0.0,0.0,7248.276,148176. 
 09/02  16:00:00,28.896040126899,0.0,0.0,7248.276,148176. 
 09/02  17:00:00,28.8156853166783,0.0,0.0,7248.276,148176. 
 09/02  18:00:00,28.4595471793548,0.0,0.0,7248.276,148176. 
 09/02  19:00:00,27.8625115318926,0.0,0.0,72482.76,148176. 
 09/02  20:00:00,27.1015270869515,0.0,0.0,72482.76,148176. 
 09/02  21:00:00,26.3519059457048,0.0,0.0,72482.76,148176. 
 09/02  22:00:00,25.4313165360663,0.0,0.0,72482.76,148176. 
 09/02  23:00:00,24.836115673797,0.0,0.0,72482.76,148176. 
 09/02  24:00:00,24.1993747912604,0.0,0.0,72482.76,148176. 
 09/03  01:00:00,23.6453782237909,0.0,0.0,72482.76,197568. 
 09/03  02:00:00,23.0789630652077,0.0,0.0,72482.76,197568. 
 09/03  03:00:00,22.5668789098399,0.0,0.0,72482.76,197568. 
 09/03  04:00:00,22.0604479780966,0.0,0.0,72482.76,197568. 
 09/03  05:00:00,21.5836174242868,0.0,0.0,72482.76,197568. 
 09/03  06:00:00,21.9920929059363,561021.423719071,0.0,144965.52,197568. 
 09/03  07:00:00,21.9999472106605,644990.299845185,0.0,127904.595272709,197568. 
 09/03  08:00:00,21.9999965201009,630112.020789484,0.0,61540.7263917196,197568. 
 09/03  09:00:00,21.9999998274491,525470.51536825,0.0,130468.968,444528. 
 09/03  10:00:00,22.3529014871698,0.0,0.0,130468.968,444528. 
 09/03  11:00:00,23.5897439131634,0.0,0.0,130468.968,444528. 
 09/03  12:00:00,25.0745908570302,0.0,0.0,130468.968,444528. 
 09/03  13:00:00,25.986962895509,0.0,658675.226270193,130468.968,395136. 
 09/03  14:00:00,25.9999929475478,0.0,1627666.01469426,130468.968,444528. 
 09/03  15:00:00,25.9999991276025,0.0,2162412.09722912,130468.968,444528. 
 09/03  16:00:00,25.9999999043314,0.0,1878284.79600036,130468.968,444528. 
 09/03  17:00:00,25.9999999926306,0.0,1218857.84987932,130468.968,444528. 
 09/03  18:00:00,25.9999999996785,0.0,623865.849516143,101475.864,395136. 
 09/03  19:00:00,25.999999999992,0.0,316963.883006747,724827.6,296352. 
 09/03  20:00:00,25.698613616819,0.0,0.0,724827.6,296352. 
 09/03  21:00:00,25.2230097378148,0.0,0.0,434896.56,246960. 
 09/03  22:00:00,24.6379362770355,0.0,0.0,434896.56,246960. 
 09/03  23:00:00,23.8477618929869,0.0,0.0,144965.52,197568. 
 09/03  24:00:00,23.0991744076446,0.0,0.0,72482.76,197568. 
 09/04  01:00:00,22.3931996864582,0.0,0.0,72482.76,197568. 
 09/04  02:00:00,21.7588842926387,0.0,0.0,72482.76,197568. 
 09/04  03:00:00,21.1507521373666,0.0,0.0,72482.76,197568. 
 09/04  04:00:00,20.585738049135,0.0,0.0,72482.76,197568. 
 09/04  05:00:00,20.1021473631388,0.0,0.0,72482.76,197568. 
 09/04  06:00:00,21.9780349773106,1668817.50930728,0.0,144965.52,197568. 
 09/04  07:00:00,21.999999996932,1466114.06651529,0.0,122284.05415286,197568. 
 09/04  08:00:00,21.9999999997951,942954.31386477,0.0,43489.656,197568. 
 09/04  09:00:00,21.9999999999951,294842.333870268,0.0,130468.968,444528. 
 09/04  10:00:00,23.6337914519002,0.0,0.0,130468.968,444528. 
 09/04  11:00:00,25.9972127086884,0.0,1117829.5316453,130468.968,444528. 
 09/04  12:00:00,25.9999999999629,0.0,7123022.4559135,130468.968,444528. 
 09/04  13:00:00,25.9999999999839,0.0,14082026.7083388,130468.968,395136. 
 09/04  14:00:00,25.9999999999933,0.0,15269435.1845756,130468.968,444528. 
 09/04  15:00:00,25.999999999998,0.0,11736105.0013779,130468.968,444528. 
 09/04  16:00:00,25.9999999999996,0.0,7298834.33864001,130468.968,444528. 
 09/04  17:00:00,26.0000000000001,0.0,3613650.12559958,130468.968,444528. 
 09/04  18:00:00,25.9999999999999,0.0,1734714.8669424,101475.864,395136. 
 09/04  19:00:00,25.9999999999999,0.0,822120.849126393,724827.6,296352. 
 09/04  20:00:00,25.9791239824999,0.0,0.0,724827.6,296352. 
 09/04  21:00:00,25.4333762499282,0.0,0.0,434896.56,246960. 
 09/04  22:00:00,24.839275033003,0.0,0.0,434896.56,246960. 
 09/04  23:00:00,24.0957371144828,0.0,0.0,144965.52,197568. 
 09/04  24:00:00,23.4229065055757,0.0,0.0,72482.76,197568. 
 09/05  01:00:00,22.8206096415661,0.0,0.0,72482.76,197568. 
 09/05  02:00:00,22.2374914021127,0.0,0.0,72482.76,197568. 
 09/05  03:00:00,21.6766246625422,0.0,0.0,72482.76,197568. 
 09/05  04:00:00,21.1717738284854,0.0,0.0,72482.76,197568. 
 09/05  05:00:00,20.677801741621,0.0,0.0,72482.76,197568. 
 09/05  06:00:00,21.9853406002537,1235320.45992508,0.0,144965.52,197568. 
 09/05  07:00:00,21.9999999815766,1171515.20891961,0.0,136046.124982973,197568. 
 09/05  08:00:00,21.9999999986358,974056.889137051,0.0,248018.509248767,197568. 
 09/05  09:00:00,21.9999999999032,972326.010590144,0.0,130468.968,444528. 
 09/05  10:00:00,21.9999999999938,682644.987084979,0.0,130468.968,444528. 
 09/05  11:00:00,24.0600350621695,0.0,0.0,130468.968,444528. 
 09/05  12:00:00,25.9384062468626,0.0,3342830.7254484,130468.968,444528. 
 09/05  13:00:00,25.9999679260312,0.0,11255604.9156332,130468.968,395136. 
 09/05  14:00:00,25.9999871098437,0.0,14259066.7102584,130468.968,444528. 
 09/05  15:00:00,25.9999954951505,0.0,11485015.570495,130468.968,444528. 
 09/05  16:00:00,25.9999987730934,0.0,7511024.77333127,130468.968,444528. 
 09/05  17:00:00,25.9999997785621,0.0,4007973.83455065,130468.968,444528. 
 09/05  18:00:00,25.9999999730371,0.0,2166406.90511815,101475.864,395136. 
 09/05  19:00:00,25.9999999977298,0.0,1255403.91317392,724827.6,296352. 
 09/05  20:00:00,25.9999999999386,0.0,345734.534216579,724827.6,296352. 
 09/05  21:00:00,25.7470517645887,0.0,0.0,434896.56,246960. 
 09/05  22:00:00,25.1089265035782,0.0,0.0,434896.56,246960. 
 09/05  23:00:00,24.2570456720086,0.0,0.0,144965.52,197568. 
 09/05  24:00:00,23.3915593077934,0.0,0.0,72482.76,197568. 
 09/06  01:00:00,22.5891603074839,0.0,0.0,72482.76,197568. 
 09/06  02:00:00,21.8269119733002,0.0,0.0,72482.76,197568. 
 09/06  03:00:00,21.0956113269003,0.0,0.0,72482.76,197568. 
 09/06  04:00:00,20.3760816809994,0.0,0.0,72482.76,197568. 
 09/06  05:00:00,19.7287082939822,0.0,0.0,72482.76,197568. 
 09/06  06:00:00,21.9735457522648,2220680.28471594,0.0,144965.52,197568. 
 09/06  07:00:00,21.9999999993917,2026239.84972184,0.0,116541.773446153,197568. 
 09/06  08:00:00,21.9999999999441,1408879.79084994,0.0,43489.656,197568. 
 09/06  09:00:00,21.9999999999968,807593.84354113,0.0,130468.968,444528. 
 09/06  10:00:00,22.5789835306497,0.0,0.0,130468.968,444528. 
 09/06  11:00:00,25.2089928500741,0.0,0.0,130468.968,444528. 
 09/06  12:00:00,25.8906957389641,0.0,3818701.21605898,130468.968,444528. 
 09/06  13:00:00,25.9850521710616,0.0,11094668.9321866,130468.968,395136. 
 09/06  14:00:00,25.9943022745598,0.0,12844929.166737,130468.968,444528. 
 09/06  15:00:00,25.9981102251868,0.0,10354924.648435,130468.968,444528. 
 09/06  16:00:00,25.9995022022717,0.0,7009317.75429459,130468.968,444528. 
 09/06  17:00:00,25.9999085489976,0.0,4022715.79263303,130468.968,444528. 
 09/06  18:00:00,25.9999884165606,0.0,2252113.26391526,101475.864,395136. 
 09/06  19:00:00,25.9999989507625,0.0,1344169.20425612,724827.6,296352. 
 09/06  20:00:00,25.9999999645657,0.0,432189.697914813,724827.6,296352. 
 09/06  21:00:00,25.7779289247303,0.0,0.0,434896.56,246960. 
 09/06  22:00:00,25.1006746050986,0.0,0.0,434896.56,246960. 
 09/06  23:00:00,24.2662594487786,0.0,0.0,144965.52,197568. 
 09/06  24:00:00,23.4247157988789,0.0,0.0,72482.76,197568. 
 09/07  01:00:00,22.6412867104176,0.0,0.0,72482.76,197568. 
 09/07  02:00:00,21.8927656817941,0.0,0.0,72482.76,197568. 
 09/07  03:00:00,21.1620846465058,0.0,0.0,72482.76,197568. 
 09/07  04:00:00,20.4504323752832,0.0,0.0,72482.76,197568. 
 09/07  05:00:00,19.7832982220151,0.0,0.0,72482.76,197568. 
 09/07  06:00:00,21.9745076881945,2196172.34095813,0.0,144965.52,197568. 
 09/07  07:00:00,21.9999999994396,2024823.50514474,0.0,113623.823692316,197568. 
 09/07  08:00:00,21.999999999951,1328760.59284525,0.0,43489.656,197568. 
 09/07  09:00:00,21.9999999999979,604269.549533459,0.0,130468.968,444528. 
 09/07  10:00:00,23.8196070984932,0.0,0.0,130468.968,444528. 
 09/07  11:00:00,25.9747013527337,0.0,2041712.13536703,130468.968,444528. 
 09/07  12:00:00,25.9999998562338,0.0,8442786.12806128,130468.968,444528. 
 09/07  13:00:00,25.9999999376979,0.0,14846791.9511465,130468.968,395136. 
 09/07  14:00:00,25.9999999735172,0.0,16070875.977485,130468.968,444528. 
 09/07  15:00:00,25.9999999902178,0.0,12683378.9327417,130468.968,444528. 
 09/07  16:00:00,25.9999999971176,0.0,8450444.75549772,130468.968,444528. 
 09/07  17:00:00,25.9999999993997,0.0,4831207.61606537,130468.968,444528. 
 09/07  18:00:00,25.99999999991,0.0,2792115.37433643,101475.864,395136. 
 09/07  19:00:00,25.9999999999898,0.0,1711359.38836679,724827.6,296352. 
 09/07  20:00:00,25.9999999999994,0.0,726085.963240103,724827.6,296352. 
 09/07  21:00:00,26.,0.0,29933.1064275729,434896.56,246960. 
 09/07  22:00:00,25.3295155562054,0.0,0.0,434896.56,246960. 
 09/07  23:00:00,24.590727739511,0.0,0.0,144965.52,197568. 
 09/07  24:00:00,23.8632911726643,0.0,0.0,72482.76,197568. 
 09/08  01:00:00,23.1516694472686,0.0,0.0,72482.76,148176. 
 09/08  02:00:00,22.4482610826455,0.0,0.0,72482.76,148176. 
 09/08  03:00:00,21.7505845245961,0.0,0.0,72482.76,148176. 
 09/08  04:00:00,21.0585947792386,0.0,0.0,72482.76,148176. 
 09/08  05:00:00,20.3989366986275,0.0,0.0,72482.76,148176. 
 09/08  06:00:00,19.751487471559,0.0,0.0,72482.76,148176. 
 09/08  07:00:00,21.9740731921217,2187747.11784021,0.0,115098.403057763,197568. 
 09/08  08:00:00,21.9999999996056,1309510.56638564,0.0,14496.552,197568. 
 09/08  09:00:00,21.9999999999863,455051.55442991,0.0,72482.76,246960. 
 09/08  10:00:00,23.8201294514841,0.0,0.0,72482.76,246960. 
 09/08  11:00:00,25.9704188143926,0.0,2199610.99039045,72482.76,246960. 
 09/08  12:00:00,25.9999997150465,0.0,8591321.05724994,72482.76,246960. 
 09/08  13:00:00,25.9999998767333,0.0,14745414.2444662,72482.76,246960. 
 09/08  14:00:00,25.9999999463514,0.0,16052064.4188251,72482.76,246960. 
 09/08  15:00:00,25.9999999794245,0.0,12444127.1705563,21744.828,172872. 
 09/08  16:00:00,25.9999999937481,0.0,8096330.11264885,21744.828,172872. 
 09/08  17:00:00,25.9999999986521,0.0,4577066.10313073,21744.828,172872. 
 09/08  18:00:00,25.9999999997911,0.0,2644139.56189931,7248.276,148176. 
 09/08  19:00:00,27.314585875401,0.0,0.0,72482.76,148176. 
 09/08  20:00:00,26.6510322105779,0.0,0.0,72482.76,148176. 
 09/08  21:00:00,26.1067157110582,0.0,0.0,72482.76,148176. 
 09/08  22:00:00,25.3760278048139,0.0,0.0,72482.76,148176. 
 09/08  23:00:00,24.8058790637668,0.0,0.0,72482.76,148176. 
 09/08  24:00:00,24.219755786553,0.0,0.0,72482.76,148176. 
 09/09  01:00:00,23.6219839652959,0.0,0.0,72482.76,148176. 
 09/09  02:00:00,23.0970102582235,0.0,0.0,72482.76,148176. 
 09/09  03:00:00,22.6106188041561,0.0,0.0,72482.76,148176. 
 09/09  04:00:00,22.1573911159032,0.0,0.0,72482.76,148176. 
 09/09  05:00:00,21.7211586638938,0.0,0.0,72482.76,148176. 
 09/09  06:00:00,21.3063476950978,0.0,0.0,72482.76,148176. 
 09/09  07:00:00,20.9281595690374,0.0,0.0,68750.4349536533,148176. 
 09/09  08:00:00,20.9155995677275,0.0,0.0,39717.3596579224,148176. 
 09/09  09:00:00,21.2138874308285,0.0,0.0,7248.276,148176. 
 09/09  10:00:00,21.9079224901467,0.0,0.0,7248.276,148176. 
 09/09  11:00:00,22.9686284425383,0.0,0.0,7248.276,148176. 
 09/09  12:00:00,24.4281015367348,0.0,0.0,7248.276,148176. 
 09/09  13:00:00,26.2223274180928,0.0,0.0,7248.276,148176. 
 09/09  14:00:00,27.3853808625806,0.0,0.0,7248.276,148176. 
 09/09  15:00:00,27.7620774686507,0.0,0.0,7248.276,148176. 
 09/09  16:00:00,27.268280347126,0.0,0.0,7248.276,148176. 
 09/09  17:00:00,27.3180890974694,0.0,0.0,7248.276,148176. 
 09/09  18:00:00,26.9780435206324,0.0,0.0,20004.5864172031,148176. 
 09/09  19:00:00,26.4766333566623,0.0,0.0,72482.76,148176. 
 09/09  20:00:00,25.8109013869655,0.0,0.0,72482.76,148176. 
 09/09  21:00:00,25.1352861439075,0.0,0.0,72482.76,148176. 
 09/09  22:00:00,24.4014288005123,0.0,0.0,72482.76,148176. 
 09/09  23:00:00,23.7917153452643,0.0,0.0,72482.76,148176. 
 09/09  24:00:00,23.2181727109235,0.0,0.0,72482.76,148176. 
 09/10  01:00:00,22.7092545324544,0.0,0.0,72482.76,197568. 
 09/10  02:00:00,22.1414361147896,0.0,0.0,72482.76,197568. 
 09/10  03:00:00,21.597069915478,0.0,0.0,72482.76,197568. 
 09/10  04:00:00,21.0365525725649,0.0,0.0,72482.76,197568. 
 09/10  05:00:00,20.4853571803903,0.0,0.0,72482.76,197568. 
 09/10  06:00:00,21.9802857714611,1472817.52745629,0.0,144965.52,197568. 
 09/10  07:00:00,21.9999999421476,1435342.70321128,0.0,118010.953027657,197568. 
 09/10  08:00:00,21.9999999963583,846702.02321893,0.0,43489.656,197568. 
 09/10  09:00:00,21.9999999999987,3945.04807427267,0.0,130468.968,444528. 
 09/10  10:00:00,24.5208343337383,0.0,0.0,130468.968,444528. 
 09/10  11:00:00,25.9501355759236,0.0,2138011.99930846,130468.968,444528. 
 09/10  12:00:00,25.9999075904986,0.0,9561668.77923292,130468.968,444528. 
 09/10  13:00:00,25.9999589378591,0.0,15528320.3834669,130468.968,395136. 
 09/10  14:00:00,25.9999821572744,0.0,16741981.0293063,130468.968,444528. 
 09/10  15:00:00,25.9999932653064,0.0,13112646.768984,130468.968,444528. 
 09/10  16:00:00,25.9999979527896,0.0,8819541.22865038,130468.968,444528. 
 09/10  17:00:00,25.999999542368,0.0,5281424.17623195,130468.968,444528. 
 09/10  18:00:00,25.9999999270828,0.0,3027175.27473557,101475.864,395136. 
 09/10  19:00:00,25.9999999916311,0.0,1771769.71006627,724827.6,296352. 
 09/10  20:00:00,25.9999999993636,0.0,1011249.97540479,724827.6,296352. 
 09/10  21:00:00,25.9999999999773,0.0,400778.028711552,434896.56,246960. 
 09/10  22:00:00,25.9999999999999,0.0,49246.7424329468,434896.56,246960. 
 09/10  23:00:00,25.4282035615492,0.0,0.0,144965.52,197568. 
 09/10  24:00:00,24.9040924369743,0.0,0.0,72482.76,197568. 
 09/11  01:00:00,24.4168432076309,0.0,0.0,72482.76,197568. 
 09/11  02:00:00,23.9676072140298,0.0,0.0,72482.76,197568. 
 09/11  03:00:00,23.5178463646276,0.0,0.0,72482.76,197568. 
 09/11  04:00:00,23.1086549966839,0.0,0.0,72482.76,197568. 
 09/11  05:00:00,22.6768998119095,0.0,0.0,72482.76,197568. 
 09/11  06:00:00,22.3144600159341,0.0,0.0,144965.52,197568. 
 09/11  07:00:00,22.0006673428562,68326.2393916116,0.0,133459.259047782,197568. 
 09/11  08:00:00,22.0000000074214,13091.8132170027,0.0,122901.35234234,197568. 
 09/11  09:00:00,22.5912724910933,0.0,0.0,130468.968,444528. 
 09/11  10:00:00,23.4909641781751,0.0,0.0,130468.968,444528. 
 09/11  11:00:00,24.0636670161344,0.0,0.0,130468.968,444528. 
 09/11  12:00:00,24.5638678496369,0.0,0.0,130468.968,444528. 
 09/11  13:00:00,24.7060262324935,0.0,0.0,130468.968,395136. 
 09/11  14:00:00,25.3675288300059,0.0,0.0,130468.968,444528. 
 09/11  15:00:00,25.9957995751807,0.0,180562.577396957,130468.968,444528. 
 09/11  16:00:00,25.999993565574,0.0,736931.661116223,130468.968,444528. 
 09/11  17:00:00,25.9999997865562,0.0,454401.44435511,130468.968,444528. 
 09/11  18:00:00,25.9999999964096,0.0,212157.472413481,458085.106156445,395136. 
 09/11  19:00:00,25.9532746415731,0.0,0.0,724827.6,296352. 
 09/11  20:00:00,25.5700936937108,0.0,0.0,724827.6,296352. 
 09/11  21:00:00,25.2496939959555,0.0,0.0,434896.56,246960. 
 09/11  22:00:00,24.6648525989246,0.0,0.0,434896.56,246960. 
 09/11  23:00:00,24.117587929478,0.0,0.0,144965.52,197568. 
 09/11  24:00:00,23.5717759246839,0.0,0.0,72482.76,197568. 
 09/12  01:00:00,23.0948547211091,0.0,0.0,72482.76,197568. 
 09/12  02:00:00,22.6341209196192,0.0,0.0,72482.76,197568. 
 09/12  03:00:00,22.2183196500147,0.0,0.0,72482.76,197568. 
 09/12  04:00:00,21.8151735696094,0.0,0.0,72482.76,197568. 
 09/12  05:00:00,21.4427862691202,0.0,0.0,72482.76,197568. 
 09/12  06:00:00,21.9893480294243,544835.462969079,0.0,144965.52,197568. 
 09/12  07:00:00,21.9999569516447,557919.725966396,0.0,129463.315013842,197568. 
 09/12  08:00:00,21.9999984942892,343870.198757249,0.0,43489.656,197568. 
 09/12  09:00:00,22.5858566817064,0.0,0.0,130468.968,444528. 
 09/12  10:00:00,24.3389903522525,0.0,0.0,130468.968,444528. 
 09/12  11:00:00,25.9832373700204,0.0,1256246.34977339,130468.968,444528. 
 09/12  12:00:00,25.9999997140927,0.0,6212909.10926969,130468.968,444528. 
 09/12  13:00:00,25.999999889113,0.0,11484816.9448323,130468.968,395136. 
 09/12  14:00:00,25.9999999604008,0.0,11415286.7368065,130468.968,444528. 
 09/12  15:00:00,25.9999999883129,0.0,8341843.23607313,130468.968,444528. 
 09/12  16:00:00,25.999999997339,0.0,5416716.5128359,130468.968,444528. 
 09/12  17:00:00,25.9999999995439,0.0,3438572.1331307,130468.968,444528. 
 09/12  18:00:00,25.9999999999466,0.0,1961126.06627127,101475.864,395136. 
 09/12  19:00:00,25.9999999999957,0.0,1146972.88757689,724827.6,296352. 
 09/12  20:00:00,25.9999999999998,0.0,399269.819125413,724827.6,296352. 
 09/12  21:00:00,25.7898348810445,0.0,0.0,434896.56,246960. 
 09/12  22:00:00,25.1431136015501,0.0,0.0,434896.56,246960. 
 09/12  23:00:00,24.4246586510199,0.0,0.0,144965.52,197568. 
 09/12  24:00:00,23.717542981126,0.0,0.0,72482.76,197568. 
 09/13  01:00:00,23.0753044873305,0.0,0.0,72482.76,197568. 
 09/13  02:00:00,22.4674641669967,0.0,0.0,72482.76,197568. 
 09/13  03:00:00,21.8925377283003,0.0,0.0,72482.76,197568. 
 09/13  04:00:00,21.3698104860375,0.0,0.0,72482.76,197568. 
 09/13  05:00:00,20.9056324215315,0.0,0.0,72482.76,197568. 
 09/13  06:00:00,21.985702889747,1054482.75090129,0.0,144965.52,197568. 
 09/13  07:00:00,21.9999996576732,993730.319292197,0.0,133491.834989715,197568. 
 09/13  08:00:00,21.9999999821372,632646.172860537,0.0,137562.941864656,197568. 
 09/13  09:00:00,22.0697454750446,0.0,0.0,130468.968,444528. 
 09/13  10:00:00,23.4038052462249,0.0,0.0,130468.968,444528. 
 09/13  11:00:00,24.4902403968882,0.0,0.0,130468.968,444528. 
 09/13  12:00:00,25.6018725459901,0.0,0.0,130468.968,444528. 
 09/13  13:00:00,25.9950725860325,0.0,273535.182573792,130468.968,395136. 
 09/13  14:00:00,25.999993511899,0.0,324210.761770045,130468.968,444528. 
 09/13  15:00:00,25.9999998823706,0.0,230351.491547559,130468.968,444528. 
 09/13  16:00:00,25.8461285588498,0.0,0.0,130468.968,444528. 
 09/13  17:00:00,25.6794647852185,0.0,0.0,130468.968,444528. 
 09/13  18:00:00,25.4872557684751,0.0,0.0,142849.462522791,395136. 
 09/13  19:00:00,25.2090204579236,0.0,0.0,724827.6,296352. 
 09/13  20:00:00,24.7907038177478,0.0,0.0,724827.6,296352. 
 09/13  21:00:00,24.3583641081137,0.0,0.0,434896.56,246960. 
 09/13  22:00:00,23.7642146933865,0.0,0.0,434896.56,246960. 
 09/13  23:00:00,23.0961031802771,0.0,0.0,144965.52,197568. 
 09/13  24:00:00,22.4708932030921,0.0,0.0,72482.76,197568. 
 09/14  01:00:00,21.9104110446016,0.0,0.0,72482.76,197568. 
 09/14  02:00:00,21.4009690072224,0.0,0.0,72482.76,197568. 
 09/14  03:00:00,20.9344722814682,0.0,0.0,72482.76,197568. 
 09/14  04:00:00,20.5061193739608,0.0,0.0,72482.76,197568. 
 09/14  05:00:00,20.0492639957514,0.0,0.0,72482.76,197568. 
 09/14  06:00:00,21.9770534179203,1667505.6649429,0.0,144965.52,197568. 
 09/14  07:00:00,21.9999999966644,1561421.65356198,0.0,130859.703692477,197568. 
 09/14  08:00:00,21.999999999744,1122399.83698772,0.0,43489.656,197568. 
 09/14  09:00:00,21.9999999999902,534850.840243827,0.0,130468.968,444528. 
 09/14  10:00:00,22.3947014754138,0.0,0.0,130468.968,444528. 
 09/14  11:00:00,23.7236358483589,0.0,0.0,130468.968,444528. 
 09/14  12:00:00,24.9138842164107,0.0,0.0,130468.968,444528. 
 09/14  13:00:00,25.9972511306061,0.0,313066.176117312,130468.968,395136. 
 09/14  14:00:00,25.9999999871168,0.0,2830630.95735517,130468.968,444528. 
 09/14  15:00:00,25.999999997006,0.0,5247285.44665787,130468.968,444528. 
 09/14  16:00:00,25.9999999993682,0.0,4730689.19787344,130468.968,444528. 
 09/14  17:00:00,25.9999999999111,0.0,2746413.16135139,130468.968,444528. 
 09/14  18:00:00,25.9999999999921,0.0,1415280.45232968,101475.864,395136. 
 09/14  19:00:00,25.9999999999996,0.0,725946.083827953,724827.6,296352. 
 09/14  20:00:00,26.,0.0,40275.0246826945,724827.6,296352. 
 09/14  21:00:00,25.4761118156825,0.0,0.0,434896.56,246960. 
 09/14  22:00:00,24.8778303577409,0.0,0.0,434896.56,246960. 
 09/14  23:00:00,24.1345687304318,0.0,0.0,144965.52,197568. 
 09/14  24:00:00,23.4365278975042,0.0,0.0,72482.76,197568. 
 09/15  01:00:00,22.7804749270408,0.0,0.0,72482.76,148176. 
 09/15  02:00:00,22.176208941917,0.0,0.0,72482.76,148176. 
 09/15  03:00:00,21.624068731425,0.0,0.0,72482.76,148176. 
 09/15  04:00:00,21.1108570691355,0.0,0.0,72482.76,148176. 
 09/15  05:00:00,20.6738026750162,0.0,0.0,72482.76,148176. 
 09/15  06:00:00,20.2972074281388,0.0,0.0,72482.76,148176. 
 09/15  07:00:00,21.9830988879991,1363078.33248713,0.0,134877.800424315,197568. 
 09/15  08:00:00,21.9999999994174,911849.049756491,0.0,50808.3202430931,197568. 
 09/15  09:00:00,21.9999999999871,282378.91434131,0.0,72482.76,246960. 
 09/15  10:00:00,22.5207608725846,0.0,0.0,72482.76,246960. 
 09/15  11:00:00,23.9173989175058,0.0,0.0,72482.76,246960. 
 09/15  12:00:00,25.5543128356219,0.0,0.0,72482.76,246960. 
 09/15  13:00:00,25.9726416193382,0.0,1189987.04722254,72482.76,246960. 
 09/15  14:00:00,25.9956610581226,0.0,2585985.3614669,72482.76,246960. 
 09/15  15:00:00,25.9992784525581,0.0,2769329.8505483,21744.828,172872. 
 09/15  16:00:00,25.999895328561,0.0,2317632.34357419,21744.828,172872. 
 09/15  17:00:00,25.9999889452953,0.0,1518218.92994104,21744.828,172872. 
 09/15  18:00:00,25.9999993436227,0.0,736188.053441911,22371.6505182503,148176. 
 09/15  19:00:00,26.0961480109599,0.0,0.0,72482.76,148176. 
 09/15  20:00:00,25.4905061594479,0.0,0.0,72482.76,148176. 
 09/15  21:00:00,24.9317945875982,0.0,0.0,72482.76,148176. 
 09/15  22:00:00,24.3362319394966,0.0,0.0,72482.76,148176. 
 09/15  23:00:00,23.7188678951235,0.0,0.0,72482.76,148176. 
 09/15  24:00:00,23.0389637300622,0.0,0.0,72482.76,148176. 
 09/16  01:00:00,22.3391783655312,0.0,0.0,72482.76,148176. 
 09/16  02:00:00,21.7306021528433,0.0,0.0,72482.76,148176. 
 09/16  03:00:00,21.133920267848,0.0,0.0,72482.76,148176. 
 09/16  04:00:00,20.5739879266755,0.0,0.0,72482.76,148176. 
 09/16  05:00:00,20.0165211258153,0.0,0.0,72482.76,148176. 
 09/16  06:00:00,19.4762827769472,0.0,0.0,72482.76,148176. 
 09/16  07:00:00,18.9958525170107,0.0,0.0,64022.3914245462,148176. 
 09/16  08:00:00,19.2726211222212,0.0,0.0,7248.276,148176. 
 09/16  09:00:00,20.0260501478041,0.0,0.0,7248.276,148176. 
 09/16  10:00:00,22.2833589796406,0.0,0.0,7248.276,148176. 
 09/16  11:00:00,26.2464699668149,0.0,0.0,7248.276,148176. 
 09/16  12:00:00,30.7133766178468,0.0,0.0,7248.276,148176. 
 09/16  13:00:00,31.926987626563,0.0,1472586.11564709,7248.276,148176. 
 09/16  14:00:00,31.9981816400747,0.0,3548419.98340613,7248.276,148176. 
 09/16  15:00:00,31.9997705013404,0.0,2996671.2447915,7248.276,148176. 
 09/16  16:00:00,31.9999777640548,0.0,2097759.79352852,7248.276,148176. 
 09/16  17:00:00,31.9999986399858,0.0,1170703.32210385,7248.276,148176. 
 09/16  18:00:00,31.9999999756753,0.0,306476.617350425,10197.6299343852,148176. 
 09/16  19:00:00,31.4350368776099,0.0,0.0,72482.76,148176. 
 09/16  20:00:00,30.5702454386199,0.0,0.0,72482.76,148176. 
 09/16  21:00:00,29.6668030615843,0.0,0.0,72482.76,148176. 
 09/16  22:00:00,28.7181552003028,0.0,0.0,72482.76,148176. 
 09/16  23:00:00,27.8581993573184,0.0,0.0,72482.76,148176. 
 09/16  24:00:00,27.0028778753253,0.0,0.0,72482.76,148176. 
 09/17  01:00:00,26.2122808181695,0.0,0.0,72482.76,197568. 
 09/17  02:00:00,25.3923559780258,0.0,0.0,72482.76,197568. 
 09/17  03:00:00,24.587174387954,0.0,0.0,72482.76,197568. 
 09/17  04:00:00,23.7856378170308,0.0,0.0,72482.76,197568. 
 09/17  05:00:00,23.0450131696004,0.0,0.0,72482.76,197568. 
 09/17  06:00:00,22.3844306370092,0.0,0.0,144965.52,197568. 
 09/17  07:00:00,22.0034390566099,283091.995423366,0.0,126630.673844117,197568. 
 09/17  08:00:00,22.0000011796365,127324.765722774,0.0,43489.656,197568. 
 09/17  09:00:00,22.7969935174003,0.0,0.0,130468.968,444528. 
 09/17  10:00:00,25.2816340092966,0.0,0.0,130468.968,444528. 
 09/17  11:00:00,25.905550883777,0.0,3082697.55745297,130468.968,444528. 
 09/17  12:00:00,25.9882618738856,0.0,10340448.1231166,130468.968,444528. 
 09/17  13:00:00,25.9948424993722,0.0,15337238.5084736,130468.968,395136. 
 09/17  14:00:00,25.9977724534479,0.0,16503917.4039555,130468.968,444528. 
 09/17  15:00:00,25.999154733436,0.0,13179903.8626053,130468.968,444528. 
 09/17  16:00:00,25.9997349258184,0.0,9198256.12937802,130468.968,444528. 
 09/17  17:00:00,25.9999368417339,0.0,5730506.84478452,130468.968,444528. 
 09/17  18:00:00,25.9999885530073,0.0,3535130.38618073,101475.864,395136. 
 09/17  19:00:00,25.9999983955261,0.0,2261098.44088729,724827.6,296352. 
 09/17  20:00:00,25.9999998266824,0.0,1488322.94073927,724827.6,296352. 
 09/17  21:00:00,25.9999999891232,0.0,730896.68955546,434896.56,246960. 
 09/17  22:00:00,25.9999999996324,0.0,349284.75507502,434896.56,246960. 
 09/17  23:00:00,25.6700336363255,0.0,0.0,144965.52,197568. 
 09/17  24:00:00,24.9927310517711,0.0,0.0,72482.76,197568. 
 09/18  01:00:00,24.3634637473959,0.0,0.0,72482.76,197568. 
 09/18  02:00:00,23.7734676050561,0.0,0.0,72482.76,197568. 
 09/18  03:00:00,23.1782030097632,0.0,0.0,72482.76,197568. 
 09/18  04:00:00,22.5950678441824,0.0,0.0,72482.76,197568. 
 09/18  05:00:00,22.0584964293636,0.0,0.0,72482.76,197568. 
 09/18  06:00:00,22.000941254322,279106.463172812,0.0,144965.52,197568. 
 09/18  07:00:00,22.000046180216,566618.779064652,0.0,126654.149618736,197568. 
 09/18  08:00:00,22.0000018204795,389736.082830025,0.0,43489.656,197568. 
 09/18  09:00:00,22.8795444093575,0.0,0.0,130468.968,444528. 
 09/18  10:00:00,25.6055443678596,0.0,4597.05449609458,130468.968,444528. 
 09/18  11:00:00,26.0000000000001,0.0,2974709.15079964,130468.968,444528. 
 09/18  12:00:00,26.,0.0,10490890.3219525,130468.968,444528. 
 09/18  13:00:00,25.9999999999996,0.0,14580254.1026575,130468.968,395136. 
 09/18  14:00:00,26.0000000000002,0.0,14640502.3739248,130468.968,444528. 
 09/18  15:00:00,26.0000000000004,0.0,11123357.6682538,130468.968,444528. 
 09/18  16:00:00,25.9999999999998,0.0,7633233.61381416,130468.968,444528. 
 09/18  17:00:00,26.0000000000002,0.0,4690830.19959187,130468.968,444528. 
 09/18  18:00:00,26.0000000000003,0.0,2698616.08743849,101475.864,395136. 
 09/18  19:00:00,26.,0.0,1592658.01599713,724827.6,296352. 
 09/18  20:00:00,26.,0.0,821935.97406769,724827.6,296352. 
 09/18  21:00:00,26.,0.0,187733.345965178,434896.56,246960. 
 09/18  22:00:00,25.6770000533896,0.0,0.0,434896.56,246960. 
 09/18  23:00:00,25.0102629012502,0.0,0.0,144965.52,197568. 
 09/18  24:00:00,24.4205787559331,0.0,0.0,72482.76,197568. 
 09/19  01:00:00,23.8599747475914,0.0,0.0,72482.76,197568. 
 09/19  02:00:00,23.2993173337406,0.0,0.0,72482.76,197568. 
 09/19  03:00:00,22.7566849785235,0.0,0.0,72482.76,197568. 
 09/19  04:00:00,22.2055838466257,0.0,0.0,72482.76,197568. 
 09/19  05:00:00,21.9206018021461,0.0,0.0,72482.76,197568. 
 09/19  06:00:00,21.9981570995188,278358.947251553,0.0,144965.52,197568. 
 09/19  07:00:00,21.9999225831768,425883.901908851,0.0,136313.03398043,197568. 
 09/19  08:00:00,21.9999976110063,271313.303643148,0.0,182439.632087513,197568. 
 09/19  09:00:00,22.4945210231004,0.0,0.0,130468.968,444528. 
 09/19  10:00:00,23.5262845073078,0.0,0.0,130468.968,444528. 
 09/19  11:00:00,24.3903399987346,0.0,0.0,130468.968,444528. 
 09/19  12:00:00,25.2378018023131,0.0,0.0,130468.968,444528. 
 09/19  13:00:00,25.5632186585514,0.0,0.0,130468.968,395136. 
 09/19  14:00:00,25.9977960370658,0.0,132329.636782994,130468.968,444528. 
 09/19  15:00:00,25.9999980243816,0.0,501081.746979046,130468.968,444528. 
 09/19  16:00:00,25.9999998816732,0.0,766678.457377299,130468.968,444528. 
 09/19  17:00:00,25.9999999950303,0.0,539394.936902953,236767.072774706,444528. 
 09/19  18:00:00,25.9999999998219,0.0,432225.876242584,713971.628863641,395136. 
 09/19  19:00:00,25.9590283771345,0.0,0.0,724827.6,296352. 
 09/19  20:00:00,25.6647891802861,0.0,0.0,724827.6,296352. 
 09/19  21:00:00,25.2766432795474,0.0,0.0,434896.56,246960. 
 09/19  22:00:00,24.7914930997915,0.0,0.0,434896.56,246960. 
 09/19  23:00:00,24.1258572490479,0.0,0.0,144965.52,197568. 
 09/19  24:00:00,23.4820633001136,0.0,0.0,72482.76,197568. 
 09/20  01:00:00,22.8834706797989,0.0,0.0,72482.76,197568. 
 09/20  02:00:00,22.320227660181,0.0,0.0,72482.76,197568. 
 09/20  03:00:00,21.7889464323745,0.0,0.0,72482.76,197568. 
 09/20  04:00:00,21.2585777399175,0.0,0.0,72482.76,197568. 
 09/20  05:00:00,20.7725542190129,0.0,0.0,72482.76,197568. 
 09/20  06:00:00,21.9822094689522,1179103.7787223,0.0,144965.52,197568. 
 09/20  07:00:00,21.9999993774685,1143797.44746891,0.0,128074.362291323,197568. 
 09/20  08:00:00,21.9999999630637,758739.402874038,0.0,43489.656,197568. 
 09/20  09:00:00,21.999999999695,92192.8553035454,0.0,130468.968,444528. 
 09/20  10:00:00,24.2572098425638,0.0,0.0,130468.968,444528. 
 09/20  11:00:00,25.96390460001,0.0,2189862.91738288,130468.968,444528. 
 09/20  12:00:00,25.9999951376969,0.0,8984242.93269866,130468.968,444528. 
 09/20  13:00:00,25.999997879037,0.0,15012256.2674713,130468.968,395136. 
 09/20  14:00:00,25.9999990882893,0.0,16384253.6535587,130468.968,444528. 
 09/20  15:00:00,25.9999996577526,0.0,13004286.0395166,130468.968,444528. 
 09/20  16:00:00,25.9999998958603,0.0,8838884.0698775,130468.968,444528. 
 09/20  17:00:00,25.9999999772961,0.0,5112405.55473242,130468.968,444528. 
 09/20  18:00:00,25.9999999964747,0.0,2908329.44846952,101475.864,395136. 
 09/20  19:00:00,25.9999999996029,0.0,1717727.15282086,724827.6,296352. 
 09/20  20:00:00,25.9999999999744,0.0,844899.949688509,724827.6,296352. 
 09/20  21:00:00,25.9999999999997,0.0,146202.123933925,434896.56,246960. 
 09/20  22:00:00,25.5282704657756,0.0,0.0,434896.56,246960. 
 09/20  23:00:00,24.8732496103777,0.0,0.0,144965.52,197568. 
 09/20  24:00:00,24.2541298482839,0.0,0.0,72482.76,197568. 
 09/21  01:00:00,23.6941274612124,0.0,0.0,72482.76,197568. 
 09/21  02:00:00,23.1093145040541,0.0,0.0,72482.76,197568. 
 09/21  03:00:00,22.5356020023814,0.0,0.0,72482.76,197568. 
 09/21  04:00:00,21.9635594979416,0.0,0.0,72482.76,197568. 
 09/21  05:00:00,21.4624164231029,0.0,0.0,72482.76,197568. 
 09/21  06:00:00,21.9878739859816,675312.304884393,0.0,144965.52,197568. 
 09/21  07:00:00,21.9999157571177,765018.489145115,0.0,129496.106676653,197568. 
 09/21  08:00:00,21.9999959596876,486522.925422792,0.0,43489.656,197568. 
 09/21  09:00:00,22.4909730331157,0.0,0.0,130468.968,444528. 
 09/21  10:00:00,25.0048560228555,0.0,0.0,130468.968,444528. 
 09/21  11:00:00,25.8765185438683,0.0,2732426.50707142,130468.968,444528. 
 09/21  12:00:00,25.9853628858129,0.0,10283557.8186152,130468.968,444528. 
 09/21  13:00:00,25.9934995425059,0.0,15637134.2461121,130468.968,395136. 
 09/21  14:00:00,25.9971591494298,0.0,16930083.1437467,130468.968,444528. 
 09/21  15:00:00,25.9989100990462,0.0,13489644.2544515,130468.968,444528. 
 09/21  16:00:00,25.9996566908554,0.0,9308971.99148615,130468.968,444528. 
 09/21  17:00:00,25.9999210296667,0.0,5497603.75183601,130468.968,444528. 
 09/21  18:00:00,25.9999868451139,0.0,3176818.34493415,124560.696769681,395136. 
 09/21  19:00:00,25.9999984002812,0.0,1892207.0713486,724827.6,296352. 
 09/21  20:00:00,25.9999998757324,0.0,1033581.82764142,724827.6,296352. 
 09/21  21:00:00,25.9999999967243,0.0,294337.713919333,434896.56,246960. 
 09/21  22:00:00,25.7518525175156,0.0,0.0,434896.56,246960. 
 09/21  23:00:00,25.1091897584717,0.0,0.0,144965.52,197568. 
 09/21  24:00:00,24.5386592646044,0.0,0.0,72482.76,197568. 
 09/22  01:00:00,23.9687010974166,0.0,0.0,72482.76,148176. 
 09/22  02:00:00,23.4129509238808,0.0,0.0,72482.76,148176. 
 09/22  03:00:00,22.8570716198977,0.0,0.0,72482.76,148176. 
 09/22  04:00:00,22.306361460391,0.0,0.0,72482.76,148176. 
 09/22  05:00:00,21.7857942856378,0.0,0.0,72482.76,148176. 
 09/22  06:00:00,21.2981226477331,0.0,0.0,72482.76,148176. 
 09/22  07:00:00,21.9898950625473,770681.828991514,0.0,130913.035475038,197568. 
 09/22  08:00:00,21.9999972258021,630822.764601151,0.0,14496.552,197568. 
 09/22  09:00:00,21.9999998439732,534998.051978415,0.0,72482.76,246960. 
 09/22  10:00:00,24.6521579532441,0.0,0.0,72482.76,246960. 
 09/22  11:00:00,25.9090335516759,0.0,2471129.26176578,72482.76,246960. 
 09/22  12:00:00,25.9979382614441,0.0,9751359.7429646,72482.76,246960. 
 09/22  13:00:00,25.9990884554096,0.0,15396152.177009,72482.76,246960. 
 09/22  14:00:00,25.9995972602916,0.0,16537111.1066027,72482.76,246960. 
 09/22  15:00:00,25.9998440738048,0.0,12637693.5756669,21744.828,172872. 
 09/22  16:00:00,25.9999516345827,0.0,8335255.68231865,21744.828,172872. 
 09/22  17:00:00,25.9999893321794,0.0,4711495.68461131,21744.828,172872. 
 09/22  18:00:00,25.999998401166,0.0,2533156.97299348,10041.5300856315,148176. 
 09/22  19:00:00,27.2042334471066,0.0,0.0,72482.76,148176. 
 09/22  20:00:00,26.6910929560263,0.0,0.0,72482.76,148176. 
 09/22  21:00:00,26.302766873839,0.0,0.0,72482.76,148176. 
