Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/22  22:00:00,25.7943275518261,0.0,0.0,72482.76,148176. 
 09/22  23:00:00,25.3834263183356,0.0,0.0,72482.76,148176. 
 09/22  24:00:00,24.9732591320077,0.0,0.0,72482.76,148176. 
 09/23  01:00:00,24.5694112640668,0.0,0.0,72482.76,148176. 
 09/23  02:00:00,24.1303265849813,0.0,0.0,72482.76,148176. 
 09/23  03:00:00,23.7006434652835,0.0,0.0,72482.76,148176. 
 09/23  04:00:00,23.1276446292863,0.0,0.0,72482.76,148176. 
 09/23  05:00:00,22.7729623228978,0.0,0.0,72482.76,148176. 
 09/23  06:00:00,22.3161252798277,0.0,0.0,72482.76,148176. 
 09/23  07:00:00,21.8123105897143,0.0,0.0,70946.1419762818,148176. 
 09/23  08:00:00,21.5844192552569,0.0,0.0,52931.3097369864,148176. 
 09/23  09:00:00,21.4739101161709,0.0,0.0,16744.7056566009,148176. 
 09/23  10:00:00,21.5778654825279,0.0,0.0,7248.276,148176. 
 09/23  11:00:00,21.9609016274392,0.0,0.0,7248.276,148176. 
 09/23  12:00:00,22.613947861279,0.0,0.0,7248.276,148176. 
 09/23  13:00:00,23.4822313980788,0.0,0.0,7248.276,148176. 
 09/23  14:00:00,24.4225765781563,0.0,0.0,7248.276,148176. 
 09/23  15:00:00,25.1657136907139,0.0,0.0,7248.276,148176. 
 09/23  16:00:00,25.5748910714823,0.0,0.0,7248.276,148176. 
 09/23  17:00:00,25.4181238640351,0.0,0.0,7248.276,148176. 
 09/23  18:00:00,25.0084849267043,0.0,0.0,36719.8695207507,148176. 
 09/23  19:00:00,24.4634400103093,0.0,0.0,72482.76,148176. 
 09/23  20:00:00,23.9240423739531,0.0,0.0,72482.76,148176. 
 09/23  21:00:00,23.3962087092332,0.0,0.0,72482.76,148176. 
 09/23  22:00:00,22.8780308651192,0.0,0.0,72482.76,148176. 
 09/23  23:00:00,22.3941211314179,0.0,0.0,72482.76,148176. 
 09/23  24:00:00,21.9448582771664,0.0,0.0,72482.76,148176. 
 09/24  01:00:00,21.5620522062208,0.0,0.0,72482.76,197568. 
 09/24  02:00:00,21.1665899246647,0.0,0.0,72482.76,197568. 
 09/24  03:00:00,20.78032847427,0.0,0.0,72482.76,197568. 
 09/24  04:00:00,20.4204489995203,0.0,0.0,72482.76,197568. 
 09/24  05:00:00,20.059658641433,0.0,0.0,72482.76,197568. 
 09/24  06:00:00,21.9782552574275,1524649.23127963,0.0,144965.52,197568. 
 09/24  07:00:00,21.9999999981407,1417859.26624575,0.0,139101.878085761,197568. 
 09/24  08:00:00,21.9999999998726,991369.592229171,0.0,211254.299610481,197568. 
 09/24  09:00:00,21.999999999995,557980.603183855,0.0,130468.968,444528. 
 09/24  10:00:00,22.,51765.3358251499,0.0,130468.968,444528. 
 09/24  11:00:00,23.5415811198173,0.0,0.0,130468.968,444528. 
 09/24  12:00:00,25.4607622520235,0.0,0.0,130468.968,444528. 
 09/24  13:00:00,25.9534410342629,0.0,2227046.92828155,130468.968,395136. 
 09/24  14:00:00,25.9977102306141,0.0,3956406.86232698,130468.968,444528. 
 09/24  15:00:00,25.9995595805337,0.0,4084841.927525,130468.968,444528. 
 09/24  16:00:00,25.9999311610674,0.0,3116707.76953098,130468.968,444528. 
 09/24  17:00:00,25.9999932471732,0.0,1705557.43873383,130468.968,444528. 
 09/24  18:00:00,25.9999996149031,0.0,840257.835578981,344100.654479847,395136. 
 09/24  19:00:00,25.9999999886994,0.0,371224.559222058,724827.6,296352. 
 09/24  20:00:00,25.8238997198163,0.0,0.0,724827.6,296352. 
 09/24  21:00:00,25.3719375468964,0.0,0.0,434896.56,246960. 
 09/24  22:00:00,24.8352112825578,0.0,0.0,434896.56,246960. 
 09/24  23:00:00,24.146931866479,0.0,0.0,144965.52,197568. 
 09/24  24:00:00,23.4913672234551,0.0,0.0,72482.76,197568. 
 09/25  01:00:00,22.9005331619765,0.0,0.0,72482.76,197568. 
 09/25  02:00:00,22.2936447167137,0.0,0.0,72482.76,197568. 
 09/25  03:00:00,21.6851328665348,0.0,0.0,72482.76,197568. 
 09/25  04:00:00,21.0810152607948,0.0,0.0,72482.76,197568. 
 09/25  05:00:00,20.5095598853611,0.0,0.0,72482.76,197568. 
 09/25  06:00:00,21.9810603795404,1449360.93217643,0.0,144965.52,197568. 
 09/25  07:00:00,21.9999999501554,1400015.21393334,0.0,133724.918649166,197568. 
 09/25  08:00:00,21.999999996235,1032629.43830696,0.0,43489.656,197568. 
 09/25  09:00:00,21.999999999873,435021.522459306,0.0,130468.968,444528. 
 09/25  10:00:00,22.5742371468769,0.0,0.0,130468.968,444528. 
 09/25  11:00:00,25.0697553826174,0.0,0.0,130468.968,444528. 
 09/25  12:00:00,25.8551286865876,0.0,4028570.57940024,130468.968,444528. 
 09/25  13:00:00,25.9771222571729,0.0,12495879.3070365,130468.968,395136. 
 09/25  14:00:00,25.9907123767759,0.0,14455458.6582381,130468.968,444528. 
 09/25  15:00:00,25.9967900060658,0.0,11168717.8507124,130468.968,444528. 
 09/25  16:00:00,25.9991382772855,0.0,7229240.86250783,130468.968,444528. 
 09/25  17:00:00,25.9998458844155,0.0,3881677.81384172,130468.968,444528. 
 09/25  18:00:00,25.9999830672189,0.0,1886404.25192701,210843.910220195,395136. 
 09/25  19:00:00,25.9999989702271,0.0,860429.690493908,724827.6,296352. 
 09/25  20:00:00,25.9999999921127,0.0,92216.3345903492,724827.6,296352. 
 09/25  21:00:00,25.5047089460179,0.0,0.0,434896.56,246960. 
 09/25  22:00:00,24.871446273126,0.0,0.0,434896.56,246960. 
 09/25  23:00:00,24.0987462473939,0.0,0.0,144965.52,197568. 
 09/25  24:00:00,23.3498909814282,0.0,0.0,72482.76,197568. 
 09/26  01:00:00,22.6883105246027,0.0,0.0,72482.76,197568. 
 09/26  02:00:00,22.0452199794375,0.0,0.0,72482.76,197568. 
 09/26  03:00:00,21.4430347218976,0.0,0.0,72482.76,197568. 
 09/26  04:00:00,20.8463191573647,0.0,0.0,72482.76,197568. 
 09/26  05:00:00,20.3752406065272,0.0,0.0,72482.76,197568. 
 09/26  06:00:00,21.9789096826176,1446736.75861083,0.0,144965.52,197568. 
 09/26  07:00:00,21.9999999499046,1296263.37824756,0.0,135116.588586145,197568. 
 09/26  08:00:00,21.9999999965697,942012.075464541,0.0,43489.656,197568. 
 09/26  09:00:00,21.9999999999108,335389.4217512,0.0,130468.968,444528. 
 09/26  10:00:00,23.6050696274122,0.0,0.0,130468.968,444528. 
 09/26  11:00:00,25.9935106022302,0.0,1355399.62753434,130468.968,444528. 
 09/26  12:00:00,25.9999999997776,0.0,7163511.53876433,130468.968,444528. 
 09/26  13:00:00,25.9999999999071,0.0,13598040.813754,130468.968,395136. 
 09/26  14:00:00,25.999999999963,0.0,14188970.9887518,130468.968,444528. 
 09/26  15:00:00,25.9999999999878,0.0,10420712.5450069,130468.968,444528. 
 09/26  16:00:00,25.9999999999971,0.0,6246850.36791653,130468.968,444528. 
 09/26  17:00:00,25.9999999999996,0.0,3074091.63507787,130468.968,444528. 
 09/26  18:00:00,26.,0.0,1410083.12521544,403263.4513523,395136. 
 09/26  19:00:00,26.,0.0,570230.281979131,724827.6,296352. 
 09/26  20:00:00,25.8288736066679,0.0,0.0,724827.6,296352. 
 09/26  21:00:00,25.2975572343955,0.0,0.0,434896.56,246960. 
 09/26  22:00:00,24.6602737387933,0.0,0.0,434896.56,246960. 
 09/26  23:00:00,23.8531795400018,0.0,0.0,144965.52,197568. 
 09/26  24:00:00,23.0755348985821,0.0,0.0,72482.76,197568. 
 09/27  01:00:00,22.3772762832812,0.0,0.0,72482.76,197568. 
 09/27  02:00:00,21.6815237321527,0.0,0.0,72482.76,197568. 
 09/27  03:00:00,21.0108597059077,0.0,0.0,72482.76,197568. 
 09/27  04:00:00,20.3611311128076,0.0,0.0,72482.76,197568. 
 09/27  05:00:00,19.7179597062036,0.0,0.0,72482.76,197568. 
 09/27  06:00:00,21.9733599630891,2202298.23319211,0.0,144965.52,197568. 
 09/27  07:00:00,21.9999999993756,2096171.98922082,0.0,136479.216722099,197568. 
 09/27  08:00:00,21.999999999938,1564335.02665189,0.0,43489.656,197568. 
 09/27  09:00:00,21.9999999999962,927113.254570057,0.0,130468.968,444528. 
 09/27  10:00:00,21.9999999999999,147652.524487491,0.0,130468.968,444528. 
 09/27  11:00:00,23.3181433265192,0.0,0.0,130468.968,444528. 
 09/27  12:00:00,24.7832511401025,0.0,0.0,130468.968,444528. 
 09/27  13:00:00,25.9917832859143,0.0,602563.259697572,130468.968,395136. 
 09/27  14:00:00,25.9999998660699,0.0,1548478.96275927,130468.968,444528. 
 09/27  15:00:00,25.9999999841604,0.0,2014027.12647,130468.968,444528. 
 09/27  16:00:00,25.9999999984021,0.0,1673162.27991523,130468.968,444528. 
 09/27  17:00:00,25.9999999999003,0.0,928517.3918503,130468.968,444528. 
 09/27  18:00:00,25.9999999999971,0.0,390534.328961992,407210.748422588,395136. 
 09/27  19:00:00,26.,0.0,57131.0182900922,724827.6,296352. 
 09/27  20:00:00,25.5000128044504,0.0,0.0,724827.6,296352. 
 09/27  21:00:00,25.0727883115198,0.0,0.0,434896.56,246960. 
 09/27  22:00:00,24.4729497641478,0.0,0.0,434896.56,246960. 
 09/27  23:00:00,23.7234928194082,0.0,0.0,144965.52,197568. 
 09/27  24:00:00,23.0200122764945,0.0,0.0,72482.76,197568. 
 09/28  01:00:00,22.3808273754763,0.0,0.0,72482.76,197568. 
 09/28  02:00:00,21.7414698740666,0.0,0.0,72482.76,197568. 
 09/28  03:00:00,21.1116418902154,0.0,0.0,72482.76,197568. 
 09/28  04:00:00,20.5089252941172,0.0,0.0,72482.76,197568. 
 09/28  05:00:00,19.933499580003,0.0,0.0,72482.76,197568. 
 09/28  06:00:00,21.9784600957004,1898135.43403691,0.0,144965.52,197568. 
 09/28  07:00:00,21.999999999813,1761036.29043801,0.0,136493.887402222,197568. 
 09/28  08:00:00,21.999999999985,1208891.67349942,0.0,43489.656,197568. 
 09/28  09:00:00,21.9999999999995,389541.634555738,0.0,130468.968,444528. 
 09/28  10:00:00,24.8385183447148,0.0,0.0,130468.968,444528. 
 09/28  11:00:00,25.8927079723442,0.0,4204340.49933851,130468.968,444528. 
 09/28  12:00:00,25.9957902413105,0.0,12074445.4034402,130468.968,444528. 
 09/28  13:00:00,25.9980114447487,0.0,18514418.0985496,130468.968,395136. 
 09/28  14:00:00,25.9991173543014,0.0,18257548.9641117,130468.968,444528. 
 09/28  15:00:00,25.9996651865314,0.0,13724000.0739125,130468.968,444528. 
 09/28  16:00:00,25.9999076653742,0.0,7986227.87467949,130468.968,444528. 
 09/28  17:00:00,25.9999841961012,0.0,3867834.80753301,130468.968,444528. 
 09/28  18:00:00,25.9999983227841,0.0,1898179.21288349,1014758.64,395136. 
 09/28  19:00:00,25.9999999484878,0.0,443276.027125145,724827.6,296352. 
 09/28  20:00:00,25.5991863465107,0.0,0.0,724827.6,296352. 
 09/28  21:00:00,25.1249454467552,0.0,0.0,434896.56,246960. 
 09/28  22:00:00,24.4992435746166,0.0,0.0,434896.56,246960. 
 09/28  23:00:00,23.7296472984398,0.0,0.0,144965.52,197568. 
 09/28  24:00:00,23.0022783637542,0.0,0.0,72482.76,197568. 
 09/29  01:00:00,22.342369838123,0.0,0.0,72482.76,148176. 
 09/29  02:00:00,21.7261090418476,0.0,0.0,72482.76,148176. 
 09/29  03:00:00,21.1382993337411,0.0,0.0,72482.76,148176. 
 09/29  04:00:00,20.6103961755963,0.0,0.0,72482.76,148176. 
 09/29  05:00:00,20.0873294895707,0.0,0.0,72482.76,148176. 
 09/29  06:00:00,19.6070616650718,0.0,0.0,72482.76,148176. 
 09/29  07:00:00,21.9768005416231,2084821.64624814,0.0,139177.14673717,197568. 
 09/29  08:00:00,21.999999999992,1596493.180995,0.0,29251.5352337832,197568. 
 09/29  09:00:00,21.9999999999995,1022248.21641028,0.0,72482.76,246960. 
 09/29  10:00:00,22.,561258.690074945,0.0,72482.76,246960. 
 09/29  11:00:00,22.6129546546026,0.0,0.0,72482.76,246960. 
 09/29  12:00:00,23.9927857391943,0.0,0.0,72482.76,246960. 
 09/29  13:00:00,25.4401008741666,0.0,0.0,72482.76,246960. 
 09/29  14:00:00,25.9899147286781,0.0,463615.101455908,72482.76,246960. 
 09/29  15:00:00,25.9999519831137,0.0,962083.518404542,21744.828,172872. 
 09/29  16:00:00,25.99999772993,0.0,612871.287246625,21744.828,172872. 
 09/29  17:00:00,25.9999999861479,0.0,72763.2911216816,21744.828,172872. 
 09/29  18:00:00,25.4528402665555,0.0,0.0,72482.76,148176. 
 09/29  19:00:00,24.715213389356,0.0,0.0,72482.76,148176. 
 09/29  20:00:00,23.9997930338048,0.0,0.0,72482.76,148176. 
 09/29  21:00:00,23.3031892185096,0.0,0.0,72482.76,148176. 
 09/29  22:00:00,22.6721056507278,0.0,0.0,72482.76,148176. 
 09/29  23:00:00,22.012391187202,0.0,0.0,72482.76,148176. 
 09/29  24:00:00,21.3803658716946,0.0,0.0,72482.76,148176. 
 09/30  01:00:00,20.8493365045387,0.0,0.0,72482.76,148176. 
 09/30  02:00:00,20.2837070626203,0.0,0.0,72482.76,148176. 
 09/30  03:00:00,19.733170099853,0.0,0.0,72482.76,148176. 
 09/30  04:00:00,19.2030974876095,0.0,0.0,72482.76,148176. 
 09/30  05:00:00,18.6689152523042,0.0,0.0,72482.76,148176. 
 09/30  06:00:00,18.134342879381,0.0,0.0,72482.76,148176. 
 09/30  07:00:00,17.641564219046,0.0,0.0,68931.9493291456,148176. 
 09/30  08:00:00,17.7505146592848,0.0,0.0,7248.276,148176. 
 09/30  09:00:00,18.8550234760846,0.0,0.0,7248.276,148176. 
 09/30  10:00:00,21.8137932320708,0.0,0.0,7248.276,148176. 
 09/30  11:00:00,27.6192590732532,0.0,0.0,7248.276,148176. 
 09/30  12:00:00,31.9942075628447,0.0,3101342.18677252,7248.276,148176. 
 09/30  13:00:00,31.9999999999998,0.0,11466561.4912781,7248.276,148176. 
 09/30  14:00:00,31.9999999999994,0.0,14697735.3698793,7248.276,148176. 
 09/30  15:00:00,31.9999999999998,0.0,11430417.4657844,7248.276,148176. 
 09/30  16:00:00,31.9999999999997,0.0,6586459.7909175,7248.276,148176. 
 09/30  17:00:00,31.9999999999999,0.0,3128572.55069472,7248.276,148176. 
 09/30  18:00:00,32.,0.0,762097.021814296,72482.76,148176. 
 09/30  19:00:00,31.2379012525039,0.0,0.0,72482.76,148176. 
 09/30  20:00:00,30.1538612381304,0.0,0.0,72482.76,148176. 
 09/30  21:00:00,29.1485689493194,0.0,0.0,72482.76,148176. 
 09/30  22:00:00,28.191836516888,0.0,0.0,72482.76,148176. 
 09/30  23:00:00,27.3091531941331,0.0,0.0,72482.76,148176. 
 09/30  24:00:00,26.5345698585803,0.0,0.0,72482.76,148176. 
 10/01  01:00:00,25.8820002145395,0.0,0.0,72482.76,197568. 
 10/01  02:00:00,25.2534905865953,0.0,0.0,72482.76,197568. 
 10/01  03:00:00,24.6512052094598,0.0,0.0,72482.76,197568. 
 10/01  04:00:00,24.0365223165619,0.0,0.0,72482.76,197568. 
 10/01  05:00:00,23.4473292373568,0.0,0.0,72482.76,197568. 
 10/01  06:00:00,22.910631064573,0.0,0.0,144965.52,197568. 
 10/01  07:00:00,22.2265702527223,0.0,0.0,141953.085264583,197568. 
 10/01  08:00:00,22.2472845019086,0.0,0.0,213476.734744837,197568. 
 10/01  09:00:00,22.9376127785788,0.0,0.0,130468.968,444528. 
 10/01  10:00:00,24.5843223862512,0.0,0.0,130468.968,444528. 
 10/01  11:00:00,25.9858557396956,0.0,241816.503675936,130468.968,444528. 
 10/01  12:00:00,25.9999999997076,0.0,1368305.96198425,130468.968,444528. 
 10/01  13:00:00,25.9999999999602,0.0,2111835.74135075,130468.968,395136. 
 10/01  14:00:00,25.9999999999963,0.0,1476016.45176857,130468.968,444528. 
 10/01  15:00:00,25.9999999999999,0.0,487636.341644349,130468.968,444528. 
 10/01  16:00:00,25.3241685898092,0.0,0.0,130468.968,444528. 
 10/01  17:00:00,24.8999533051296,0.0,0.0,309044.996231633,444528. 
 10/01  18:00:00,24.9122386752681,0.0,0.0,1014758.64,395136. 
 10/01  19:00:00,24.488098348434,0.0,0.0,724827.6,296352. 
 10/01  20:00:00,24.0030172529082,0.0,0.0,724827.6,296352. 
 10/01  21:00:00,23.5930526504849,0.0,0.0,434896.56,246960. 
 10/01  22:00:00,23.0562124398783,0.0,0.0,434896.56,246960. 
 10/01  23:00:00,22.3537002542916,0.0,0.0,144965.52,197568. 
 10/01  24:00:00,21.6869124552742,0.0,0.0,72482.76,197568. 
 10/02  01:00:00,20.9305153637235,0.0,0.0,72482.76,197568. 
 10/02  02:00:00,20.403268073023,0.0,0.0,72482.76,197568. 
 10/02  03:00:00,19.8075959201079,0.0,0.0,72482.76,197568. 
 10/02  04:00:00,19.2781926109927,0.0,0.0,72482.76,197568. 
 10/02  05:00:00,18.6872110782284,0.0,0.0,72482.76,197568. 
 10/02  06:00:00,21.9675317772668,2964384.30602658,0.0,144965.52,197568. 
 10/02  07:00:00,22.,2810216.80578839,0.0,140578.657417017,197568. 
 10/02  08:00:00,22.,2108509.53649347,0.0,43489.656,197568. 
 10/02  09:00:00,22.,1358123.86206879,0.0,130468.968,444528. 
 10/02  10:00:00,22.6793431960897,0.0,0.0,130468.968,444528. 
 10/02  11:00:00,25.8360618206509,0.0,213511.614817526,130468.968,444528. 
 10/02  12:00:00,26.,0.0,3959596.10604433,130468.968,444528. 
 10/02  13:00:00,26.,0.0,8900078.54028093,130468.968,395136. 
 10/02  14:00:00,25.9999999999997,0.0,9284054.25472226,130468.968,444528. 
 10/02  15:00:00,25.9999999999999,0.0,7569272.94728514,130468.968,444528. 
 10/02  16:00:00,25.9999999999996,0.0,4380305.40114206,130468.968,444528. 
 10/02  17:00:00,26.0000000000001,0.0,1888883.41310213,130468.968,444528. 
 10/02  18:00:00,26.0000000000001,0.0,802273.605867403,1014758.64,395136. 
 10/02  19:00:00,25.888267749411,0.0,0.0,724827.6,296352. 
 10/02  20:00:00,25.0381526684308,0.0,0.0,724827.6,296352. 
 10/02  21:00:00,24.5143681762149,0.0,0.0,434896.56,246960. 
 10/02  22:00:00,23.6996774138336,0.0,0.0,434896.56,246960. 
 10/02  23:00:00,22.8796222088483,0.0,0.0,144965.52,197568. 
 10/02  24:00:00,22.1090039810816,0.0,0.0,72482.76,197568. 
 10/03  01:00:00,21.4520787524332,0.0,0.0,72482.76,197568. 
 10/03  02:00:00,20.7659517967606,0.0,0.0,72482.76,197568. 
 10/03  03:00:00,20.1300721672438,0.0,0.0,72482.76,197568. 
 10/03  04:00:00,19.515799389375,0.0,0.0,72482.76,197568. 
 10/03  05:00:00,18.9314539233229,0.0,0.0,72482.76,197568. 
 10/03  06:00:00,21.9679947309979,2728759.78015883,0.0,144965.52,197568. 
 10/03  07:00:00,21.9999999999974,2504102.55632191,0.0,140590.846440402,197568. 
 10/03  08:00:00,21.9999999999997,1749013.12508631,0.0,43489.656,197568. 
 10/03  09:00:00,22.,734564.071772775,0.0,130468.968,444528. 
 10/03  10:00:00,24.1615226897031,0.0,0.0,130468.968,444528. 
 10/03  11:00:00,25.9422725438087,0.0,3350116.5715663,130468.968,444528. 
 10/03  12:00:00,25.9999731636499,0.0,10573951.5276481,130468.968,444528. 
 10/03  13:00:00,25.9999876699126,0.0,17365468.7119922,130468.968,395136. 
 10/03  14:00:00,25.9999946988402,0.0,17101513.9745016,130468.968,444528. 
 10/03  15:00:00,25.9999980530376,0.0,12910628.355866,130468.968,444528. 
 10/03  16:00:00,25.999999483898,0.0,7498349.65529833,130468.968,444528. 
 10/03  17:00:00,25.9999999192142,0.0,3439710.46249796,130468.968,444528. 
 10/03  18:00:00,25.9999999931416,0.0,1483762.66072565,1014758.64,395136. 
 10/03  19:00:00,25.9999999999553,0.0,90512.5668669786,724827.6,296352. 
 10/03  20:00:00,25.0271520210234,0.0,0.0,724827.6,296352. 
 10/03  21:00:00,24.3812376706712,0.0,0.0,434896.56,246960. 
 10/03  22:00:00,23.3732439577299,0.0,0.0,434896.56,246960. 
 10/03  23:00:00,22.3851542519466,0.0,0.0,144965.52,197568. 
 10/03  24:00:00,21.3898854585469,0.0,0.0,72482.76,197568. 
 10/04  01:00:00,20.510446926115,0.0,0.0,72482.76,197568. 
 10/04  02:00:00,19.6134374401333,0.0,0.0,72482.76,197568. 
 10/04  03:00:00,18.7198202115741,0.0,0.0,72482.76,197568. 
 10/04  04:00:00,17.8596973714529,0.0,0.0,72482.76,197568. 
 10/04  05:00:00,17.1138441583687,0.0,0.0,72482.76,197568. 
 10/04  06:00:00,21.9469681469198,4613458.78316584,0.0,144965.52,197568. 
 10/04  07:00:00,22.,4167405.86026765,0.0,140606.39367745,197568. 
 10/04  08:00:00,22.,2862100.10235131,0.0,43489.656,197568. 
 10/04  09:00:00,22.0000000000001,1730055.71322614,0.0,130468.968,444528. 
 10/04  10:00:00,23.0819727570352,0.0,0.0,130468.968,444528. 
 10/04  11:00:00,25.9791127815459,0.0,2762307.62527386,130468.968,444528. 
 10/04  12:00:00,25.9999999986776,0.0,9585659.92739843,130468.968,444528. 
 10/04  13:00:00,25.9999999993953,0.0,17117124.3603917,130468.968,395136. 
 10/04  14:00:00,25.9999999997592,0.0,14965427.7436276,130468.968,444528. 
 10/04  15:00:00,25.9999999999275,0.0,9181828.29405387,130468.968,444528. 
 10/04  16:00:00,25.9999999999862,0.0,4584288.17017998,130468.968,444528. 
 10/04  17:00:00,25.9999999999986,0.0,1813102.55134542,130468.968,444528. 
 10/04  18:00:00,25.9999999999999,0.0,810905.418643986,1014758.64,395136. 
 10/04  19:00:00,25.8562428388461,0.0,0.0,724827.6,296352. 
 10/04  20:00:00,25.2170664044462,0.0,0.0,724827.6,296352. 
 10/04  21:00:00,24.8155075325488,0.0,0.0,434896.56,246960. 
 10/04  22:00:00,24.2091646214587,0.0,0.0,434896.56,246960. 
 10/04  23:00:00,23.3856747634595,0.0,0.0,144965.52,197568. 
 10/04  24:00:00,22.6141806517465,0.0,0.0,72482.76,197568. 
 10/05  01:00:00,21.8975766612234,0.0,0.0,72482.76,197568. 
 10/05  02:00:00,21.2728462079507,0.0,0.0,72482.76,197568. 
 10/05  03:00:00,20.6607803150069,0.0,0.0,72482.76,197568. 
 10/05  04:00:00,20.1278702405838,0.0,0.0,72482.76,197568. 
 10/05  05:00:00,19.6231980581919,0.0,0.0,72482.76,197568. 
 10/05  06:00:00,21.9770234543059,2071305.31806216,0.0,144965.52,197568. 
 10/05  07:00:00,21.9999999999903,2043359.18931758,0.0,143410.008658274,197568. 
 10/05  08:00:00,21.9999999999989,1584107.46049088,0.0,361982.502912667,197568. 
 10/05  09:00:00,21.9999999999999,1591386.93766741,0.0,451580.152683975,444528. 
 10/05  10:00:00,22.0000000000001,1639429.54907263,0.0,130468.968,444528. 
 10/05  11:00:00,22.0000000000001,1153408.28975005,0.0,130468.968,444528. 
 10/05  12:00:00,22.,337358.105490399,0.0,130468.968,444528. 
 10/05  13:00:00,23.1236873891504,0.0,0.0,130468.968,395136. 
 10/05  14:00:00,23.6696764293481,0.0,0.0,130468.968,444528. 
 10/05  15:00:00,23.9260136792199,0.0,0.0,130468.968,444528. 
 10/05  16:00:00,23.6714250709543,0.0,0.0,130468.968,444528. 
 10/05  17:00:00,23.0709390922279,0.0,0.0,130468.968,444528. 
 10/05  18:00:00,22.9956182794711,0.0,0.0,1014758.64,395136. 
 10/05  19:00:00,22.1821786863544,0.0,0.0,724827.6,296352. 
 10/05  20:00:00,21.7093342651937,0.0,0.0,724827.6,296352. 
 10/05  21:00:00,21.212277847239,0.0,0.0,434896.56,246960. 
 10/05  22:00:00,20.5799758225245,0.0,0.0,434896.56,246960. 
 10/05  23:00:00,19.831736574786,0.0,0.0,144965.52,197568. 
 10/05  24:00:00,19.135861168985,0.0,0.0,72482.76,197568. 
 10/06  01:00:00,18.4987121083271,0.0,0.0,72482.76,148176. 
 10/06  02:00:00,17.8844119792779,0.0,0.0,72482.76,148176. 
 10/06  03:00:00,17.2889934475882,0.0,0.0,72482.76,148176. 
 10/06  04:00:00,16.7344731696278,0.0,0.0,72482.76,148176. 
 10/06  05:00:00,16.2866310566932,0.0,0.0,72482.76,148176. 
 10/06  06:00:00,15.8812540190658,0.0,0.0,72482.76,148176. 
 10/06  07:00:00,21.9259088096372,4704242.96019448,0.0,143414.133984762,197568. 
 10/06  08:00:00,21.9999999999997,4304953.30690191,0.0,88099.6320932667,197568. 
 10/06  09:00:00,22.0000000000001,2619997.11297127,0.0,72482.76,246960. 
 10/06  10:00:00,22.0000000000001,692372.574602873,0.0,72482.76,246960. 
 10/06  11:00:00,24.1519930591853,0.0,0.0,72482.76,246960. 
 10/06  12:00:00,25.9492253877666,0.0,2864198.35156184,72482.76,246960. 
 10/06  13:00:00,25.9999851601519,0.0,9178345.464382,72482.76,246960. 
 10/06  14:00:00,25.9999952613782,0.0,9280994.35553122,72482.76,246960. 
 10/06  15:00:00,25.9999988000682,0.0,6108571.86171123,21744.828,172872. 
 10/06  16:00:00,25.9999998215178,0.0,2800335.71803044,21744.828,172872. 
 10/06  17:00:00,25.9999999890081,0.0,922080.503748848,21744.828,172872. 
 10/06  18:00:00,25.8436141256437,0.0,0.0,72482.76,148176. 
 10/06  19:00:00,24.961189416926,0.0,0.0,72482.76,148176. 
 10/06  20:00:00,24.2062247281844,0.0,0.0,72482.76,148176. 
 10/06  21:00:00,23.4509048354255,0.0,0.0,72482.76,148176. 
 10/06  22:00:00,22.752882732069,0.0,0.0,72482.76,148176. 
 10/06  23:00:00,22.0573873166988,0.0,0.0,72482.76,148176. 
 10/06  24:00:00,21.3761054109261,0.0,0.0,72482.76,148176. 
 10/07  01:00:00,20.7271076657099,0.0,0.0,72482.76,148176. 
 10/07  02:00:00,20.0919894402798,0.0,0.0,72482.76,148176. 
 10/07  03:00:00,19.4754991009204,0.0,0.0,72482.76,148176. 
 10/07  04:00:00,18.8834756844564,0.0,0.0,72482.76,148176. 
 10/07  05:00:00,18.3876970630314,0.0,0.0,72482.76,148176. 
 10/07  06:00:00,17.9300538551504,0.0,0.0,72482.76,148176. 
 10/07  07:00:00,17.5221221264864,0.0,0.0,72482.76,148176. 
 10/07  08:00:00,17.2317084958582,0.0,0.0,57240.4042879026,148176. 
 10/07  09:00:00,17.2556235576036,0.0,0.0,7248.276,148176. 
 10/07  10:00:00,17.7537910064856,0.0,0.0,7248.276,148176. 
 10/07  11:00:00,18.6810098227242,0.0,0.0,7248.276,148176. 
 10/07  12:00:00,20.1781518490224,0.0,0.0,7248.276,148176. 
 10/07  13:00:00,21.9585659619052,0.0,0.0,7248.276,148176. 
 10/07  14:00:00,22.6163606512202,0.0,0.0,7248.276,148176. 
 10/07  15:00:00,22.7153488695663,0.0,0.0,7248.276,148176. 
 10/07  16:00:00,22.4372939678366,0.0,0.0,7248.276,148176. 
 10/07  17:00:00,22.043012049014,0.0,0.0,35291.0252411667,148176. 
 10/07  18:00:00,21.5310843382533,0.0,0.0,72482.76,148176. 
 10/07  19:00:00,20.9904438720645,0.0,0.0,72482.76,148176. 
 10/07  20:00:00,20.4768415375871,0.0,0.0,72482.76,148176. 
 10/07  21:00:00,19.994134454147,0.0,0.0,72482.76,148176. 
 10/07  22:00:00,19.5175087954041,0.0,0.0,72482.76,148176. 
 10/07  23:00:00,19.0590429309847,0.0,0.0,72482.76,148176. 
 10/07  24:00:00,18.6151087524416,0.0,0.0,72482.76,148176. 
 10/08  01:00:00,18.2344746514102,0.0,0.0,72482.76,197568. 
 10/08  02:00:00,17.8322454959553,0.0,0.0,72482.76,197568. 
 10/08  03:00:00,17.4638729547922,0.0,0.0,72482.76,197568. 
 10/08  04:00:00,16.9398892865762,0.0,0.0,72482.76,197568. 
 10/08  05:00:00,16.7267164643645,0.0,0.0,72482.76,197568. 
 10/08  06:00:00,21.9439622160084,3735883.63079518,0.0,144965.52,197568. 
 10/08  07:00:00,22.0000000000002,3698455.46535846,0.0,144965.52,197568. 
 10/08  08:00:00,22.,2405140.61502074,0.0,370766.84651586,197568. 
 10/08  09:00:00,21.9999999999999,1804210.52517873,0.0,500047.073001761,444528. 
 10/08  10:00:00,21.9999999999999,1361731.97423004,0.0,130468.968,444528. 
 10/08  11:00:00,22.,941726.689999812,0.0,130468.968,444528. 
 10/08  12:00:00,22.,539794.885019674,0.0,130468.968,444528. 
 10/08  13:00:00,22.1319586496208,0.0,0.0,130468.968,395136. 
 10/08  14:00:00,22.1984846808113,0.0,0.0,130468.968,444528. 
 10/08  15:00:00,22.3811278648008,0.0,0.0,130468.968,444528. 
 10/08  16:00:00,22.3673602289616,0.0,0.0,130468.968,444528. 
 10/08  17:00:00,22.5167285788339,0.0,0.0,666891.843182834,444528. 
 10/08  18:00:00,22.6108760815823,0.0,0.0,1014758.64,395136. 
 10/08  19:00:00,22.3605291944771,0.0,0.0,724827.6,296352. 
 10/08  20:00:00,22.1437323581777,0.0,0.0,724827.6,296352. 
 10/08  21:00:00,21.8062945625239,0.0,0.0,434896.56,246960. 
 10/08  22:00:00,21.4673444374258,0.0,0.0,434896.56,246960. 
 10/08  23:00:00,20.9379059658766,0.0,0.0,144965.52,197568. 
 10/08  24:00:00,20.5110344449301,0.0,0.0,72482.76,197568. 
 10/09  01:00:00,20.1483437852426,0.0,0.0,72482.76,197568. 
 10/09  02:00:00,19.7621673123014,0.0,0.0,72482.76,197568. 
 10/09  03:00:00,19.4017217861363,0.0,0.0,72482.76,197568. 
 10/09  04:00:00,19.0535793179048,0.0,0.0,72482.76,197568. 
 10/09  05:00:00,18.7062915733676,0.0,0.0,72482.76,197568. 
 10/09  06:00:00,21.9697767408176,2475946.8294801,0.0,144965.52,197568. 
 10/09  07:00:00,22.0000000000001,2481180.73739268,0.0,144965.52,197568. 
 10/09  08:00:00,22.,1679160.17241444,0.0,374896.559716833,197568. 
 10/09  09:00:00,22.,1279352.8481547,0.0,534076.505933534,444528. 
 10/09  10:00:00,22.,986266.939292423,0.0,130468.968,444528. 
 10/09  11:00:00,21.9999999999998,847700.234570471,0.0,130468.968,444528. 
 10/09  12:00:00,22.,192864.893568868,0.0,130468.968,444528. 
 10/09  13:00:00,22.3793344351601,0.0,0.0,130468.968,395136. 
 10/09  14:00:00,22.3597118577006,0.0,0.0,130468.968,444528. 
 10/09  15:00:00,22.509555222328,0.0,0.0,130468.968,444528. 
 10/09  16:00:00,22.4274758078027,0.0,0.0,130468.968,444528. 
 10/09  17:00:00,22.4514865056198,0.0,0.0,681099.680806329,444528. 
 10/09  18:00:00,22.4531309542264,0.0,0.0,1014758.64,395136. 
 10/09  19:00:00,22.0007158967291,57600.8295912632,0.0,724827.6,296352. 
 10/09  20:00:00,21.7745928807155,0.0,0.0,724827.6,296352. 
 10/09  21:00:00,21.4453700539158,0.0,0.0,434896.56,246960. 
 10/09  22:00:00,21.0817326982345,0.0,0.0,434896.56,246960. 
 10/09  23:00:00,20.5000502049973,0.0,0.0,144965.52,197568. 
 10/09  24:00:00,20.0048360453517,0.0,0.0,72482.76,197568. 
 10/10  01:00:00,19.561682464248,0.0,0.0,72482.76,197568. 
 10/10  02:00:00,19.1125187783719,0.0,0.0,72482.76,197568. 
 10/10  03:00:00,18.6697113867948,0.0,0.0,72482.76,197568. 
 10/10  04:00:00,18.2467380067901,0.0,0.0,72482.76,197568. 
 10/10  05:00:00,17.8780781241084,0.0,0.0,72482.76,197568. 
 10/10  06:00:00,21.9631849097388,3176083.69033457,0.0,144965.52,197568. 
 10/10  07:00:00,22.,2982826.23283551,0.0,144965.52,197568. 
 10/10  08:00:00,22.,2084335.01696931,0.0,338529.752819404,197568. 
 10/10  09:00:00,22.0000000000001,1805023.37666185,0.0,259982.212551232,444528. 
 10/10  10:00:00,22.,1540425.95701131,0.0,130468.968,444528. 
 10/10  11:00:00,22.,968426.185690425,0.0,130468.968,444528. 
 10/10  12:00:00,21.9999999999999,556671.788444654,0.0,130468.968,444528. 
 10/10  13:00:00,22.1760931742282,0.0,0.0,130468.968,395136. 
 10/10  14:00:00,22.3641108276906,0.0,0.0,130468.968,444528. 
 10/10  15:00:00,22.6387494739528,0.0,0.0,130468.968,444528. 
 10/10  16:00:00,22.7161560838464,0.0,0.0,130468.968,444528. 
 10/10  17:00:00,22.5986742936494,0.0,0.0,280453.585528955,444528. 
 10/10  18:00:00,22.7752553355392,0.0,0.0,1014758.64,395136. 
 10/10  19:00:00,22.4736601243742,0.0,0.0,724827.6,296352. 
 10/10  20:00:00,22.2230548793981,0.0,0.0,724827.6,296352. 
 10/10  21:00:00,21.9023564283422,0.0,0.0,434896.56,246960. 
 10/10  22:00:00,21.5410607643272,0.0,0.0,434896.56,246960. 
 10/10  23:00:00,20.8248129041982,0.0,0.0,144965.52,197568. 
 10/10  24:00:00,20.1630345036438,0.0,0.0,72482.76,197568. 
 10/11  01:00:00,19.5185078416057,0.0,0.0,72482.76,197568. 
 10/11  02:00:00,19.0042499301305,0.0,0.0,72482.76,197568. 
 10/11  03:00:00,18.5487402675369,0.0,0.0,72482.76,197568. 
 10/11  04:00:00,18.1411551597701,0.0,0.0,72482.76,197568. 
 10/11  05:00:00,17.7565042085374,0.0,0.0,72482.76,197568. 
 10/11  06:00:00,21.9612019406981,3282975.25144775,0.0,144965.52,197568. 
 10/11  07:00:00,22.,3060332.23606753,0.0,144965.52,197568. 
 10/11  08:00:00,22.,2045870.6908608,0.0,309077.879161471,197568. 
 10/11  09:00:00,21.9999999999999,1361174.38274997,0.0,130468.968,444528. 
 10/11  10:00:00,22.,67000.2166185434,0.0,130468.968,444528. 
 10/11  11:00:00,25.0505878479371,0.0,0.0,130468.968,444528. 
 10/11  12:00:00,25.8820103664126,0.0,3418714.88549617,130468.968,444528. 
 10/11  13:00:00,25.9854673717815,0.0,10575575.6019327,130468.968,395136. 
 10/11  14:00:00,25.9945926018578,0.0,12349362.4874801,130468.968,444528. 
 10/11  15:00:00,25.9982677386794,0.0,9874939.51468341,130468.968,444528. 
 10/11  16:00:00,25.9995988110519,0.0,5949645.74622958,130468.968,444528. 
 10/11  17:00:00,25.9999459009489,0.0,2766589.54399816,130468.968,444528. 
 10/11  18:00:00,25.9999964029934,0.0,1103716.89408563,1014758.64,395136. 
 10/11  19:00:00,25.9905575721835,0.0,0.0,724827.6,296352. 
 10/11  20:00:00,25.1325092410862,0.0,0.0,724827.6,296352. 
 10/11  21:00:00,24.561744065403,0.0,0.0,434896.56,246960. 
 10/11  22:00:00,23.721380516348,0.0,0.0,434896.56,246960. 
 10/11  23:00:00,22.8114214830786,0.0,0.0,144965.52,197568. 
 10/11  24:00:00,21.9063192454197,0.0,0.0,72482.76,197568. 
 10/12  01:00:00,21.0799581715253,0.0,0.0,72482.76,197568. 
 10/12  02:00:00,20.2643901607178,0.0,0.0,72482.76,197568. 
 10/12  03:00:00,19.4718672029611,0.0,0.0,72482.76,197568. 
 10/12  04:00:00,18.7145642633092,0.0,0.0,72482.76,197568. 
 10/12  05:00:00,18.0159744113744,0.0,0.0,72482.76,197568. 
 10/12  06:00:00,21.9631819125912,3755001.59649533,0.0,144965.52,197568. 
 10/12  07:00:00,22.,3584159.24376428,0.0,144965.52,197568. 
 10/12  08:00:00,21.9999999999998,2552241.76261808,0.0,130072.413916015,197568. 
 10/12  09:00:00,22.0000000000001,1569325.2286625,0.0,130468.968,444528. 
 10/12  10:00:00,22.8874365324025,0.0,0.0,130468.968,444528. 
 10/12  11:00:00,25.9960425196011,0.0,2040824.36604619,130468.968,444528. 
 10/12  12:00:00,25.9999999999984,0.0,8282936.55045591,130468.968,444528. 
 10/12  13:00:00,25.9999999999997,0.0,15456618.9974882,130468.968,395136. 
 10/12  14:00:00,25.9999999999999,0.0,12857843.7061478,130468.968,444528. 
 10/12  15:00:00,26.,0.0,7804083.94254777,130468.968,444528. 
 10/12  16:00:00,26.,0.0,3727171.55756778,130468.968,444528. 
 10/12  17:00:00,26.,0.0,1188914.34258033,209835.846480069,444528. 
 10/12  18:00:00,26.,0.0,200776.197960643,1014758.64,395136. 
 10/12  19:00:00,25.3613568757992,0.0,0.0,724827.6,296352. 
 10/12  20:00:00,24.6422670957794,0.0,0.0,724827.6,296352. 
 10/12  21:00:00,24.1328218936806,0.0,0.0,434896.56,246960. 
 10/12  22:00:00,23.3939136684331,0.0,0.0,434896.56,246960. 
 10/12  23:00:00,22.5128182735049,0.0,0.0,144965.52,197568. 
 10/12  24:00:00,21.6614360130677,0.0,0.0,72482.76,197568. 
 10/13  01:00:00,20.8646253095743,0.0,0.0,72482.76,148176. 
 10/13  02:00:00,20.0592526038037,0.0,0.0,72482.76,148176. 
 10/13  03:00:00,19.2642940391009,0.0,0.0,72482.76,148176. 
 10/13  04:00:00,18.4935285256776,0.0,0.0,72482.76,148176. 
 10/13  05:00:00,17.8461495267659,0.0,0.0,72482.76,148176. 
 10/13  06:00:00,17.2326599962238,0.0,0.0,72482.76,148176. 
 10/13  07:00:00,21.9495882690365,4364296.06972014,0.0,144965.52,197568. 
 10/13  08:00:00,22.,3650998.68840988,0.0,127741.501086075,197568. 
 10/13  09:00:00,22.,2774467.23629552,0.0,331505.305589061,246960. 
 10/13  10:00:00,22.,2247214.67511114,0.0,72482.76,246960. 
 10/13  11:00:00,22.,1050041.70542331,0.0,72482.76,246960. 
 10/13  12:00:00,22.2785881104843,0.0,0.0,72482.76,246960. 
 10/13  13:00:00,25.7557605285707,0.0,160468.715613906,72482.76,246960. 
 10/13  14:00:00,26.0000000000002,0.0,2494052.15997103,72482.76,246960. 
 10/13  15:00:00,26.0000000000003,0.0,4782018.72822822,21744.828,172872. 
 10/13  16:00:00,26.0000000000002,0.0,3653299.57651583,21744.828,172872. 
 10/13  17:00:00,26.,0.0,1862031.04211452,21744.828,172872. 
 10/13  18:00:00,26.,0.0,315866.830208343,72482.76,148176. 
 10/13  19:00:00,25.2358942456319,0.0,0.0,72482.76,148176. 
 10/13  20:00:00,24.3435079801612,0.0,0.0,72482.76,148176. 
 10/13  21:00:00,23.4360176972627,0.0,0.0,72482.76,148176. 
 10/13  22:00:00,22.5147214552801,0.0,0.0,72482.76,148176. 
 10/13  23:00:00,21.6403493333669,0.0,0.0,72482.76,148176. 
 10/13  24:00:00,20.7843594922116,0.0,0.0,72482.76,148176. 
 10/14  01:00:00,19.9578040459036,0.0,0.0,72482.76,148176. 
 10/14  02:00:00,19.1483978621971,0.0,0.0,72482.76,148176. 
 10/14  03:00:00,18.3710436581374,0.0,0.0,72482.76,148176. 
 10/14  04:00:00,17.5988855523188,0.0,0.0,72482.76,148176. 
 10/14  05:00:00,16.9495990560884,0.0,0.0,72482.76,148176. 
 10/14  06:00:00,16.3367915981925,0.0,0.0,72482.76,148176. 
 10/14  07:00:00,15.7634468985781,0.0,0.0,72482.76,148176. 
 10/14  08:00:00,15.5285339190825,0.0,0.0,59461.7665212517,148176. 
 10/14  09:00:00,15.6367396371938,0.0,0.0,7248.276,148176. 
 10/14  10:00:00,16.2195563751269,0.0,0.0,7248.276,148176. 
 10/14  11:00:00,17.2138914087941,0.0,0.0,7248.276,148176. 
 10/14  12:00:00,18.6430232527185,0.0,0.0,7248.276,148176. 
 10/14  13:00:00,20.7325952655126,0.0,0.0,7248.276,148176. 
 10/14  14:00:00,21.704213496675,0.0,0.0,7248.276,148176. 
 10/14  15:00:00,22.0600897049519,0.0,0.0,7248.276,148176. 
 10/14  16:00:00,21.7036281188258,0.0,0.0,7248.276,148176. 
 10/14  17:00:00,21.5745730416176,0.0,0.0,43598.5477883515,148176. 
 10/14  18:00:00,21.1416726783096,0.0,0.0,72482.76,148176. 
 10/14  19:00:00,20.7085116582898,0.0,0.0,72482.76,148176. 
 10/14  20:00:00,20.3234184767734,0.0,0.0,72482.76,148176. 
 10/14  21:00:00,19.9223947663825,0.0,0.0,72482.76,148176. 
 10/14  22:00:00,19.5441890664445,0.0,0.0,72482.76,148176. 
 10/14  23:00:00,19.1663029506704,0.0,0.0,72482.76,148176. 
 10/14  24:00:00,18.7984135786371,0.0,0.0,72482.76,148176. 
 10/15  01:00:00,18.4800825282495,0.0,0.0,72482.76,197568. 
 10/15  02:00:00,18.1473816272624,0.0,0.0,72482.76,197568. 
 10/15  03:00:00,17.8164058135129,0.0,0.0,72482.76,197568. 
 10/15  04:00:00,17.4266395165518,0.0,0.0,72482.76,197568. 
 10/15  05:00:00,17.1536339847413,0.0,0.0,72482.76,197568. 
 10/15  06:00:00,21.9516559508521,3415262.70905949,0.0,144965.52,197568. 
 10/15  07:00:00,22.0000000000004,3468488.37375061,0.0,144965.52,197568. 
 10/15  08:00:00,22.0000000000002,2231697.34540881,0.0,379532.242502953,197568. 
 10/15  09:00:00,22.0000000000001,1668801.87052619,0.0,131630.193611162,444528. 
 10/15  10:00:00,22.,738599.301056416,0.0,130468.968,444528. 
 10/15  11:00:00,22.,75070.9094585171,0.0,130468.968,444528. 
 10/15  12:00:00,23.1911419692281,0.0,0.0,130468.968,444528. 
 10/15  13:00:00,24.1582084256885,0.0,0.0,130468.968,395136. 
 10/15  14:00:00,24.4255176354649,0.0,0.0,130468.968,444528. 
 10/15  15:00:00,24.5952545445535,0.0,0.0,130468.968,444528. 
 10/15  16:00:00,24.4304260111231,0.0,0.0,130468.968,444528. 
 10/15  17:00:00,24.4606881674564,0.0,0.0,798874.028809635,444528. 
 10/15  18:00:00,24.3344927461345,0.0,0.0,1014758.64,395136. 
 10/15  19:00:00,23.708534691552,0.0,0.0,724827.6,296352. 
 10/15  20:00:00,23.4232893868771,0.0,0.0,724827.6,296352. 
 10/15  21:00:00,23.0082148472177,0.0,0.0,434896.56,246960. 
 10/15  22:00:00,22.3077103195358,0.0,0.0,434896.56,246960. 
 10/15  23:00:00,21.7483874622182,0.0,0.0,144965.52,197568. 
 10/15  24:00:00,21.1734587613933,0.0,0.0,72482.76,197568. 
 10/16  01:00:00,20.4719704915848,0.0,0.0,72482.76,197568. 
 10/16  02:00:00,20.0025312610252,0.0,0.0,72482.76,197568. 
 10/16  03:00:00,19.4592296818221,0.0,0.0,72482.76,197568. 
 10/16  04:00:00,18.7651140226271,0.0,0.0,72482.76,197568. 
 10/16  05:00:00,18.3580833015892,0.0,0.0,72482.76,197568. 
 10/16  06:00:00,21.9665296439356,3006445.05970774,0.0,144965.52,197568. 
 10/16  07:00:00,22.0000000000002,2975534.63884296,0.0,144965.52,197568. 
 10/16  08:00:00,22.0000000000002,2206030.54326053,0.0,391532.304639226,197568. 
 10/16  09:00:00,22.,2115284.45161199,0.0,643778.544803318,444528. 
 10/16  10:00:00,22.,2140610.74042916,0.0,130468.968,444528. 
 10/16  11:00:00,22.,1680526.53622718,0.0,130468.968,444528. 
 10/16  12:00:00,22.,1455349.16907909,0.0,130468.968,444528. 
 10/16  13:00:00,22.0000000000001,903569.745675298,0.0,130468.968,395136. 
 10/16  14:00:00,22.0000000000001,1042592.41015929,0.0,130468.968,444528. 
 10/16  15:00:00,22.,1014052.72751606,0.0,130468.968,444528. 
 10/16  16:00:00,22.,1332834.474849,0.0,130468.968,444528. 
 10/16  17:00:00,22.,1066711.30300071,0.0,812283.352699751,444528. 
 10/16  18:00:00,22.,911594.962064628,0.0,1014758.64,395136. 
 10/16  19:00:00,22.,945889.841196025,0.0,724827.6,296352. 
 10/16  20:00:00,20.3869796743436,0.0,0.0,724827.6,296352. 
 10/16  21:00:00,20.1895503407898,0.0,0.0,434896.56,246960. 
 10/16  22:00:00,19.4354766124653,0.0,0.0,434896.56,246960. 
 10/16  23:00:00,18.8232558171048,0.0,0.0,144965.52,197568. 
 10/16  24:00:00,18.178508652485,0.0,0.0,72482.76,197568. 
 10/17  01:00:00,17.6055973966155,0.0,0.0,72482.76,197568. 
 10/17  02:00:00,17.0504301653515,0.0,0.0,72482.76,197568. 
 10/17  03:00:00,16.5359401988392,0.0,0.0,72482.76,197568. 
 10/17  04:00:00,16.042458503964,0.0,0.0,72482.76,197568. 
 10/17  05:00:00,15.5584976325913,0.0,0.0,72482.76,197568. 
 10/17  06:00:00,21.9179424713942,5082495.24991237,0.0,144965.52,197568. 
 10/17  07:00:00,22.0000000000001,4972490.53435807,0.0,144965.52,197568. 
 10/17  08:00:00,22.,3361046.40650992,0.0,322499.679295856,197568. 
 10/17  09:00:00,22.,2601942.47230387,0.0,130468.968,444528. 
 10/17  10:00:00,22.,615619.565322558,0.0,130468.968,444528. 
 10/17  11:00:00,25.3367470869261,0.0,0.0,130468.968,444528. 
 10/17  12:00:00,25.9187686349433,0.0,3885612.17874303,130468.968,444528. 
 10/17  13:00:00,25.9707921777045,0.0,10224931.1892121,130468.968,395136. 
 10/17  14:00:00,25.9912718179107,0.0,8807184.42554232,130468.968,444528. 
 10/17  15:00:00,25.9982037669064,0.0,5111741.90643693,130468.968,444528. 
 10/17  16:00:00,25.9998318150299,0.0,1823546.86585875,130468.968,444528. 
 10/17  17:00:00,25.925623351897,0.0,0.0,167451.320325069,444528. 
 10/17  18:00:00,25.4073253609596,0.0,0.0,1014758.64,395136. 
 10/17  19:00:00,24.7752710763182,0.0,0.0,724827.6,296352. 
 10/17  20:00:00,24.0293711619125,0.0,0.0,724827.6,296352. 
 10/17  21:00:00,23.5239683531916,0.0,0.0,434896.56,246960. 
 10/17  22:00:00,22.8095499942817,0.0,0.0,434896.56,246960. 
 10/17  23:00:00,21.851482239497,0.0,0.0,144965.52,197568. 
 10/17  24:00:00,20.8910432708815,0.0,0.0,72482.76,197568. 
 10/18  01:00:00,19.9820494278853,0.0,0.0,72482.76,197568. 
 10/18  02:00:00,19.093839518838,0.0,0.0,72482.76,197568. 
 10/18  03:00:00,18.1934821575944,0.0,0.0,72482.76,197568. 
 10/18  04:00:00,17.2953771130401,0.0,0.0,72482.76,197568. 
 10/18  05:00:00,16.4658777098293,0.0,0.0,72482.76,197568. 
 10/18  06:00:00,21.9333864789258,5285334.76468259,0.0,144965.52,197568. 
 10/18  07:00:00,22.0000000000001,4885173.07945017,0.0,144965.52,197568. 
 10/18  08:00:00,22.,3584838.75578686,0.0,230055.262509433,197568. 
 10/18  09:00:00,22.0000000000002,2875990.94513773,0.0,130468.968,444528. 
 10/18  10:00:00,22.,356683.975540613,0.0,130468.968,444528. 
 10/18  11:00:00,25.8990510933569,0.0,1111817.61249454,130468.968,444528. 
 10/18  12:00:00,26.,0.0,7362316.04687357,130468.968,444528. 
 10/18  13:00:00,25.9999999999998,0.0,15677838.4348609,130468.968,395136. 
 10/18  14:00:00,25.9999999999999,0.0,15638263.3986968,130468.968,444528. 
 10/18  15:00:00,26.,0.0,11740634.950852,130468.968,444528. 
 10/18  16:00:00,26.0000000000004,0.0,6538469.57446302,130468.968,444528. 
 10/18  17:00:00,26.0000000000001,0.0,2518669.72560836,130468.968,444528. 
 10/18  18:00:00,26.,0.0,802055.746090944,1014758.64,395136. 
 10/18  19:00:00,25.702517110055,0.0,0.0,724827.6,296352. 
 10/18  20:00:00,24.9978899037145,0.0,0.0,724827.6,296352. 
 10/18  21:00:00,24.605921846987,0.0,0.0,434896.56,246960. 
 10/18  22:00:00,24.0142510435256,0.0,0.0,434896.56,246960. 
 10/18  23:00:00,23.2953301124064,0.0,0.0,144965.52,197568. 
 10/18  24:00:00,22.654325871959,0.0,0.0,72482.76,197568. 
 10/19  01:00:00,22.1017063108801,0.0,0.0,72482.76,197568. 
 10/19  02:00:00,21.4845019760877,0.0,0.0,72482.76,197568. 
 10/19  03:00:00,20.8757407395571,0.0,0.0,72482.76,197568. 
 10/19  04:00:00,20.2874555663038,0.0,0.0,72482.76,197568. 
 10/19  05:00:00,19.6877045762011,0.0,0.0,72482.76,197568. 
 10/19  06:00:00,21.9733015523571,2134186.48762721,0.0,144965.52,197568. 
 10/19  07:00:00,21.9999999994732,2155989.15935275,0.0,144965.52,197568. 
 10/19  08:00:00,21.9999999999433,1754823.60350651,0.0,399895.411187926,197568. 
 10/19  09:00:00,21.9999999999942,1743997.70458783,0.0,691029.4792468,444528. 
 10/19  10:00:00,21.9999999999996,1767316.47798698,0.0,130468.968,444528. 
 10/19  11:00:00,22.,1025545.52403765,0.0,130468.968,444528. 
 10/19  12:00:00,22.6659966111617,0.0,0.0,130468.968,444528. 
 10/19  13:00:00,25.4185884325968,0.0,0.0,130468.968,395136. 
 10/19  14:00:00,25.9930518954779,0.0,299522.67118869,130468.968,444528. 
 10/19  15:00:00,25.9998918680326,0.0,235267.829779816,130468.968,444528. 
 10/19  16:00:00,25.2459940391169,0.0,0.0,130468.968,444528. 
 10/19  17:00:00,24.6095525465818,0.0,0.0,130468.968,444528. 
 10/19  18:00:00,24.305641117983,0.0,0.0,1014758.64,395136. 
 10/19  19:00:00,23.6929890095698,0.0,0.0,724827.6,296352. 
 10/19  20:00:00,22.8993845102476,0.0,0.0,724827.6,296352. 
 10/19  21:00:00,22.3223932506557,0.0,0.0,434896.56,246960. 
 10/19  22:00:00,21.4761919718,0.0,0.0,434896.56,246960. 
 10/19  23:00:00,20.6245330502417,0.0,0.0,144965.52,197568. 
 10/19  24:00:00,19.8171460095394,0.0,0.0,72482.76,197568. 
 10/20  01:00:00,19.0801502747021,0.0,0.0,72482.76,148176. 
 10/20  02:00:00,18.3102591580277,0.0,0.0,72482.76,148176. 
 10/20  03:00:00,17.5708462516183,0.0,0.0,72482.76,148176. 
 10/20  04:00:00,16.7166768572602,0.0,0.0,72482.76,148176. 
 10/20  05:00:00,16.1124194171583,0.0,0.0,72482.76,148176. 
 10/20  06:00:00,15.4502053012275,0.0,0.0,72482.76,148176. 
 10/20  07:00:00,21.912327497834,5913870.04868312,0.0,144965.52,197568. 
 10/20  08:00:00,21.9999999999998,5075098.29162828,0.0,123382.529368991,197568. 
 10/20  09:00:00,22.,3475933.01076948,0.0,72482.76,246960. 
 10/20  10:00:00,22.,1528475.21071636,0.0,72482.76,246960. 
 10/20  11:00:00,22.1629612441653,0.0,0.0,72482.76,246960. 
 10/20  12:00:00,25.5267766404835,0.0,0.0,72482.76,246960. 
 10/20  13:00:00,25.962822423367,0.0,3763671.269158,72482.76,246960. 
 10/20  14:00:00,25.9890574557931,0.0,7500896.52137981,72482.76,246960. 
 10/20  15:00:00,25.9969538069618,0.0,6774315.40532858,21744.828,172872. 
 10/20  16:00:00,25.9993902008161,0.0,4170828.18536976,21744.828,172872. 
 10/20  17:00:00,25.9999338375692,0.0,1788612.97182678,21744.828,172872. 
 10/20  18:00:00,25.9999988855738,0.0,222614.550473955,72482.76,148176. 
 10/20  19:00:00,25.1700638941453,0.0,0.0,72482.76,148176. 
 10/20  20:00:00,24.3000746618458,0.0,0.0,72482.76,148176. 
 10/20  21:00:00,23.4350563781277,0.0,0.0,72482.76,148176. 
 10/20  22:00:00,22.5703832139754,0.0,0.0,72482.76,148176. 
 10/20  23:00:00,21.8352622339866,0.0,0.0,72482.76,148176. 
 10/20  24:00:00,21.1514824489249,0.0,0.0,72482.76,148176. 
 10/21  01:00:00,20.5081456739753,0.0,0.0,72482.76,148176. 
 10/21  02:00:00,19.8940273286101,0.0,0.0,72482.76,148176. 
 10/21  03:00:00,19.3487928397661,0.0,0.0,72482.76,148176. 
 10/21  04:00:00,18.719098811009,0.0,0.0,72482.76,148176. 
 10/21  05:00:00,18.3025673096613,0.0,0.0,72482.76,148176. 
 10/21  06:00:00,17.8881834888953,0.0,0.0,72482.76,148176. 
 10/21  07:00:00,17.4015078950399,0.0,0.0,72482.76,148176. 
 10/21  08:00:00,17.1631078253521,0.0,0.0,64676.9185531431,148176. 
 10/21  09:00:00,17.0944871131508,0.0,0.0,29474.3611883442,148176. 
 10/21  10:00:00,17.0255702140011,0.0,0.0,7248.276,148176. 
 10/21  11:00:00,17.5379618209346,0.0,0.0,7248.276,148176. 
 10/21  12:00:00,18.3893350569798,0.0,0.0,7248.276,148176. 
 10/21  13:00:00,19.7233011499781,0.0,0.0,7248.276,148176. 
 10/21  14:00:00,20.7549292932462,0.0,0.0,7248.276,148176. 
 10/21  15:00:00,21.3637484824374,0.0,0.0,7248.276,148176. 
 10/21  16:00:00,21.525192620326,0.0,0.0,7248.276,148176. 
 10/21  17:00:00,21.2245783121109,0.0,0.0,33033.8857823268,148176. 
 10/21  18:00:00,20.7418351155793,0.0,0.0,72482.76,148176. 
 10/21  19:00:00,20.2239355525952,0.0,0.0,72482.76,148176. 
 10/21  20:00:00,19.7720164855939,0.0,0.0,72482.76,148176. 
 10/21  21:00:00,19.3355956413064,0.0,0.0,72482.76,148176. 
 10/21  22:00:00,18.807802756416,0.0,0.0,72482.76,148176. 
 10/21  23:00:00,18.4836009825885,0.0,0.0,72482.76,148176. 
 10/21  24:00:00,18.098512145032,0.0,0.0,72482.76,148176. 
 10/22  01:00:00,17.7950447822157,0.0,0.0,72482.76,197568. 
 10/22  02:00:00,17.48377446498,0.0,0.0,72482.76,197568. 
 10/22  03:00:00,17.1811830246369,0.0,0.0,72482.76,197568. 
 10/22  04:00:00,16.8905612696224,0.0,0.0,72482.76,197568. 
 10/22  05:00:00,16.5601006325603,0.0,0.0,72482.76,197568. 
 10/22  06:00:00,21.940651160139,3902544.03052283,0.0,144965.52,197568. 
 10/22  07:00:00,22.,3986622.36860951,0.0,144965.52,197568. 
 10/22  08:00:00,22.,2634098.97249978,0.0,396115.334456669,197568. 
 10/22  09:00:00,21.9999999999999,2183748.47003171,0.0,342154.564721864,444528. 
 10/22  10:00:00,21.9999999999999,1413576.18834775,0.0,130468.968,444528. 
 10/22  11:00:00,22.,381916.697036955,0.0,130468.968,444528. 
 10/22  12:00:00,25.3476856347943,0.0,0.0,130468.968,444528. 
 10/22  13:00:00,25.9002087735739,0.0,4588889.60618323,130468.968,395136. 
 10/22  14:00:00,25.9684063378171,0.0,8910593.3177384,130468.968,444528. 
 10/22  15:00:00,25.9907562411192,0.0,8308965.14641707,130468.968,444528. 
 10/22  16:00:00,25.9981494546422,0.0,4857669.65519611,130468.968,444528. 
 10/22  17:00:00,25.999827783859,0.0,1770592.06432475,130468.968,444528. 
 10/22  18:00:00,25.9999949267256,0.0,460134.390091827,1014758.64,395136. 
 10/22  19:00:00,25.5208596792127,0.0,0.0,724827.6,296352. 
 10/22  20:00:00,24.6667970856898,0.0,0.0,724827.6,296352. 
 10/22  21:00:00,24.101817344672,0.0,0.0,434896.56,246960. 
 10/22  22:00:00,23.2429357529011,0.0,0.0,434896.56,246960. 
 10/22  23:00:00,22.3572940224981,0.0,0.0,144965.52,197568. 
 10/22  24:00:00,21.4586345178413,0.0,0.0,72482.76,197568. 
 10/23  01:00:00,20.7020111769834,0.0,0.0,72482.76,197568. 
 10/23  02:00:00,19.9774421876709,0.0,0.0,72482.76,197568. 
 10/23  03:00:00,19.2955901153082,0.0,0.0,72482.76,197568. 
 10/23  04:00:00,18.6722567290915,0.0,0.0,72482.76,197568. 
 10/23  05:00:00,18.1431829299312,0.0,0.0,72482.76,197568. 
