Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/22  01:00:00,15.0003590102222,1188417.02901578,0.0,72482.76,197568. 
 11/22  02:00:00,15.0000353065077,1482295.55174556,0.0,72482.76,197568. 
 11/22  03:00:00,15.0000039329096,1671701.37525728,0.0,72482.76,197568. 
 11/22  04:00:00,15.0000004125093,1910677.22010868,0.0,72482.76,197568. 
 11/22  05:00:00,15.0000000436455,2076793.66487271,0.0,72482.76,197568. 
 11/22  06:00:00,21.8893538205173,7659548.54520051,0.0,144965.52,197568. 
 11/22  07:00:00,21.9999999999857,7918073.75724854,0.0,144965.52,197568. 
 11/22  08:00:00,21.9999999999969,5799243.82645933,0.0,430342.071794716,197568. 
 11/22  09:00:00,21.9999999999993,6032919.83475269,0.0,130468.968,444528. 
 11/22  10:00:00,21.9999999999999,3073529.96737679,0.0,130468.968,444528. 
 11/22  11:00:00,23.9381320380092,0.0,0.0,130468.968,444528. 
 11/22  12:00:00,25.9443163801386,0.0,4245251.62796237,130468.968,444528. 
 11/22  13:00:00,25.9999950685814,0.0,11502696.6436446,130468.968,395136. 
 11/22  14:00:00,25.9999983381585,0.0,11160923.2673098,130468.968,444528. 
 11/22  15:00:00,25.9999995731371,0.0,7500044.9260545,130468.968,444528. 
 11/22  16:00:00,25.9999999581028,0.0,2177835.78029007,130468.968,444528. 
 11/22  17:00:00,24.7501727049557,0.0,0.0,1304689.68,444528. 
 11/22  18:00:00,23.2020254063479,0.0,0.0,1014758.64,395136. 
 11/22  19:00:00,22.0216346950558,30914.8391767482,0.0,724827.6,296352. 
 11/22  20:00:00,20.5305388065696,0.0,0.0,724827.6,296352. 
 11/22  21:00:00,19.6789657865625,0.0,0.0,434896.56,246960. 
 11/22  22:00:00,18.435353318388,0.0,0.0,434896.56,246960. 
 11/22  23:00:00,17.2245891860129,0.0,0.0,144965.52,197568. 
 11/22  24:00:00,16.021951119238,0.0,0.0,72482.76,197568. 
 11/23  01:00:00,15.0367339968678,15028.9618287834,0.0,72482.76,197568. 
 11/23  02:00:00,15.0000000000002,878173.21988268,0.0,72482.76,197568. 
 11/23  03:00:00,15.0000000000001,1384829.25149943,0.0,72482.76,197568. 
 11/23  04:00:00,15.,1588092.48731862,0.0,72482.76,197568. 
 11/23  05:00:00,15.0000000000001,1796205.03511857,0.0,72482.76,197568. 
 11/23  06:00:00,21.8926603070748,7046972.10999899,0.0,144965.52,197568. 
 11/23  07:00:00,21.9999999999947,7712000.44344674,0.0,144965.52,197568. 
 11/23  08:00:00,21.9999999999991,5653395.74387437,0.0,434896.56,197568. 
 11/23  09:00:00,22.0000000000001,5998512.65889636,0.0,963797.941304226,444528. 
 11/23  10:00:00,22.0000000000003,5424391.144054,0.0,130468.968,444528. 
 11/23  11:00:00,22.0000000000003,4371581.33003138,0.0,130468.968,444528. 
 11/23  12:00:00,22.0000000000003,3091971.29675794,0.0,130468.968,444528. 
 11/23  13:00:00,22.2888289733815,0.0,0.0,130468.968,395136. 
 11/23  14:00:00,23.9690277605707,0.0,0.0,130468.968,444528. 
 11/23  15:00:00,25.2029796187361,0.0,0.0,130468.968,444528. 
 11/23  16:00:00,24.37641276182,0.0,0.0,130468.968,444528. 
 11/23  17:00:00,23.1060003888552,0.0,0.0,1304689.68,444528. 
 11/23  18:00:00,22.0477548546821,0.0,0.0,1014758.64,395136. 
 11/23  19:00:00,22.0007328678741,851057.603366925,0.0,724827.6,296352. 
 11/23  20:00:00,20.2302964926407,0.0,0.0,724827.6,296352. 
 11/23  21:00:00,19.6698231408363,0.0,0.0,434896.56,246960. 
 11/23  22:00:00,18.6984998265985,0.0,0.0,434896.56,246960. 
 11/23  23:00:00,17.6916809952563,0.0,0.0,144965.52,197568. 
 11/23  24:00:00,16.7141739442303,0.0,0.0,72482.76,197568. 
 11/24  01:00:00,15.8151806945555,0.0,0.0,72482.76,148176. 
 11/24  02:00:00,15.0000517817882,62873.7246951212,0.0,72482.76,148176. 
 11/24  03:00:00,15.0000000000596,746541.711324159,0.0,72482.76,148176. 
 11/24  04:00:00,15.0000000000041,1156618.25419697,0.0,72482.76,148176. 
 11/24  05:00:00,15.0000000000005,1302962.2224957,0.0,72482.76,148176. 
 11/24  06:00:00,15.0000000000001,1532429.04938692,0.0,72482.76,148176. 
 11/24  07:00:00,21.8943967866042,6829951.50628263,0.0,144965.52,197568. 
 11/24  08:00:00,21.9999999999962,7237284.95073159,0.0,144965.52,197568. 
 11/24  09:00:00,21.9999999999992,5488224.42002827,0.0,72482.76,246960. 
 11/24  10:00:00,22.,2201005.53916193,0.0,72482.76,246960. 
 11/24  11:00:00,24.967474996998,0.0,0.0,72482.76,246960. 
 11/24  12:00:00,25.7822080072141,0.0,7118312.73939274,72482.76,246960. 
 11/24  13:00:00,25.956825590591,0.0,14371408.0758367,72482.76,246960. 
 11/24  14:00:00,25.9824683490039,0.0,14734026.24031,72482.76,246960. 
 11/24  15:00:00,25.9937036154436,0.0,11384864.9602322,21744.828,172872. 
 11/24  16:00:00,25.9985862097791,0.0,5384346.8936933,21744.828,172872. 
 11/24  17:00:00,25.9999204322055,0.0,971178.097446638,217448.28,172872. 
 11/24  18:00:00,25.1442992317786,0.0,0.0,72482.76,148176. 
 11/24  19:00:00,23.7565285391376,0.0,0.0,72482.76,148176. 
 11/24  20:00:00,22.4981556811684,0.0,0.0,72482.76,148176. 
 11/24  21:00:00,21.2800934520887,0.0,0.0,72482.76,148176. 
 11/24  22:00:00,20.1142612379272,0.0,0.0,72482.76,148176. 
 11/24  23:00:00,18.9589507820472,0.0,0.0,72482.76,148176. 
 11/24  24:00:00,17.8352603147719,0.0,0.0,72482.76,148176. 
 11/25  01:00:00,16.7427189674072,0.0,0.0,72482.76,148176. 
 11/25  02:00:00,15.6850150708002,0.0,0.0,72482.76,148176. 
 11/25  03:00:00,15.0021967414046,306964.917171098,0.0,72482.76,148176. 
 11/25  04:00:00,15.0000000432144,1065163.95588569,0.0,72482.76,148176. 
 11/25  05:00:00,15.0000000038623,1498625.80150548,0.0,72482.76,148176. 
 11/25  06:00:00,15.0000000005046,1688714.14509656,0.0,72482.76,148176. 
 11/25  07:00:00,15.0000000000568,2039054.26690723,0.0,72482.76,148176. 
 11/25  08:00:00,15.0000000000062,2097793.01692486,0.0,72482.76,148176. 
 11/25  09:00:00,15.0000000000006,2003359.49466624,0.0,53406.4745064349,148176. 
 11/25  10:00:00,15.0000000000002,1711169.61840199,0.0,7248.276,148176. 
 11/25  11:00:00,15.0000000000001,1201481.09624314,0.0,7248.276,148176. 
 11/25  12:00:00,15.0000000000001,813768.333540078,0.0,7248.276,148176. 
 11/25  13:00:00,15.,72831.2524387644,0.0,7248.276,148176. 
 11/25  14:00:00,18.5292305340768,0.0,0.0,7248.276,148176. 
 11/25  15:00:00,21.8664148143419,0.0,0.0,7248.276,148176. 
 11/25  16:00:00,22.4807604701504,0.0,0.0,7248.276,148176. 
 11/25  17:00:00,21.0700372534348,0.0,0.0,72482.76,148176. 
 11/25  18:00:00,19.8226902242933,0.0,0.0,72482.76,148176. 
 11/25  19:00:00,18.5763239146288,0.0,0.0,72482.76,148176. 
 11/25  20:00:00,17.4413273938723,0.0,0.0,72482.76,148176. 
 11/25  21:00:00,16.3464622997337,0.0,0.0,72482.76,148176. 
 11/25  22:00:00,15.3054867946967,0.0,0.0,72482.76,148176. 
 11/25  23:00:00,15.0062063500917,538907.631928078,0.0,72482.76,148176. 
 11/25  24:00:00,15.0003404460383,1042262.0641245,0.0,72482.76,148176. 
 11/26  01:00:00,15.0000275433866,1242668.0346278,0.0,72482.76,197568. 
 11/26  02:00:00,15.000002838532,1351389.94029834,0.0,72482.76,197568. 
 11/26  03:00:00,15.0000002598492,1547839.47153262,0.0,72482.76,197568. 
 11/26  04:00:00,15.0000000235901,1661813.35221955,0.0,72482.76,197568. 
 11/26  05:00:00,15.0000000021321,1722926.42722301,0.0,72482.76,197568. 
 11/26  06:00:00,21.8934877024554,7070238.58828809,0.0,144965.52,197568. 
 11/26  07:00:00,21.9999999999943,7288863.25726265,0.0,144965.52,197568. 
 11/26  08:00:00,21.9999999999986,5165594.43413815,0.0,434896.56,197568. 
 11/26  09:00:00,21.9999999999997,5164097.46992055,0.0,1175631.70029538,444528. 
 11/26  10:00:00,22.0000000000001,4577306.12929347,0.0,685574.071731095,444528. 
 11/26  11:00:00,22.,4371419.62578669,0.0,130468.968,444528. 
 11/26  12:00:00,22.,4007870.38954594,0.0,130468.968,444528. 
 11/26  13:00:00,22.,2812384.64450986,0.0,130468.968,395136. 
 11/26  14:00:00,21.9999999999997,3645931.77404934,0.0,130468.968,444528. 
 11/26  15:00:00,22.0000000000003,3582142.92363509,0.0,182241.665662825,444528. 
 11/26  16:00:00,22.0000000000001,3276059.98049922,0.0,778726.825166429,444528. 
 11/26  17:00:00,22.,3141525.12227671,0.0,1304689.68,444528. 
 11/26  18:00:00,22.,2804364.58512991,0.0,1014758.64,395136. 
 11/26  19:00:00,22.0000000000003,2467319.53439517,0.0,724827.6,296352. 
 11/26  20:00:00,18.5852498022049,0.0,0.0,724827.6,296352. 
 11/26  21:00:00,18.1775644909054,0.0,0.0,434896.56,246960. 
 11/26  22:00:00,17.2150546694493,0.0,0.0,434896.56,246960. 
 11/26  23:00:00,16.3254898965772,0.0,0.0,144965.52,197568. 
 11/26  24:00:00,15.4430408738493,0.0,0.0,72482.76,197568. 
 11/27  01:00:00,15.0023823795196,250952.682730853,0.0,72482.76,197568. 
 11/27  02:00:00,15.0000021508563,800124.44667185,0.0,72482.76,197568. 
 11/27  03:00:00,15.0000001490641,1106402.26350866,0.0,72482.76,197568. 
 11/27  04:00:00,15.0000000170089,1208399.20931294,0.0,72482.76,197568. 
 11/27  05:00:00,15.0000000015526,1492036.71102982,0.0,72482.76,197568. 
 11/27  06:00:00,21.8957302485957,6577387.83868009,0.0,144965.52,197568. 
 11/27  07:00:00,21.9999999999975,7302568.8031083,0.0,144965.52,197568. 
 11/27  08:00:00,21.9999999999996,5314549.77239571,0.0,434896.56,197568. 
 11/27  09:00:00,21.9999999999996,5563868.95236255,0.0,1187874.67220785,444528. 
 11/27  10:00:00,22.0000000000001,5063095.54643588,0.0,716546.237239525,444528. 
 11/27  11:00:00,22.,4911735.36306964,0.0,130468.968,444528. 
 11/27  12:00:00,21.9999999999997,4587304.57027069,0.0,130468.968,444528. 
 11/27  13:00:00,22.0000000000002,3265026.2003725,0.0,130468.968,395136. 
 11/27  14:00:00,22.0000000000002,4121411.53772533,0.0,130468.968,444528. 
 11/27  15:00:00,22.,3865863.56509392,0.0,205262.895284955,444528. 
 11/27  16:00:00,22.0000000000003,3431995.45974999,0.0,780116.907248659,444528. 
 11/27  17:00:00,22.0000000000001,3317855.88504636,0.0,1304689.68,444528. 
 11/27  18:00:00,22.,3028056.64261035,0.0,1014758.64,395136. 
 11/27  19:00:00,21.9999999999997,2674154.57771993,0.0,724827.6,296352. 
 11/27  20:00:00,18.4630590928152,0.0,0.0,724827.6,296352. 
 11/27  21:00:00,18.019680626923,0.0,0.0,434896.56,246960. 
 11/27  22:00:00,17.0573702982392,0.0,0.0,434896.56,246960. 
 11/27  23:00:00,16.1498536188035,0.0,0.0,144965.52,197568. 
 11/27  24:00:00,15.2541558085979,0.0,0.0,72482.76,197568. 
 11/28  01:00:00,15.0044193805607,423651.334537717,0.0,72482.76,197568. 
 11/28  02:00:00,15.0002208742803,928534.930253153,0.0,72482.76,197568. 
 11/28  03:00:00,15.0000173938142,1206515.73605338,0.0,72482.76,197568. 
 11/28  04:00:00,15.0000017845746,1338263.26176128,0.0,72482.76,197568. 
 11/28  05:00:00,15.0000001652738,1561672.99961755,0.0,72482.76,197568. 
 11/28  06:00:00,21.8951300437385,6716034.804718,0.0,144965.52,197568. 
 11/28  07:00:00,21.9999999999968,7336891.24093511,0.0,144965.52,197568. 
 11/28  08:00:00,21.9999999999993,5215182.74679593,0.0,434896.56,197568. 
 11/28  09:00:00,21.9999999999999,5206073.05117286,0.0,1121627.57889487,444528. 
 11/28  10:00:00,22.0000000000001,4678960.22312147,0.0,130468.968,444528. 
 11/28  11:00:00,22.0000000000003,3707582.91974659,0.0,130468.968,444528. 
 11/28  12:00:00,22.0000000000002,2543709.10872856,0.0,130468.968,444528. 
 11/28  13:00:00,22.7488244347683,0.0,0.0,130468.968,395136. 
 11/28  14:00:00,22.7450029320036,0.0,0.0,130468.968,444528. 
 11/28  15:00:00,22.3421227140608,0.0,0.0,130468.968,444528. 
 11/28  16:00:00,22.0028973897674,346234.744596677,0.0,195758.690533638,444528. 
 11/28  17:00:00,22.0000036298772,735771.022500846,0.0,1304689.68,444528. 
 11/28  18:00:00,22.0000002264592,1077121.00808532,0.0,1014758.64,395136. 
 11/28  19:00:00,22.000000017895,1199656.5586471,0.0,724827.6,296352. 
 11/28  20:00:00,20.040530626836,0.0,0.0,724827.6,296352. 
 11/28  21:00:00,19.7042092130877,0.0,0.0,434896.56,246960. 
 11/28  22:00:00,18.8754446170178,0.0,0.0,434896.56,246960. 
 11/28  23:00:00,18.0226383212285,0.0,0.0,144965.52,197568. 
 11/28  24:00:00,17.1931961385971,0.0,0.0,72482.76,197568. 
 11/29  01:00:00,16.4621460362163,0.0,0.0,72482.76,197568. 
 11/29  02:00:00,15.71836229704,0.0,0.0,72482.76,197568. 
 11/29  03:00:00,15.0204441028642,15719.5044391275,0.0,72482.76,197568. 
 11/29  04:00:00,15.0000000012117,534614.398383507,0.0,72482.76,197568. 
 11/29  05:00:00,15.0000000000601,806654.742884606,0.0,72482.76,197568. 
 11/29  06:00:00,21.9066364817775,4414982.13025293,0.0,144965.52,197568. 
 11/29  07:00:00,22.0000000000001,6228532.35021654,0.0,144965.52,197568. 
 11/29  08:00:00,22.0000000000001,4313643.74476518,0.0,434896.56,197568. 
 11/29  09:00:00,22.0000000000002,3930309.04326355,0.0,1176374.3441761,444528. 
 11/29  10:00:00,21.9999999999998,3395451.67435211,0.0,634547.848792115,444528. 
 11/29  11:00:00,22.,3185872.47949056,0.0,130468.968,444528. 
 11/29  12:00:00,22.0000000000002,2842078.00509409,0.0,130468.968,444528. 
 11/29  13:00:00,22.0000000000002,1973086.68144476,0.0,130468.968,395136. 
 11/29  14:00:00,22.0000000000001,2666155.08227088,0.0,130468.968,444528. 
 11/29  15:00:00,22.0000000000003,2677027.58075917,0.0,224831.297934594,444528. 
 11/29  16:00:00,22.0000000000001,2652975.29017371,0.0,797352.586379316,444528. 
 11/29  17:00:00,22.,2347386.48861107,0.0,1304689.68,444528. 
 11/29  18:00:00,22.,2122235.75933604,0.0,1014758.64,395136. 
 11/29  19:00:00,22.0000000000003,1985174.3847324,0.0,724827.6,296352. 
 11/29  20:00:00,19.2704109666914,0.0,0.0,724827.6,296352. 
 11/29  21:00:00,18.9449086117306,0.0,0.0,434896.56,246960. 
 11/29  22:00:00,18.0165250908704,0.0,0.0,434896.56,246960. 
 11/29  23:00:00,17.3658989751357,0.0,0.0,144965.52,197568. 
 11/29  24:00:00,16.6250488307699,0.0,0.0,72482.76,197568. 
 11/30  01:00:00,15.8693133316629,0.0,0.0,72482.76,197568. 
 11/30  02:00:00,15.352470153832,0.0,0.0,72482.76,197568. 
 11/30  03:00:00,15.0013309856108,168751.671694079,0.0,72482.76,197568. 
 11/30  04:00:00,15.0000007114699,596993.407569087,0.0,72482.76,197568. 
 11/30  05:00:00,15.0000000349578,699870.068034132,0.0,72482.76,197568. 
 11/30  06:00:00,21.9110053846327,3368476.24141841,0.0,144965.52,197568. 
 11/30  07:00:00,22.0000000000003,6063709.36992909,0.0,144965.52,197568. 
 11/30  08:00:00,22.0000000000003,4094508.30292949,0.0,434896.56,197568. 
 11/30  09:00:00,22.0000000000002,3570027.52975776,0.0,1200769.75805437,444528. 
 11/30  10:00:00,22.,2984453.62259245,0.0,769798.902967052,444528. 
 11/30  11:00:00,22.,2794342.08629551,0.0,177466.866264746,444528. 
 11/30  12:00:00,21.9999999999998,2494301.10174341,0.0,130468.968,444528. 
 11/30  13:00:00,21.9999999999998,1684023.98565197,0.0,130468.968,395136. 
 11/30  14:00:00,21.9999999999997,2097248.43667416,0.0,130468.968,444528. 
 11/30  15:00:00,22.0000000000001,1758326.21189414,0.0,130468.968,444528. 
 11/30  16:00:00,22.,1598904.07261831,0.0,239053.006963923,444528. 
 11/30  17:00:00,21.9999999999999,1284980.11585966,0.0,1304689.68,444528. 
 11/30  18:00:00,22.,1267466.53170751,0.0,1014758.64,395136. 
 11/30  19:00:00,22.,1185335.9834306,0.0,724827.6,296352. 
 11/30  20:00:00,19.9702782700162,0.0,0.0,724827.6,296352. 
 11/30  21:00:00,19.8382006223129,0.0,0.0,434896.56,246960. 
 11/30  22:00:00,19.1613153880752,0.0,0.0,434896.56,246960. 
 11/30  23:00:00,18.3965371359173,0.0,0.0,144965.52,197568. 
 11/30  24:00:00,17.6045011801887,0.0,0.0,72482.76,197568. 
 12/01  01:00:00,16.8715161973463,0.0,0.0,72482.76,148176. 
 12/01  02:00:00,16.0894028835076,0.0,0.0,72482.76,148176. 
 12/01  03:00:00,15.3637179920841,0.0,0.0,72482.76,148176. 
 12/01  04:00:00,15.0022897850904,279689.039839332,0.0,72482.76,148176. 
 12/01  05:00:00,15.0000022431658,707499.678817509,0.0,72482.76,148176. 
 12/01  06:00:00,15.0000001421387,947400.784048188,0.0,72482.76,148176. 
 12/01  07:00:00,21.9069922952724,4053312.1357372,0.0,144965.52,197568. 
 12/01  08:00:00,22.0000000000003,6451903.96193753,0.0,144965.52,197568. 
 12/01  09:00:00,22.0000000000003,4930860.31876529,0.0,673818.973698699,246960. 
 12/01  10:00:00,22.0000000000003,3976108.14213666,0.0,448069.358383633,246960. 
 12/01  11:00:00,22.0000000000003,3464308.4759158,0.0,126284.005088137,246960. 
 12/01  12:00:00,22.0000000000003,3026505.18811916,0.0,72482.76,246960. 
 12/01  13:00:00,22.0000000000003,2675472.99253254,0.0,72482.76,246960. 
 12/01  14:00:00,22.0000000000003,2399530.97586538,0.0,72482.76,246960. 
 12/01  15:00:00,21.9999999999998,1627324.13235192,0.0,21744.828,172872. 
 12/01  16:00:00,22.0000000000002,1620709.61836219,0.0,51593.3346559172,172872. 
 12/01  17:00:00,22.,1750719.80007995,0.0,217448.28,172872. 
 12/01  18:00:00,19.4311131241825,0.0,0.0,72482.76,148176. 
 12/01  19:00:00,18.4871768991024,0.0,0.0,72482.76,148176. 
 12/01  20:00:00,17.6043661454977,0.0,0.0,72482.76,148176. 
 12/01  21:00:00,16.8003176178681,0.0,0.0,72482.76,148176. 
 12/01  22:00:00,16.0044695468127,0.0,0.0,72482.76,148176. 
 12/01  23:00:00,15.3330937791155,0.0,0.0,72482.76,148176. 
 12/01  24:00:00,15.003571252286,225692.10064197,0.0,72482.76,148176. 
 12/02  01:00:00,15.0001146990075,570234.306877367,0.0,72482.76,148176. 
 12/02  02:00:00,15.0000056218278,734171.618425695,0.0,72482.76,148176. 
 12/02  03:00:00,15.0000003649367,733677.127980825,0.0,72482.76,148176. 
 12/02  04:00:00,15.0000000249733,994520.078962364,0.0,72482.76,148176. 
 12/02  05:00:00,15.0000000015701,1039658.24067974,0.0,72482.76,148176. 
 12/02  06:00:00,15.0000000001026,1108308.97994938,0.0,72482.76,148176. 
 12/02  07:00:00,15.000000000007,1182755.46854251,0.0,72482.76,148176. 
 12/02  08:00:00,15.0000000000006,1356750.59776124,0.0,72482.76,148176. 
 12/02  09:00:00,15.,1270083.77003975,0.0,67393.9175690088,148176. 
 12/02  10:00:00,15.,1268193.65899739,0.0,45770.6997047859,148176. 
 12/02  11:00:00,15.,963469.223674854,0.0,7248.276,148176. 
 12/02  12:00:00,15.0000000000001,601904.352088147,0.0,7248.276,148176. 
 12/02  13:00:00,15.,335585.582602099,0.0,7248.276,148176. 
 12/02  14:00:00,15.4799093957953,0.0,0.0,7248.276,148176. 
 12/02  15:00:00,15.5378262599195,0.0,0.0,7248.276,148176. 
 12/02  16:00:00,15.3025477612212,0.0,0.0,18393.2719633331,148176. 
 12/02  17:00:00,15.0030633037434,184751.947291459,0.0,72482.76,148176. 
 12/02  18:00:00,15.0000890846822,496360.817085008,0.0,72482.76,148176. 
 12/02  19:00:00,15.0000041583974,674626.109341354,0.0,72482.76,148176. 
 12/02  20:00:00,15.0000003172597,734256.987608557,0.0,72482.76,148176. 
 12/02  21:00:00,15.0000000199061,902240.661483881,0.0,72482.76,148176. 
 12/02  22:00:00,15.0000000012576,1001418.63403069,0.0,72482.76,148176. 
 12/02  23:00:00,15.0000000000801,1063825.32433881,0.0,72482.76,148176. 
 12/02  24:00:00,15.0000000000053,1116794.19240347,0.0,72482.76,148176. 
 12/03  01:00:00,15.0000000000005,1113464.70008687,0.0,72482.76,197568. 
 12/03  02:00:00,15.0000000000001,1136665.86796888,0.0,72482.76,197568. 
 12/03  03:00:00,15.0000000000001,1167387.08713267,0.0,72482.76,197568. 
 12/03  04:00:00,15.0000000000001,1186949.86479055,0.0,72482.76,197568. 
 12/03  05:00:00,15.0000000000001,1193727.99914957,0.0,72482.76,197568. 
 12/03  06:00:00,21.8989571130286,6229923.68588265,0.0,144965.52,197568. 
 12/03  07:00:00,21.9999999999987,6516994.90539748,0.0,144965.52,197568. 
 12/03  08:00:00,21.9999999999998,4374494.33435089,0.0,434896.56,197568. 
 12/03  09:00:00,22.,3871123.52630495,0.0,1177298.27574696,444528. 
 12/03  10:00:00,22.,3499069.89155748,0.0,260663.95692761,444528. 
 12/03  11:00:00,22.,1905310.44742623,0.0,130468.968,444528. 
 12/03  12:00:00,23.5696128764068,0.0,0.0,130468.968,444528. 
 12/03  13:00:00,25.9292973513873,0.0,4372990.23914005,130468.968,395136. 
 12/03  14:00:00,25.9999951932899,0.0,4680623.09245181,130468.968,444528. 
 12/03  15:00:00,25.999999492955,0.0,2170735.19286106,130468.968,444528. 
 12/03  16:00:00,25.7624145246984,0.0,0.0,327441.69122823,444528. 
 12/03  17:00:00,24.7667429648426,0.0,0.0,1304689.68,444528. 
 12/03  18:00:00,24.008123786265,0.0,0.0,1014758.64,395136. 
 12/03  19:00:00,23.3108774857009,0.0,0.0,724827.6,296352. 
 12/03  20:00:00,22.315113644381,0.0,0.0,724827.6,296352. 
 12/03  21:00:00,21.6643680942652,0.0,0.0,434896.56,246960. 
 12/03  22:00:00,20.6858502510562,0.0,0.0,434896.56,246960. 
 12/03  23:00:00,19.7425396334175,0.0,0.0,144965.52,197568. 
 12/03  24:00:00,18.8067010347467,0.0,0.0,72482.76,197568. 
 12/04  01:00:00,18.0158830157726,0.0,0.0,72482.76,197568. 
 12/04  02:00:00,17.1857636328213,0.0,0.0,72482.76,197568. 
 12/04  03:00:00,16.4250227983538,0.0,0.0,72482.76,197568. 
 12/04  04:00:00,15.6883284470901,0.0,0.0,72482.76,197568. 
 12/04  05:00:00,15.0115770519497,29724.171495806,0.0,72482.76,197568. 
 12/04  06:00:00,21.9023043552589,6166332.49067743,0.0,144965.52,197568. 
 12/04  07:00:00,21.9999999999993,5856183.11439912,0.0,144965.52,197568. 
 12/04  08:00:00,22.0000000000001,4186149.94171108,0.0,434896.56,197568. 
 12/04  09:00:00,22.0000000000002,3916219.9776539,0.0,1148974.24154729,444528. 
 12/04  10:00:00,22.0000000000002,3202057.26000328,0.0,839637.699311716,444528. 
 12/04  11:00:00,22.,2983094.67134684,0.0,267481.110479934,444528. 
 12/04  12:00:00,22.,2714212.65536978,0.0,130468.968,444528. 
 12/04  13:00:00,22.,1823278.730802,0.0,130468.968,395136. 
 12/04  14:00:00,21.9999999999997,2323514.19787333,0.0,130468.968,444528. 
 12/04  15:00:00,22.0000000000001,2094273.63537651,0.0,130468.968,444528. 
 12/04  16:00:00,22.0000000000002,1937310.9858002,0.0,349066.043203499,444528. 
 12/04  17:00:00,22.,1677448.34043547,0.0,1304689.68,444528. 
 12/04  18:00:00,22.,1564490.9652206,0.0,1014758.64,395136. 
 12/04  19:00:00,22.0000000000001,1459819.25868762,0.0,724827.6,296352. 
 12/04  20:00:00,19.4941606778846,0.0,0.0,724827.6,296352. 
 12/04  21:00:00,19.4228316720945,0.0,0.0,434896.56,246960. 
 12/04  22:00:00,18.6923151603874,0.0,0.0,434896.56,246960. 
 12/04  23:00:00,17.9762627044681,0.0,0.0,144965.52,197568. 
 12/04  24:00:00,17.2615889191985,0.0,0.0,72482.76,197568. 
 12/05  01:00:00,16.6515528474001,0.0,0.0,72482.76,197568. 
 12/05  02:00:00,16.0310392222474,0.0,0.0,72482.76,197568. 
 12/05  03:00:00,15.4202435753008,0.0,0.0,72482.76,197568. 
 12/05  04:00:00,15.0009206075061,103044.35841532,0.0,72482.76,197568. 
 12/05  05:00:00,15.000000242579,466900.521092066,0.0,72482.76,197568. 
 12/05  06:00:00,21.9053597677309,5090713.97553157,0.0,144965.52,197568. 
 12/05  07:00:00,21.9999999999999,5912854.6838719,0.0,144965.52,197568. 
 12/05  08:00:00,22.0000000000002,4040484.30797163,0.0,434896.56,197568. 
 12/05  09:00:00,22.,3723396.15532877,0.0,1225727.32568693,444528. 
 12/05  10:00:00,22.,3283570.19889581,0.0,838422.712010278,444528. 
 12/05  11:00:00,22.,3175019.82303559,0.0,288920.833863256,444528. 
 12/05  12:00:00,21.9999999999998,2995581.8165629,0.0,130468.968,444528. 
 12/05  13:00:00,22.0000000000004,2123302.15838768,0.0,130468.968,395136. 
 12/05  14:00:00,22.0000000000001,2770885.5161212,0.0,130468.968,444528. 
 12/05  15:00:00,22.0000000000006,2633479.65229473,0.0,311614.563419913,444528. 
 12/05  16:00:00,22.0000000000001,2450051.3232917,0.0,869740.826638726,444528. 
 12/05  17:00:00,22.0000000000002,2179957.66836097,0.0,1304689.68,444528. 
 12/05  18:00:00,22.0000000000002,1998398.92230107,0.0,1014758.64,395136. 
 12/05  19:00:00,22.,1768969.94325064,0.0,724827.6,296352. 
 12/05  20:00:00,18.9506007322722,0.0,0.0,724827.6,296352. 
 12/05  21:00:00,18.8672902228213,0.0,0.0,434896.56,246960. 
 12/05  22:00:00,18.0558399474275,0.0,0.0,434896.56,246960. 
 12/05  23:00:00,17.3233684005733,0.0,0.0,144965.52,197568. 
 12/05  24:00:00,16.5596899117576,0.0,0.0,72482.76,197568. 
 12/06  01:00:00,15.9291248274043,0.0,0.0,72482.76,197568. 
 12/06  02:00:00,15.2748209510142,0.0,0.0,72482.76,197568. 
 12/06  03:00:00,15.0033515671869,264519.025598844,0.0,72482.76,197568. 
 12/06  04:00:00,15.000118947447,621792.618136884,0.0,72482.76,197568. 
 12/06  05:00:00,15.0000067166584,832041.801125457,0.0,72482.76,197568. 
 12/06  06:00:00,21.9102615248265,3464241.51387032,0.0,144965.52,197568. 
 12/06  07:00:00,22.,6336675.28319635,0.0,144965.52,197568. 
 12/06  08:00:00,22.,4425321.69272466,0.0,434896.56,197568. 
 12/06  09:00:00,21.9999999999998,4182602.78777422,0.0,1225842.06311758,444528. 
 12/06  10:00:00,22.,3649957.71831576,0.0,855387.448736899,444528. 
 12/06  11:00:00,22.,3430627.67094833,0.0,285942.812014572,444528. 
 12/06  12:00:00,22.0000000000002,3183869.34985315,0.0,130468.968,444528. 
 12/06  13:00:00,22.,2186910.87209379,0.0,130468.968,395136. 
 12/06  14:00:00,22.0000000000003,2839659.94687694,0.0,130468.968,444528. 
 12/06  15:00:00,22.0000000000004,2755276.49426427,0.0,309319.28967212,444528. 
 12/06  16:00:00,22.0000000000001,2473451.02941548,0.0,868866.421619651,444528. 
 12/06  17:00:00,22.,2325532.87480889,0.0,1304689.68,444528. 
 12/06  18:00:00,22.,2123996.40872006,0.0,1014758.64,395136. 
 12/06  19:00:00,22.,1864326.89716534,0.0,724827.6,296352. 
 12/06  20:00:00,18.916004291316,0.0,0.0,724827.6,296352. 
 12/06  21:00:00,18.7634875787773,0.0,0.0,434896.56,246960. 
 12/06  22:00:00,17.912474335532,0.0,0.0,434896.56,246960. 
 12/06  23:00:00,17.1410656970219,0.0,0.0,144965.52,197568. 
 12/06  24:00:00,16.3732855449761,0.0,0.0,72482.76,197568. 
 12/07  01:00:00,15.7365385290898,0.0,0.0,72482.76,197568. 
 12/07  02:00:00,15.097230198922,0.0,0.0,72482.76,197568. 
 12/07  03:00:00,15.001325645572,397853.085962038,0.0,72482.76,197568. 
 12/07  04:00:00,15.0000554811044,699362.953476091,0.0,72482.76,197568. 
 12/07  05:00:00,15.0000034133666,849705.62410209,0.0,72482.76,197568. 
 12/07  06:00:00,21.9071788944851,4307294.60269431,0.0,144965.52,197568. 
 12/07  07:00:00,22.,6320717.83394515,0.0,144965.52,197568. 
 12/07  08:00:00,22.,4384934.59832518,0.0,434896.56,197568. 
 12/07  09:00:00,22.,4117602.5190755,0.0,1225974.52673304,444528. 
 12/07  10:00:00,22.,3586450.6050696,0.0,854300.713618065,444528. 
 12/07  11:00:00,22.,3376185.53428413,0.0,307860.409021991,444528. 
 12/07  12:00:00,22.,3142835.96886105,0.0,130468.968,444528. 
 12/07  13:00:00,22.,2176997.31777992,0.0,130468.968,395136. 
 12/07  14:00:00,22.,2751695.05596513,0.0,130468.968,444528. 
 12/07  15:00:00,21.9999999999998,2601885.10621838,0.0,130468.968,444528. 
 12/07  16:00:00,22.0000000000002,2424782.39518014,0.0,366068.834012485,444528. 
 12/07  17:00:00,21.9999999999998,2111731.7780784,0.0,1304689.68,444528. 
 12/07  18:00:00,22.,1932902.44512355,0.0,1014758.64,395136. 
 12/07  19:00:00,22.,1711159.60970736,0.0,724827.6,296352. 
 12/07  20:00:00,18.1348888668244,0.0,0.0,724827.6,296352. 
 12/07  21:00:00,18.3035646725534,0.0,0.0,434896.56,246960. 
 12/07  22:00:00,17.5382090023921,0.0,0.0,434896.56,246960. 
 12/07  23:00:00,16.8416195773026,0.0,0.0,144965.52,197568. 
 12/07  24:00:00,16.098457682803,0.0,0.0,72482.76,197568. 
 12/08  01:00:00,15.4474067565566,0.0,0.0,72482.76,148176. 
 12/08  02:00:00,15.0017674239091,180843.838591422,0.0,72482.76,148176. 
 12/08  03:00:00,15.0000009590315,598174.375802956,0.0,72482.76,148176. 
 12/08  04:00:00,15.0000000534434,862756.541190904,0.0,72482.76,148176. 
 12/08  05:00:00,15.0000000046614,960062.253117688,0.0,72482.76,148176. 
 12/08  06:00:00,15.0000000003485,1119346.22085849,0.0,72482.76,148176. 
 12/08  07:00:00,21.8996561903244,6012722.14432261,0.0,144965.52,197568. 
 12/08  08:00:00,21.9999999999996,6645349.34400148,0.0,144965.52,197568. 
 12/08  09:00:00,21.9999999999999,4981752.59764664,0.0,687974.917583303,246960. 
 12/08  10:00:00,22.,3989142.98409622,0.0,484060.170981777,246960. 
 12/08  11:00:00,21.9999999999998,3487686.71630397,0.0,169371.298650968,246960. 
 12/08  12:00:00,22.,3107431.14034388,0.0,72482.76,246960. 
 12/08  13:00:00,22.0000000000002,2836933.75081453,0.0,72482.76,246960. 
 12/08  14:00:00,22.,2705317.0189794,0.0,72482.76,246960. 
 12/08  15:00:00,22.0000000000002,1984154.59975312,0.0,54967.7982495113,172872. 
 12/08  16:00:00,22.,2050615.30790746,0.0,144560.13155734,172872. 
 12/08  17:00:00,22.0000000000002,2208649.20974203,0.0,217448.28,172872. 
 12/08  18:00:00,19.2255507118322,0.0,0.0,72482.76,148176. 
 12/08  19:00:00,18.0818102857074,0.0,0.0,72482.76,148176. 
 12/08  20:00:00,17.1958924933109,0.0,0.0,72482.76,148176. 
 12/08  21:00:00,16.3647655250009,0.0,0.0,72482.76,148176. 
 12/08  22:00:00,15.5898546547886,0.0,0.0,72482.76,148176. 
 12/08  23:00:00,15.0016482274005,135396.721831771,0.0,72482.76,148176. 
 12/08  24:00:00,15.0000006941292,647118.572663246,0.0,72482.76,148176. 
 12/09  01:00:00,15.000000040994,960427.927964618,0.0,72482.76,148176. 
 12/09  02:00:00,15.0000000037269,1105213.02299239,0.0,72482.76,148176. 
 12/09  03:00:00,15.0000000003178,1295045.92645991,0.0,72482.76,148176. 
 12/09  04:00:00,15.0000000000271,1453268.97556146,0.0,72482.76,148176. 
 12/09  05:00:00,15.0000000000024,1568264.37621113,0.0,72482.76,148176. 
 12/09  06:00:00,15.0000000000003,1640941.92483495,0.0,72482.76,148176. 
 12/09  07:00:00,15.0000000000002,1704380.00100401,0.0,72482.76,148176. 
 12/09  08:00:00,14.9999999999999,1709676.69155938,0.0,72482.76,148176. 
 12/09  09:00:00,15.0000000000002,1680480.42063662,0.0,68802.2087726709,148176. 
 12/09  10:00:00,15.0000000000001,1586324.7669696,0.0,48347.5092149676,148176. 
 12/09  11:00:00,14.9999999999999,1450605.95309423,0.0,18141.1543185958,148176. 
 12/09  12:00:00,15.0000000000001,1286092.86239726,0.0,7248.276,148176. 
 12/09  13:00:00,15.,1152649.06335195,0.0,7248.276,148176. 
 12/09  14:00:00,15.,966872.490785259,0.0,7248.276,148176. 
 12/09  15:00:00,15.0000000000001,869220.339705906,0.0,7248.276,148176. 
 12/09  16:00:00,15.0000000000001,949078.912919231,0.0,20155.7181337294,148176. 
 12/09  17:00:00,15.0000000000001,1006232.87932739,0.0,72482.76,148176. 
 12/09  18:00:00,15.0000000000002,1112328.28258315,0.0,72482.76,148176. 
 12/09  19:00:00,15.0000000000002,1243406.35490403,0.0,72482.76,148176. 
 12/09  20:00:00,15.0000000000002,1399310.41218258,0.0,72482.76,148176. 
 12/09  21:00:00,15.0000000000002,1520037.80194265,0.0,72482.76,148176. 
 12/09  22:00:00,15.,1633917.05906603,0.0,72482.76,148176. 
 12/09  23:00:00,15.0000000000002,1737531.64301514,0.0,72482.76,148176. 
 12/09  24:00:00,15.0000000000001,1839191.00643096,0.0,72482.76,148176. 
 12/10  01:00:00,15.,1900571.66784126,0.0,72482.76,197568. 
 12/10  02:00:00,15.0000000000002,1797184.59277898,0.0,72482.76,197568. 
 12/10  03:00:00,15.0000000000002,1674417.18197081,0.0,72482.76,197568. 
 12/10  04:00:00,15.0000000000002,1528707.51841888,0.0,72482.76,197568. 
 12/10  05:00:00,15.,1448848.89468872,0.0,72482.76,197568. 
 12/10  06:00:00,21.8969242950493,6668557.54419207,0.0,144965.52,197568. 
 12/10  07:00:00,21.9999999999976,6684182.81947327,0.0,144965.52,197568. 
 12/10  08:00:00,21.9999999999995,4553167.36972402,0.0,434896.56,197568. 
 12/10  09:00:00,21.9999999999999,4235562.02001681,0.0,1202306.05634249,444528. 
 12/10  10:00:00,22.0000000000002,3891521.71803747,0.0,398598.107419951,444528. 
 12/10  11:00:00,22.,3445156.77074097,0.0,130468.968,444528. 
 12/10  12:00:00,22.0000000000005,3036820.64813193,0.0,130468.968,444528. 
 12/10  13:00:00,22.0000000000003,2128452.98850158,0.0,130468.968,395136. 
 12/10  14:00:00,22.0000000000004,2737432.29986304,0.0,130468.968,444528. 
 12/10  15:00:00,22.0000000000003,2525972.0035812,0.0,130468.968,444528. 
 12/10  16:00:00,22.,2340005.10182836,0.0,361630.876730326,444528. 
 12/10  17:00:00,22.,2139276.90810251,0.0,1304689.68,444528. 
 12/10  18:00:00,22.,2059282.65596045,0.0,1014758.64,395136. 
 12/10  19:00:00,22.,1887917.2376477,0.0,724827.6,296352. 
 12/10  20:00:00,17.8782915294245,0.0,0.0,724827.6,296352. 
 12/10  21:00:00,17.9775926983466,0.0,0.0,434896.56,246960. 
 12/10  22:00:00,17.0443359828187,0.0,0.0,434896.56,246960. 
 12/10  23:00:00,16.2664799935517,0.0,0.0,144965.52,197568. 
 12/10  24:00:00,15.4060733012537,0.0,0.0,72482.76,197568. 
 12/11  01:00:00,15.0021868175353,249302.524017093,0.0,72482.76,197568. 
 12/11  02:00:00,15.0000019236409,767254.241117033,0.0,72482.76,197568. 
 12/11  03:00:00,15.0000001300003,1061439.34504152,0.0,72482.76,197568. 
 12/11  04:00:00,15.0000000125936,1008346.44784448,0.0,72482.76,197568. 
 12/11  05:00:00,15.0000000009919,1228681.52624102,0.0,72482.76,197568. 
 12/11  06:00:00,21.8988413774404,6120970.51193599,0.0,144965.52,197568. 
 12/11  07:00:00,21.999999999999,6878747.58646455,0.0,144965.52,197568. 
 12/11  08:00:00,22.0000000000002,4959792.93332798,0.0,434896.56,197568. 
 12/11  09:00:00,21.9999999999999,4736521.6711011,0.0,1189713.72362927,444528. 
 12/11  10:00:00,22.,4109270.69931856,0.0,418642.053760631,444528. 
 12/11  11:00:00,22.0000000000002,3415730.81335906,0.0,130468.968,444528. 
 12/11  12:00:00,22.0000000000002,2226563.11855286,0.0,130468.968,444528. 
 12/11  13:00:00,22.6628829174963,0.0,0.0,130468.968,395136. 
 12/11  14:00:00,24.9799452198989,0.0,0.0,130468.968,444528. 
 12/11  15:00:00,25.9777709368711,0.0,1156383.6701853,130468.968,444528. 
 12/11  16:00:00,25.9999951645296,0.0,383089.46990981,130468.968,444528. 
 12/11  17:00:00,24.7521603307355,0.0,0.0,1304689.68,444528. 
 12/11  18:00:00,23.6266441794556,0.0,0.0,1014758.64,395136. 
 12/11  19:00:00,22.6664153985732,0.0,0.0,724827.6,296352. 
 12/11  20:00:00,21.432112493913,0.0,0.0,724827.6,296352. 
 12/11  21:00:00,20.6708033833315,0.0,0.0,434896.56,246960. 
 12/11  22:00:00,19.5196111085983,0.0,0.0,434896.56,246960. 
 12/11  23:00:00,18.3351094591552,0.0,0.0,144965.52,197568. 
 12/11  24:00:00,17.2205239834978,0.0,0.0,72482.76,197568. 
 12/12  01:00:00,16.2759487032295,0.0,0.0,72482.76,197568. 
 12/12  02:00:00,15.2941680349584,0.0,0.0,72482.76,197568. 
 12/12  03:00:00,15.0063249954073,568781.486736456,0.0,72482.76,197568. 
 12/12  04:00:00,15.0003736061193,1113180.80972802,0.0,72482.76,197568. 
 12/12  05:00:00,15.0000323335878,1298108.35006151,0.0,72482.76,197568. 
 12/12  06:00:00,21.9023056259961,5109440.54835925,0.0,144965.52,197568. 
 12/12  07:00:00,21.9999999999996,6827389.62918237,0.0,144965.52,197568. 
 12/12  08:00:00,22.,4914825.37897535,0.0,434896.56,197568. 
 12/12  09:00:00,22.0000000000001,4920890.92377845,0.0,1238728.41869175,444528. 
 12/12  10:00:00,22.,4361574.5015146,0.0,903530.611219408,444528. 
 12/12  11:00:00,22.,4152746.6975097,0.0,344371.641292313,444528. 
 12/12  12:00:00,21.9999999999997,3904659.83659339,0.0,130468.968,444528. 
 12/12  13:00:00,22.0000000000002,2752058.84435623,0.0,130468.968,395136. 
 12/12  14:00:00,22.0000000000003,3596034.31303278,0.0,130468.968,444528. 
 12/12  15:00:00,22.0000000000007,3444191.59808323,0.0,349707.166071688,444528. 
 12/12  16:00:00,22.0000000000004,3206110.89068656,0.0,865931.30887567,444528. 
 12/12  17:00:00,22.0000000000004,3019003.35949574,0.0,1304689.68,444528. 
 12/12  18:00:00,22.0000000000001,2652922.60095218,0.0,1014758.64,395136. 
 12/12  19:00:00,22.,2286449.80690707,0.0,724827.6,296352. 
 12/12  20:00:00,18.7817628754348,0.0,0.0,724827.6,296352. 
 12/12  21:00:00,18.3902627631923,0.0,0.0,434896.56,246960. 
 12/12  22:00:00,17.4796195013895,0.0,0.0,434896.56,246960. 
 12/12  23:00:00,16.5809413540168,0.0,0.0,144965.52,197568. 
 12/12  24:00:00,15.6879024912495,0.0,0.0,72482.76,197568. 
 12/13  01:00:00,15.0001426272757,64275.8938457586,0.0,72482.76,197568. 
 12/13  02:00:00,15.0000000001423,681121.910935811,0.0,72482.76,197568. 
 12/13  03:00:00,15.0000000000091,1067644.84169692,0.0,72482.76,197568. 
 12/13  04:00:00,15.0000000000012,1236309.56358636,0.0,72482.76,197568. 
 12/13  05:00:00,15.,1417361.34443588,0.0,72482.76,197568. 
 12/13  06:00:00,21.8965882335538,6380977.43379556,0.0,144965.52,197568. 
 12/13  07:00:00,21.9999999999983,7168126.92700293,0.0,144965.52,197568. 
 12/13  08:00:00,22.0000000000001,5154369.233541,0.0,434896.56,197568. 
 12/13  09:00:00,22.0000000000001,5250452.72772822,0.0,1238808.05268418,444528. 
 12/13  10:00:00,22.,4645569.84502127,0.0,902681.604263892,444528. 
 12/13  11:00:00,22.,4386167.44963804,0.0,366418.888468759,444528. 
 12/13  12:00:00,22.,4144525.62192569,0.0,130468.968,444528. 
 12/13  13:00:00,22.,2910827.56728641,0.0,130468.968,395136. 
 12/13  14:00:00,22.0000000000003,3446515.40050892,0.0,130468.968,444528. 
 12/13  15:00:00,22.0000000000001,3110186.17109479,0.0,130468.968,444528. 
 12/13  16:00:00,21.9999999999997,2904464.67019916,0.0,455072.680413918,444528. 
 12/13  17:00:00,22.0000000000002,2658382.30173361,0.0,1304689.68,444528. 
 12/13  18:00:00,22.,2434463.01076677,0.0,1014758.64,395136. 
 12/13  19:00:00,22.0000000000003,2043266.73312621,0.0,724827.6,296352. 
 12/13  20:00:00,18.8100017859886,0.0,0.0,724827.6,296352. 
 12/13  21:00:00,18.620311904493,0.0,0.0,434896.56,246960. 
 12/13  22:00:00,17.5892934963632,0.0,0.0,434896.56,246960. 
 12/13  23:00:00,16.9504385910248,0.0,0.0,144965.52,197568. 
 12/13  24:00:00,16.2137205890541,0.0,0.0,72482.76,197568. 
 12/14  01:00:00,15.6295300495255,0.0,0.0,72482.76,197568. 
 12/14  02:00:00,15.0753869218274,0.0,0.0,72482.76,197568. 
 12/14  03:00:00,15.0009880942285,299346.839298492,0.0,72482.76,197568. 
 12/14  04:00:00,15.0000319606182,523575.22034864,0.0,72482.76,197568. 
 12/14  05:00:00,15.000001659079,712098.015231893,0.0,72482.76,197568. 
 12/14  06:00:00,21.908459378322,4008030.93105073,0.0,144965.52,197568. 
 12/14  07:00:00,22.0000000000003,6241878.18087272,0.0,144965.52,197568. 
 12/14  08:00:00,22.,4215559.77735583,0.0,434896.56,197568. 
 12/14  09:00:00,22.0000000000002,3679393.46338968,0.0,1145982.32159101,444528. 
 12/14  10:00:00,22.0000000000002,3126201.60638907,0.0,479922.439648646,444528. 
 12/14  11:00:00,22.,2572379.62762584,0.0,130468.968,444528. 
 12/14  12:00:00,22.0000000000002,1948966.54027724,0.0,130468.968,444528. 
 12/14  13:00:00,22.0000000000001,720302.936347839,0.0,130468.968,395136. 
 12/14  14:00:00,23.4208761618589,0.0,0.0,130468.968,444528. 
 12/14  15:00:00,25.666499572094,0.0,0.0,130468.968,444528. 
 12/14  16:00:00,25.5005869884651,0.0,0.0,130468.968,444528. 
 12/14  17:00:00,24.344407994715,0.0,0.0,1304689.68,444528. 
 12/14  18:00:00,23.2173466419523,0.0,0.0,1014758.64,395136. 
 12/14  19:00:00,22.3524369389042,0.0,0.0,724827.6,296352. 
 12/14  20:00:00,21.1694534964247,0.0,0.0,724827.6,296352. 
 12/14  21:00:00,20.4007022282312,0.0,0.0,434896.56,246960. 
 12/14  22:00:00,19.3204903144688,0.0,0.0,434896.56,246960. 
 12/14  23:00:00,18.2322979961953,0.0,0.0,144965.52,197568. 
 12/14  24:00:00,17.167788789653,0.0,0.0,72482.76,197568. 
 12/15  01:00:00,16.2064700780667,0.0,0.0,72482.76,148176. 
 12/15  02:00:00,15.2937370737607,0.0,0.0,72482.76,148176. 
 12/15  03:00:00,15.0054736276,474948.167686336,0.0,72482.76,148176. 
 12/15  04:00:00,15.0002820921086,956130.762687525,0.0,72482.76,148176. 
 12/15  05:00:00,15.0000230006929,1229407.04500589,0.0,72482.76,148176. 
 12/15  06:00:00,15.0000022868245,1359547.67929301,0.0,72482.76,148176. 
 12/15  07:00:00,21.8979408925568,6201389.76640388,0.0,144965.52,197568. 
 12/15  08:00:00,21.9999999999987,6851815.7985931,0.0,144965.52,197568. 
 12/15  09:00:00,21.9999999999997,5130689.55141536,0.0,695188.840813881,246960. 
 12/15  10:00:00,21.9999999999999,3975664.61962825,0.0,510759.640612467,246960. 
 12/15  11:00:00,22.0000000000002,3228574.72951944,0.0,72482.76,246960. 
 12/15  12:00:00,22.,2076453.29401505,0.0,72482.76,246960. 
 12/15  13:00:00,21.9999999999999,809484.73887294,0.0,72482.76,246960. 
 12/15  14:00:00,23.1463038266875,0.0,0.0,72482.76,246960. 
 12/15  15:00:00,23.0518345214409,0.0,0.0,21744.828,172872. 
 12/15  16:00:00,22.2953227512659,0.0,0.0,60029.9033233122,172872. 
 12/15  17:00:00,22.0095382242817,570307.190171709,0.0,217448.28,172872. 
 12/15  18:00:00,20.6211250252618,0.0,0.0,72482.76,148176. 
 12/15  19:00:00,19.7807971194294,0.0,0.0,72482.76,148176. 
 12/15  20:00:00,18.8779116859564,0.0,0.0,72482.76,148176. 
 12/15  21:00:00,18.0223605521435,0.0,0.0,72482.76,148176. 
 12/15  22:00:00,17.194604600836,0.0,0.0,72482.76,148176. 
 12/15  23:00:00,16.4701618028947,0.0,0.0,72482.76,148176. 
 12/15  24:00:00,15.6117605258159,0.0,0.0,72482.76,148176. 
 12/16  01:00:00,15.0013076859933,104875.893714452,0.0,72482.76,148176. 
 12/16  02:00:00,15.000000344691,488258.814655394,0.0,72482.76,148176. 
 12/16  03:00:00,15.0000000166837,772058.29727945,0.0,72482.76,148176. 
 12/16  04:00:00,15.0000000013063,972306.173914994,0.0,72482.76,148176. 
 12/16  05:00:00,15.0000000000909,1038123.52183663,0.0,72482.76,148176. 
 12/16  06:00:00,15.0000000000065,1144000.3620848,0.0,72482.76,148176. 
 12/16  07:00:00,15.0000000000005,1291985.37214876,0.0,72482.76,148176. 
 12/16  08:00:00,15.,1385126.28176776,0.0,72482.76,148176. 
 12/16  09:00:00,15.0000000000001,1294852.38675726,0.0,69524.4312235622,148176. 
 12/16  10:00:00,15.0000000000001,1298190.99643779,0.0,52032.6787439912,148176. 
 12/16  11:00:00,15.0000000000001,1048419.85999861,0.0,21486.2303627705,148176. 
 12/16  12:00:00,15.0000000000001,870783.44532808,0.0,7248.276,148176. 
 12/16  13:00:00,15.,707207.934758507,0.0,7248.276,148176. 
 12/16  14:00:00,15.0000000000001,636063.055397958,0.0,7248.276,148176. 
 12/16  15:00:00,15.0000000000001,602438.66050796,0.0,19411.4303963313,148176. 
 12/16  16:00:00,15.0000000000001,705276.159003897,0.0,48143.2938236398,148176. 
 12/16  17:00:00,15.,700487.591772618,0.0,72482.76,148176. 
 12/16  18:00:00,15.,768597.938942532,0.0,72482.76,148176. 
 12/16  19:00:00,15.0000000000001,902474.501867861,0.0,72482.76,148176. 
 12/16  20:00:00,15.0000000000001,858219.820646369,0.0,72482.76,148176. 
 12/16  21:00:00,15.0000000000001,857648.798715342,0.0,72482.76,148176. 
 12/16  22:00:00,15.0000000000001,837114.429176629,0.0,72482.76,148176. 
 12/16  23:00:00,15.0000000000001,830788.821586782,0.0,72482.76,148176. 
 12/16  24:00:00,15.,808651.150639711,0.0,72482.76,148176. 
 12/17  01:00:00,15.0000000000001,762116.009875552,0.0,72482.76,197568. 
 12/17  02:00:00,15.0000000000001,759720.326100938,0.0,72482.76,197568. 
 12/17  03:00:00,15.0000000000001,761976.073590656,0.0,72482.76,197568. 
 12/17  04:00:00,15.,818258.637120067,0.0,72482.76,197568. 
 12/17  05:00:00,15.,768369.239720882,0.0,72482.76,197568. 
 12/17  06:00:00,21.9033065136177,5491185.24386583,0.0,144965.52,197568. 
 12/17  07:00:00,21.9999999999997,6113134.94059853,0.0,144965.52,197568. 
 12/17  08:00:00,22.,3860212.7285262,0.0,434896.56,197568. 
 12/17  09:00:00,22.0000000000002,2953715.26185857,0.0,1227175.86613562,444528. 
 12/17  10:00:00,22.,2475159.23157604,0.0,519213.140018919,444528. 
 12/17  11:00:00,22.,1979639.21139705,0.0,130468.968,444528. 
 12/17  12:00:00,22.,1428667.27625253,0.0,130468.968,444528. 
 12/17  13:00:00,22.,300966.199948634,0.0,130468.968,395136. 
 12/17  14:00:00,22.,328046.522922601,0.0,130468.968,444528. 
 12/17  15:00:00,22.,400875.844281949,0.0,130468.968,444528. 
 12/17  16:00:00,22.,646050.804815611,0.0,361938.782422617,444528. 
 12/17  17:00:00,22.,786951.967470895,0.0,1304689.68,444528. 
 12/17  18:00:00,22.,1056676.02976187,0.0,1014758.64,395136. 
 12/17  19:00:00,22.,1233158.41807581,0.0,724827.6,296352. 
 12/17  20:00:00,19.8610510005054,0.0,0.0,724827.6,296352. 
 12/17  21:00:00,19.5713133797863,0.0,0.0,434896.56,246960. 
 12/17  22:00:00,18.7196834076452,0.0,0.0,434896.56,246960. 
 12/17  23:00:00,17.8783824706735,0.0,0.0,144965.52,197568. 
 12/17  24:00:00,17.0732226407616,0.0,0.0,72482.76,197568. 
 12/18  01:00:00,16.3795535652578,0.0,0.0,72482.76,197568. 
 12/18  02:00:00,15.8056072825663,0.0,0.0,72482.76,197568. 
 12/18  03:00:00,15.3357191411107,0.0,0.0,72482.76,197568. 
 12/18  04:00:00,15.0001072673814,20842.832514345,0.0,72482.76,197568. 
 12/18  05:00:00,15.000000004712,284044.862373571,0.0,72482.76,197568. 
 12/18  06:00:00,21.9075202422653,4736895.76431357,0.0,144965.52,197568. 
 12/18  07:00:00,22.0000000000002,5451445.18664668,0.0,144965.52,197568. 
 12/18  08:00:00,22.,3656052.94244654,0.0,434896.56,197568. 
 12/18  09:00:00,22.,3046740.33709829,0.0,1251548.10323749,444528. 
 12/18  10:00:00,22.,2566148.08613327,0.0,935385.304348365,444528. 
 12/18  11:00:00,22.,2444501.1924019,0.0,407970.110112906,444528. 
 12/18  12:00:00,22.,2352219.3459346,0.0,130468.968,444528. 
 12/18  13:00:00,21.9999999999998,1839274.41817123,0.0,130468.968,395136. 
 12/18  14:00:00,22.,2239410.83184457,0.0,130468.968,444528. 
 12/18  15:00:00,21.9999999999997,2183539.35251146,0.0,349691.720423923,444528. 
 12/18  16:00:00,22.,2135981.79782239,0.0,867199.02037768,444528. 
 12/18  17:00:00,21.9999999999998,2050141.6322882,0.0,1304689.68,444528. 
 12/18  18:00:00,22.,2069663.28107391,0.0,1014758.64,395136. 
 12/18  19:00:00,22.,1959497.83911919,0.0,724827.6,296352. 
 12/18  20:00:00,18.8851534980754,0.0,0.0,724827.6,296352. 
 12/18  21:00:00,18.6548539177885,0.0,0.0,434896.56,246960. 
 12/18  22:00:00,17.7852575699744,0.0,0.0,434896.56,246960. 
 12/18  23:00:00,16.9690571626616,0.0,0.0,144965.52,197568. 
 12/18  24:00:00,16.1635387091091,0.0,0.0,72482.76,197568. 
 12/19  01:00:00,15.4963160243837,0.0,0.0,72482.76,197568. 
 12/19  02:00:00,15.0030405237677,278592.494298627,0.0,72482.76,197568. 
 12/19  03:00:00,15.0000033964386,848798.977248551,0.0,72482.76,197568. 
 12/19  04:00:00,15.0000002671436,1221441.76619327,0.0,72482.76,197568. 
 12/19  05:00:00,15.0000000276881,1360826.91366738,0.0,72482.76,197568. 
 12/19  06:00:00,21.8972776313888,6261386.11042403,0.0,144965.52,197568. 
 12/19  07:00:00,21.9999999999986,7242855.89197463,0.0,144965.52,197568. 
 12/19  08:00:00,21.9999999999997,5217203.18904945,0.0,434896.56,197568. 
 12/19  09:00:00,22.0000000000001,5302841.67380633,0.0,1097264.6808075,444528. 
 12/19  10:00:00,22.0000000000001,4249199.91222075,0.0,130468.968,444528. 
 12/19  11:00:00,22.0000000000001,1479116.37413904,0.0,130468.968,444528. 
 12/19  12:00:00,24.8285231247069,0.0,0.0,130468.968,444528. 
 12/19  13:00:00,25.9973690382951,0.0,271093.284659863,130468.968,395136. 
 12/19  14:00:00,24.6429067480697,0.0,0.0,130468.968,444528. 
 12/19  15:00:00,23.599744561205,0.0,0.0,130468.968,444528. 
 12/19  16:00:00,22.6451446269508,0.0,0.0,866714.147841188,444528. 
 12/19  17:00:00,22.002128055814,250022.208783466,0.0,1304689.68,444528. 
 12/19  18:00:00,22.0000000367856,926753.58750661,0.0,1014758.64,395136. 
 12/19  19:00:00,22.0000000027519,1237831.20798405,0.0,724827.6,296352. 
 12/19  20:00:00,19.8900890297026,0.0,0.0,724827.6,296352. 
 12/19  21:00:00,19.4357176167159,0.0,0.0,434896.56,246960. 
 12/19  22:00:00,18.4412636226043,0.0,0.0,434896.56,246960. 
 12/19  23:00:00,17.519842292886,0.0,0.0,144965.52,197568. 
 12/19  24:00:00,16.5922841553552,0.0,0.0,72482.76,197568. 
 12/20  01:00:00,15.795147324242,0.0,0.0,72482.76,197568. 
 12/20  02:00:00,15.0021015205588,54448.1365334312,0.0,72482.76,197568. 
 12/20  03:00:00,15.0000000018286,693875.592610419,0.0,72482.76,197568. 
 12/20  04:00:00,15.0000000001199,1114540.61546994,0.0,72482.76,197568. 
 12/20  05:00:00,15.0000000000124,1280097.19558566,0.0,72482.76,197568. 
 12/20  06:00:00,21.8993769057236,5802417.98727954,0.0,144965.52,197568. 
 12/20  07:00:00,21.9999999999994,7136442.71430581,0.0,144965.52,197568. 
 12/20  08:00:00,21.9999999999997,5206171.49656259,0.0,434896.56,197568. 
 12/20  09:00:00,21.9999999999999,5388537.12571418,0.0,1173870.03610119,444528. 
 12/20  10:00:00,22.0000000000001,4780755.92159099,0.0,951695.528990638,444528. 
 12/20  11:00:00,22.0000000000002,4284267.39958449,0.0,130468.968,444528. 
 12/20  12:00:00,22.0000000000003,3147060.79717896,0.0,130468.968,444528. 
 12/20  13:00:00,22.0000000000001,440706.285647947,0.0,130468.968,395136. 
 12/20  14:00:00,22.9579790851078,0.0,0.0,130468.968,444528. 
 12/20  15:00:00,23.4724246889079,0.0,0.0,130468.968,444528. 
 12/20  16:00:00,23.115964641564,0.0,0.0,130468.968,444528. 
 12/20  17:00:00,22.1328800543777,0.0,0.0,1304689.68,444528. 
 12/20  18:00:00,22.0045725543303,869968.002697759,0.0,1014758.64,395136. 
