Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/20  19:00:00,22.0003851668724,1466252.043075,0.0,724827.6,296352. 
 12/20  20:00:00,19.6753891352675,0.0,0.0,724827.6,296352. 
 12/20  21:00:00,19.2223617230654,0.0,0.0,434896.56,246960. 
 12/20  22:00:00,18.2049658822894,0.0,0.0,434896.56,246960. 
 12/20  23:00:00,17.2842369993233,0.0,0.0,144965.52,197568. 
 12/20  24:00:00,16.376156023723,0.0,0.0,72482.76,197568. 
 12/21  01:00:00,15.6268184599652,0.0,0.0,72482.76,197568. 
 12/21  02:00:00,15.0012125517397,97426.6855237737,0.0,72482.76,197568. 
 12/21  03:00:00,15.0000003285486,561663.357277931,0.0,72482.76,197568. 
 12/21  04:00:00,15.0000000188458,948667.808557617,0.0,72482.76,197568. 
 12/21  05:00:00,15.000000001611,892080.021518408,0.0,72482.76,197568. 
 12/21  06:00:00,21.9040332458693,5079386.18790513,0.0,144965.52,197568. 
 12/21  07:00:00,21.9999999999996,6264295.21721581,0.0,144965.52,197568. 
 12/21  08:00:00,21.9999999999999,4231151.16985756,0.0,434896.56,197568. 
 12/21  09:00:00,22.,3742736.81420286,0.0,1239477.97078993,444528. 
 12/21  10:00:00,22.,3276798.38915101,0.0,557094.385203791,444528. 
 12/21  11:00:00,22.0000000000002,2548134.71114695,0.0,130468.968,444528. 
 12/21  12:00:00,22.,1568114.9698771,0.0,130468.968,444528. 
 12/21  13:00:00,24.041494463065,0.0,0.0,130468.968,395136. 
 12/21  14:00:00,24.1365238830595,0.0,0.0,130468.968,444528. 
 12/21  15:00:00,23.8923618230542,0.0,0.0,130468.968,444528. 
 12/21  16:00:00,23.299756884951,0.0,0.0,343665.294120108,444528. 
 12/21  17:00:00,22.8066260043887,0.0,0.0,1304689.68,444528. 
 12/21  18:00:00,22.1972304456391,0.0,0.0,1014758.64,395136. 
 12/21  19:00:00,22.0040970658025,376874.063913324,0.0,724827.6,296352. 
 12/21  20:00:00,20.8825304859871,0.0,0.0,724827.6,296352. 
 12/21  21:00:00,20.3649798180235,0.0,0.0,434896.56,246960. 
 12/21  22:00:00,19.5408067559962,0.0,0.0,434896.56,246960. 
 12/21  23:00:00,18.5128367258691,0.0,0.0,144965.52,197568. 
 12/21  24:00:00,17.4658657729315,0.0,0.0,72482.76,197568. 
 12/22  01:00:00,16.4399800281281,0.0,0.0,72482.76,148176. 
 12/22  02:00:00,15.638954949687,0.0,0.0,72482.76,148176. 
 12/22  03:00:00,15.0001928265407,70807.6908353136,0.0,72482.76,148176. 
 12/22  04:00:00,15.0000000001788,543767.485787577,0.0,72482.76,148176. 
 12/22  05:00:00,15.0000000000095,863408.793788338,0.0,72482.76,148176. 
 12/22  06:00:00,15.0000000000007,988901.162090276,0.0,72482.76,148176. 
 12/22  07:00:00,21.9027473499214,5258793.45086717,0.0,144965.52,197568. 
 12/22  08:00:00,21.9999999999998,6503904.06593358,0.0,144965.52,197568. 
 12/22  09:00:00,22.0000000000001,4850277.60687308,0.0,626664.490255391,246960. 
 12/22  10:00:00,22.,3335966.88632072,0.0,72482.76,246960. 
 12/22  11:00:00,22.222539180807,0.0,0.0,72482.76,246960. 
 12/22  12:00:00,25.8743928370779,0.0,798090.502622358,72482.76,246960. 
 12/22  13:00:00,26.,0.0,3068140.3663672,72482.76,246960. 
 12/22  14:00:00,26.,0.0,3259571.51678053,72482.76,246960. 
 12/22  15:00:00,25.9999999999999,0.0,2111150.05293471,21744.828,172872. 
 12/22  16:00:00,26.,0.0,75356.9830637909,53399.7480152243,172872. 
 12/22  17:00:00,24.6634270602433,0.0,0.0,217448.28,172872. 
 12/22  18:00:00,23.5614568768453,0.0,0.0,72482.76,148176. 
 12/22  19:00:00,22.3419870483419,0.0,0.0,72482.76,148176. 
 12/22  20:00:00,21.1918680993714,0.0,0.0,72482.76,148176. 
 12/22  21:00:00,20.0883610876319,0.0,0.0,72482.76,148176. 
 12/22  22:00:00,19.0293667376422,0.0,0.0,72482.76,148176. 
 12/22  23:00:00,17.950831159195,0.0,0.0,72482.76,148176. 
 12/22  24:00:00,16.8798007501338,0.0,0.0,72482.76,148176. 
 12/23  01:00:00,15.8273917381076,0.0,0.0,72482.76,148176. 
 12/23  02:00:00,15.0002539931021,79436.2865850977,0.0,72482.76,148176. 
 12/23  03:00:00,15.0000000003843,762057.19735946,0.0,72482.76,148176. 
 12/23  04:00:00,15.0000000000254,1143271.66348501,0.0,72482.76,148176. 
 12/23  05:00:00,15.0000000000027,1295198.7610254,0.0,72482.76,148176. 
 12/23  06:00:00,15.0000000000002,1450529.9067978,0.0,72482.76,148176. 
 12/23  07:00:00,15.0000000000002,1588960.7900824,0.0,72482.76,148176. 
 12/23  08:00:00,15.0000000000001,1647635.71334599,0.0,72482.76,148176. 
 12/23  09:00:00,15.,1658746.06141563,0.0,68193.6382642364,148176. 
 12/23  10:00:00,15.,1531490.17968479,0.0,30804.128473928,148176. 
 12/23  11:00:00,15.0000000000001,1156969.52568232,0.0,7248.276,148176. 
 12/23  12:00:00,15.0000000000001,683958.654792893,0.0,7248.276,148176. 
 12/23  13:00:00,15.,166076.188112261,0.0,7248.276,148176. 
 12/23  14:00:00,15.335698730848,0.0,0.0,7248.276,148176. 
 12/23  15:00:00,15.3416072877741,0.0,0.0,7248.276,148176. 
 12/23  16:00:00,15.0391156924931,0.0,0.0,17932.4489170773,148176. 
 12/23  17:00:00,15.0009084943305,562630.146099723,0.0,72482.76,148176. 
 12/23  18:00:00,15.0000542188065,971691.401190423,0.0,72482.76,148176. 
 12/23  19:00:00,15.0000054482299,1195063.32725256,0.0,72482.76,148176. 
 12/23  20:00:00,15.0000004866895,1419360.10191322,0.0,72482.76,148176. 
 12/23  21:00:00,15.0000000436104,1595159.17759908,0.0,72482.76,148176. 
 12/23  22:00:00,15.0000000039783,1721171.38243494,0.0,72482.76,148176. 
 12/23  23:00:00,15.0000000003646,1783294.40631541,0.0,72482.76,148176. 
 12/23  24:00:00,15.0000000000335,1818437.55995128,0.0,72482.76,148176. 
 12/24  01:00:00,15.0000000000031,1802723.3444734,0.0,72482.76,197568. 
 12/24  02:00:00,15.0000000000005,1810390.60031125,0.0,72482.76,197568. 
 12/24  03:00:00,15.,1805220.73447088,0.0,72482.76,197568. 
 12/24  04:00:00,15.0000000000002,1805440.66402877,0.0,72482.76,197568. 
 12/24  05:00:00,15.0000000000002,1797187.5723136,0.0,72482.76,197568. 
 12/24  06:00:00,21.8927886080724,7230729.69030463,0.0,144965.52,197568. 
 12/24  07:00:00,21.9999999999932,7269584.25887638,0.0,144965.52,197568. 
 12/24  08:00:00,21.9999999999989,5084039.52570985,0.0,434896.56,197568. 
 12/24  09:00:00,21.9999999999996,4913457.31520576,0.0,1239595.16401666,444528. 
 12/24  10:00:00,21.9999999999999,4355509.10148542,0.0,553891.905539325,444528. 
 12/24  11:00:00,22.0000000000002,3805177.29554337,0.0,130468.968,444528. 
 12/24  12:00:00,22.,3109386.57748316,0.0,130468.968,444528. 
 12/24  13:00:00,22.0000000000002,1790422.58390374,0.0,130468.968,395136. 
 12/24  14:00:00,21.9999999999999,2336104.11931284,0.0,130468.968,444528. 
 12/24  15:00:00,22.,2455942.10387035,0.0,130468.968,444528. 
 12/24  16:00:00,22.,2304775.55715552,0.0,851448.073617979,444528. 
 12/24  17:00:00,21.9999999999998,2254089.3392202,0.0,1304689.68,444528. 
 12/24  18:00:00,21.9999999999998,2060395.67463846,0.0,1014758.64,395136. 
 12/24  19:00:00,22.,2051511.43686389,0.0,724827.6,296352. 
 12/24  20:00:00,18.9971718209913,0.0,0.0,724827.6,296352. 
 12/24  21:00:00,18.7855018326125,0.0,0.0,434896.56,246960. 
 12/24  22:00:00,17.7010307084372,0.0,0.0,434896.56,246960. 
 12/24  23:00:00,17.0152232346588,0.0,0.0,144965.52,197568. 
 12/24  24:00:00,16.1669552416229,0.0,0.0,72482.76,197568. 
 12/25  01:00:00,15.4742666705854,0.0,0.0,72482.76,197568. 
 12/25  02:00:00,15.0019505015841,188889.453996174,0.0,72482.76,197568. 
 12/25  03:00:00,15.0000011767571,654489.000674325,0.0,72482.76,197568. 
 12/25  04:00:00,15.000000069321,919881.524117541,0.0,72482.76,197568. 
 12/25  05:00:00,15.0000000065477,1017420.5236161,0.0,72482.76,197568. 
 12/25  06:00:00,21.9015438842152,5447834.91687088,0.0,144965.52,197568. 
 12/25  07:00:00,21.9999999999998,6703417.1300979,0.0,144965.52,197568. 
 12/25  08:00:00,22.,4720925.7544506,0.0,434896.56,197568. 
 12/25  09:00:00,22.0000000000002,4507682.91553317,0.0,1264288.61183189,444528. 
 12/25  10:00:00,22.0000000000003,4085474.10016971,0.0,967860.298843193,444528. 
 12/25  11:00:00,22.0000000000005,3730416.45980436,0.0,130468.968,444528. 
 12/25  12:00:00,22.0000000000001,3138056.10678911,0.0,130468.968,444528. 
 12/25  13:00:00,22.0000000000002,1810908.87084712,0.0,130468.968,395136. 
 12/25  14:00:00,22.0000000000002,2104057.78741171,0.0,130468.968,444528. 
 12/25  15:00:00,22.0000000000002,2052776.17695327,0.0,130468.968,444528. 
 12/25  16:00:00,22.,2249969.30550193,0.0,279496.92759325,444528. 
 12/25  17:00:00,22.,2157321.79302826,0.0,1304689.68,444528. 
 12/25  18:00:00,21.9999999999999,2064475.50782675,0.0,1014758.64,395136. 
 12/25  19:00:00,22.,1897170.6008712,0.0,724827.6,296352. 
 12/25  20:00:00,18.1244222496748,0.0,0.0,724827.6,296352. 
 12/25  21:00:00,18.0061471567702,0.0,0.0,434896.56,246960. 
 12/25  22:00:00,16.7757929305078,0.0,0.0,434896.56,246960. 
 12/25  23:00:00,15.8116834473626,0.0,0.0,144965.52,197568. 
 12/25  24:00:00,15.0016499541562,219044.517693713,0.0,72482.76,197568. 
 12/26  01:00:00,15.0000000151405,892046.402641366,0.0,72482.76,197568. 
 12/26  02:00:00,15.0000000011535,1309900.01712769,0.0,72482.76,197568. 
 12/26  03:00:00,15.0000000001463,1424959.47804522,0.0,72482.76,197568. 
 12/26  04:00:00,15.0000000000148,1708323.26716197,0.0,72482.76,197568. 
 12/26  05:00:00,15.0000000000016,1861463.90272137,0.0,72482.76,197568. 
 12/26  06:00:00,21.8917532013644,7252463.15529412,0.0,144965.52,197568. 
 12/26  07:00:00,21.9999999999918,7554658.13474345,0.0,144965.52,197568. 
 12/26  08:00:00,21.9999999999981,5418121.98698416,0.0,434896.56,197568. 
 12/26  09:00:00,21.9999999999996,5381739.66420688,0.0,1251857.60637906,444528. 
 12/26  10:00:00,22.0000000000001,4610525.10390804,0.0,967430.405857098,444528. 
 12/26  11:00:00,22.,4395365.90928663,0.0,130468.968,444528. 
 12/26  12:00:00,22.,3797914.7964774,0.0,130468.968,444528. 
 12/26  13:00:00,22.,2245665.09793063,0.0,130468.968,395136. 
 12/26  14:00:00,22.,3008127.65319612,0.0,130468.968,444528. 
 12/26  15:00:00,22.,3082298.74823249,0.0,130468.968,444528. 
 12/26  16:00:00,22.,2933116.84225613,0.0,834043.178780308,444528. 
 12/26  17:00:00,22.,2880967.50771141,0.0,1304689.68,444528. 
 12/26  18:00:00,21.9999999999998,2612400.05319145,0.0,1014758.64,395136. 
 12/26  19:00:00,22.,2271763.73986459,0.0,724827.6,296352. 
 12/26  20:00:00,18.4859306704393,0.0,0.0,724827.6,296352. 
 12/26  21:00:00,18.2317557053791,0.0,0.0,434896.56,246960. 
 12/26  22:00:00,17.2474271198304,0.0,0.0,434896.56,246960. 
 12/26  23:00:00,16.3627563984151,0.0,0.0,144965.52,197568. 
 12/26  24:00:00,15.4739877025139,0.0,0.0,72482.76,197568. 
 12/27  01:00:00,15.0021906625865,215443.208392467,0.0,72482.76,197568. 
 12/27  02:00:00,15.0000016053933,743438.057738489,0.0,72482.76,197568. 
 12/27  03:00:00,15.0000001038432,1033267.23464464,0.0,72482.76,197568. 
 12/27  04:00:00,15.0000000109348,1127072.55754368,0.0,72482.76,197568. 
 12/27  05:00:00,15.0000000009301,1336105.39021218,0.0,72482.76,197568. 
 12/27  06:00:00,21.8973002188704,6266687.34572841,0.0,144965.52,197568. 
 12/27  07:00:00,21.9999999999985,6995837.16438839,0.0,144965.52,197568. 
 12/27  08:00:00,21.9999999999998,4961655.36287851,0.0,434896.56,197568. 
 12/27  09:00:00,22.,4856498.0501144,0.0,1264317.63542175,444528. 
 12/27  10:00:00,22.,4232593.42201587,0.0,969849.18094571,444528. 
 12/27  11:00:00,22.,4051983.38551369,0.0,130468.968,444528. 
 12/27  12:00:00,22.0000000000002,3250161.93913324,0.0,130468.968,444528. 
 12/27  13:00:00,22.0000000000001,718248.031162992,0.0,130468.968,395136. 
 12/27  14:00:00,22.736731799436,0.0,0.0,130468.968,444528. 
 12/27  15:00:00,22.7427324979464,0.0,0.0,130468.968,444528. 
 12/27  16:00:00,22.1090032002854,0.0,0.0,130468.968,444528. 
 12/27  17:00:00,22.0038796480202,818000.362643967,0.0,1304689.68,444528. 
 12/27  18:00:00,22.0002994717445,1438827.78540036,0.0,1014758.64,395136. 
 12/27  19:00:00,22.0000301861652,1641874.64435329,0.0,724827.6,296352. 
 12/27  20:00:00,19.4016967237415,0.0,0.0,724827.6,296352. 
 12/27  21:00:00,19.0107689418476,0.0,0.0,434896.56,246960. 
 12/27  22:00:00,17.9608012553272,0.0,0.0,434896.56,246960. 
 12/27  23:00:00,17.0477177961048,0.0,0.0,144965.52,197568. 
 12/27  24:00:00,16.1553718240322,0.0,0.0,72482.76,197568. 
 12/28  01:00:00,15.4118674423986,0.0,0.0,72482.76,197568. 
 12/28  02:00:00,15.0025585815189,284006.310554332,0.0,72482.76,197568. 
 12/28  03:00:00,15.0000025020733,737798.912385231,0.0,72482.76,197568. 
 12/28  04:00:00,15.0000001581425,985478.816822817,0.0,72482.76,197568. 
 12/28  05:00:00,15.0000000158619,1032179.78037271,0.0,72482.76,197568. 
 12/28  06:00:00,21.9012980135717,5555995.15218498,0.0,144965.52,197568. 
 12/28  07:00:00,21.9999999999999,6650495.74772155,0.0,144965.52,197568. 
 12/28  08:00:00,22.0000000000002,4693960.37605596,0.0,434896.56,197568. 
 12/28  09:00:00,22.,4554314.95218493,0.0,1173531.05512504,444528. 
 12/28  10:00:00,22.0000000000001,3954990.49770735,0.0,130468.968,444528. 
 12/28  11:00:00,22.0000000000002,1857783.04060224,0.0,130468.968,444528. 
 12/28  12:00:00,22.6923384374288,0.0,0.0,130468.968,444528. 
 12/28  13:00:00,24.2202488906636,0.0,0.0,130468.968,395136. 
 12/28  14:00:00,24.3082724384447,0.0,0.0,130468.968,444528. 
 12/28  15:00:00,24.447723919136,0.0,0.0,130468.968,444528. 
 12/28  16:00:00,23.4644093810597,0.0,0.0,130468.968,444528. 
 12/28  17:00:00,22.4937341757474,0.0,0.0,1304689.68,444528. 
 12/28  18:00:00,22.0058056651242,472117.797346556,0.0,1014758.64,395136. 
 12/28  19:00:00,22.0000155383537,1090061.83898614,0.0,724827.6,296352. 
 12/28  20:00:00,20.1053126861487,0.0,0.0,724827.6,296352. 
 12/28  21:00:00,19.6093342042413,0.0,0.0,434896.56,246960. 
 12/28  22:00:00,18.6766581925446,0.0,0.0,434896.56,246960. 
 12/28  23:00:00,17.7402668522182,0.0,0.0,144965.52,197568. 
 12/28  24:00:00,16.8155775848114,0.0,0.0,72482.76,197568. 
 12/29  01:00:00,15.9803034033544,0.0,0.0,72482.76,148176. 
 12/29  02:00:00,15.1575759384458,0.0,0.0,72482.76,148176. 
 12/29  03:00:00,15.0030783685906,522198.744073127,0.0,72482.76,148176. 
 12/29  04:00:00,15.0001648090772,949275.891845006,0.0,72482.76,148176. 
 12/29  05:00:00,15.0000135013999,1168119.80785697,0.0,72482.76,148176. 
 12/29  06:00:00,15.0000012504586,1308225.01769245,0.0,72482.76,148176. 
 12/29  07:00:00,21.8971820962084,6324873.9910329,0.0,144965.52,197568. 
 12/29  08:00:00,21.9999999999986,6999992.06550689,0.0,144965.52,197568. 
 12/29  09:00:00,21.9999999999998,5464764.05832425,0.0,688722.26311692,246960. 
 12/29  10:00:00,22.0000000000002,4495246.80103664,0.0,325159.806052306,246960. 
 12/29  11:00:00,22.0000000000002,3759501.32917614,0.0,72482.76,246960. 
 12/29  12:00:00,21.9999999999999,3022292.58985575,0.0,72482.76,246960. 
 12/29  13:00:00,22.,2552302.59932849,0.0,72482.76,246960. 
 12/29  14:00:00,21.9999999999999,2185938.14735912,0.0,72482.76,246960. 
 12/29  15:00:00,22.,1269877.37447437,0.0,21744.828,172872. 
 12/29  16:00:00,22.0000000000001,1572719.24217354,0.0,33206.1033076818,172872. 
 12/29  17:00:00,22.0000000000002,1987875.86259569,0.0,217448.28,172872. 
 12/29  18:00:00,18.5021184668429,0.0,0.0,72482.76,148176. 
 12/29  19:00:00,17.7427201517109,0.0,0.0,72482.76,148176. 
 12/29  20:00:00,16.6198059509938,0.0,0.0,72482.76,148176. 
 12/29  21:00:00,15.7188642211101,0.0,0.0,72482.76,148176. 
 12/29  22:00:00,15.0008913537545,152710.344854724,0.0,72482.76,148176. 
 12/29  23:00:00,15.0000000040122,788498.131427218,0.0,72482.76,148176. 
 12/29  24:00:00,15.0000000002741,1151546.43264135,0.0,72482.76,148176. 
 12/30  01:00:00,15.000000000029,1293132.35395419,0.0,72482.76,148176. 
 12/30  02:00:00,15.0000000000027,1484504.01701759,0.0,72482.76,148176. 
 12/30  03:00:00,15.0000000000005,1635756.18650317,0.0,72482.76,148176. 
 12/30  04:00:00,15.0000000000001,1724255.80594546,0.0,72482.76,148176. 
 12/30  05:00:00,15.0000000000001,1787831.12530508,0.0,72482.76,148176. 
 12/30  06:00:00,15.0000000000002,1839181.3581732,0.0,72482.76,148176. 
 12/30  07:00:00,15.0000000000002,1864566.65355139,0.0,72482.76,148176. 
 12/30  08:00:00,15.,1889484.3953246,0.0,72482.76,148176. 
 12/30  09:00:00,15.0000000000001,1901427.47880442,0.0,67532.4079365556,148176. 
 12/30  10:00:00,15.0000000000001,1328196.35830543,0.0,7248.276,148176. 
 12/30  11:00:00,15.,589349.569337158,0.0,7248.276,148176. 
 12/30  12:00:00,16.3583993216005,0.0,0.0,7248.276,148176. 
 12/30  13:00:00,18.6593412123226,0.0,0.0,7248.276,148176. 
 12/30  14:00:00,20.8098815652173,0.0,0.0,7248.276,148176. 
 12/30  15:00:00,22.0125417557444,0.0,0.0,7248.276,148176. 
 12/30  16:00:00,22.1133278639006,0.0,0.0,7248.276,148176. 
 12/30  17:00:00,20.7459985769698,0.0,0.0,72482.76,148176. 
 12/30  18:00:00,19.5417978901286,0.0,0.0,72482.76,148176. 
 12/30  19:00:00,18.3925516222941,0.0,0.0,72482.76,148176. 
 12/30  20:00:00,17.3052560862641,0.0,0.0,72482.76,148176. 
 12/30  21:00:00,16.2790055472598,0.0,0.0,72482.76,148176. 
 12/30  22:00:00,15.2905547578516,0.0,0.0,72482.76,148176. 
 12/30  23:00:00,15.0064104833944,587875.757855259,0.0,72482.76,148176. 
 12/30  24:00:00,15.0003886319257,1146791.95726281,0.0,72482.76,148176. 
 12/31  01:00:00,15.0000362890759,1411165.03527203,0.0,72482.76,197568. 
 12/31  02:00:00,15.0000038888692,1575329.23082425,0.0,72482.76,197568. 
 12/31  03:00:00,15.0000003889864,1790807.99155778,0.0,72482.76,197568. 
 12/31  04:00:00,15.000000039138,1940479.59482057,0.0,72482.76,197568. 
 12/31  05:00:00,15.0000000040163,2064171.26317541,0.0,72482.76,197568. 
 12/31  06:00:00,21.8899062270511,7675108.07472138,0.0,144965.52,197568. 
 12/31  07:00:00,21.9999999999865,7846506.56170585,0.0,144965.52,197568. 
 12/31  08:00:00,21.9999999999972,5716510.29318502,0.0,434896.56,197568. 
 12/31  09:00:00,21.9999999999995,5991178.22590812,0.0,1127988.63171215,444528. 
 12/31  10:00:00,22.0000000000002,4946160.60302191,0.0,130468.968,444528. 
 12/31  11:00:00,22.,1159164.93330048,0.0,130468.968,444528. 
 12/31  12:00:00,25.9963330872086,0.0,2835464.76431632,130468.968,444528. 
 12/31  13:00:00,26.0000000000004,0.0,11095625.2731155,130468.968,395136. 
 12/31  14:00:00,26.0000000000003,0.0,13277049.8068485,130468.968,444528. 
 12/31  15:00:00,26.0000000000003,0.0,10150873.1076676,130468.968,444528. 
 12/31  16:00:00,26.0000000000001,0.0,4284805.69387491,130468.968,444528. 
 12/31  17:00:00,25.5536152336819,0.0,0.0,1304689.68,444528. 
 12/31  18:00:00,23.8829872743118,0.0,0.0,1014758.64,395136. 
 12/31  19:00:00,22.6421361880829,0.0,0.0,724827.6,296352. 
 12/31  20:00:00,21.0675461170516,0.0,0.0,724827.6,296352. 
 12/31  21:00:00,20.180209005765,0.0,0.0,434896.56,246960. 
 12/31  22:00:00,18.8788557230951,0.0,0.0,434896.56,246960. 
 12/31  23:00:00,17.6494422423385,0.0,0.0,144965.52,197568. 
 12/31  24:00:00,16.4725032342168,0.0,0.0,72482.76,197568. 
