Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/01  01:00:00,15.0000000001622,864926.811653471,0.0,72482.76,197568. 
 01/01  02:00:00,15.0000000000116,1255783.38139307,0.0,72482.76,197568. 
 01/01  03:00:00,15.0000000000014,1402490.51116242,0.0,72482.76,197568. 
 01/01  04:00:00,15.0000000000003,1603064.78332082,0.0,72482.76,197568. 
 01/01  05:00:00,15.0000000000003,1790760.56587646,0.0,72482.76,197568. 
 01/01  06:00:00,21.8925681889407,7179202.78626462,0.0,144965.52,197568. 
 01/01  07:00:00,21.9999999999937,7590487.14383382,0.0,144965.52,197568. 
 01/01  08:00:00,21.9999999999988,5486577.28355729,0.0,434896.56,197568. 
 01/01  09:00:00,21.9999999999997,5617439.00573077,0.0,1187963.96699949,444528. 
 01/01  10:00:00,21.9999999999999,4720029.02666508,0.0,130468.968,444528. 
 01/01  11:00:00,22.0000000000001,2074797.89310818,0.0,130468.968,444528. 
 01/01  12:00:00,22.,298582.117754258,0.0,130468.968,444528. 
 01/01  13:00:00,22.0000000000001,847859.031182761,0.0,130468.968,395136. 
 01/01  14:00:00,22.0000000000002,2541009.6383664,0.0,130468.968,444528. 
 01/01  15:00:00,22.,2716156.76177803,0.0,488665.794551078,444528. 
 01/01  16:00:00,22.,2695639.20119285,0.0,914243.662642245,444528. 
 01/01  17:00:00,22.,2743200.62951133,0.0,1304689.68,444528. 
 01/01  18:00:00,22.,2573727.17076545,0.0,1014758.64,395136. 
 01/01  19:00:00,22.,2281937.48659546,0.0,724827.6,296352. 
 01/01  20:00:00,18.057965141064,0.0,0.0,724827.6,296352. 
 01/01  21:00:00,17.9640814643078,0.0,0.0,434896.56,246960. 
 01/01  22:00:00,16.8828817722813,0.0,0.0,434896.56,246960. 
 01/01  23:00:00,15.9684101388998,0.0,0.0,144965.52,197568. 
 01/01  24:00:00,15.0427854461584,11316.0556165306,0.0,72482.76,197568. 
 01/02  01:00:00,15.000000000127,668302.282214681,0.0,72482.76,197568. 
 01/02  02:00:00,15.0000000000082,1137349.19978024,0.0,72482.76,197568. 
 01/02  03:00:00,15.000000000001,1353299.01019719,0.0,72482.76,197568. 
 01/02  04:00:00,15.0000000000002,1530604.19467846,0.0,72482.76,197568. 
 01/02  05:00:00,15.,1783677.0048097,0.0,72482.76,197568. 
 01/02  06:00:00,21.8922935952837,7166294.92057386,0.0,144965.52,197568. 
 01/02  07:00:00,21.9999999999933,7735488.8270577,0.0,144965.52,197568. 
 01/02  08:00:00,21.9999999999987,5612495.05233399,0.0,434896.56,197568. 
 01/02  09:00:00,21.9999999999997,5782561.01963007,0.0,1211949.99595653,444528. 
 01/02  10:00:00,22.0000000000002,4999874.62294497,0.0,130468.968,444528. 
 01/02  11:00:00,22.0000000000003,3254673.84598625,0.0,130468.968,444528. 
 01/02  12:00:00,22.,766116.472028405,0.0,130468.968,444528. 
 01/02  13:00:00,25.1730104835056,0.0,0.0,130468.968,395136. 
 01/02  14:00:00,25.9532853219409,0.0,1602221.59511546,130468.968,444528. 
 01/02  15:00:00,25.9985759898812,0.0,3758894.15279341,130468.968,444528. 
 01/02  16:00:00,25.9997806177418,0.0,3343816.40297797,130468.968,444528. 
 01/02  17:00:00,25.7033962871639,0.0,0.0,1304689.68,444528. 
 01/02  18:00:00,24.3199767306752,0.0,0.0,1014758.64,395136. 
 01/02  19:00:00,23.3524997541578,0.0,0.0,724827.6,296352. 
 01/02  20:00:00,22.0650351042185,0.0,0.0,724827.6,296352. 
 01/02  21:00:00,21.3131170108799,0.0,0.0,434896.56,246960. 
 01/02  22:00:00,20.172016160859,0.0,0.0,434896.56,246960. 
 01/02  23:00:00,19.1558715967751,0.0,0.0,144965.52,197568. 
 01/02  24:00:00,18.1627211682214,0.0,0.0,72482.76,197568. 
 01/03  01:00:00,17.3583618926465,0.0,0.0,72482.76,197568. 
 01/03  02:00:00,16.5068457975531,0.0,0.0,72482.76,197568. 
 01/03  03:00:00,15.7292516013936,0.0,0.0,72482.76,197568. 
 01/03  04:00:00,15.0186393099269,17971.9553222142,0.0,72482.76,197568. 
 01/03  05:00:00,15.0000000013628,508437.693639831,0.0,72482.76,197568. 
 01/03  06:00:00,21.9030656863183,5530176.12703873,0.0,144965.52,197568. 
 01/03  07:00:00,21.9999999999997,6033272.30907406,0.0,144965.52,197568. 
 01/03  08:00:00,21.9999999999999,4145400.05722518,0.0,434896.56,197568. 
 01/03  09:00:00,22.0000000000001,3578940.37779535,0.0,1223536.33133149,444528. 
 01/03  10:00:00,22.,2837352.97934719,0.0,783549.0310346,444528. 
 01/03  11:00:00,22.,2518997.88742607,0.0,130468.968,444528. 
 01/03  12:00:00,22.,2061020.95791188,0.0,130468.968,444528. 
 01/03  13:00:00,22.,1595079.62012885,0.0,130468.968,395136. 
 01/03  14:00:00,22.,1980824.25570964,0.0,130468.968,444528. 
 01/03  15:00:00,22.,1990948.418235,0.0,473698.761438401,444528. 
 01/03  16:00:00,22.0000000000002,2154559.39119546,0.0,901361.385761217,444528. 
 01/03  17:00:00,22.0000000000006,1898673.80982891,0.0,1304689.68,444528. 
 01/03  18:00:00,22.0000000000003,1686981.14523684,0.0,1014758.64,395136. 
 01/03  19:00:00,22.0000000000002,1516759.56577183,0.0,724827.6,296352. 
 01/03  20:00:00,19.2325866101577,0.0,0.0,724827.6,296352. 
 01/03  21:00:00,19.1138446288405,0.0,0.0,434896.56,246960. 
 01/03  22:00:00,18.2895433544842,0.0,0.0,434896.56,246960. 
 01/03  23:00:00,17.5511808372831,0.0,0.0,144965.52,197568. 
 01/03  24:00:00,16.7941653549257,0.0,0.0,72482.76,197568. 
 01/04  01:00:00,15.8580637924407,0.0,0.0,72482.76,197568. 
 01/04  02:00:00,15.2630241875323,0.0,0.0,72482.76,197568. 
 01/04  03:00:00,15.0044582983266,336378.739493338,0.0,72482.76,197568. 
 01/04  04:00:00,15.0001908622772,748404.641511938,0.0,72482.76,197568. 
 01/04  05:00:00,15.0000131805543,992794.582694598,0.0,72482.76,197568. 
 01/04  06:00:00,21.9050511156591,4577338.56473875,0.0,144965.52,197568. 
 01/04  07:00:00,22.,6688414.1920536,0.0,144965.52,197568. 
 01/04  08:00:00,22.,4714172.86847024,0.0,434896.56,197568. 
 01/04  09:00:00,21.9999999999999,4499403.61291122,0.0,1263160.79103149,444528. 
 01/04  10:00:00,22.,3888989.7998641,0.0,766218.658368361,444528. 
 01/04  11:00:00,22.,3664775.83738778,0.0,130468.968,444528. 
 01/04  12:00:00,21.9999999999999,3166009.85871989,0.0,130468.968,444528. 
 01/04  13:00:00,22.0000000000002,2097403.40584618,0.0,130468.968,395136. 
 01/04  14:00:00,22.,2725591.51331116,0.0,130468.968,444528. 
 01/04  15:00:00,22.,2681093.32528309,0.0,130468.968,444528. 
 01/04  16:00:00,21.9999999999998,2714201.37998873,0.0,402076.939099776,444528. 
 01/04  17:00:00,21.9999999999998,2581474.75350341,0.0,1304689.68,444528. 
 01/04  18:00:00,22.0000000000002,2406849.64136049,0.0,1014758.64,395136. 
 01/04  19:00:00,22.,2131950.37328751,0.0,724827.6,296352. 
 01/04  20:00:00,17.9593009023046,0.0,0.0,724827.6,296352. 
 01/04  21:00:00,18.0532994217665,0.0,0.0,434896.56,246960. 
 01/04  22:00:00,17.1763751671033,0.0,0.0,434896.56,246960. 
 01/04  23:00:00,16.3805501950587,0.0,0.0,144965.52,197568. 
 01/04  24:00:00,15.5383961717336,0.0,0.0,72482.76,197568. 
 01/05  01:00:00,15.0016104250699,143302.255860367,0.0,72482.76,197568. 
 01/05  02:00:00,15.0000007342503,675133.921857365,0.0,72482.76,197568. 
 01/05  03:00:00,15.0000000445801,984538.790311028,0.0,72482.76,197568. 
 01/05  04:00:00,15.0000000042153,1117821.0303302,0.0,72482.76,197568. 
 01/05  05:00:00,15.0000000003696,1355368.07016858,0.0,72482.76,197568. 
 01/05  06:00:00,21.8968631957171,6384369.36584392,0.0,144965.52,197568. 
 01/05  07:00:00,21.9999999999982,7242878.96447437,0.0,144965.52,197568. 
 01/05  08:00:00,21.9999999999999,5193740.44100754,0.0,434896.56,197568. 
 01/05  09:00:00,22.,5216738.65492904,0.0,1200256.87294651,444528. 
 01/05  10:00:00,21.9999999999997,4372111.43482859,0.0,130468.968,444528. 
 01/05  11:00:00,21.9999999999999,1702854.16679624,0.0,130468.968,444528. 
 01/05  12:00:00,23.7336581120524,0.0,0.0,130468.968,444528. 
 01/05  13:00:00,25.9673228627469,0.0,514586.272312479,130468.968,395136. 
 01/05  14:00:00,25.9999999999982,0.0,2321071.74445661,130468.968,444528. 
 01/05  15:00:00,25.9999999999997,0.0,4537091.92477895,130468.968,444528. 
 01/05  16:00:00,25.9999999999998,0.0,3940606.53882382,130468.968,444528. 
 01/05  17:00:00,25.8207154529693,0.0,0.0,1304689.68,444528. 
 01/05  18:00:00,24.2938378820713,0.0,0.0,1014758.64,395136. 
 01/05  19:00:00,23.2424480526659,0.0,0.0,724827.6,296352. 
 01/05  20:00:00,21.7683935020762,0.0,0.0,724827.6,296352. 
 01/05  21:00:00,20.8881569244255,0.0,0.0,434896.56,246960. 
 01/05  22:00:00,19.5590382410212,0.0,0.0,434896.56,246960. 
 01/05  23:00:00,18.3819174142706,0.0,0.0,144965.52,197568. 
 01/05  24:00:00,17.2158651021506,0.0,0.0,72482.76,197568. 
 01/06  01:00:00,16.2441626081077,0.0,0.0,72482.76,148176. 
 01/06  02:00:00,15.2583391419834,0.0,0.0,72482.76,148176. 
 01/06  03:00:00,15.0053232851415,564723.567801899,0.0,72482.76,148176. 
 01/06  04:00:00,15.0003031832295,1069933.39309386,0.0,72482.76,148176. 
 01/06  05:00:00,15.0000262911524,1315123.27183632,0.0,72482.76,148176. 
 01/06  06:00:00,15.0000027005005,1436138.17256019,0.0,72482.76,148176. 
 01/06  07:00:00,21.8957878186643,6509766.03681696,0.0,144965.52,197568. 
 01/06  08:00:00,21.9999999999981,7128554.39608624,0.0,144965.52,197568. 
 01/06  09:00:00,21.9999999999996,5582509.27018032,0.0,707159.772084211,246960. 
 01/06  10:00:00,21.9999999999999,4518163.02283918,0.0,583790.906392151,246960. 
 01/06  11:00:00,22.0000000000002,3907873.90567629,0.0,171375.427114688,246960. 
 01/06  12:00:00,21.9999999999999,3252972.58778028,0.0,72482.76,246960. 
 01/06  13:00:00,22.0000000000001,2577942.26048261,0.0,72482.76,246960. 
 01/06  14:00:00,22.0000000000003,2303856.12982405,0.0,72482.76,246960. 
 01/06  15:00:00,22.0000000000001,1471601.4664413,0.0,21744.828,172872. 
 01/06  16:00:00,22.0000000000002,1494074.25361894,0.0,57901.4589102586,172872. 
 01/06  17:00:00,21.9999999999999,1820290.13788802,0.0,217448.28,172872. 
 01/06  18:00:00,19.0377639372688,0.0,0.0,72482.76,148176. 
 01/06  19:00:00,18.076138246592,0.0,0.0,72482.76,148176. 
 01/06  20:00:00,16.9509401331757,0.0,0.0,72482.76,148176. 
 01/06  21:00:00,15.931773724759,0.0,0.0,72482.76,148176. 
 01/06  22:00:00,15.000581166457,112178.752788317,0.0,72482.76,148176. 
 01/06  23:00:00,15.000000001598,771071.121633992,0.0,72482.76,148176. 
 01/06  24:00:00,15.0000000001034,1123794.89945802,0.0,72482.76,148176. 
 01/07  01:00:00,15.0000000000098,1236636.65874572,0.0,72482.76,148176. 
 01/07  02:00:00,15.000000000001,1389206.47703046,0.0,72482.76,148176. 
 01/07  03:00:00,15.0000000000001,1548592.07831555,0.0,72482.76,148176. 
 01/07  04:00:00,15.,1641206.25323517,0.0,72482.76,148176. 
 01/07  05:00:00,15.0000000000001,1767409.82542389,0.0,72482.76,148176. 
 01/07  06:00:00,15.0000000000001,1880672.70318756,0.0,72482.76,148176. 
 01/07  07:00:00,15.0000000000001,1976616.29985516,0.0,72482.76,148176. 
 01/07  08:00:00,15.0000000000001,1930460.96011248,0.0,72482.76,148176. 
 01/07  09:00:00,15.0000000000001,1867364.09130423,0.0,70172.4768474762,148176. 
 01/07  10:00:00,15.0000000000001,1742763.09132774,0.0,58403.7742246523,148176. 
 01/07  11:00:00,14.9999999999999,1574092.68831631,0.0,33401.9107239799,148176. 
 01/07  12:00:00,15.0000000000001,1386731.87708265,0.0,9742.10820391816,148176. 
 01/07  13:00:00,15.0000000000001,1391144.36385282,0.0,7248.276,148176. 
 01/07  14:00:00,15.0000000000001,1179415.37355549,0.0,7248.276,148176. 
 01/07  15:00:00,15.0000000000001,1136326.30901094,0.0,23463.8921503468,148176. 
 01/07  16:00:00,15.0000000000002,1305911.45316616,0.0,48626.1374947493,148176. 
 01/07  17:00:00,15.0000000000001,1308257.07687851,0.0,72482.76,148176. 
 01/07  18:00:00,15.0000000000001,1356665.81884621,0.0,72482.76,148176. 
 01/07  19:00:00,15.0000000000001,1512861.55489725,0.0,72482.76,148176. 
 01/07  20:00:00,15.0000000000001,1432666.01224302,0.0,72482.76,148176. 
 01/07  21:00:00,15.0000000000001,1405246.69431416,0.0,72482.76,148176. 
 01/07  22:00:00,15.,1374046.5580212,0.0,72482.76,148176. 
 01/07  23:00:00,15.0000000000001,1368119.57850285,0.0,72482.76,148176. 
 01/07  24:00:00,15.0000000000001,1356411.84946455,0.0,72482.76,148176. 
 01/08  01:00:00,15.0000000000003,1444485.42021527,0.0,72482.76,197568. 
 01/08  02:00:00,15.0000000000002,1378288.5508141,0.0,72482.76,197568. 
 01/08  03:00:00,15.,1396249.62997273,0.0,72482.76,197568. 
 01/08  04:00:00,15.0000000000001,1418598.18720913,0.0,72482.76,197568. 
 01/08  05:00:00,15.0000000000001,1461093.30984071,0.0,72482.76,197568. 
 01/08  06:00:00,21.8954950993724,6755427.8776098,0.0,144965.52,197568. 
 01/08  07:00:00,21.9999999999966,6989867.50535036,0.0,144965.52,197568. 
 01/08  08:00:00,21.9999999999993,4820482.64930103,0.0,434896.56,197568. 
 01/08  09:00:00,21.9999999999999,4452103.84681136,0.0,1234673.4872092,444528. 
 01/08  10:00:00,22.0000000000002,3839148.95213878,0.0,751870.565408529,444528. 
 01/08  11:00:00,22.,3691139.94624882,0.0,130468.968,444528. 
 01/08  12:00:00,22.0000000000003,3450339.76117016,0.0,130468.968,444528. 
 01/08  13:00:00,22.0000000000001,2803224.80453703,0.0,130468.968,395136. 
 01/08  14:00:00,22.0000000000002,2388386.76514873,0.0,130468.968,444528. 
 01/08  15:00:00,22.0629487279789,0.0,0.0,130468.968,444528. 
 01/08  16:00:00,23.7518757206216,0.0,0.0,130468.968,444528. 
 01/08  17:00:00,22.5955877930033,0.0,0.0,952936.359229834,444528. 
 01/08  18:00:00,22.0032966294789,225650.673604975,0.0,1014758.64,395136. 
 01/08  19:00:00,22.000003731641,951847.834475379,0.0,724827.6,296352. 
 01/08  20:00:00,20.1412132734299,0.0,0.0,724827.6,296352. 
 01/08  21:00:00,19.5977104655873,0.0,0.0,434896.56,246960. 
 01/08  22:00:00,18.591803480374,0.0,0.0,434896.56,246960. 
 01/08  23:00:00,17.5960626648835,0.0,0.0,144965.52,197568. 
 01/08  24:00:00,16.6194846704149,0.0,0.0,72482.76,197568. 
 01/09  01:00:00,15.7581677243843,0.0,0.0,72482.76,197568. 
 01/09  02:00:00,15.0009837131512,157556.039823448,0.0,72482.76,197568. 
 01/09  03:00:00,15.0000000051696,850775.755077503,0.0,72482.76,197568. 
 01/09  04:00:00,15.0000000003969,1298791.34271493,0.0,72482.76,197568. 
 01/09  05:00:00,15.000000000052,1390803.43722547,0.0,72482.76,197568. 
 01/09  06:00:00,21.8964393368199,6287607.45442642,0.0,144965.52,197568. 
 01/09  07:00:00,21.9999999999986,7327593.23143751,0.0,144965.52,197568. 
 01/09  08:00:00,22.,5445123.95775479,0.0,434896.56,197568. 
 01/09  09:00:00,21.9999999999997,5875865.53775151,0.0,1200658.25508947,444528. 
 01/09  10:00:00,22.0000000000001,5218238.54676035,0.0,130468.968,444528. 
 01/09  11:00:00,22.0000000000001,2894626.55463522,0.0,130468.968,444528. 
 01/09  12:00:00,22.0000000000001,1063401.03538354,0.0,130468.968,444528. 
 01/09  13:00:00,22.,651214.45637101,0.0,130468.968,395136. 
 01/09  14:00:00,22.0000000000001,1960740.79308904,0.0,130468.968,444528. 
 01/09  15:00:00,22.,2146218.99380213,0.0,130468.968,444528. 
 01/09  16:00:00,22.0000000000001,2281409.8888894,0.0,279715.501772793,444528. 
 01/09  17:00:00,22.0000000000002,2315273.6137871,0.0,1076865.16506003,444528. 
 01/09  18:00:00,21.9999999999999,2222645.03951258,0.0,1014758.64,395136. 
 01/09  19:00:00,22.0000000000001,2079580.40055338,0.0,724827.6,296352. 
 01/09  20:00:00,18.2248491320158,0.0,0.0,724827.6,296352. 
 01/09  21:00:00,18.1196871915687,0.0,0.0,434896.56,246960. 
 01/09  22:00:00,16.9858201221885,0.0,0.0,434896.56,246960. 
 01/09  23:00:00,15.9648479726421,0.0,0.0,144965.52,197568. 
 01/09  24:00:00,15.0083263969224,108686.741474201,0.0,72482.76,197568. 
 01/10  01:00:00,15.0000000001036,888210.053909021,0.0,72482.76,197568. 
 01/10  02:00:00,15.0000000000075,1271154.0439123,0.0,72482.76,197568. 
 01/10  03:00:00,15.0000000000009,1374602.60572033,0.0,72482.76,197568. 
 01/10  04:00:00,15.0000000000003,1499829.23642048,0.0,72482.76,197568. 
 01/10  05:00:00,15.0000000000002,1663850.03323965,0.0,72482.76,197568. 
 01/10  06:00:00,21.8938916531052,6961430.26332811,0.0,144965.52,197568. 
 01/10  07:00:00,21.9999999999956,7382088.68764152,0.0,144965.52,197568. 
 01/10  08:00:00,21.9999999999992,5239218.97980166,0.0,434896.56,197568. 
 01/10  09:00:00,22.,5154561.32490646,0.0,1176444.9315845,444528. 
 01/10  10:00:00,22.,4157650.01881937,0.0,130468.968,444528. 
 01/10  11:00:00,22.,1439303.02087691,0.0,130468.968,444528. 
 01/10  12:00:00,25.7001989576254,0.0,0.0,130468.968,444528. 
 01/10  13:00:00,25.9913880151882,0.0,5052202.05358754,130468.968,395136. 
 01/10  14:00:00,25.9975363463807,0.0,7888528.15778916,130468.968,444528. 
 01/10  15:00:00,25.9992801147159,0.0,8498721.09249754,130468.968,444528. 
 01/10  16:00:00,25.9998395708212,0.0,5897288.60684984,130468.968,444528. 
 01/10  17:00:00,25.9999906616282,0.0,1178715.98007356,811107.902096618,444528. 
 01/10  18:00:00,24.9412670595598,0.0,0.0,1014758.64,395136. 
 01/10  19:00:00,23.7121838390635,0.0,0.0,724827.6,296352. 
 01/10  20:00:00,22.2471613048263,0.0,0.0,724827.6,296352. 
 01/10  21:00:00,21.3987098733356,0.0,0.0,434896.56,246960. 
 01/10  22:00:00,20.1276580235078,0.0,0.0,434896.56,246960. 
 01/10  23:00:00,18.8540006850321,0.0,0.0,144965.52,197568. 
 01/10  24:00:00,17.5712411520575,0.0,0.0,72482.76,197568. 
 01/11  01:00:00,16.4512170819354,0.0,0.0,72482.76,197568. 
 01/11  02:00:00,15.3553330787757,0.0,0.0,72482.76,197568. 
 01/11  03:00:00,15.0074053892526,548763.966077953,0.0,72482.76,197568. 
 01/11  04:00:00,15.0004124140754,1087329.67635395,0.0,72482.76,197568. 
 01/11  05:00:00,15.0000374386106,1457192.78273403,0.0,72482.76,197568. 
 01/11  06:00:00,21.9003234845033,5300960.86799929,0.0,144965.52,197568. 
 01/11  07:00:00,21.9999999999998,7487076.55951194,0.0,144965.52,197568. 
 01/11  08:00:00,21.9999999999998,5625995.66030776,0.0,434896.56,197568. 
 01/11  09:00:00,21.9999999999998,6121684.96508863,0.0,1223922.95350206,444528. 
 01/11  10:00:00,22.0000000000001,5383430.29940571,0.0,130468.968,444528. 
 01/11  11:00:00,22.0000000000003,3495301.29212119,0.0,130468.968,444528. 
 01/11  12:00:00,22.2191554627659,0.0,0.0,130468.968,444528. 
 01/11  13:00:00,25.9112445798874,0.0,1195079.82809599,130468.968,395136. 
 01/11  14:00:00,26.,0.0,3717941.59984154,130468.968,444528. 
 01/11  15:00:00,26.0000000000001,0.0,6384624.15371913,130468.968,444528. 
 01/11  16:00:00,25.9999999999998,0.0,4652208.97502325,130468.968,444528. 
 01/11  17:00:00,26.,0.0,321771.674491186,793371.227390558,444528. 
 01/11  18:00:00,24.4875471443431,0.0,0.0,1014758.64,395136. 
 01/11  19:00:00,23.2514138644005,0.0,0.0,724827.6,296352. 
 01/11  20:00:00,21.7193790197139,0.0,0.0,724827.6,296352. 
 01/11  21:00:00,20.8544059855635,0.0,0.0,434896.56,246960. 
 01/11  22:00:00,19.5528584947325,0.0,0.0,434896.56,246960. 
 01/11  23:00:00,18.3409571648547,0.0,0.0,144965.52,197568. 
 01/11  24:00:00,17.1377683027074,0.0,0.0,72482.76,197568. 
 01/12  01:00:00,16.1353293803072,0.0,0.0,72482.76,197568. 
 01/12  02:00:00,15.1749058044626,0.0,0.0,72482.76,197568. 
 01/12  03:00:00,15.0033243863582,589733.205246722,0.0,72482.76,197568. 
 01/12  04:00:00,15.0001867650654,1035832.64174325,0.0,72482.76,197568. 
 01/12  05:00:00,15.0000159300777,1277595.72067123,0.0,72482.76,197568. 
 01/12  06:00:00,21.9019751241939,5087289.57902098,0.0,144965.52,197568. 
 01/12  07:00:00,22.0000000000001,7313748.76109808,0.0,144965.52,197568. 
 01/12  08:00:00,22.0000000000003,5113276.86554334,0.0,434896.56,197568. 
 01/12  09:00:00,22.0000000000001,5109872.60880317,0.0,1272751.22777001,444528. 
 01/12  10:00:00,22.,4392102.9618907,0.0,1039216.09080153,444528. 
 01/12  11:00:00,22.0000000000003,4033317.52071287,0.0,569635.32973594,444528. 
 01/12  12:00:00,21.9999999999999,3868116.07735124,0.0,130468.968,444528. 
 01/12  13:00:00,22.0000000000002,2959868.6714122,0.0,130468.968,395136. 
 01/12  14:00:00,22.,3366417.22529948,0.0,130468.968,444528. 
 01/12  15:00:00,22.,3110284.91365959,0.0,130468.968,444528. 
 01/12  16:00:00,22.0000000000003,2930377.88077307,0.0,213593.755010544,444528. 
 01/12  17:00:00,22.0000000000003,2675278.66540632,0.0,1087989.20627551,444528. 
 01/12  18:00:00,22.,2469139.34036988,0.0,1014758.64,395136. 
 01/12  19:00:00,22.0000000000005,2231100.07235178,0.0,724827.6,296352. 
 01/12  20:00:00,18.4489150827074,0.0,0.0,724827.6,296352. 
 01/12  21:00:00,18.2496331190902,0.0,0.0,434896.56,246960. 
 01/12  22:00:00,17.267611043474,0.0,0.0,434896.56,246960. 
 01/12  23:00:00,16.381429022094,0.0,0.0,144965.52,197568. 
 01/12  24:00:00,15.4922198830409,0.0,0.0,72482.76,197568. 
 01/13  01:00:00,15.0027973771627,265629.268920585,0.0,72482.76,148176. 
 01/13  02:00:00,15.0000031991172,975605.458124642,0.0,72482.76,148176. 
 01/13  03:00:00,15.0000002882522,1452725.53620521,0.0,72482.76,148176. 
 01/13  04:00:00,15.000000036411,1750601.28941067,0.0,72482.76,148176. 
 01/13  05:00:00,15.00000000398,1995044.26555632,0.0,72482.76,148176. 
 01/13  06:00:00,15.0000000004306,2132817.17261774,0.0,72482.76,148176. 
 01/13  07:00:00,21.8881096396265,7904851.14286676,0.0,144965.52,197568. 
 01/13  08:00:00,21.9999999999812,7694061.89031769,0.0,144965.52,197568. 
 01/13  09:00:00,21.9999999999959,6021063.26097308,0.0,696247.609622373,246960. 
 01/13  10:00:00,21.9999999999992,4735341.66391983,0.0,569889.393935774,246960. 
 01/13  11:00:00,22.,4083669.35898476,0.0,306570.414775708,246960. 
 01/13  12:00:00,21.9999999999999,3719986.00721444,0.0,72482.76,246960. 
 01/13  13:00:00,22.0000000000001,3353331.45342705,0.0,72482.76,246960. 
 01/13  14:00:00,22.0000000000003,3245558.982336,0.0,72482.76,246960. 
 01/13  15:00:00,22.0000000000002,2412016.66930472,0.0,56540.3212326823,172872. 
 01/13  16:00:00,22.,2487926.34838024,0.0,134133.506443742,172872. 
 01/13  17:00:00,22.,2532129.10667066,0.0,200095.50748808,172872. 
 01/13  18:00:00,19.0843063130455,0.0,0.0,72482.76,148176. 
 01/13  19:00:00,17.9305441186653,0.0,0.0,72482.76,148176. 
 01/13  20:00:00,17.0398231415072,0.0,0.0,72482.76,148176. 
 01/13  21:00:00,16.2143145442348,0.0,0.0,72482.76,148176. 
 01/13  22:00:00,15.2685230944357,0.0,0.0,72482.76,148176. 
 01/13  23:00:00,15.002754533277,266863.764108506,0.0,72482.76,148176. 
 01/13  24:00:00,15.0001002639486,656940.967190798,0.0,72482.76,148176. 
 01/14  01:00:00,15.0000056011682,843055.735716165,0.0,72482.76,148176. 
 01/14  02:00:00,15.0000004934123,865996.545783591,0.0,72482.76,148176. 
 01/14  03:00:00,15.0000000328926,987947.139489773,0.0,72482.76,148176. 
 01/14  04:00:00,15.0000000023317,1156848.3610005,0.0,72482.76,148176. 
 01/14  05:00:00,15.0000000001498,1121228.41147893,0.0,72482.76,148176. 
 01/14  06:00:00,15.0000000000097,1125399.24017868,0.0,72482.76,148176. 
 01/14  07:00:00,15.0000000000008,1200310.32606767,0.0,72482.76,148176. 
 01/14  08:00:00,15.,1072809.98710892,0.0,72482.76,148176. 
 01/14  09:00:00,15.0000000000002,964263.944273163,0.0,70707.973401399,148176. 
 01/14  10:00:00,15.,816120.516946267,0.0,57041.1487506345,148176. 
 01/14  11:00:00,15.0000000000001,619057.687813249,0.0,30830.9912615423,148176. 
 01/14  12:00:00,15.0000000000001,417526.218766659,0.0,7248.276,148176. 
 01/14  13:00:00,15.,238015.943363774,0.0,7248.276,148176. 
 01/14  14:00:00,15.,144297.611988659,0.0,7248.276,148176. 
 01/14  15:00:00,15.,60818.5170963014,0.0,17965.1096127488,148176. 
 01/14  16:00:00,15.,44217.2017179153,0.0,43935.090727067,148176. 
 01/14  17:00:00,15.,237020.168863881,0.0,65998.4661829082,148176. 
 01/14  18:00:00,15.0000000000001,446395.12552559,0.0,72482.76,148176. 
 01/14  19:00:00,15.0000000000001,680040.549664558,0.0,72482.76,148176. 
 01/14  20:00:00,15.,713983.222687687,0.0,72482.76,148176. 
 01/14  21:00:00,15.0000000000001,721186.95435665,0.0,72482.76,148176. 
 01/14  22:00:00,15.0000000000001,807629.218296117,0.0,72482.76,148176. 
 01/14  23:00:00,15.0000000000001,887409.580810967,0.0,72482.76,148176. 
 01/14  24:00:00,15.0000000000001,1041056.92237317,0.0,72482.76,148176. 
 01/15  01:00:00,15.,1163719.91146319,0.0,72482.76,197568. 
 01/15  02:00:00,15.0000000000001,1147960.46444959,0.0,72482.76,197568. 
 01/15  03:00:00,15.,1130329.34245003,0.0,72482.76,197568. 
 01/15  04:00:00,14.9999999999999,1093791.01131125,0.0,72482.76,197568. 
 01/15  05:00:00,15.0000000000001,1103132.54907276,0.0,72482.76,197568. 
 01/15  06:00:00,21.8994231152493,6139412.78835257,0.0,144965.52,197568. 
 01/15  07:00:00,21.9999999999989,6467456.25982379,0.0,144965.52,197568. 
 01/15  08:00:00,21.9999999999998,4390291.27112444,0.0,434896.56,197568. 
 01/15  09:00:00,22.,3982193.02668319,0.0,1224412.93049247,444528. 
 01/15  10:00:00,22.,3599348.92298292,0.0,672437.841264298,444528. 
 01/15  11:00:00,22.0000000000002,3297292.76481832,0.0,130468.968,444528. 
 01/15  12:00:00,22.,2892170.42179994,0.0,130468.968,444528. 
 01/15  13:00:00,22.0000000000002,2013679.12736621,0.0,130468.968,395136. 
 01/15  14:00:00,21.9999999999998,2776732.92704057,0.0,130468.968,444528. 
 01/15  15:00:00,22.,2817341.7399133,0.0,305667.840026713,444528. 
 01/15  16:00:00,22.0000000000003,2955624.28842781,0.0,776161.982546907,444528. 
 01/15  17:00:00,22.0000000000003,2754512.25696697,0.0,1098236.24937789,444528. 
 01/15  18:00:00,21.9999999999997,2470954.25524195,0.0,1014758.64,395136. 
 01/15  19:00:00,21.9999999999997,2235887.73082746,0.0,724827.6,296352. 
 01/15  20:00:00,18.9424551774227,0.0,0.0,724827.6,296352. 
 01/15  21:00:00,18.6226676934009,0.0,0.0,434896.56,246960. 
 01/15  22:00:00,17.848852456968,0.0,0.0,434896.56,246960. 
 01/15  23:00:00,17.0534518248789,0.0,0.0,144965.52,197568. 
 01/15  24:00:00,16.267371575902,0.0,0.0,72482.76,197568. 
 01/16  01:00:00,15.6055029744915,0.0,0.0,72482.76,197568. 
 01/16  02:00:00,15.0005177835827,48938.7394682358,0.0,72482.76,197568. 
 01/16  03:00:00,15.0000000720656,490535.196341367,0.0,72482.76,197568. 
 01/16  04:00:00,15.0000000034076,759076.607944564,0.0,72482.76,197568. 
 01/16  05:00:00,15.000000000235,882905.687784649,0.0,72482.76,197568. 
 01/16  06:00:00,21.9054753189059,4723227.23494441,0.0,144965.52,197568. 
 01/16  07:00:00,22.0000000000002,6337123.10047874,0.0,144965.52,197568. 
 01/16  08:00:00,22.0000000000003,4365626.88440305,0.0,434896.56,197568. 
 01/16  09:00:00,22.0000000000002,4026845.47473812,0.0,1262769.45551128,444528. 
 01/16  10:00:00,22.,3706814.77445024,0.0,1013544.19393378,444528. 
 01/16  11:00:00,22.,3310551.7481068,0.0,202647.412370918,444528. 
 01/16  12:00:00,22.,2755198.11424392,0.0,130468.968,444528. 
 01/16  13:00:00,22.,1608105.41444856,0.0,130468.968,395136. 
 01/16  14:00:00,21.9999999999998,1867611.9571567,0.0,130468.968,444528. 
 01/16  15:00:00,22.0000000000001,1331147.1046596,0.0,130468.968,444528. 
 01/16  16:00:00,22.,658996.657068314,0.0,130468.968,444528. 
 01/16  17:00:00,21.9999999999999,799611.495761934,0.0,944444.324859536,444528. 
 01/16  18:00:00,22.,1037000.7516868,0.0,1014758.64,395136. 
 01/16  19:00:00,22.0000000000001,1176365.28970633,0.0,724827.6,296352. 
 01/16  20:00:00,20.1656206966817,0.0,0.0,724827.6,296352. 
 01/16  21:00:00,19.9386992257693,0.0,0.0,434896.56,246960. 
 01/16  22:00:00,19.2567951998654,0.0,0.0,434896.56,246960. 
 01/16  23:00:00,18.5585983710411,0.0,0.0,144965.52,197568. 
 01/16  24:00:00,17.9327222408505,0.0,0.0,72482.76,197568. 
 01/17  01:00:00,17.3873647145383,0.0,0.0,72482.76,197568. 
 01/17  02:00:00,16.8476125610309,0.0,0.0,72482.76,197568. 
 01/17  03:00:00,16.3658246689007,0.0,0.0,72482.76,197568. 
 01/17  04:00:00,15.9124228818727,0.0,0.0,72482.76,197568. 
 01/17  05:00:00,15.3610880376694,0.0,0.0,72482.76,197568. 
 01/17  06:00:00,21.9129403838213,5367054.08133331,0.0,144965.52,197568. 
 01/17  07:00:00,21.9999999999998,5585093.82289752,0.0,144965.52,197568. 
 01/17  08:00:00,22.,3732990.72937693,0.0,434896.56,197568. 
 01/17  09:00:00,21.9999999999999,3107618.39768818,0.0,1262729.05312751,444528. 
 01/17  10:00:00,22.0000000000002,2677381.03343243,0.0,1014322.58062088,444528. 
 01/17  11:00:00,22.,2402332.4037481,0.0,521864.350897037,444528. 
 01/17  12:00:00,22.,2385182.47446165,0.0,130468.968,444528. 
 01/17  13:00:00,22.,1944274.45155422,0.0,130468.968,395136. 
 01/17  14:00:00,22.,2137027.04700195,0.0,130468.968,444528. 
 01/17  15:00:00,21.9999999999998,1975813.36718465,0.0,130468.968,444528. 
 01/17  16:00:00,22.,1947558.93640404,0.0,130468.968,444528. 
 01/17  17:00:00,22.,1438291.67553587,0.0,968957.37509207,444528. 
 01/17  18:00:00,21.9999999999999,1269678.36842865,0.0,1014758.64,395136. 
 01/17  19:00:00,22.0000000000002,1244768.96737485,0.0,724827.6,296352. 
 01/17  20:00:00,19.8207085119484,0.0,0.0,724827.6,296352. 
 01/17  21:00:00,19.657440531246,0.0,0.0,434896.56,246960. 
 01/17  22:00:00,18.8981643076074,0.0,0.0,434896.56,246960. 
 01/17  23:00:00,18.0930092449348,0.0,0.0,144965.52,197568. 
 01/17  24:00:00,17.2643615331694,0.0,0.0,72482.76,197568. 
 01/18  01:00:00,16.5351275289842,0.0,0.0,72482.76,197568. 
 01/18  02:00:00,15.8117984776755,0.0,0.0,72482.76,197568. 
 01/18  03:00:00,15.1281992272579,0.0,0.0,72482.76,197568. 
 01/18  04:00:00,15.002069634624,425882.115755141,0.0,72482.76,197568. 
 01/18  05:00:00,15.000107429943,887805.390368571,0.0,72482.76,197568. 
 01/18  06:00:00,21.9039364076177,4885568.99604158,0.0,144965.52,197568. 
 01/18  07:00:00,22.0000000000001,6798274.43514385,0.0,144965.52,197568. 
 01/18  08:00:00,22.0000000000003,4911999.30801767,0.0,434896.56,197568. 
 01/18  09:00:00,22.0000000000002,4885299.54812081,0.0,1141237.22887975,444528. 
 01/18  10:00:00,22.,3817157.1874365,0.0,130468.968,444528. 
 01/18  11:00:00,22.0000000000001,1322673.9517558,0.0,130468.968,444528. 
 01/18  12:00:00,25.865767303273,0.0,616755.107945632,130468.968,444528. 
 01/18  13:00:00,25.9999999999997,0.0,5594752.64102396,130468.968,395136. 
 01/18  14:00:00,26.0000000000001,0.0,7996881.3266557,130468.968,444528. 
 01/18  15:00:00,26.0000000000003,0.0,7442663.65185415,130468.968,444528. 
 01/18  16:00:00,26.0000000000002,0.0,4887228.96045671,130468.968,444528. 
 01/18  17:00:00,26.,0.0,1070089.19798333,698763.963720698,444528. 
 01/18  18:00:00,25.1188565778019,0.0,0.0,1014758.64,395136. 
 01/18  19:00:00,23.9600168554025,0.0,0.0,724827.6,296352. 
 01/18  20:00:00,22.6685097370687,0.0,0.0,724827.6,296352. 
 01/18  21:00:00,21.9153513674309,0.0,0.0,434896.56,246960. 
 01/18  22:00:00,20.7615552041704,0.0,0.0,434896.56,246960. 
 01/18  23:00:00,19.5747662789997,0.0,0.0,144965.52,197568. 
 01/18  24:00:00,18.3441330073935,0.0,0.0,72482.76,197568. 
 01/19  01:00:00,17.2593220403448,0.0,0.0,72482.76,197568. 
 01/19  02:00:00,16.1738290132938,0.0,0.0,72482.76,197568. 
 01/19  03:00:00,15.1320789171732,0.0,0.0,72482.76,197568. 
 01/19  04:00:00,15.0025801611719,765496.295193416,0.0,72482.76,197568. 
 01/19  05:00:00,15.0001695177557,1201849.50177892,0.0,72482.76,197568. 
 01/19  06:00:00,21.901660306094,5215309.13208032,0.0,144965.52,197568. 
 01/19  07:00:00,21.9999999999996,6805974.35342116,0.0,144965.52,197568. 
 01/19  08:00:00,21.9999999999999,5038551.77756158,0.0,434896.56,197568. 
 01/19  09:00:00,22.0000000000003,5281851.08956796,0.0,1262586.66180659,444528. 
 01/19  10:00:00,22.0000000000002,4734687.87004736,0.0,987060.602204289,444528. 
 01/19  11:00:00,22.,4559160.55027244,0.0,506216.379825899,444528. 
 01/19  12:00:00,22.0000000000003,4489931.60877313,0.0,130468.968,444528. 
 01/19  13:00:00,22.0000000000003,3252890.35501728,0.0,130468.968,395136. 
 01/19  14:00:00,22.0000000000001,4202088.42559434,0.0,130468.968,444528. 
 01/19  15:00:00,22.0000000000003,4027375.51402374,0.0,239037.789610707,444528. 
 01/19  16:00:00,22.0000000000001,3736502.42573142,0.0,736564.707412066,444528. 
 01/19  17:00:00,22.,3517989.68924342,0.0,1153398.58437886,444528. 
 01/19  18:00:00,22.,3042287.89708567,0.0,1014758.64,395136. 
 01/19  19:00:00,22.,2599063.24147021,0.0,724827.6,296352. 
 01/19  20:00:00,18.5893236894376,0.0,0.0,724827.6,296352. 
 01/19  21:00:00,18.1445548551339,0.0,0.0,434896.56,246960. 
 01/19  22:00:00,16.9808592938548,0.0,0.0,434896.56,246960. 
 01/19  23:00:00,16.3053808299927,0.0,0.0,144965.52,197568. 
 01/19  24:00:00,15.5564460435369,0.0,0.0,72482.76,197568. 
 01/20  01:00:00,15.0023804561822,198529.998260373,0.0,72482.76,148176. 
 01/20  02:00:00,15.0000013556489,590874.473380774,0.0,72482.76,148176. 
 01/20  03:00:00,15.0000000779035,904106.562984326,0.0,72482.76,148176. 
 01/20  04:00:00,15.0000000078221,1113149.68421305,0.0,72482.76,148176. 
 01/20  05:00:00,15.0000000005846,1204759.4484764,0.0,72482.76,148176. 
 01/20  06:00:00,15.0000000000435,1268996.47745319,0.0,72482.76,148176. 
 01/20  07:00:00,21.8977401072334,6356501.44226551,0.0,144965.52,197568. 
 01/20  08:00:00,21.9999999999985,6651763.85590219,0.0,144965.52,197568. 
 01/20  09:00:00,22.,4937345.88917197,0.0,690662.711861621,246960. 
 01/20  10:00:00,22.0000000000002,3993602.95289726,0.0,338791.229379114,246960. 
 01/20  11:00:00,22.0000000000003,3397025.91107891,0.0,72482.76,246960. 
 01/20  12:00:00,22.0000000000003,2960210.87292421,0.0,72482.76,246960. 
 01/20  13:00:00,22.0000000000003,2763985.48461064,0.0,72482.76,246960. 
 01/20  14:00:00,22.0000000000003,2567383.47182986,0.0,72482.76,246960. 
 01/20  15:00:00,22.0000000000001,1737886.77816044,0.0,21744.828,172872. 
 01/20  16:00:00,22.0000000000002,1684366.12868366,0.0,21744.828,172872. 
 01/20  17:00:00,22.0000000000002,1738027.43160478,0.0,169623.011130253,172872. 
 01/20  18:00:00,19.192985466754,0.0,0.0,72482.76,148176. 
 01/20  19:00:00,18.2823413399851,0.0,0.0,72482.76,148176. 
 01/20  20:00:00,17.3181652726534,0.0,0.0,72482.76,148176. 
 01/20  21:00:00,16.489693547711,0.0,0.0,72482.76,148176. 
 01/20  22:00:00,15.6659254834846,0.0,0.0,72482.76,148176. 
 01/20  23:00:00,15.0002694263678,79544.1946849543,0.0,72482.76,148176. 
 01/20  24:00:00,15.0000000003536,626694.529563002,0.0,72482.76,148176. 
 01/21  01:00:00,15.0000000000207,964462.425794794,0.0,72482.76,148176. 
 01/21  02:00:00,15.0000000000021,1150904.52619854,0.0,72482.76,148176. 
 01/21  03:00:00,15.0000000000004,1361463.53914729,0.0,72482.76,148176. 
 01/21  04:00:00,15.,1559899.93547117,0.0,72482.76,148176. 
 01/21  05:00:00,15.0000000000001,1673507.08300239,0.0,72482.76,148176. 
 01/21  06:00:00,15.0000000000002,1731017.40050615,0.0,72482.76,148176. 
 01/21  07:00:00,14.9999999999999,1774814.55295272,0.0,72482.76,148176. 
 01/21  08:00:00,15.0000000000002,1799722.70950075,0.0,72482.76,148176. 
 01/21  09:00:00,15.0000000000002,1806352.84311067,0.0,70137.2453012579,148176. 
 01/21  10:00:00,15.0000000000002,1754279.47660338,0.0,54133.6387668139,148176. 
 01/21  11:00:00,15.0000000000002,1630801.88188617,0.0,26219.7888900148,148176. 
 01/21  12:00:00,15.0000000000002,1496200.08288432,0.0,7248.276,148176. 
 01/21  13:00:00,15.0000000000001,1358065.22231632,0.0,7248.276,148176. 
 01/21  14:00:00,15.,1274850.88672155,0.0,7248.276,148176. 
 01/21  15:00:00,15.0000000000002,1251415.68195594,0.0,11471.7561728501,148176. 
 01/21  16:00:00,15.0000000000002,1282901.79148355,0.0,39367.6305917629,148176. 
 01/21  17:00:00,15.0000000000001,1394437.34798361,0.0,62708.4815787613,148176. 
 01/21  18:00:00,15.0000000000002,1513188.03510897,0.0,72482.76,148176. 
 01/21  19:00:00,15.,1607392.40875967,0.0,72482.76,148176. 
 01/21  20:00:00,15.0000000000001,1660076.59958477,0.0,72482.76,148176. 
 01/21  21:00:00,15.0000000000001,1694606.74743301,0.0,72482.76,148176. 
 01/21  22:00:00,14.9999999999999,1716568.20030583,0.0,72482.76,148176. 
 01/21  23:00:00,15.0000000000002,1730616.79165553,0.0,72482.76,148176. 
 01/21  24:00:00,15.0000000000002,1748997.82922808,0.0,72482.76,148176. 
 01/22  01:00:00,15.,1724345.10833631,0.0,72482.76,197568. 
 01/22  02:00:00,15.0000000000002,1713304.04810448,0.0,72482.76,197568. 
 01/22  03:00:00,15.,1711030.55216077,0.0,72482.76,197568. 
 01/22  04:00:00,15.0000000000001,1700377.52738369,0.0,72482.76,197568. 
 01/22  05:00:00,15.,1697716.09818018,0.0,72482.76,197568. 
 01/22  06:00:00,21.8932756243773,7090507.92724171,0.0,144965.52,197568. 
 01/22  07:00:00,21.9999999999939,7187031.50246689,0.0,144965.52,197568. 
 01/22  08:00:00,21.999999999999,4987414.25533079,0.0,434896.56,197568. 
 01/22  09:00:00,21.9999999999998,4688080.30222913,0.0,1243026.23870186,444528. 
 01/22  10:00:00,22.0000000000002,3930231.89008721,0.0,975499.066764843,444528. 
 01/22  11:00:00,22.,3725513.91555091,0.0,289646.346313573,444528. 
 01/22  12:00:00,22.0000000000002,3372722.18345074,0.0,130468.968,444528. 
 01/22  13:00:00,22.0000000000002,2223707.9315023,0.0,130468.968,395136. 
 01/22  14:00:00,22.0000000000004,2724698.95047255,0.0,130468.968,444528. 
 01/22  15:00:00,22.0000000000001,2304300.64305541,0.0,130468.968,444528. 
 01/22  16:00:00,21.9999999999998,2040348.60904095,0.0,130468.968,444528. 
 01/22  17:00:00,22.,1735832.43468461,0.0,925691.555588458,444528. 
 01/22  18:00:00,22.0000000000001,1522920.15577749,0.0,1014758.64,395136. 
 01/22  19:00:00,22.,1414212.72907391,0.0,724827.6,296352. 
 01/22  20:00:00,19.6165547604837,0.0,0.0,724827.6,296352. 
 01/22  21:00:00,19.4497698095908,0.0,0.0,434896.56,246960. 
 01/22  22:00:00,18.6573289562227,0.0,0.0,434896.56,246960. 
 01/22  23:00:00,17.9346380634015,0.0,0.0,144965.52,197568. 
 01/22  24:00:00,17.2104961961124,0.0,0.0,72482.76,197568. 
 01/23  01:00:00,16.3236489071949,0.0,0.0,72482.76,197568. 
 01/23  02:00:00,15.7119114927455,0.0,0.0,72482.76,197568. 
 01/23  03:00:00,15.0234367948349,13071.6270621895,0.0,72482.76,197568. 
 01/23  04:00:00,15.0000000010026,539435.747516617,0.0,72482.76,197568. 
 01/23  05:00:00,15.0000000000561,902970.332878235,0.0,72482.76,197568. 
 01/23  06:00:00,21.9058931209516,4325659.61490102,0.0,144965.52,197568. 
 01/23  07:00:00,22.,6655846.23888396,0.0,144965.52,197568. 
 01/23  08:00:00,22.,4709474.12121238,0.0,434896.56,197568. 
 01/23  09:00:00,22.,4455153.27427779,0.0,1223937.95752189,444528. 
 01/23  10:00:00,22.,3699672.40563077,0.0,961789.852277532,444528. 
 01/23  11:00:00,22.,3410125.56212918,0.0,457813.431397299,444528. 
 01/23  12:00:00,22.,3169691.54173132,0.0,130468.968,444528. 
 01/23  13:00:00,22.,2188026.24976489,0.0,130468.968,395136. 
 01/23  14:00:00,22.,2969683.20350707,0.0,130468.968,444528. 
 01/23  15:00:00,22.,3073524.47502583,0.0,174499.722336708,444528. 
 01/23  16:00:00,22.,3008557.29371696,0.0,681083.334871331,444528. 
 01/23  17:00:00,22.,2626088.8469056,0.0,1118577.08490211,444528. 
 01/23  18:00:00,22.,2090762.96233886,0.0,1014758.64,395136. 
 01/23  19:00:00,22.,1863158.46585868,0.0,724827.6,296352. 
 01/23  20:00:00,19.5962992028909,0.0,0.0,724827.6,296352. 
 01/23  21:00:00,19.2632536942411,0.0,0.0,434896.56,246960. 
 01/23  22:00:00,18.6630109720044,0.0,0.0,434896.56,246960. 
 01/23  23:00:00,17.8712492580349,0.0,0.0,144965.52,197568. 
 01/23  24:00:00,17.1045511089258,0.0,0.0,72482.76,197568. 
 01/24  01:00:00,16.4136348255388,0.0,0.0,72482.76,197568. 
 01/24  02:00:00,15.7049130853784,0.0,0.0,72482.76,197568. 
 01/24  03:00:00,15.0239558160416,7570.11533028742,0.0,72482.76,197568. 
 01/24  04:00:00,15.000000000297,507031.926344187,0.0,72482.76,197568. 
 01/24  05:00:00,15.0000000000152,819362.796809078,0.0,72482.76,197568. 
 01/24  06:00:00,21.9059438865565,4405709.99810004,0.0,144965.52,197568. 
 01/24  07:00:00,22.0000000000002,6358636.4524031,0.0,144965.52,197568. 
 01/24  08:00:00,22.,4553519.78800046,0.0,434896.56,197568. 
 01/24  09:00:00,22.0000000000001,4541541.0977233,0.0,1233206.88861918,444528. 
 01/24  10:00:00,21.9999999999999,4251515.08997265,0.0,527706.340602009,444528. 
 01/24  11:00:00,22.0000000000001,3874677.72461843,0.0,130468.968,444528. 
 01/24  12:00:00,22.0000000000001,3474607.24590148,0.0,130468.968,444528. 
 01/24  13:00:00,22.0000000000001,2428345.426329,0.0,130468.968,395136. 
 01/24  14:00:00,22.,3353413.58046369,0.0,130468.968,444528. 
 01/24  15:00:00,22.0000000000002,3492075.03727838,0.0,157930.546468027,444528. 
 01/24  16:00:00,22.,3429746.46927261,0.0,666967.216207606,444528. 
 01/24  17:00:00,22.,3180935.87953037,0.0,1106283.19055179,444528. 
 01/24  18:00:00,22.,2649991.87474651,0.0,1014758.64,395136. 
 01/24  19:00:00,22.,2243811.65627948,0.0,724827.6,296352. 
 01/24  20:00:00,18.7713035611729,0.0,0.0,724827.6,296352. 
 01/24  21:00:00,18.3547277194193,0.0,0.0,434896.56,246960. 
 01/24  22:00:00,17.3976064103985,0.0,0.0,434896.56,246960. 
 01/24  23:00:00,16.5752885066173,0.0,0.0,144965.52,197568. 
 01/24  24:00:00,15.7887774839808,0.0,0.0,72482.76,197568. 
 01/25  01:00:00,15.1489049771642,0.0,0.0,72482.76,197568. 
 01/25  02:00:00,15.0030627616955,499019.754870624,0.0,72482.76,197568. 
 01/25  03:00:00,15.0001620395181,912966.647150426,0.0,72482.76,197568. 
 01/25  04:00:00,15.0000135319872,1158113.29553917,0.0,72482.76,197568. 
 01/25  05:00:00,15.000001270464,1337774.82251438,0.0,72482.76,197568. 
 01/25  06:00:00,21.8971657139078,6239250.13712045,0.0,144965.52,197568. 
 01/25  07:00:00,21.9999999999986,7195570.18880337,0.0,144965.52,197568. 
 01/25  08:00:00,22.,5101368.14552854,0.0,434896.56,197568. 
 01/25  09:00:00,22.,4949766.30741645,0.0,1106428.77805623,444528. 
 01/25  10:00:00,22.,2762010.61177274,0.0,130468.968,444528. 
 01/25  11:00:00,22.,621189.52470891,0.0,130468.968,444528. 
 01/25  12:00:00,23.4210295271461,0.0,0.0,130468.968,444528. 
 01/25  13:00:00,25.3697298953955,0.0,0.0,130468.968,395136. 
 01/25  14:00:00,25.9805608056615,0.0,936109.598094445,130468.968,444528. 
 01/25  15:00:00,25.9996174148074,0.0,4050166.80659005,130468.968,444528. 
 01/25  16:00:00,25.9999289769879,0.0,4347565.27869032,130468.968,444528. 
 01/25  17:00:00,25.9999959445968,0.0,1108578.28516023,198504.049842776,444528. 
 01/25  18:00:00,24.974898132086,0.0,0.0,1014758.64,395136. 
 01/25  19:00:00,23.6844064065578,0.0,0.0,724827.6,296352. 
 01/25  20:00:00,22.0754717208529,0.0,0.0,724827.6,296352. 
 01/25  21:00:00,21.0865790310643,0.0,0.0,434896.56,246960. 
 01/25  22:00:00,19.6020053003172,0.0,0.0,434896.56,246960. 
 01/25  23:00:00,18.2694093095556,0.0,0.0,144965.52,197568. 
 01/25  24:00:00,16.9247297531521,0.0,0.0,72482.76,197568. 
 01/26  01:00:00,15.793552136101,0.0,0.0,72482.76,197568. 
 01/26  02:00:00,15.0034995397016,415989.567575716,0.0,72482.76,197568. 
 01/26  03:00:00,15.0000001386123,1309535.89653983,0.0,72482.76,197568. 
 01/26  04:00:00,15.0000000145079,1832227.34785289,0.0,72482.76,197568. 
 01/26  05:00:00,15.0000000020382,1934616.53541408,0.0,72482.76,197568. 
 01/26  06:00:00,21.891241833382,7113508.51275143,0.0,144965.52,197568. 
 01/26  07:00:00,21.999999999993,7892456.79663172,0.0,144965.52,197568. 
 01/26  08:00:00,21.9999999999984,5880628.24621635,0.0,434896.56,197568. 
 01/26  09:00:00,21.9999999999999,6354841.09859538,0.0,1252237.10387291,444528. 
 01/26  10:00:00,22.,5625362.96603764,0.0,935426.664008925,444528. 
 01/26  11:00:00,21.9999999999997,5250541.60193109,0.0,406440.637070535,444528. 
 01/26  12:00:00,22.0000000000002,4892439.93901798,0.0,130468.968,444528. 
 01/26  13:00:00,22.0000000000004,3398118.36198829,0.0,130468.968,395136. 
 01/26  14:00:00,22.0000000000003,4376590.39364987,0.0,130468.968,444528. 
 01/26  15:00:00,22.0000000000002,4278800.3999549,0.0,130468.968,444528. 
 01/26  16:00:00,22.,4006875.50310879,0.0,621267.343471535,444528. 
 01/26  17:00:00,22.0000000000002,3849773.30745366,0.0,1081926.53943251,444528. 
 01/26  18:00:00,22.,3365737.89287879,0.0,1014758.64,395136. 
 01/26  19:00:00,22.,2929587.25161465,0.0,724827.6,296352. 
 01/26  20:00:00,18.3075553575748,0.0,0.0,724827.6,296352. 
 01/26  21:00:00,17.8010306492899,0.0,0.0,434896.56,246960. 
 01/26  22:00:00,16.8157521604929,0.0,0.0,434896.56,246960. 
 01/26  23:00:00,15.8926922208259,0.0,0.0,144965.52,197568. 
 01/26  24:00:00,15.0169811397913,26834.5203921754,0.0,72482.76,197568. 
 01/27  01:00:00,15.0000000032624,660258.139155297,0.0,72482.76,148176. 
 01/27  02:00:00,15.0000000002013,1076465.87313383,0.0,72482.76,148176. 
 01/27  03:00:00,15.0000000000188,1271517.35544754,0.0,72482.76,148176. 
 01/27  04:00:00,15.000000000002,1414729.24049168,0.0,72482.76,148176. 
 01/27  05:00:00,15.0000000000003,1583439.57246638,0.0,72482.76,148176. 
 01/27  06:00:00,15.0000000000001,1681000.76171415,0.0,72482.76,148176. 
 01/27  07:00:00,21.8925988125837,7157977.94629168,0.0,144965.52,197568. 
 01/27  08:00:00,21.9999999999929,7230711.05226367,0.0,144965.52,197568. 
 01/27  09:00:00,21.9999999999985,5607792.0738026,0.0,695659.838128804,246960. 
 01/27  10:00:00,22.,4536101.92243868,0.0,520512.696848554,246960. 
 01/27  11:00:00,22.0000000000004,3996193.28380992,0.0,216981.351000285,246960. 
 01/27  12:00:00,22.0000000000001,3651855.61877088,0.0,72482.76,246960. 
 01/27  13:00:00,22.,3353171.56431261,0.0,72482.76,246960. 
 01/27  14:00:00,22.,3142492.37913237,0.0,72482.76,246960. 
 01/27  15:00:00,22.,2249550.62039343,0.0,21744.828,172872. 
 01/27  16:00:00,22.,2249969.79843849,0.0,104295.798859714,172872. 
 01/27  17:00:00,22.,2360368.98245844,0.0,180700.897370987,172872. 
 01/27  18:00:00,19.0816940735524,0.0,0.0,72482.76,148176. 
 01/27  19:00:00,17.9069620448498,0.0,0.0,72482.76,148176. 
 01/27  20:00:00,16.7918599903857,0.0,0.0,72482.76,148176. 
 01/27  21:00:00,15.742230055238,0.0,0.0,72482.76,148176. 
 01/27  22:00:00,15.0024311747139,314906.77196055,0.0,72482.76,148176. 
 01/27  23:00:00,15.0000000447064,926444.703554076,0.0,72482.76,148176. 
 01/27  24:00:00,15.0000000032839,1239635.6347958,0.0,72482.76,148176. 
 01/28  01:00:00,15.0000000003706,1297744.96100283,0.0,72482.76,148176. 
 01/28  02:00:00,15.0000000000352,1523320.80803995,0.0,72482.76,148176. 
 01/28  03:00:00,15.0000000000034,1660769.89488426,0.0,72482.76,148176. 
 01/28  04:00:00,15.0000000000003,1755986.87810531,0.0,72482.76,148176. 
 01/28  05:00:00,15.,1784956.03061471,0.0,72482.76,148176. 
 01/28  06:00:00,15.0000000000001,1776326.4767579,0.0,72482.76,148176. 
 01/28  07:00:00,15.0000000000002,1761107.31119323,0.0,72482.76,148176. 
 01/28  08:00:00,15.,1737918.63557919,0.0,72482.76,148176. 
 01/28  09:00:00,15.,1677308.11220737,0.0,67434.6430446691,148176. 
 01/28  10:00:00,15.0000000000001,1506970.81914983,0.0,25909.6846790463,148176. 
 01/28  11:00:00,15.,1020847.44111543,0.0,7248.276,148176. 
 01/28  12:00:00,14.9999999999999,392250.470489246,0.0,7248.276,148176. 
 01/28  13:00:00,16.3837373813405,0.0,0.0,7248.276,148176. 
 01/28  14:00:00,19.7849120285881,0.0,0.0,7248.276,148176. 
 01/28  15:00:00,24.1084551631162,0.0,0.0,7248.276,148176. 
 01/28  16:00:00,27.3415199380546,0.0,0.0,7248.276,148176. 
 01/28  17:00:00,27.1246019242686,0.0,0.0,11450.8581027814,148176. 
 01/28  18:00:00,25.7336960299888,0.0,0.0,72482.76,148176. 
 01/28  19:00:00,24.2645732746201,0.0,0.0,72482.76,148176. 
 01/28  20:00:00,23.0854812920839,0.0,0.0,72482.76,148176. 
 01/28  21:00:00,22.0019134716558,0.0,0.0,72482.76,148176. 
 01/28  22:00:00,21.0326573594505,0.0,0.0,72482.76,148176. 
 01/28  23:00:00,20.0137817770183,0.0,0.0,72482.76,148176. 
 01/28  24:00:00,19.0326617973453,0.0,0.0,72482.76,148176. 
 01/29  01:00:00,18.1272752126596,0.0,0.0,72482.76,197568. 
 01/29  02:00:00,17.2039856386204,0.0,0.0,72482.76,197568. 
 01/29  03:00:00,16.2963319890237,0.0,0.0,72482.76,197568. 
 01/29  04:00:00,15.3920630688649,0.0,0.0,72482.76,197568. 
 01/29  05:00:00,15.0036885007612,431571.057912767,0.0,72482.76,197568. 
 01/29  06:00:00,21.8991748024976,6431719.8884422,0.0,144965.52,197568. 
 01/29  07:00:00,21.9999999999985,6568615.84172182,0.0,144965.52,197568. 
 01/29  08:00:00,21.9999999999997,5020413.75032612,0.0,434896.56,197568. 
 01/29  09:00:00,21.9999999999998,5538294.56455686,0.0,1043190.73292948,444528. 
 01/29  10:00:00,22.,3742027.80556948,0.0,130468.968,444528. 
 01/29  11:00:00,22.,1301397.02755894,0.0,130468.968,444528. 
 01/29  12:00:00,22.7274986469955,0.0,0.0,130468.968,444528. 
 01/29  13:00:00,22.8638487733725,0.0,0.0,130468.968,395136. 
 01/29  14:00:00,22.0004634375067,38579.9139292677,0.0,130468.968,444528. 
