Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/29  15:00:00,22.5896368828313,0.0,0.0,130468.968,444528. 
 01/29  16:00:00,22.7577518762324,0.0,0.0,130468.968,444528. 
 01/29  17:00:00,22.000114722067,40555.1524650921,0.0,611612.217618542,444528. 
 01/29  18:00:00,22.0000000000724,725066.411693761,0.0,1014758.64,395136. 
 01/29  19:00:00,22.0000000000055,1268119.12628733,0.0,724827.6,296352. 
 01/29  20:00:00,20.0528146891403,0.0,0.0,724827.6,296352. 
 01/29  21:00:00,19.7065529610751,0.0,0.0,434896.56,246960. 
 01/29  22:00:00,18.9208766772593,0.0,0.0,434896.56,246960. 
 01/29  23:00:00,18.023277586785,0.0,0.0,144965.52,197568. 
 01/29  24:00:00,17.1187552147866,0.0,0.0,72482.76,197568. 
 01/30  01:00:00,16.094927252912,0.0,0.0,72482.76,197568. 
 01/30  02:00:00,15.4401208064611,0.0,0.0,72482.76,197568. 
 01/30  03:00:00,15.0023278418379,240927.744676579,0.0,72482.76,197568. 
 01/30  04:00:00,15.0000022406685,840399.18916936,0.0,72482.76,197568. 
 01/30  05:00:00,15.0000001497833,975218.937827099,0.0,72482.76,197568. 
 01/30  06:00:00,21.9066079037474,4213051.50093219,0.0,144965.52,197568. 
 01/30  07:00:00,22.,6830198.04690569,0.0,144965.52,197568. 
 01/30  08:00:00,22.,4735840.60926512,0.0,434896.56,197568. 
 01/30  09:00:00,21.9999999999999,4639150.09053003,0.0,1204097.18162873,444528. 
 01/30  10:00:00,22.,4248088.12123105,0.0,416770.456810138,444528. 
 01/30  11:00:00,22.,3539227.36141339,0.0,130468.968,444528. 
 01/30  12:00:00,22.,2518398.15714398,0.0,130468.968,444528. 
 01/30  13:00:00,22.,585844.049358614,0.0,130468.968,395136. 
 01/30  14:00:00,22.,271689.947788643,0.0,130468.968,444528. 
 01/30  15:00:00,22.2913586354557,0.0,0.0,130468.968,444528. 
 01/30  16:00:00,22.2945147562551,0.0,0.0,130468.968,444528. 
 01/30  17:00:00,22.0064102573996,0.0,0.0,323613.204922611,444528. 
 01/30  18:00:00,22.000219834308,682314.272768498,0.0,1014758.64,395136. 
 01/30  19:00:00,22.0000154731101,1199903.68904851,0.0,724827.6,296352. 
 01/30  20:00:00,19.9633059675033,0.0,0.0,724827.6,296352. 
 01/30  21:00:00,19.4891071840547,0.0,0.0,434896.56,246960. 
 01/30  22:00:00,18.5098775776142,0.0,0.0,434896.56,246960. 
 01/30  23:00:00,17.6113338636258,0.0,0.0,144965.52,197568. 
 01/30  24:00:00,16.7464518896265,0.0,0.0,72482.76,197568. 
 01/31  01:00:00,16.0480072181139,0.0,0.0,72482.76,197568. 
 01/31  02:00:00,15.3353145866593,0.0,0.0,72482.76,197568. 
 01/31  03:00:00,15.004054015294,260454.327040542,0.0,72482.76,197568. 
 01/31  04:00:00,15.0001431835767,633321.223345153,0.0,72482.76,197568. 
 01/31  05:00:00,15.0000087416569,920802.23664298,0.0,72482.76,197568. 
 01/31  06:00:00,21.9079411643877,3825707.75175554,0.0,144965.52,197568. 
 01/31  07:00:00,22.,6651257.83095941,0.0,144965.52,197568. 
 01/31  08:00:00,22.,4698971.82901434,0.0,434896.56,197568. 
 01/31  09:00:00,21.9999999999998,4537191.07461175,0.0,1203893.34092932,444528. 
 01/31  10:00:00,22.,4359009.30311165,0.0,380292.358389219,444528. 
 01/31  11:00:00,22.0000000000002,3482523.57746831,0.0,130468.968,444528. 
 01/31  12:00:00,22.0000000000003,2810803.73896293,0.0,130468.968,444528. 
 01/31  13:00:00,21.9999999999998,1650768.25376687,0.0,130468.968,395136. 
 01/31  14:00:00,22.0000000000001,1898431.61269732,0.0,130468.968,444528. 
 01/31  15:00:00,22.,1680878.5808651,0.0,130468.968,444528. 
 01/31  16:00:00,22.,1757221.35634341,0.0,130468.968,444528. 
 01/31  17:00:00,22.,1704590.17175498,0.0,707372.684057381,444528. 
 01/31  18:00:00,22.,1570093.215758,0.0,1014758.64,395136. 
 01/31  19:00:00,22.0000000000001,1526684.34545279,0.0,724827.6,296352. 
 01/31  20:00:00,19.5329515462847,0.0,0.0,724827.6,296352. 
 01/31  21:00:00,19.350425587956,0.0,0.0,434896.56,246960. 
 01/31  22:00:00,18.5013466931932,0.0,0.0,434896.56,246960. 
 01/31  23:00:00,17.6986785108876,0.0,0.0,144965.52,197568. 
 01/31  24:00:00,16.8775099422915,0.0,0.0,72482.76,197568. 
 02/01  01:00:00,16.1510453374608,0.0,0.0,72482.76,197568. 
 02/01  02:00:00,15.3994066273827,0.0,0.0,72482.76,197568. 
 02/01  03:00:00,15.002128095931,241053.398774677,0.0,72482.76,197568. 
 02/01  04:00:00,15.00000170256,680509.393908228,0.0,72482.76,197568. 
 02/01  05:00:00,15.0000001035322,925109.317590244,0.0,72482.76,197568. 
 02/01  06:00:00,21.9088069457635,3733654.89522628,0.0,144965.52,197568. 
 02/01  07:00:00,22.0000000000003,6398911.47568811,0.0,144965.52,197568. 
 02/01  08:00:00,21.9999999999998,4381468.58242517,0.0,434896.56,197568. 
 02/01  09:00:00,21.9999999999998,3699433.72665784,0.0,476784.899463572,444528. 
 02/01  10:00:00,22.,1832608.09697761,0.0,130468.968,444528. 
 02/01  11:00:00,23.2382123441305,0.0,0.0,130468.968,444528. 
 02/01  12:00:00,25.9338969237881,0.0,563491.666150213,130468.968,444528. 
 02/01  13:00:00,26.0000000000002,0.0,4898798.21268751,130468.968,395136. 
 02/01  14:00:00,25.9999999999999,0.0,7419566.68368876,130468.968,444528. 
 02/01  15:00:00,25.9999999999998,0.0,8863445.00800661,130468.968,444528. 
 02/01  16:00:00,25.9999999999998,0.0,8143088.68140899,130468.968,444528. 
 02/01  17:00:00,26.,0.0,3960731.91215317,130468.968,444528. 
 02/01  18:00:00,26.,0.0,777168.036584263,1014758.64,395136. 
 02/01  19:00:00,25.3994969045337,0.0,0.0,724827.6,296352. 
 02/01  20:00:00,24.2332863369885,0.0,0.0,724827.6,296352. 
 02/01  21:00:00,23.5767775329437,0.0,0.0,434896.56,246960. 
 02/01  22:00:00,22.5428582178361,0.0,0.0,434896.56,246960. 
 02/01  23:00:00,21.4977280747024,0.0,0.0,144965.52,197568. 
 02/01  24:00:00,20.4701485129832,0.0,0.0,72482.76,197568. 
 02/02  01:00:00,19.5724957727895,0.0,0.0,72482.76,197568. 
 02/02  02:00:00,18.6871495106654,0.0,0.0,72482.76,197568. 
 02/02  03:00:00,17.8139764781677,0.0,0.0,72482.76,197568. 
 02/02  04:00:00,17.004993404793,0.0,0.0,72482.76,197568. 
 02/02  05:00:00,16.2226375277668,0.0,0.0,72482.76,197568. 
 02/02  06:00:00,21.9287798989479,5422207.88499732,0.0,144965.52,197568. 
 02/02  07:00:00,21.9999999999998,4978304.76711465,0.0,144965.52,197568. 
 02/02  08:00:00,22.0000000000002,3890684.78986507,0.0,434896.56,197568. 
 02/02  09:00:00,22.0000000000002,4188681.04845576,0.0,1212920.1129002,444528. 
 02/02  10:00:00,22.0000000000001,3850070.37618936,0.0,806373.501711029,444528. 
 02/02  11:00:00,22.0000000000002,3761381.98278304,0.0,213135.868930482,444528. 
 02/02  12:00:00,22.,3543614.59133987,0.0,130468.968,444528. 
 02/02  13:00:00,22.,2468794.58989564,0.0,130468.968,395136. 
 02/02  14:00:00,22.,3245972.94370859,0.0,130468.968,444528. 
 02/02  15:00:00,22.,3230536.66398374,0.0,130468.968,444528. 
 02/02  16:00:00,22.0000000000003,3098049.39879277,0.0,410244.998316304,444528. 
 02/02  17:00:00,22.0000000000004,2915360.29544582,0.0,953971.738023507,444528. 
 02/02  18:00:00,22.0000000000001,2481706.36538733,0.0,1014758.64,395136. 
 02/02  19:00:00,22.,2122064.73074205,0.0,724827.6,296352. 
 02/02  20:00:00,18.7288958333216,0.0,0.0,724827.6,296352. 
 02/02  21:00:00,18.4339221525047,0.0,0.0,434896.56,246960. 
 02/02  22:00:00,17.5024166511404,0.0,0.0,434896.56,246960. 
 02/02  23:00:00,16.6300207366014,0.0,0.0,144965.52,197568. 
 02/02  24:00:00,15.7664743295283,0.0,0.0,72482.76,197568. 
 02/03  01:00:00,15.0169793289436,21755.7419014559,0.0,72482.76,148176. 
 02/03  02:00:00,15.0000000021205,624295.876044867,0.0,72482.76,148176. 
 02/03  03:00:00,15.0000000001265,1013219.14258831,0.0,72482.76,148176. 
 02/03  04:00:00,15.0000000000115,1188489.9042425,0.0,72482.76,148176. 
 02/03  05:00:00,15.0000000000013,1349265.99766868,0.0,72482.76,148176. 
 02/03  06:00:00,15.0000000000003,1526138.25155919,0.0,72482.76,148176. 
 02/03  07:00:00,21.894517888873,6859154.3472717,0.0,144965.52,197568. 
 02/03  08:00:00,21.9999999999959,7108955.29210625,0.0,144965.52,197568. 
 02/03  09:00:00,21.9999999999991,5484166.1634107,0.0,673736.172113132,246960. 
 02/03  10:00:00,22.,4420159.59504546,0.0,440218.593524528,246960. 
 02/03  11:00:00,22.,3873161.51053661,0.0,109282.412974075,246960. 
 02/03  12:00:00,22.,3401173.68511932,0.0,72482.76,246960. 
 02/03  13:00:00,22.0000000000001,3062728.57810016,0.0,72482.76,246960. 
 02/03  14:00:00,22.0000000000001,1741837.76585051,0.0,72482.76,246960. 
 02/03  15:00:00,23.9728795691033,0.0,0.0,21744.828,172872. 
 02/03  16:00:00,25.9964916990818,0.0,796216.941205548,21744.828,172872. 
 02/03  17:00:00,25.9999999999386,0.0,805334.80123828,21744.828,172872. 
 02/03  18:00:00,25.1314070246843,0.0,0.0,72482.76,148176. 
 02/03  19:00:00,23.7890775936015,0.0,0.0,72482.76,148176. 
 02/03  20:00:00,22.5944860810805,0.0,0.0,72482.76,148176. 
 02/03  21:00:00,21.4330245777141,0.0,0.0,72482.76,148176. 
 02/03  22:00:00,20.3458413802024,0.0,0.0,72482.76,148176. 
 02/03  23:00:00,19.3021266953,0.0,0.0,72482.76,148176. 
 02/03  24:00:00,18.3246984271327,0.0,0.0,72482.76,148176. 
 02/04  01:00:00,17.3855064882097,0.0,0.0,72482.76,148176. 
 02/04  02:00:00,16.4969862000072,0.0,0.0,72482.76,148176. 
 02/04  03:00:00,15.6771543815911,0.0,0.0,72482.76,148176. 
 02/04  04:00:00,15.0001867915689,71420.1952801749,0.0,72482.76,148176. 
 02/04  05:00:00,15.0000000002199,665896.721201495,0.0,72482.76,148176. 
 02/04  06:00:00,15.0000000000138,1037417.14207923,0.0,72482.76,148176. 
 02/04  07:00:00,15.0000000000014,1198451.83643603,0.0,72482.76,148176. 
 02/04  08:00:00,15.0000000000001,1331579.98923507,0.0,72482.76,148176. 
 02/04  09:00:00,15.0000000000002,1394648.33124538,0.0,65757.2687538303,148176. 
 02/04  10:00:00,15.,1344472.58633559,0.0,43271.2168904016,148176. 
 02/04  11:00:00,15.0000000000001,1244032.23640044,0.0,10079.2949792226,148176. 
 02/04  12:00:00,15.0000000000001,1108256.08694599,0.0,7248.276,148176. 
 02/04  13:00:00,15.0000000000001,1112925.04138364,0.0,7248.276,148176. 
 02/04  14:00:00,15.0000000000001,929139.292229948,0.0,7248.276,148176. 
 02/04  15:00:00,15.0000000000001,907851.63084547,0.0,7248.276,148176. 
 02/04  16:00:00,15.0000000000001,1030619.91822045,0.0,21298.3287532736,148176. 
 02/04  17:00:00,15.,1002308.70468599,0.0,51645.2072439828,148176. 
 02/04  18:00:00,15.,1140510.45715283,0.0,72482.76,148176. 
 02/04  19:00:00,15.0000000000002,1370048.01544482,0.0,72482.76,148176. 
 02/04  20:00:00,15.,1371437.2564432,0.0,72482.76,148176. 
 02/04  21:00:00,15.,1409774.58313903,0.0,72482.76,148176. 
 02/04  22:00:00,14.9999999999999,1419167.36492373,0.0,72482.76,148176. 
 02/04  23:00:00,15.0000000000001,1430359.83989019,0.0,72482.76,148176. 
 02/04  24:00:00,15.0000000000001,1426859.80491116,0.0,72482.76,148176. 
 02/05  01:00:00,15.,1399686.42260469,0.0,72482.76,197568. 
 02/05  02:00:00,15.0000000000001,1417731.66839694,0.0,72482.76,197568. 
 02/05  03:00:00,15.0000000000001,1431654.75716902,0.0,72482.76,197568. 
 02/05  04:00:00,15.0000000000002,1456455.75657205,0.0,72482.76,197568. 
 02/05  05:00:00,15.,1483618.60959056,0.0,72482.76,197568. 
 02/05  06:00:00,21.8960751322216,6763466.44180773,0.0,144965.52,197568. 
 02/05  07:00:00,21.9999999999974,6979501.74429272,0.0,144965.52,197568. 
 02/05  08:00:00,21.9999999999998,4817854.45238042,0.0,434896.56,197568. 
 02/05  09:00:00,22.,4525049.66206702,0.0,1172629.90301209,444528. 
 02/05  10:00:00,22.,3882697.82342111,0.0,765155.764715862,444528. 
 02/05  11:00:00,22.,3759545.14871912,0.0,165539.188035704,444528. 
 02/05  12:00:00,22.,3505136.36126158,0.0,130468.968,444528. 
 02/05  13:00:00,22.,2469714.07580613,0.0,130468.968,395136. 
 02/05  14:00:00,22.,3178578.43309693,0.0,130468.968,444528. 
 02/05  15:00:00,22.,3110513.30395705,0.0,130468.968,444528. 
 02/05  16:00:00,22.,2928273.01776194,0.0,369507.015181938,444528. 
 02/05  17:00:00,22.0000000000003,2713253.88088037,0.0,917287.039894458,444528. 
 02/05  18:00:00,22.0000000000003,2272567.95627663,0.0,1014758.64,395136. 
 02/05  19:00:00,22.0000000000003,1961301.81376997,0.0,724827.6,296352. 
 02/05  20:00:00,18.805322052201,0.0,0.0,724827.6,296352. 
 02/05  21:00:00,18.6260490700823,0.0,0.0,434896.56,246960. 
 02/05  22:00:00,17.7395889019211,0.0,0.0,434896.56,246960. 
 02/05  23:00:00,16.920738666969,0.0,0.0,144965.52,197568. 
 02/05  24:00:00,16.1034368475761,0.0,0.0,72482.76,197568. 
 02/06  01:00:00,15.4122045748587,0.0,0.0,72482.76,197568. 
 02/06  02:00:00,15.0022627592674,250051.119036393,0.0,72482.76,197568. 
 02/06  03:00:00,15.0000019321353,712171.165640393,0.0,72482.76,197568. 
 02/06  04:00:00,15.0000001222523,975368.641970412,0.0,72482.76,197568. 
 02/06  05:00:00,15.0000000121509,1040453.69258869,0.0,72482.76,197568. 
 02/06  06:00:00,21.9011815533469,5608143.21799331,0.0,144965.52,197568. 
 02/06  07:00:00,21.9999999999999,6728042.64940912,0.0,144965.52,197568. 
 02/06  08:00:00,22.,4773204.42966803,0.0,434896.56,197568. 
 02/06  09:00:00,22.0000000000002,4737212.55704436,0.0,1193286.35332267,444528. 
 02/06  10:00:00,22.,4255136.02154571,0.0,751061.961400556,444528. 
 02/06  11:00:00,22.,3700289.71518412,0.0,130468.968,444528. 
 02/06  12:00:00,22.,2559228.88390969,0.0,130468.968,444528. 
 02/06  13:00:00,22.,152078.764508661,0.0,130468.968,395136. 
 02/06  14:00:00,22.2253865268711,0.0,0.0,130468.968,444528. 
 02/06  15:00:00,22.0006277732187,53984.9983038119,0.0,130468.968,444528. 
 02/06  16:00:00,22.0000175522653,550366.431334232,0.0,130468.968,444528. 
 02/06  17:00:00,22.0000009139078,999822.237147383,0.0,436009.359860368,444528. 
 02/06  18:00:00,22.0000000544716,1059651.1876196,0.0,1014758.64,395136. 
 02/06  19:00:00,22.0000000043159,1223435.68016315,0.0,724827.6,296352. 
 02/06  20:00:00,20.049070722928,0.0,0.0,724827.6,296352. 
 02/06  21:00:00,19.7156910639426,0.0,0.0,434896.56,246960. 
 02/06  22:00:00,18.9087986856894,0.0,0.0,434896.56,246960. 
 02/06  23:00:00,18.1130458756428,0.0,0.0,144965.52,197568. 
 02/06  24:00:00,17.3287835983113,0.0,0.0,72482.76,197568. 
 02/07  01:00:00,16.6727358960483,0.0,0.0,72482.76,197568. 
 02/07  02:00:00,15.9746734549615,0.0,0.0,72482.76,197568. 
 02/07  03:00:00,15.3191234418025,0.0,0.0,72482.76,197568. 
 02/07  04:00:00,15.0039565685006,262498.064437373,0.0,72482.76,197568. 
 02/07  05:00:00,15.0001464188196,652585.049205838,0.0,72482.76,197568. 
 02/07  06:00:00,21.9047325087231,5031307.41199018,0.0,144965.52,197568. 
 02/07  07:00:00,22.0000000000002,6171465.32915715,0.0,144965.52,197568. 
 02/07  08:00:00,22.0000000000003,4330836.55928169,0.0,434896.56,197568. 
 02/07  09:00:00,22.,4085547.9284003,0.0,564553.201062204,444528. 
 02/07  10:00:00,22.0000000000001,1962021.25059842,0.0,130468.968,444528. 
 02/07  11:00:00,23.3957956157245,0.0,0.0,130468.968,444528. 
 02/07  12:00:00,25.9946353757786,0.0,1101488.27591295,130468.968,444528. 
 02/07  13:00:00,25.9999999999991,0.0,5735209.93939514,130468.968,395136. 
 02/07  14:00:00,25.9999999999998,0.0,6092260.66401276,130468.968,444528. 
 02/07  15:00:00,26.0000000000002,0.0,4497331.03320537,130468.968,444528. 
 02/07  16:00:00,26.,0.0,1841949.63625304,130468.968,444528. 
 02/07  17:00:00,26.,0.0,38475.0671772952,405716.598412985,444528. 
 02/07  18:00:00,25.2037367880663,0.0,0.0,1014758.64,395136. 
 02/07  19:00:00,24.3507438150501,0.0,0.0,724827.6,296352. 
 02/07  20:00:00,23.3098220317636,0.0,0.0,724827.6,296352. 
 02/07  21:00:00,22.6261144684641,0.0,0.0,434896.56,246960. 
 02/07  22:00:00,21.5786668914779,0.0,0.0,434896.56,246960. 
 02/07  23:00:00,20.5704647929508,0.0,0.0,144965.52,197568. 
 02/07  24:00:00,19.5643796381865,0.0,0.0,72482.76,197568. 
 02/08  01:00:00,18.6956237418133,0.0,0.0,72482.76,197568. 
 02/08  02:00:00,17.9211272705955,0.0,0.0,72482.76,197568. 
 02/08  03:00:00,17.2336534820578,0.0,0.0,72482.76,197568. 
 02/08  04:00:00,16.6230632034099,0.0,0.0,72482.76,197568. 
 02/08  05:00:00,15.9523778633936,0.0,0.0,72482.76,197568. 
 02/08  06:00:00,21.9244809339013,5287255.86947079,0.0,144965.52,197568. 
 02/08  07:00:00,21.9999999999998,4973972.10000807,0.0,144965.52,197568. 
 02/08  08:00:00,22.,3570473.77355341,0.0,434896.56,197568. 
 02/08  09:00:00,22.,3239545.72327028,0.0,997677.606724799,444528. 
 02/08  10:00:00,22.,2798375.3672632,0.0,130468.968,444528. 
 02/08  11:00:00,22.,1578547.23867626,0.0,130468.968,444528. 
 02/08  12:00:00,22.2095075936605,0.0,0.0,130468.968,444528. 
 02/08  13:00:00,25.2470268097133,0.0,0.0,130468.968,395136. 
 02/08  14:00:00,25.92008944986,0.0,0.0,130468.968,444528. 
 02/08  15:00:00,25.9983822648596,0.0,334653.103476036,130468.968,444528. 
 02/08  16:00:00,25.4036742728238,0.0,0.0,130468.968,444528. 
 02/08  17:00:00,25.1782866173187,0.0,0.0,130468.968,444528. 
 02/08  18:00:00,24.4836455733394,0.0,0.0,1014758.64,395136. 
 02/08  19:00:00,23.6301275197976,0.0,0.0,724827.6,296352. 
 02/08  20:00:00,22.6304680103424,0.0,0.0,724827.6,296352. 
 02/08  21:00:00,21.9871541165461,0.0,0.0,434896.56,246960. 
 02/08  22:00:00,21.0106139905851,0.0,0.0,434896.56,246960. 
 02/08  23:00:00,19.9063665454051,0.0,0.0,144965.52,197568. 
 02/08  24:00:00,18.8008128268469,0.0,0.0,72482.76,197568. 
 02/09  01:00:00,17.7947718555959,0.0,0.0,72482.76,197568. 
 02/09  02:00:00,16.7976660275743,0.0,0.0,72482.76,197568. 
 02/09  03:00:00,15.8218345418311,0.0,0.0,72482.76,197568. 
 02/09  04:00:00,15.000577200825,112178.514447368,0.0,72482.76,197568. 
 02/09  05:00:00,15.0000000016156,810825.048923541,0.0,72482.76,197568. 
 02/09  06:00:00,21.8997524225281,6018639.55182035,0.0,144965.52,197568. 
 02/09  07:00:00,21.9999999999992,6719266.18789973,0.0,144965.52,197568. 
 02/09  08:00:00,21.9999999999998,5069371.61853178,0.0,434896.56,197568. 
 02/09  09:00:00,22.,5232737.44706861,0.0,130468.968,444528. 
 02/09  10:00:00,22.0000000000001,2549590.92942912,0.0,130468.968,444528. 
 02/09  11:00:00,23.5128645822342,0.0,0.0,130468.968,444528. 
 02/09  12:00:00,25.9967244586114,0.0,1372685.05226678,130468.968,444528. 
 02/09  13:00:00,25.9999999999982,0.0,6381664.60560795,130468.968,395136. 
 02/09  14:00:00,25.9999999999993,0.0,8654344.78348997,130468.968,444528. 
 02/09  15:00:00,25.9999999999998,0.0,9630847.86393165,130468.968,444528. 
 02/09  16:00:00,25.9999999999999,0.0,8636244.87363747,130468.968,444528. 
 02/09  17:00:00,26.0000000000001,0.0,5213814.87208884,130468.968,444528. 
 02/09  18:00:00,26.,0.0,1430399.52886081,1014758.64,395136. 
 02/09  19:00:00,25.6909018940668,0.0,0.0,724827.6,296352. 
 02/09  20:00:00,24.3217774984282,0.0,0.0,724827.6,296352. 
 02/09  21:00:00,23.4865956029306,0.0,0.0,434896.56,246960. 
 02/09  22:00:00,22.2072629629411,0.0,0.0,434896.56,246960. 
 02/09  23:00:00,21.021251767499,0.0,0.0,144965.52,197568. 
 02/09  24:00:00,19.8314451606982,0.0,0.0,72482.76,197568. 
 02/10  01:00:00,18.7661317543256,0.0,0.0,72482.76,148176. 
 02/10  02:00:00,17.6487398381867,0.0,0.0,72482.76,148176. 
 02/10  03:00:00,16.5784642049347,0.0,0.0,72482.76,148176. 
 02/10  04:00:00,15.5288766162171,0.0,0.0,72482.76,148176. 
 02/10  05:00:00,15.0042252737952,376931.81141474,0.0,72482.76,148176. 
 02/10  06:00:00,15.0000066349587,1000319.15949547,0.0,72482.76,148176. 
 02/10  07:00:00,21.8987746585094,6030341.38897857,0.0,144965.52,197568. 
 02/10  08:00:00,21.9999999999991,6661202.80597979,0.0,143778.110817097,197568. 
 02/10  09:00:00,21.9999999999997,4752157.61386998,0.0,72482.76,246960. 
 02/10  10:00:00,22.,1821357.36121166,0.0,72482.76,246960. 
 02/10  11:00:00,23.9665498290516,0.0,0.0,72482.76,246960. 
 02/10  12:00:00,25.9751729226354,0.0,2106039.34696816,72482.76,246960. 
 02/10  13:00:00,25.9999998942846,0.0,5907938.49403304,72482.76,246960. 
 02/10  14:00:00,25.9999999694711,0.0,7457312.21079874,72482.76,246960. 
 02/10  15:00:00,25.9999999909159,0.0,7535667.85524218,21744.828,172872. 
 02/10  16:00:00,25.9999999976593,0.0,6025508.75790766,21744.828,172872. 
 02/10  17:00:00,25.9999999995342,0.0,4073422.77626355,21744.828,172872. 
 02/10  18:00:00,25.9999999999731,0.0,934848.499188462,72482.76,148176. 
 02/10  19:00:00,25.2262047844564,0.0,0.0,72482.76,148176. 
 02/10  20:00:00,23.9815635991436,0.0,0.0,72482.76,148176. 
 02/10  21:00:00,22.7621695115881,0.0,0.0,72482.76,148176. 
 02/10  22:00:00,21.5192620327866,0.0,0.0,72482.76,148176. 
 02/10  23:00:00,20.3611950433531,0.0,0.0,72482.76,148176. 
 02/10  24:00:00,19.2444094446891,0.0,0.0,72482.76,148176. 
 02/11  01:00:00,18.1638249652751,0.0,0.0,72482.76,148176. 
 02/11  02:00:00,17.15464041135,0.0,0.0,72482.76,148176. 
 02/11  03:00:00,16.1741935808546,0.0,0.0,72482.76,148176. 
 02/11  04:00:00,15.2467348819939,0.0,0.0,72482.76,148176. 
 02/11  05:00:00,15.0048614801509,531908.202111395,0.0,72482.76,148176. 
 02/11  06:00:00,15.0002644931193,1000902.27261838,0.0,72482.76,148176. 
 02/11  07:00:00,15.0000220799211,1237852.72105706,0.0,72482.76,148176. 
 02/11  08:00:00,15.000002067138,1308840.54593774,0.0,71886.0331483257,148176. 
 02/11  09:00:00,15.0000000994179,776974.477123947,0.0,7248.276,148176. 
 02/11  10:00:00,16.5575346994591,0.0,0.0,7248.276,148176. 
 02/11  11:00:00,20.467465461943,0.0,0.0,7248.276,148176. 
 02/11  12:00:00,23.008407987315,0.0,0.0,7248.276,148176. 
 02/11  13:00:00,22.911665043569,0.0,0.0,7248.276,148176. 
 02/11  14:00:00,22.9268673148728,0.0,0.0,7248.276,148176. 
 02/11  15:00:00,22.6457675264727,0.0,0.0,7248.276,148176. 
 02/11  16:00:00,22.2075232673229,0.0,0.0,13813.6733621263,148176. 
 02/11  17:00:00,21.7083229594732,0.0,0.0,26254.5815281829,148176. 
 02/11  18:00:00,20.8393086747338,0.0,0.0,72482.76,148176. 
 02/11  19:00:00,19.9596910691644,0.0,0.0,72482.76,148176. 
 02/11  20:00:00,19.0098756040141,0.0,0.0,72482.76,148176. 
 02/11  21:00:00,18.0229199855293,0.0,0.0,72482.76,148176. 
 02/11  22:00:00,16.9889164048427,0.0,0.0,72482.76,148176. 
 02/11  23:00:00,16.1205406425003,0.0,0.0,72482.76,148176. 
 02/11  24:00:00,15.2839420203747,0.0,0.0,72482.76,148176. 
 02/12  01:00:00,15.004671522435,383395.10567813,0.0,72482.76,197568. 
 02/12  02:00:00,15.0002232611372,875827.476141412,0.0,72482.76,197568. 
 02/12  03:00:00,15.0000173767556,1170143.48346974,0.0,72482.76,197568. 
 02/12  04:00:00,15.000001718023,1329516.94562015,0.0,72482.76,197568. 
 02/12  05:00:00,15.0000001517486,1497778.27523207,0.0,72482.76,197568. 
 02/12  06:00:00,21.8960153659273,6611394.33421305,0.0,144965.52,197568. 
 02/12  07:00:00,21.9999999999978,7127636.99576901,0.0,144965.52,197568. 
 02/12  08:00:00,21.9999999999995,5032888.0404919,0.0,431297.623478469,197568. 
 02/12  09:00:00,21.9999999999999,5019082.91794329,0.0,319755.582710529,444528. 
 02/12  10:00:00,22.0000000000002,3562198.74693762,0.0,130468.968,444528. 
 02/12  11:00:00,21.9999999999999,1837439.74090224,0.0,130468.968,444528. 
 02/12  12:00:00,22.4666218608022,0.0,0.0,130468.968,444528. 
 02/12  13:00:00,24.3894021300954,0.0,0.0,130468.968,395136. 
 02/12  14:00:00,25.9973043634768,0.0,287726.540723606,130468.968,444528. 
 02/12  15:00:00,25.9999999998406,0.0,4043921.14261898,130468.968,444528. 
 02/12  16:00:00,25.9999999999568,0.0,6960379.43853101,130468.968,444528. 
 02/12  17:00:00,25.9999999999914,0.0,4869428.61813511,130468.968,444528. 
 02/12  18:00:00,25.9999999999994,0.0,1217935.35579445,1014758.64,395136. 
 02/12  19:00:00,25.5281913137939,0.0,0.0,724827.6,296352. 
 02/12  20:00:00,24.2200355783635,0.0,0.0,724827.6,296352. 
 02/12  21:00:00,23.4270487887809,0.0,0.0,434896.56,246960. 
 02/12  22:00:00,22.2084582673337,0.0,0.0,434896.56,246960. 
 02/12  23:00:00,21.0009811214162,0.0,0.0,144965.52,197568. 
 02/12  24:00:00,19.7733586372772,0.0,0.0,72482.76,197568. 
 02/13  01:00:00,18.679388632948,0.0,0.0,72482.76,197568. 
 02/13  02:00:00,17.5903237368979,0.0,0.0,72482.76,197568. 
 02/13  03:00:00,16.5671774466249,0.0,0.0,72482.76,197568. 
 02/13  04:00:00,15.5735123015715,0.0,0.0,72482.76,197568. 
 02/13  05:00:00,15.0038830417706,318985.087423834,0.0,72482.76,197568. 
 02/13  06:00:00,21.8989667997285,6598501.57939941,0.0,144965.52,197568. 
 02/13  07:00:00,21.9999999999978,6379564.56609929,0.0,144965.52,197568. 
 02/13  08:00:00,21.9999999999996,4767941.07798931,0.0,431278.40911508,197568. 
 02/13  09:00:00,21.9999999999998,4512193.90894521,0.0,130468.968,444528. 
 02/13  10:00:00,22.0000000000001,2182008.75537892,0.0,130468.968,444528. 
 02/13  11:00:00,24.2272574285899,0.0,0.0,130468.968,444528. 
 02/13  12:00:00,25.9650929481575,0.0,2290452.5475724,130468.968,444528. 
 02/13  13:00:00,25.9999967437193,0.0,7568602.06254363,130468.968,395136. 
 02/13  14:00:00,25.9999989166722,0.0,9937743.26083421,130468.968,444528. 
 02/13  15:00:00,25.9999996187187,0.0,11291857.5456795,130468.968,444528. 
 02/13  16:00:00,25.9999998712467,0.0,10713581.2861371,130468.968,444528. 
 02/13  17:00:00,25.9999999685156,0.0,6645752.50568527,130468.968,444528. 
 02/13  18:00:00,25.9999999967289,0.0,2085191.36041781,1014758.64,395136. 
 02/13  19:00:00,25.9975335224404,0.0,0.0,724827.6,296352. 
 02/13  20:00:00,24.6111041331149,0.0,0.0,724827.6,296352. 
 02/13  21:00:00,23.8132469795628,0.0,0.0,434896.56,246960. 
 02/13  22:00:00,22.5634738544192,0.0,0.0,434896.56,246960. 
 02/13  23:00:00,21.4895420309777,0.0,0.0,144965.52,197568. 
 02/13  24:00:00,20.4457623252987,0.0,0.0,72482.76,197568. 
 02/14  01:00:00,19.5900005061124,0.0,0.0,72482.76,197568. 
 02/14  02:00:00,18.7032735617999,0.0,0.0,72482.76,197568. 
 02/14  03:00:00,17.8718877542589,0.0,0.0,72482.76,197568. 
 02/14  04:00:00,16.916535151207,0.0,0.0,72482.76,197568. 
 02/14  05:00:00,16.291447365052,0.0,0.0,72482.76,197568. 
 02/14  06:00:00,21.9312172971675,5108559.76268207,0.0,144965.52,197568. 
 02/14  07:00:00,22.0000000000002,4847574.30186476,0.0,144965.52,197568. 
 02/14  08:00:00,22.,3551889.0517936,0.0,434896.56,197568. 
 02/14  09:00:00,22.0000000000002,3521448.68823219,0.0,1130076.81058741,444528. 
 02/14  10:00:00,22.0000000000003,3397867.32427016,0.0,624327.026969316,444528. 
 02/14  11:00:00,22.0000000000003,3052398.18005647,0.0,130468.968,444528. 
 02/14  12:00:00,22.0000000000003,2732520.07809456,0.0,130468.968,444528. 
 02/14  13:00:00,22.,2043184.6986826,0.0,130468.968,395136. 
 02/14  14:00:00,22.0000000000003,2455501.47593637,0.0,130468.968,444528. 
 02/14  15:00:00,22.,2413341.0293101,0.0,130468.968,444528. 
 02/14  16:00:00,22.,2570960.47530105,0.0,208810.508447624,444528. 
 02/14  17:00:00,22.,2253743.24120934,0.0,791730.034163341,444528. 
 02/14  18:00:00,22.0000000000002,1935326.50389964,0.0,1014758.64,395136. 
 02/14  19:00:00,22.0000000000002,1903115.88312729,0.0,724827.6,296352. 
 02/14  20:00:00,19.2411168125244,0.0,0.0,724827.6,296352. 
 02/14  21:00:00,18.9710565998115,0.0,0.0,434896.56,246960. 
 02/14  22:00:00,17.9920604960324,0.0,0.0,434896.56,246960. 
 02/14  23:00:00,17.3214462808691,0.0,0.0,144965.52,197568. 
 02/14  24:00:00,16.5221253902811,0.0,0.0,72482.76,197568. 
 02/15  01:00:00,15.7225200895412,0.0,0.0,72482.76,197568. 
 02/15  02:00:00,15.1264180947336,0.0,0.0,72482.76,197568. 
 02/15  03:00:00,15.0023559994683,395606.561134214,0.0,72482.76,197568. 
 02/15  04:00:00,15.0001169865937,842721.198560556,0.0,72482.76,197568. 
 02/15  05:00:00,15.0000085270953,915006.227573968,0.0,72482.76,197568. 
 02/15  06:00:00,21.9045444900205,4807981.51873112,0.0,144965.52,197568. 
 02/15  07:00:00,21.9999999999999,6650932.46565459,0.0,144965.52,197568. 
 02/15  08:00:00,22.,4541841.61975803,0.0,431245.424343033,197568. 
 02/15  09:00:00,22.,4289325.34310586,0.0,1118782.71453401,444528. 
 02/15  10:00:00,22.,3801001.76667225,0.0,593530.633045506,444528. 
 02/15  11:00:00,22.,3364914.21580232,0.0,130468.968,444528. 
 02/15  12:00:00,22.,2778382.75656805,0.0,130468.968,444528. 
 02/15  13:00:00,21.9999999999998,1572795.12888007,0.0,130468.968,395136. 
 02/15  14:00:00,22.,1526843.21047968,0.0,130468.968,444528. 
 02/15  15:00:00,22.,1079146.93412336,0.0,130468.968,444528. 
 02/15  16:00:00,22.,994381.842195285,0.0,130468.968,444528. 
 02/15  17:00:00,22.,641731.936048617,0.0,130468.968,444528. 
 02/15  18:00:00,22.,936610.255625195,0.0,1014758.64,395136. 
 02/15  19:00:00,22.,1318272.73614899,0.0,724827.6,296352. 
 02/15  20:00:00,19.8344757515272,0.0,0.0,724827.6,296352. 
 02/15  21:00:00,19.4107262015333,0.0,0.0,434896.56,246960. 
 02/15  22:00:00,18.4359308730787,0.0,0.0,434896.56,246960. 
 02/15  23:00:00,17.4658747435101,0.0,0.0,144965.52,197568. 
 02/15  24:00:00,16.4655727074008,0.0,0.0,72482.76,197568. 
 02/16  01:00:00,15.5845609044837,0.0,0.0,72482.76,197568. 
 02/16  02:00:00,15.0023853745524,193493.362177408,0.0,72482.76,197568. 
 02/16  03:00:00,15.0000014919037,712293.115902756,0.0,72482.76,197568. 
 02/16  04:00:00,15.0000000914522,998650.565658237,0.0,72482.76,197568. 
 02/16  05:00:00,15.0000000082438,1079166.14776988,0.0,72482.76,197568. 
 02/16  06:00:00,21.9021140245762,5314474.91866243,0.0,144965.52,197568. 
 02/16  07:00:00,22.0000000000001,6583215.21019145,0.0,144965.52,197568. 
 02/16  08:00:00,22.0000000000003,4586032.10422329,0.0,431226.473793786,197568. 
 02/16  09:00:00,22.,4348916.39595851,0.0,1107393.06389275,444528. 
 02/16  10:00:00,22.,3820684.78400833,0.0,579355.738231249,444528. 
 02/16  11:00:00,22.,3543447.59127598,0.0,130468.968,444528. 
 02/16  12:00:00,22.,3153539.2523493,0.0,130468.968,444528. 
 02/16  13:00:00,22.0000000000002,2138798.40384232,0.0,130468.968,395136. 
 02/16  14:00:00,22.0000000000004,2646816.150086,0.0,130468.968,444528. 
 02/16  15:00:00,22.,1511936.25138874,0.0,130468.968,444528. 
 02/16  16:00:00,22.,396274.037147271,0.0,130468.968,444528. 
 02/16  17:00:00,22.,728903.462666864,0.0,130468.968,444528. 
 02/16  18:00:00,22.,1062456.9932047,0.0,1014758.64,395136. 
 02/16  19:00:00,21.9999999999998,1380818.69449309,0.0,724827.6,296352. 
 02/16  20:00:00,19.8095008073805,0.0,0.0,724827.6,296352. 
 02/16  21:00:00,19.4116109888642,0.0,0.0,434896.56,246960. 
 02/16  22:00:00,18.5081881994629,0.0,0.0,434896.56,246960. 
 02/16  23:00:00,17.6400217042484,0.0,0.0,144965.52,197568. 
 02/16  24:00:00,16.8013966169143,0.0,0.0,72482.76,197568. 
 02/17  01:00:00,16.0680566824272,0.0,0.0,72482.76,148176. 
 02/17  02:00:00,15.3305398838602,0.0,0.0,72482.76,148176. 
 02/17  03:00:00,15.0045288106304,299040.226852808,0.0,72482.76,148176. 
 02/17  04:00:00,15.0001775887462,707729.256117498,0.0,72482.76,148176. 
 02/17  05:00:00,15.0000113237379,960484.821056503,0.0,72482.76,148176. 
 02/17  06:00:00,15.0000010818028,1068683.82148209,0.0,72482.76,148176. 
 02/17  07:00:00,21.8996872773073,5807014.1155906,0.0,144965.52,197568. 
 02/17  08:00:00,21.9999999999994,6685942.5518678,0.0,143736.414301263,197568. 
 02/17  09:00:00,21.9999999999999,5057591.96564901,0.0,608907.112932459,246960. 
 02/17  10:00:00,22.0000000000002,4046492.35579391,0.0,314213.336708347,246960. 
 02/17  11:00:00,22.0000000000003,3470841.8471524,0.0,72482.76,246960. 
 02/17  12:00:00,21.9999999999998,3005903.47213714,0.0,72482.76,246960. 
 02/17  13:00:00,22.,2684423.84553168,0.0,72482.76,246960. 
 02/17  14:00:00,21.9999999999998,2337598.61152164,0.0,72482.76,246960. 
 02/17  15:00:00,22.,1492061.46205318,0.0,21744.828,172872. 
 02/17  16:00:00,22.,1138254.59006479,0.0,21744.828,172872. 
 02/17  17:00:00,22.,817729.978698157,0.0,21744.828,172872. 
 02/17  18:00:00,20.4672015284056,0.0,0.0,72482.76,148176. 
 02/17  19:00:00,19.5398781725027,0.0,0.0,72482.76,148176. 
 02/17  20:00:00,18.5290024025002,0.0,0.0,72482.76,148176. 
 02/17  21:00:00,17.5326586404283,0.0,0.0,72482.76,148176. 
 02/17  22:00:00,16.5399482165128,0.0,0.0,72482.76,148176. 
 02/17  23:00:00,15.5937062856283,0.0,0.0,72482.76,148176. 
 02/17  24:00:00,15.0039764052625,312312.569326467,0.0,72482.76,148176. 
 02/18  01:00:00,15.0000051822745,964145.521257843,0.0,72482.76,148176. 
 02/18  02:00:00,15.0000004327972,1348795.08702177,0.0,72482.76,148176. 
 02/18  03:00:00,15.000000051289,1530185.81852511,0.0,72482.76,148176. 
 02/18  04:00:00,15.0000000051212,1748477.11396095,0.0,72482.76,148176. 
 02/18  05:00:00,15.0000000004946,1827452.83140256,0.0,72482.76,148176. 
 02/18  06:00:00,15.0000000000468,1856891.8637984,0.0,72482.76,148176. 
 02/18  07:00:00,15.0000000000044,1836951.82673873,0.0,72482.76,148176. 
 02/18  08:00:00,15.0000000000004,1802320.18326545,0.0,71865.593180878,148176. 
 02/18  09:00:00,15.0000000000003,1715532.93270361,0.0,60260.4936516853,148176. 
 02/18  10:00:00,15.0000000000001,1539926.47951939,0.0,30670.00742733,148176. 
 02/18  11:00:00,15.,1330915.35022701,0.0,7248.276,148176. 
 02/18  12:00:00,15.,1110033.45736924,0.0,7248.276,148176. 
 02/18  13:00:00,14.9999999999999,938462.587794149,0.0,7248.276,148176. 
 02/18  14:00:00,15.0000000000002,857554.671109382,0.0,7248.276,148176. 
 02/18  15:00:00,15.,735877.113611384,0.0,7248.276,148176. 
 02/18  16:00:00,15.0000000000001,725102.830146434,0.0,7248.276,148176. 
 02/18  17:00:00,15.,827102.081034913,0.0,40374.0403609658,148176. 
 02/18  18:00:00,15.,979720.81691708,0.0,72482.76,148176. 
 02/18  19:00:00,15.0000000000001,1124368.92702391,0.0,72482.76,148176. 
 02/18  20:00:00,15.0000000000002,1256743.29813448,0.0,72482.76,148176. 
 02/18  21:00:00,15.,1351219.09938538,0.0,72482.76,148176. 
 02/18  22:00:00,15.,1418739.1514572,0.0,72482.76,148176. 
 02/18  23:00:00,15.0000000000001,1456274.09802177,0.0,72482.76,148176. 
 02/18  24:00:00,14.9999999999999,1491273.21789261,0.0,72482.76,148176. 
 02/19  01:00:00,15.0000000000002,1476711.5800309,0.0,72482.76,197568. 
 02/19  02:00:00,15.0000000000002,1491727.77753797,0.0,72482.76,197568. 
 02/19  03:00:00,15.0000000000002,1518131.05159181,0.0,72482.76,197568. 
 02/19  04:00:00,15.0000000000001,1533254.63158341,0.0,72482.76,197568. 
 02/19  05:00:00,15.,1538725.72521859,0.0,72482.76,197568. 
 02/19  06:00:00,21.8952779415484,6824989.04161077,0.0,144965.52,197568. 
 02/19  07:00:00,21.9999999999961,6991122.19318815,0.0,144965.52,197568. 
 02/19  08:00:00,21.9999999999995,4851110.90043195,0.0,431178.267586103,197568. 
 02/19  09:00:00,22.0000000000001,4669436.52294621,0.0,1073266.49767995,444528. 
 02/19  10:00:00,22.,4142752.91340453,0.0,521390.701544487,444528. 
 02/19  11:00:00,22.0000000000005,3814491.3366927,0.0,130468.968,444528. 
 02/19  12:00:00,22.0000000000001,3433684.58108379,0.0,130468.968,444528. 
 02/19  13:00:00,22.,2335028.13162531,0.0,130468.968,395136. 
 02/19  14:00:00,22.,2960145.29237843,0.0,130468.968,444528. 
 02/19  15:00:00,22.,2771076.89320903,0.0,130468.968,444528. 
 02/19  16:00:00,22.,2633805.70476857,0.0,130468.968,444528. 
 02/19  17:00:00,21.9999999999998,2506538.367361,0.0,485195.604409041,444528. 
 02/19  18:00:00,22.,1994385.59453214,0.0,1014758.64,395136. 
 02/19  19:00:00,22.,1802214.40490986,0.0,724827.6,296352. 
 02/19  20:00:00,18.2495836936458,0.0,0.0,724827.6,296352. 
 02/19  21:00:00,18.3874133607678,0.0,0.0,434896.56,246960. 
 02/19  22:00:00,17.3554497118255,0.0,0.0,434896.56,246960. 
 02/19  23:00:00,16.742981981315,0.0,0.0,144965.52,197568. 
 02/19  24:00:00,15.9668920196206,0.0,0.0,72482.76,197568. 
 02/20  01:00:00,15.1492644402639,0.0,0.0,72482.76,197568. 
 02/20  02:00:00,15.001805556827,317660.197810333,0.0,72482.76,197568. 
 02/20  03:00:00,15.0000727958832,701936.271840279,0.0,72482.76,197568. 
 02/20  04:00:00,15.0000051171861,1032258.67620466,0.0,72482.76,197568. 
 02/20  05:00:00,15.0000003955746,1054554.25076038,0.0,72482.76,197568. 
 02/20  06:00:00,21.900829655521,5654482.0451593,0.0,144965.52,197568. 
 02/20  07:00:00,21.9999999999998,6917370.56041002,0.0,144965.52,197568. 
 02/20  08:00:00,22.,4743090.25989546,0.0,431163.434544017,197568. 
 02/20  09:00:00,22.,4556721.24366203,0.0,1061823.2825335,444528. 
 02/20  10:00:00,22.,4284144.73953932,0.0,507761.151269139,444528. 
 02/20  11:00:00,22.,3789579.67896851,0.0,130468.968,444528. 
 02/20  12:00:00,22.,3660139.26603609,0.0,130468.968,444528. 
 02/20  13:00:00,21.9999999999998,2615742.04348898,0.0,130468.968,395136. 
 02/20  14:00:00,21.9999999999997,3051510.75583544,0.0,130468.968,444528. 
 02/20  15:00:00,21.9999999999999,2967923.67418693,0.0,130468.968,444528. 
 02/20  16:00:00,22.0000000000002,2881129.93785846,0.0,130468.968,444528. 
 02/20  17:00:00,22.0000000000003,2667069.51952832,0.0,702341.885245599,444528. 
 02/20  18:00:00,22.,2173467.97334574,0.0,1014758.64,395136. 
 02/20  19:00:00,22.,1906602.57233875,0.0,724827.6,296352. 
 02/20  20:00:00,18.681873413533,0.0,0.0,724827.6,296352. 
 02/20  21:00:00,18.6189831741123,0.0,0.0,434896.56,246960. 
 02/20  22:00:00,17.7471812273632,0.0,0.0,434896.56,246960. 
 02/20  23:00:00,16.9360168272662,0.0,0.0,144965.52,197568. 
 02/20  24:00:00,16.1026962879493,0.0,0.0,72482.76,197568. 
 02/21  01:00:00,15.1634807475486,0.0,0.0,72482.76,197568. 
 02/21  02:00:00,15.0019396340063,381334.376083839,0.0,72482.76,197568. 
 02/21  03:00:00,15.0000901117466,826369.307805134,0.0,72482.76,197568. 
 02/21  04:00:00,15.0000065809418,1069070.42755031,0.0,72482.76,197568. 
 02/21  05:00:00,15.0000006075458,1190499.11066267,0.0,72482.76,197568. 
 02/21  06:00:00,21.8991514807639,5906316.0770223,0.0,144965.52,197568. 
 02/21  07:00:00,21.9999999999995,6959922.99748557,0.0,144965.52,197568. 
 02/21  08:00:00,22.,5001055.157169,0.0,427723.172964851,197568. 
 02/21  09:00:00,22.0000000000003,5104753.7353683,0.0,1050010.96751933,444528. 
 02/21  10:00:00,22.0000000000003,4668752.89600792,0.0,476046.140118888,444528. 
 02/21  11:00:00,22.0000000000001,4377192.57879534,0.0,130468.968,444528. 
 02/21  12:00:00,22.,4042300.62557963,0.0,130468.968,444528. 
 02/21  13:00:00,22.,2816904.33933276,0.0,130468.968,395136. 
 02/21  14:00:00,21.9999999999998,3697586.93716709,0.0,130468.968,444528. 
 02/21  15:00:00,22.0000000000003,3614034.8158998,0.0,130468.968,444528. 
 02/21  16:00:00,22.0000000000002,3582726.18750042,0.0,130468.968,444528. 
 02/21  17:00:00,22.0000000000001,3406512.6122403,0.0,673628.011477437,444528. 
 02/21  18:00:00,22.0000000000003,2827123.82998357,0.0,1014758.64,395136. 
 02/21  19:00:00,22.0000000000001,2386061.15994086,0.0,724827.6,296352. 
 02/21  20:00:00,18.4445793204326,0.0,0.0,724827.6,296352. 
 02/21  21:00:00,18.1436519711775,0.0,0.0,434896.56,246960. 
 02/21  22:00:00,17.1575118180162,0.0,0.0,434896.56,246960. 
 02/21  23:00:00,16.2578271738737,0.0,0.0,144965.52,197568. 
 02/21  24:00:00,15.3668942180641,0.0,0.0,72482.76,197568. 
 02/22  01:00:00,15.00263944172,331698.266721651,0.0,72482.76,197568. 
 02/22  02:00:00,15.0000033212894,844597.434138826,0.0,72482.76,197568. 
 02/22  03:00:00,15.0000002361511,1113057.81338983,0.0,72482.76,197568. 
 02/22  04:00:00,15.0000000252273,1202095.44213354,0.0,72482.76,197568. 
 02/22  05:00:00,15.0000000021902,1411044.94788891,0.0,72482.76,197568. 
 02/22  06:00:00,21.8966276576518,6405697.73773802,0.0,144965.52,197568. 
 02/22  07:00:00,21.9999999999979,7053066.35072226,0.0,144965.52,197568. 
 02/22  08:00:00,21.9999999999997,5006412.02780478,0.0,427694.772920817,197568. 
 02/22  09:00:00,22.0000000000002,4992609.85487364,0.0,1038473.8519492,444528. 
 02/22  10:00:00,21.9999999999998,4491525.95421427,0.0,462387.034610409,444528. 
 02/22  11:00:00,21.9999999999998,4115475.10483992,0.0,130468.968,444528. 
 02/22  12:00:00,22.0000000000001,3683164.25104302,0.0,130468.968,444528. 
 02/22  13:00:00,22.,2502457.20166664,0.0,130468.968,395136. 
 02/22  14:00:00,22.0000000000003,3231021.37330803,0.0,130468.968,444528. 
 02/22  15:00:00,22.0000000000005,3141528.40473265,0.0,130468.968,444528. 
 02/22  16:00:00,22.0000000000004,3071311.40309149,0.0,130468.968,444528. 
 02/22  17:00:00,22.0000000000002,3052224.44386672,0.0,661538.489893385,444528. 
 02/22  18:00:00,22.0000000000002,2616613.1204012,0.0,1014758.64,395136. 
 02/22  19:00:00,22.,2359343.02363298,0.0,724827.6,296352. 
 02/22  20:00:00,18.4118679320501,0.0,0.0,724827.6,296352. 
 02/22  21:00:00,18.1948695487711,0.0,0.0,434896.56,246960. 
 02/22  22:00:00,17.2360089932832,0.0,0.0,434896.56,246960. 
 02/22  23:00:00,16.3442123360975,0.0,0.0,144965.52,197568. 
 02/22  24:00:00,15.4571115868949,0.0,0.0,72482.76,197568. 
 02/23  01:00:00,15.0027425298165,276431.72539048,0.0,72482.76,197568. 
 02/23  02:00:00,15.0000027911049,816730.284645517,0.0,72482.76,197568. 
 02/23  03:00:00,15.0000001977334,1123131.11290142,0.0,72482.76,197568. 
 02/23  04:00:00,15.0000000226506,1212450.65642568,0.0,72482.76,197568. 
 02/23  05:00:00,15.0000000020448,1475962.64160422,0.0,72482.76,197568. 
 02/23  06:00:00,21.8955891441559,6519072.55630953,0.0,144965.52,197568. 
 02/23  07:00:00,21.9999999999974,7205453.78586606,0.0,144965.52,197568. 
 02/23  08:00:00,21.9999999999997,5097094.10957849,0.0,427669.391135815,197568. 
 02/23  09:00:00,21.9999999999999,5057157.01263701,0.0,1027027.53359612,444528. 
 02/23  10:00:00,22.0000000000004,4422634.38655897,0.0,449225.52193496,444528. 
 02/23  11:00:00,22.0000000000001,3917129.41653734,0.0,130468.968,444528. 
 02/23  12:00:00,22.0000000000003,3353163.83045995,0.0,130468.968,444528. 
 02/23  13:00:00,22.,2172987.97986379,0.0,130468.968,395136. 
 02/23  14:00:00,22.,2829929.73196535,0.0,130468.968,444528. 
 02/23  15:00:00,21.9999999999998,2672109.97469835,0.0,130468.968,444528. 
 02/23  16:00:00,22.,2635395.4036912,0.0,130468.968,444528. 
 02/23  17:00:00,22.0000000000001,2744593.65653225,0.0,384825.711554903,444528. 
 02/23  18:00:00,22.0000000000002,2343772.72615599,0.0,1014758.64,395136. 
 02/23  19:00:00,22.0000000000003,2215765.9641042,0.0,724827.6,296352. 
 02/23  20:00:00,18.2897036617321,0.0,0.0,724827.6,296352. 
 02/23  21:00:00,18.2030989785646,0.0,0.0,434896.56,246960. 
 02/23  22:00:00,17.2552992411045,0.0,0.0,434896.56,246960. 
 02/23  23:00:00,16.3221825068444,0.0,0.0,144965.52,197568. 
 02/23  24:00:00,15.3851971391351,0.0,0.0,72482.76,197568. 
 02/24  01:00:00,15.0036955239256,438992.456605762,0.0,72482.76,148176. 
 02/24  02:00:00,15.00000698293,973959.486473582,0.0,72482.76,148176. 
 02/24  03:00:00,15.000000575175,1266842.39845705,0.0,72482.76,148176. 
 02/24  04:00:00,15.0000000598064,1398068.00350191,0.0,72482.76,148176. 
 02/24  05:00:00,15.0000000055889,1605658.74912955,0.0,72482.76,148176. 
 02/24  06:00:00,15.0000000005222,1738745.91727644,0.0,72482.76,148176. 
 02/24  07:00:00,21.8918455536932,7262901.74981188,0.0,144965.52,197568. 
 02/24  08:00:00,21.9999999999918,7261569.92656856,0.0,137188.755474993,197568. 
 02/24  09:00:00,21.9999999999984,4853348.93359221,0.0,72482.76,246960. 
 02/24  10:00:00,22.,1841623.15471291,0.0,72482.76,246960. 
 02/24  11:00:00,22.216562481636,0.0,0.0,72482.76,246960. 
 02/24  12:00:00,23.3501370452468,0.0,0.0,72482.76,246960. 
 02/24  13:00:00,22.8381551449924,0.0,0.0,72482.76,246960. 
 02/24  14:00:00,22.6290018396951,0.0,0.0,72482.76,246960. 
 02/24  15:00:00,23.0345565366708,0.0,0.0,21744.828,172872. 
 02/24  16:00:00,22.6427837145306,0.0,0.0,21744.828,172872. 
 02/24  17:00:00,22.0001326513929,49296.8610431412,0.0,21744.828,172872. 
 02/24  18:00:00,20.9670306864536,0.0,0.0,72482.76,148176. 
 02/24  19:00:00,19.7881006441315,0.0,0.0,72482.76,148176. 
 02/24  20:00:00,18.64302425513,0.0,0.0,72482.76,148176. 
 02/24  21:00:00,17.513900050108,0.0,0.0,72482.76,148176. 
 02/24  22:00:00,16.4170493285543,0.0,0.0,72482.76,148176. 
 02/24  23:00:00,15.3545838042488,0.0,0.0,72482.76,148176. 
 02/24  24:00:00,15.0087399527979,637060.638288956,0.0,72482.76,148176. 
 02/25  01:00:00,15.0005825761858,1287235.65500039,0.0,72482.76,148176. 
 02/25  02:00:00,15.0000619542485,1620865.0359658,0.0,72482.76,148176. 
 02/25  03:00:00,15.0000074229841,1857746.53674005,0.0,72482.76,148176. 
 02/25  04:00:00,15.0000008465489,2145314.79143857,0.0,72482.76,148176. 
 02/25  05:00:00,15.0000000969958,2320923.17125911,0.0,72482.76,148176. 
 02/25  06:00:00,15.0000000111896,2430983.577586,0.0,72482.76,148176. 
 02/25  07:00:00,15.0000000012735,2442958.90022187,0.0,72482.76,148176. 
 02/25  08:00:00,15.0000000001399,2362429.26972654,0.0,69628.2223939456,148176. 
 02/25  09:00:00,15.0000000000126,1858678.4030433,0.0,7248.276,148176. 
 02/25  10:00:00,15.0000000000008,1160685.65288386,0.0,7248.276,148176. 
 02/25  11:00:00,15.,291676.871827918,0.0,7248.276,148176. 
 02/25  12:00:00,16.5165020290487,0.0,0.0,7248.276,148176. 
 02/25  13:00:00,18.1208919563367,0.0,0.0,7248.276,148176. 
 02/25  14:00:00,21.3989002731603,0.0,0.0,7248.276,148176. 
 02/25  15:00:00,25.8749407096509,0.0,0.0,7248.276,148176. 
 02/25  16:00:00,29.9605077444919,0.0,0.0,7248.276,148176. 
 02/25  17:00:00,31.5292775811538,0.0,0.0,7248.276,148176. 
 02/25  18:00:00,29.5713756484035,0.0,0.0,72482.76,148176. 
 02/25  19:00:00,27.9046363699481,0.0,0.0,72482.76,148176. 
 02/25  20:00:00,26.3003709917906,0.0,0.0,72482.76,148176. 
 02/25  21:00:00,24.7496462079935,0.0,0.0,72482.76,148176. 
 02/25  22:00:00,23.2429124277306,0.0,0.0,72482.76,148176. 
 02/25  23:00:00,21.8971305169087,0.0,0.0,72482.76,148176. 
 02/25  24:00:00,20.6335441797699,0.0,0.0,72482.76,148176. 
 02/26  01:00:00,19.4742986102079,0.0,0.0,72482.76,197568. 
 02/26  02:00:00,18.3243127770292,0.0,0.0,72482.76,197568. 
 02/26  03:00:00,17.2419067451444,0.0,0.0,72482.76,197568. 
 02/26  04:00:00,16.1935757763425,0.0,0.0,72482.76,197568. 
 02/26  05:00:00,15.1526288050502,0.0,0.0,72482.76,197568. 
 02/26  06:00:00,21.9010194373137,6924957.04010318,0.0,144965.52,197568. 
 02/26  07:00:00,21.9999999999962,6375075.4288574,0.0,144965.52,197568. 
 02/26  08:00:00,21.9999999999991,5040327.3762281,0.0,401099.651470526,197568. 
 02/26  09:00:00,21.9999999999996,5397101.44477059,0.0,130468.968,444528. 
 02/26  10:00:00,21.9999999999999,3385736.60944887,0.0,130468.968,444528. 
 02/26  11:00:00,22.,17360.6903594866,0.0,130468.968,444528. 
 02/26  12:00:00,25.1612690770488,0.0,0.0,130468.968,444528. 
 02/26  13:00:00,25.8803672934017,0.0,4618229.95838749,130468.968,395136. 
 02/26  14:00:00,25.9884050290955,0.0,6967477.18198644,130468.968,444528. 
 02/26  15:00:00,25.9965374638155,0.0,8727138.75794902,130468.968,444528. 
 02/26  16:00:00,25.9990120465327,0.0,8356574.03414437,130468.968,444528. 
 02/26  17:00:00,25.9998111882266,0.0,4844038.16822849,130468.968,444528. 
 02/26  18:00:00,25.9999942455244,0.0,581130.419936041,1014758.64,395136. 
 02/26  19:00:00,24.8924377345697,0.0,0.0,724827.6,296352. 
 02/26  20:00:00,23.415959361071,0.0,0.0,724827.6,296352. 
 02/26  21:00:00,22.5598281032163,0.0,0.0,434896.56,246960. 
 02/26  22:00:00,21.2882957179508,0.0,0.0,434896.56,246960. 
 02/26  23:00:00,19.992842117574,0.0,0.0,144965.52,197568. 
 02/26  24:00:00,18.67853840166,0.0,0.0,72482.76,197568. 
 02/27  01:00:00,17.5284941528622,0.0,0.0,72482.76,197568. 
 02/27  02:00:00,16.3182285216407,0.0,0.0,72482.76,197568. 
 02/27  03:00:00,15.1212708436434,0.0,0.0,72482.76,197568. 
 02/27  04:00:00,15.0024539003186,946717.987324639,0.0,72482.76,197568. 
 02/27  05:00:00,15.0002020383851,1558405.88839209,0.0,72482.76,197568. 
 02/27  06:00:00,21.8986377591258,5482539.94260047,0.0,144965.52,197568. 
 02/27  07:00:00,21.9999999999994,7658072.12798856,0.0,144965.52,197568. 
 02/27  08:00:00,22.0000000000001,5765887.2435814,0.0,390267.357662274,197568. 
 02/27  09:00:00,22.,5611033.39359836,0.0,130468.968,444528. 
 02/27  10:00:00,22.0000000000002,3097116.48715616,0.0,130468.968,444528. 
 02/27  11:00:00,23.1644725467312,0.0,0.0,130468.968,444528. 
 02/27  12:00:00,25.9439200724534,0.0,671200.234005435,130468.968,444528. 
 02/27  13:00:00,26.,0.0,5966090.60226379,130468.968,395136. 
 02/27  14:00:00,26.,0.0,8207134.09008287,130468.968,444528. 
 02/27  15:00:00,26.,0.0,9775970.12186284,130468.968,444528. 
 02/27  16:00:00,26.0000000000002,0.0,9338945.14444732,130468.968,444528. 
 02/27  17:00:00,26.0000000000003,0.0,5710056.12136599,130468.968,444528. 
 02/27  18:00:00,26.,0.0,1174786.14615509,1014758.64,395136. 
