Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/27  19:00:00,25.2438341371224,0.0,0.0,724827.6,296352. 
 02/27  20:00:00,23.6816382968299,0.0,0.0,724827.6,296352. 
 02/27  21:00:00,22.772537685554,0.0,0.0,434896.56,246960. 
 02/27  22:00:00,21.3749428292332,0.0,0.0,434896.56,246960. 
 02/27  23:00:00,20.0588547013157,0.0,0.0,144965.52,197568. 
 02/27  24:00:00,18.7109120362288,0.0,0.0,72482.76,197568. 
 02/28  01:00:00,17.5418154200608,0.0,0.0,72482.76,197568. 
 02/28  02:00:00,16.3377246717168,0.0,0.0,72482.76,197568. 
 02/28  03:00:00,15.1755315770528,0.0,0.0,72482.76,197568. 
 02/28  04:00:00,15.0044266345745,864055.319767556,0.0,72482.76,197568. 
 02/28  05:00:00,15.0003318795577,1428692.79290064,0.0,72482.76,197568. 
 02/28  06:00:00,21.8992075787132,5564970.02796443,0.0,144965.52,197568. 
 02/28  07:00:00,21.9999999999996,7323569.19728657,0.0,144965.52,197568. 
 02/28  08:00:00,21.9999999999999,5378759.17272256,0.0,390423.654775356,197568. 
 02/28  09:00:00,22.,5270649.22597227,0.0,130468.968,444528. 
 02/28  10:00:00,22.0000000000001,4344314.72944638,0.0,130468.968,444528. 
 02/28  11:00:00,22.0000000000003,3421590.03182598,0.0,130468.968,444528. 
 02/28  12:00:00,22.0000000000002,2698153.65409887,0.0,130468.968,444528. 
 02/28  13:00:00,22.,885946.861732986,0.0,130468.968,395136. 
 02/28  14:00:00,22.0000000000001,826424.797044654,0.0,130468.968,444528. 
 02/28  15:00:00,22.,262770.394952163,0.0,130468.968,444528. 
 02/28  16:00:00,22.0230847793827,0.0,0.0,130468.968,444528. 
 02/28  17:00:00,22.154340857374,0.0,0.0,130468.968,444528. 
 02/28  18:00:00,22.0020924594286,250197.71351944,0.0,1014758.64,395136. 
 02/28  19:00:00,22.000130617068,1050168.80614875,0.0,724827.6,296352. 
 02/28  20:00:00,20.0877996914105,0.0,0.0,724827.6,296352. 
 02/28  21:00:00,19.5604401623231,0.0,0.0,434896.56,246960. 
 02/28  22:00:00,18.5690420615082,0.0,0.0,434896.56,246960. 
 02/28  23:00:00,17.6203243729143,0.0,0.0,144965.52,197568. 
 02/28  24:00:00,16.7102834386172,0.0,0.0,72482.76,197568. 
 03/01  01:00:00,16.0290983652059,0.0,0.0,72482.76,197568. 
 03/01  02:00:00,15.3536603954477,0.0,0.0,72482.76,197568. 
 03/01  03:00:00,15.0017259342055,219408.805030853,0.0,72482.76,197568. 
 03/01  04:00:00,15.0000011714663,621077.363310581,0.0,72482.76,197568. 
 03/01  05:00:00,15.0000000670859,872033.427980483,0.0,72482.76,197568. 
 03/01  06:00:00,21.9101399623644,3378409.5788699,0.0,144965.52,197568. 
 03/01  07:00:00,22.,6402147.43797282,0.0,144965.52,197568. 
 03/01  08:00:00,22.,4463877.39646693,0.0,417551.375285531,197568. 
 03/01  09:00:00,22.0000000000002,4389197.73140449,0.0,617465.090498074,444528. 
 03/01  10:00:00,22.,3386694.53549091,0.0,130468.968,444528. 
 03/01  11:00:00,22.,2384753.6321021,0.0,130468.968,444528. 
 03/01  12:00:00,22.,864454.09115852,0.0,130468.968,444528. 
 03/01  13:00:00,23.2810806213572,0.0,0.0,130468.968,395136. 
 03/01  14:00:00,23.4325649507624,0.0,0.0,130468.968,444528. 
 03/01  15:00:00,24.2116349484033,0.0,0.0,130468.968,444528. 
 03/01  16:00:00,24.3408267653438,0.0,0.0,130468.968,444528. 
 03/01  17:00:00,23.4540287956478,0.0,0.0,130468.968,444528. 
 03/01  18:00:00,22.9382491074493,0.0,0.0,1014758.64,395136. 
 03/01  19:00:00,22.0912742328977,0.0,0.0,724827.6,296352. 
 03/01  20:00:00,21.0829743335396,0.0,0.0,724827.6,296352. 
 03/01  21:00:00,20.3959657568948,0.0,0.0,434896.56,246960. 
 03/01  22:00:00,19.4012195216493,0.0,0.0,434896.56,246960. 
 03/01  23:00:00,18.3291376163535,0.0,0.0,144965.52,197568. 
 03/01  24:00:00,17.2534368848566,0.0,0.0,72482.76,197568. 
 03/02  01:00:00,16.3051763553177,0.0,0.0,72482.76,197568. 
 03/02  02:00:00,15.3223677605277,0.0,0.0,72482.76,197568. 
 03/02  03:00:00,15.0067659146545,541861.013080902,0.0,72482.76,197568. 
 03/02  04:00:00,15.0004022054325,1126511.3881,0.0,72482.76,197568. 
 03/02  05:00:00,15.0000359444307,1353852.2035865,0.0,72482.76,197568. 
 03/02  06:00:00,21.901228624935,5263358.49843343,0.0,144965.52,197568. 
 03/02  07:00:00,22.,7077518.84943208,0.0,144965.52,197568. 
 03/02  08:00:00,22.0000000000003,5023693.75634915,0.0,394029.821526398,197568. 
 03/02  09:00:00,22.,4727161.39768524,0.0,130468.968,444528. 
 03/02  10:00:00,22.0000000000001,2838427.48622296,0.0,130468.968,444528. 
 03/02  11:00:00,22.,682223.185724523,0.0,130468.968,444528. 
 03/02  12:00:00,24.1574507315384,0.0,0.0,130468.968,444528. 
 03/02  13:00:00,25.9849875350037,0.0,1574301.45463262,130468.968,395136. 
 03/02  14:00:00,25.9999999914658,0.0,2565845.05522515,130468.968,444528. 
 03/02  15:00:00,25.9999999988171,0.0,2898590.94205947,130468.968,444528. 
 03/02  16:00:00,25.9999999999024,0.0,1588433.07517431,130468.968,444528. 
 03/02  17:00:00,25.9230510629122,0.0,0.0,130468.968,444528. 
 03/02  18:00:00,24.9606159500081,0.0,0.0,533692.966405865,395136. 
 03/02  19:00:00,24.0617477928001,0.0,0.0,724827.6,296352. 
 03/02  20:00:00,22.8958202264882,0.0,0.0,724827.6,296352. 
 03/02  21:00:00,22.2342599801345,0.0,0.0,434896.56,246960. 
 03/02  22:00:00,21.2168809972292,0.0,0.0,434896.56,246960. 
 03/02  23:00:00,20.1619435158817,0.0,0.0,144965.52,197568. 
 03/02  24:00:00,19.1360506024374,0.0,0.0,72482.76,197568. 
 03/03  01:00:00,18.2234513829708,0.0,0.0,72482.76,148176. 
 03/03  02:00:00,17.3019435142515,0.0,0.0,72482.76,148176. 
 03/03  03:00:00,16.4225840843661,0.0,0.0,72482.76,148176. 
 03/03  04:00:00,15.5911489199862,0.0,0.0,72482.76,148176. 
 03/03  05:00:00,15.0023891872362,191948.789454706,0.0,72482.76,148176. 
 03/03  06:00:00,15.0000016002462,762549.911725797,0.0,72482.76,148176. 
 03/03  07:00:00,21.9005614830549,5867612.73212423,0.0,144965.52,197568. 
 03/03  08:00:00,21.9999999999996,6393576.16688328,0.0,133787.296538255,197568. 
 03/03  09:00:00,22.0000000000002,4746026.5422312,0.0,72482.76,246960. 
 03/03  10:00:00,22.0000000000001,2555611.65316626,0.0,72482.76,246960. 
 03/03  11:00:00,22.,585059.90614821,0.0,72482.76,246960. 
 03/03  12:00:00,24.5254517436227,0.0,0.0,72482.76,246960. 
 03/03  13:00:00,25.9726349795136,0.0,1428375.90058349,72482.76,246960. 
 03/03  14:00:00,25.9999925932659,0.0,4360495.40565783,72482.76,246960. 
 03/03  15:00:00,25.9999978952996,0.0,6691071.18631634,21744.828,172872. 
 03/03  16:00:00,25.9999994467933,0.0,6148035.07437645,21744.828,172872. 
 03/03  17:00:00,25.9999999004145,0.0,3639838.58401052,21744.828,172872. 
 03/03  18:00:00,25.9999999931464,0.0,1113184.13362709,29826.5210670773,148176. 
 03/03  19:00:00,25.1940659711257,0.0,0.0,72482.76,148176. 
 03/03  20:00:00,23.8399657492521,0.0,0.0,72482.76,148176. 
 03/03  21:00:00,22.5541887124792,0.0,0.0,72482.76,148176. 
 03/03  22:00:00,21.2611220441222,0.0,0.0,72482.76,148176. 
 03/03  23:00:00,20.0381298496363,0.0,0.0,72482.76,148176. 
 03/03  24:00:00,18.8288012492969,0.0,0.0,72482.76,148176. 
 03/04  01:00:00,17.6707383348915,0.0,0.0,72482.76,148176. 
 03/04  02:00:00,16.5813343450302,0.0,0.0,72482.76,148176. 
 03/04  03:00:00,15.5197302249802,0.0,0.0,72482.76,148176. 
 03/04  04:00:00,15.0049934106952,454514.481088288,0.0,72482.76,148176. 
 03/04  05:00:00,15.0000102083895,1104594.52648131,0.0,72482.76,148176. 
 03/04  06:00:00,15.0000009125222,1457138.97143606,0.0,72482.76,148176. 
 03/04  07:00:00,15.0000001085896,1605105.37080529,0.0,72482.76,148176. 
 03/04  08:00:00,15.0000000104372,1690109.5476124,0.0,65708.0562495815,148176. 
 03/04  09:00:00,15.0000000008762,1537543.16023965,0.0,21289.9629339239,148176. 
 03/04  10:00:00,15.0000000000682,1342993.42579429,0.0,22183.2480602879,148176. 
 03/04  11:00:00,15.0000000000043,1032019.71292021,0.0,7248.276,148176. 
 03/04  12:00:00,15.0000000000004,701302.954241924,0.0,7248.276,148176. 
 03/04  13:00:00,15.,67561.7708589994,0.0,7248.276,148176. 
 03/04  14:00:00,15.5751535390541,0.0,0.0,7248.276,148176. 
 03/04  15:00:00,15.9380191770605,0.0,0.0,7248.276,148176. 
 03/04  16:00:00,16.105848460738,0.0,0.0,7248.276,148176. 
 03/04  17:00:00,16.4708958998943,0.0,0.0,7248.276,148176. 
 03/04  18:00:00,16.063174549428,0.0,0.0,34505.7754855641,148176. 
 03/04  19:00:00,15.2797501323296,0.0,0.0,72482.76,148176. 
 03/04  20:00:00,15.0053380269871,439578.403919655,0.0,72482.76,148176. 
 03/04  21:00:00,15.0002871801704,968122.666926129,0.0,72482.76,148176. 
 03/04  22:00:00,15.0000258508083,1297103.94405017,0.0,72482.76,148176. 
 03/04  23:00:00,15.0000026186125,1498185.62551561,0.0,72482.76,148176. 
 03/04  24:00:00,15.000000257585,1749971.78029516,0.0,72482.76,148176. 
 03/05  01:00:00,15.0000000255718,1905007.11834552,0.0,72482.76,197568. 
 03/05  02:00:00,15.0000000025888,2023319.70483674,0.0,72482.76,197568. 
 03/05  03:00:00,15.0000000002659,2102803.61190153,0.0,72482.76,197568. 
 03/05  04:00:00,15.0000000000278,2174482.93652754,0.0,72482.76,197568. 
 03/05  05:00:00,15.000000000003,2156293.19479135,0.0,72482.76,197568. 
 03/05  06:00:00,21.8897128447371,7779450.43635178,0.0,144965.52,197568. 
 03/05  07:00:00,21.999999999986,7700057.46036797,0.0,144965.52,197568. 
 03/05  08:00:00,21.999999999997,5394633.21160988,0.0,379513.349398583,197568. 
 03/05  09:00:00,21.9999999999995,5126571.67660502,0.0,130468.968,444528. 
 03/05  10:00:00,21.9999999999999,3021131.54092324,0.0,130468.968,444528. 
 03/05  11:00:00,22.0000000000001,765249.749533688,0.0,130468.968,444528. 
 03/05  12:00:00,24.2445682616337,0.0,0.0,130468.968,444528. 
 03/05  13:00:00,25.9718115630342,0.0,1921372.5718813,130468.968,395136. 
 03/05  14:00:00,25.9999990551603,0.0,3925569.74749818,130468.968,444528. 
 03/05  15:00:00,25.9999997746734,0.0,5867897.70265116,130468.968,444528. 
 03/05  16:00:00,25.999999948561,0.0,5676399.07192678,130468.968,444528. 
 03/05  17:00:00,25.9999999928203,0.0,3028217.01396233,130468.968,444528. 
 03/05  18:00:00,25.9999999996779,0.0,782440.823752342,353489.440105446,395136. 
 03/05  19:00:00,25.5273390726391,0.0,0.0,724827.6,296352. 
 03/05  20:00:00,24.1906251047906,0.0,0.0,724827.6,296352. 
 03/05  21:00:00,23.3774013433191,0.0,0.0,434896.56,246960. 
 03/05  22:00:00,22.1056569178956,0.0,0.0,434896.56,246960. 
 03/05  23:00:00,20.8817215587033,0.0,0.0,144965.52,197568. 
 03/05  24:00:00,19.6644166795438,0.0,0.0,72482.76,197568. 
 03/06  01:00:00,18.574535370818,0.0,0.0,72482.76,197568. 
 03/06  02:00:00,17.4551638061114,0.0,0.0,72482.76,197568. 
 03/06  03:00:00,16.3969087929587,0.0,0.0,72482.76,197568. 
 03/06  04:00:00,15.3577847051656,0.0,0.0,72482.76,197568. 
 03/06  05:00:00,15.0074346012736,536204.159341583,0.0,72482.76,197568. 
 03/06  06:00:00,21.8985528233174,6578250.4464391,0.0,144965.52,197568. 
 03/06  07:00:00,21.999999999998,6607890.83239718,0.0,144965.52,197568. 
 03/06  08:00:00,21.9999999999997,4873729.11122317,0.0,375862.061073695,197568. 
 03/06  09:00:00,22.0000000000003,4840644.73633661,0.0,130468.968,444528. 
 03/06  10:00:00,22.0000000000004,2816304.8002182,0.0,130468.968,444528. 
 03/06  11:00:00,22.215030193402,0.0,0.0,130468.968,444528. 
 03/06  12:00:00,24.7734051100718,0.0,0.0,130468.968,444528. 
 03/06  13:00:00,25.9383802038779,0.0,2411951.85718791,130468.968,395136. 
 03/06  14:00:00,25.9994803279139,0.0,4555570.74656412,130468.968,444528. 
 03/06  15:00:00,25.9998705123191,0.0,6253562.96082999,130468.968,444528. 
 03/06  16:00:00,25.9999705990232,0.0,5636368.37088015,130468.968,444528. 
 03/06  17:00:00,25.9999957038156,0.0,3157035.68009489,130468.968,444528. 
 03/06  18:00:00,25.9999997649316,0.0,956055.987088179,345844.384894226,395136. 
 03/06  19:00:00,25.6910723350347,0.0,0.0,724827.6,296352. 
 03/06  20:00:00,24.4298089317617,0.0,0.0,724827.6,296352. 
 03/06  21:00:00,23.6552399334245,0.0,0.0,434896.56,246960. 
 03/06  22:00:00,22.4604780191176,0.0,0.0,434896.56,246960. 
 03/06  23:00:00,21.3023925167665,0.0,0.0,144965.52,197568. 
 03/06  24:00:00,20.1292917353396,0.0,0.0,72482.76,197568. 
 03/07  01:00:00,19.1195714774176,0.0,0.0,72482.76,197568. 
 03/07  02:00:00,18.0438616245877,0.0,0.0,72482.76,197568. 
 03/07  03:00:00,17.0244570357165,0.0,0.0,72482.76,197568. 
 03/07  04:00:00,16.01621464815,0.0,0.0,72482.76,197568. 
 03/07  05:00:00,15.1470641003839,0.0,0.0,72482.76,197568. 
 03/07  06:00:00,21.9036671009069,6538201.71249057,0.0,144965.52,197568. 
 03/07  07:00:00,21.9999999999985,5906686.32918513,0.0,144965.52,197568. 
 03/07  08:00:00,21.9999999999997,4423204.23470369,0.0,372263.970699276,197568. 
 03/07  09:00:00,22.0000000000001,4488539.30389671,0.0,130468.968,444528. 
 03/07  10:00:00,22.,2758841.20226298,0.0,130468.968,444528. 
 03/07  11:00:00,22.,132172.311955891,0.0,130468.968,444528. 
 03/07  12:00:00,24.6997750532397,0.0,0.0,130468.968,444528. 
 03/07  13:00:00,25.9545794895819,0.0,2586488.01874497,130468.968,395136. 
 03/07  14:00:00,25.9999448859161,0.0,4716545.55706195,130468.968,444528. 
 03/07  15:00:00,25.9999862211914,0.0,6281767.80049968,130468.968,444528. 
 03/07  16:00:00,25.999996786112,0.0,5854285.23752481,130468.968,444528. 
 03/07  17:00:00,25.9999995118463,0.0,3349981.39071888,130468.968,444528. 
 03/07  18:00:00,25.9999999699141,0.0,1091209.24750743,298077.794524211,395136. 
 03/07  19:00:00,25.891685772059,0.0,0.0,724827.6,296352. 
 03/07  20:00:00,24.5972838467729,0.0,0.0,724827.6,296352. 
 03/07  21:00:00,23.795892456987,0.0,0.0,434896.56,246960. 
 03/07  22:00:00,22.5587456840163,0.0,0.0,434896.56,246960. 
 03/07  23:00:00,21.3769214171759,0.0,0.0,144965.52,197568. 
 03/07  24:00:00,20.1847135351082,0.0,0.0,72482.76,197568. 
 03/08  01:00:00,19.1449982436538,0.0,0.0,72482.76,197568. 
 03/08  02:00:00,18.0747051375207,0.0,0.0,72482.76,197568. 
 03/08  03:00:00,17.0411958211463,0.0,0.0,72482.76,197568. 
 03/08  04:00:00,16.0476640265905,0.0,0.0,72482.76,197568. 
 03/08  05:00:00,15.0860845533909,0.0,0.0,72482.76,197568. 
 03/08  06:00:00,21.9008654476657,6821872.41679497,0.0,144965.52,197568. 
 03/08  07:00:00,21.9999999999973,6272782.40131479,0.0,144965.52,197568. 
 03/08  08:00:00,21.9999999999996,4562351.35894033,0.0,364714.361213693,197568. 
 03/08  09:00:00,21.9999999999997,4194368.81302981,0.0,130468.968,444528. 
 03/08  10:00:00,22.,2020585.93986685,0.0,130468.968,444528. 
 03/08  11:00:00,22.7332724860068,0.0,0.0,130468.968,444528. 
 03/08  12:00:00,25.5448605946861,0.0,0.0,130468.968,444528. 
 03/08  13:00:00,25.9485429103283,0.0,3495043.60010478,130468.968,395136. 
 03/08  14:00:00,25.9870951081116,0.0,6010324.47152755,130468.968,444528. 
 03/08  15:00:00,25.9964529315603,0.0,7236661.85786921,130468.968,444528. 
 03/08  16:00:00,25.9990878409484,0.0,6722861.87618413,130468.968,444528. 
 03/08  17:00:00,25.9998424921507,0.0,3936449.6800964,130468.968,444528. 
 03/08  18:00:00,25.9999877819859,0.0,1396536.65033811,289755.438456018,395136. 
 03/08  19:00:00,25.9957655854143,0.0,0.0,724827.6,296352. 
 03/08  20:00:00,24.7555469382057,0.0,0.0,724827.6,296352. 
 03/08  21:00:00,24.0113754359153,0.0,0.0,434896.56,246960. 
 03/08  22:00:00,22.8551870384045,0.0,0.0,434896.56,246960. 
 03/08  23:00:00,21.6904200140053,0.0,0.0,144965.52,197568. 
 03/08  24:00:00,20.5046135002267,0.0,0.0,72482.76,197568. 
 03/09  01:00:00,19.4429090279765,0.0,0.0,72482.76,197568. 
 03/09  02:00:00,18.3667290524044,0.0,0.0,72482.76,197568. 
 03/09  03:00:00,17.3345725159255,0.0,0.0,72482.76,197568. 
 03/09  04:00:00,16.3288785736846,0.0,0.0,72482.76,197568. 
 03/09  05:00:00,15.3411841007468,0.0,0.0,72482.76,197568. 
 03/09  06:00:00,21.907467229029,6533513.07527039,0.0,144965.52,197568. 
 03/09  07:00:00,21.9999999999986,5853701.73400454,0.0,144965.52,197568. 
 03/09  08:00:00,22.,4210981.39267876,0.0,361054.446262651,197568. 
 03/09  09:00:00,22.,3704953.65450239,0.0,130468.968,444528. 
 03/09  10:00:00,22.,1617501.83269766,0.0,130468.968,444528. 
 03/09  11:00:00,23.2344348616637,0.0,0.0,130468.968,444528. 
 03/09  12:00:00,25.9103141738947,0.0,349249.20951929,130468.968,444528. 
 03/09  13:00:00,26.0000000000002,0.0,4203096.3306579,130468.968,395136. 
 03/09  14:00:00,25.9999999999999,0.0,6855780.00518721,130468.968,444528. 
 03/09  15:00:00,25.9999999999997,0.0,7978368.93363148,130468.968,444528. 
 03/09  16:00:00,25.9999999999999,0.0,7408085.02510039,130468.968,444528. 
 03/09  17:00:00,25.9999999999999,0.0,4561834.54226176,130468.968,444528. 
 03/09  18:00:00,26.0000000000001,0.0,1683092.41646493,267408.479172641,395136. 
 03/09  19:00:00,26.,0.0,76892.4406993782,724827.6,296352. 
 03/09  20:00:00,24.9674359025397,0.0,0.0,724827.6,296352. 
 03/09  21:00:00,24.3465736013454,0.0,0.0,434896.56,246960. 
 03/09  22:00:00,23.3966297515551,0.0,0.0,434896.56,246960. 
 03/09  23:00:00,22.328029903716,0.0,0.0,144965.52,197568. 
 03/09  24:00:00,21.2584324305432,0.0,0.0,72482.76,197568. 
 03/10  01:00:00,20.2571469553344,0.0,0.0,72482.76,148176. 
 03/10  02:00:00,19.2784946219166,0.0,0.0,72482.76,148176. 
 03/10  03:00:00,18.3214287970954,0.0,0.0,72482.76,148176. 
 03/10  04:00:00,17.409485685985,0.0,0.0,72482.76,148176. 
 03/10  05:00:00,16.5057170751122,0.0,0.0,72482.76,148176. 
 03/10  06:00:00,15.649150547574,0.0,0.0,72482.76,148176. 
 03/10  07:00:00,21.9146307405062,6207234.42167874,0.0,144965.52,197568. 
 03/10  08:00:00,21.9999999999992,5183943.49345605,0.0,119135.22881061,197568. 
 03/10  09:00:00,21.9999999999999,3478282.24410927,0.0,72482.76,246960. 
 03/10  10:00:00,22.,1263611.0551886,0.0,72482.76,246960. 
 03/10  11:00:00,23.282271513867,0.0,0.0,72482.76,246960. 
 03/10  12:00:00,25.9248761383811,0.0,576304.644805806,72482.76,246960. 
 03/10  13:00:00,26.0000000000003,0.0,3823439.37762636,72482.76,246960. 
 03/10  14:00:00,26.0000000000005,0.0,7147251.17528883,72482.76,246960. 
 03/10  15:00:00,26.0000000000002,0.0,8648818.44994162,21744.828,172872. 
 03/10  16:00:00,26.0000000000001,0.0,8085757.99653492,21744.828,172872. 
 03/10  17:00:00,26.,0.0,5425933.97237097,21744.828,172872. 
 03/10  18:00:00,26.0000000000001,0.0,2514048.17320551,14610.8743190759,148176. 
 03/10  19:00:00,26.4251538601208,0.0,0.0,72482.76,148176. 
 03/10  20:00:00,25.2001725412015,0.0,0.0,72482.76,148176. 
 03/10  21:00:00,24.1488413786269,0.0,0.0,72482.76,148176. 
 03/10  22:00:00,22.9844435196049,0.0,0.0,72482.76,148176. 
 03/10  23:00:00,21.9252196076456,0.0,0.0,72482.76,148176. 
 03/10  24:00:00,20.8413542993393,0.0,0.0,72482.76,148176. 
 03/11  01:00:00,19.7830001775028,0.0,0.0,72482.76,148176. 
 03/11  02:00:00,18.7809436534847,0.0,0.0,72482.76,148176. 
 03/11  03:00:00,17.7903838367431,0.0,0.0,72482.76,148176. 
 03/11  04:00:00,16.8385677233284,0.0,0.0,72482.76,148176. 
 03/11  05:00:00,15.9296959577239,0.0,0.0,72482.76,148176. 
 03/11  06:00:00,15.0890034648626,0.0,0.0,72482.76,148176. 
 03/11  07:00:00,15.0015061100766,598908.521983183,0.0,72482.76,148176. 
 03/11  08:00:00,15.0000659528375,747816.010860899,0.0,58293.1015833113,148176. 
 03/11  09:00:00,15.0000010393886,218656.690506779,0.0,7248.276,148176. 
 03/11  10:00:00,16.6468204521174,0.0,0.0,7248.276,148176. 
 03/11  11:00:00,19.5986523658968,0.0,0.0,7248.276,148176. 
 03/11  12:00:00,23.5892497146944,0.0,0.0,7248.276,148176. 
 03/11  13:00:00,28.2059163051537,0.0,0.0,7248.276,148176. 
 03/11  14:00:00,31.8599468092466,0.0,576967.437455891,7248.276,148176. 
 03/11  15:00:00,31.9999999999997,0.0,3018234.6091403,7248.276,148176. 
 03/11  16:00:00,32.0000000000001,0.0,5363540.93288983,7248.276,148176. 
 03/11  17:00:00,32.,0.0,3762109.93385161,7248.276,148176. 
 03/11  18:00:00,32.,0.0,1341632.23366021,13902.7892751743,148176. 
 03/11  19:00:00,31.4550099770197,0.0,0.0,72482.76,148176. 
 03/11  20:00:00,30.1435767555985,0.0,0.0,72482.76,148176. 
 03/11  21:00:00,28.9064229223197,0.0,0.0,72482.76,148176. 
 03/11  22:00:00,27.6383127835547,0.0,0.0,72482.76,148176. 
 03/11  23:00:00,26.3537111151653,0.0,0.0,72482.76,148176. 
 03/11  24:00:00,25.0708240212299,0.0,0.0,72482.76,148176. 
 03/12  01:00:00,23.8057539867159,0.0,0.0,72482.76,197568. 
 03/12  02:00:00,22.6662745722416,0.0,0.0,72482.76,197568. 
 03/12  03:00:00,21.5761883770727,0.0,0.0,72482.76,197568. 
 03/12  04:00:00,20.5521111429921,0.0,0.0,72482.76,197568. 
 03/12  05:00:00,19.5275852865332,0.0,0.0,72482.76,197568. 
 03/12  06:00:00,21.9710456038736,2985205.91165645,0.0,144965.52,197568. 
 03/12  07:00:00,21.9999999998132,2942424.51307425,0.0,144965.52,197568. 
 03/12  08:00:00,21.9999999999721,2592660.94286338,0.0,342097.426495783,197568. 
 03/12  09:00:00,21.9999999999961,2574435.66589232,0.0,130468.968,444528. 
 03/12  10:00:00,21.9999999999998,1094510.60654237,0.0,130468.968,444528. 
 03/12  11:00:00,23.8437676927259,0.0,0.0,130468.968,444528. 
 03/12  12:00:00,25.9645430099995,0.0,447709.852722392,130468.968,444528. 
 03/12  13:00:00,25.9999999999986,0.0,4199122.74170109,130468.968,395136. 
 03/12  14:00:00,25.9999999999996,0.0,6106571.8930577,130468.968,444528. 
 03/12  15:00:00,25.9999999999999,0.0,6843067.45108018,130468.968,444528. 
 03/12  16:00:00,26.,0.0,5729693.28731697,130468.968,444528. 
 03/12  17:00:00,25.9999999999999,0.0,3489348.46085826,130468.968,444528. 
 03/12  18:00:00,26.,0.0,1121091.481987,199207.108959278,395136. 
 03/12  19:00:00,25.9164114989894,0.0,0.0,724827.6,296352. 
 03/12  20:00:00,24.7070744779354,0.0,0.0,724827.6,296352. 
 03/12  21:00:00,23.9987605219481,0.0,0.0,434896.56,246960. 
 03/12  22:00:00,22.8573725502839,0.0,0.0,434896.56,246960. 
 03/12  23:00:00,21.7409015491564,0.0,0.0,144965.52,197568. 
 03/12  24:00:00,20.5782829616291,0.0,0.0,72482.76,197568. 
 03/13  01:00:00,19.5703643512476,0.0,0.0,72482.76,197568. 
 03/13  02:00:00,18.5379427007178,0.0,0.0,72482.76,197568. 
 03/13  03:00:00,17.5388177370565,0.0,0.0,72482.76,197568. 
 03/13  04:00:00,16.579578279959,0.0,0.0,72482.76,197568. 
 03/13  05:00:00,15.6631484923287,0.0,0.0,72482.76,197568. 
 03/13  06:00:00,21.9149693932126,6208937.33326262,0.0,144965.52,197568. 
 03/13  07:00:00,21.9999999999993,5699341.2101432,0.0,144965.52,197568. 
 03/13  08:00:00,22.,4129215.65600104,0.0,326129.868306046,197568. 
 03/13  09:00:00,22.0000000000001,3456460.99058472,0.0,130468.968,444528. 
 03/13  10:00:00,22.0000000000001,1526351.42594737,0.0,130468.968,444528. 
 03/13  11:00:00,23.6472928040977,0.0,0.0,130468.968,444528. 
 03/13  12:00:00,25.9881042445525,0.0,749201.503002078,130468.968,444528. 
 03/13  13:00:00,25.9999999999882,0.0,4705842.07601497,130468.968,395136. 
 03/13  14:00:00,25.9999999999967,0.0,7244623.45586666,130468.968,444528. 
 03/13  15:00:00,25.9999999999991,0.0,8414238.28197484,130468.968,444528. 
 03/13  16:00:00,25.9999999999998,0.0,7891492.11243137,130468.968,444528. 
 03/13  17:00:00,26.,0.0,5163071.27671404,130468.968,444528. 
 03/13  18:00:00,26.0000000000001,0.0,2287882.35107913,238756.019296237,395136. 
 03/13  19:00:00,26.,0.0,691058.276035603,724827.6,296352. 
 03/13  20:00:00,25.6756829225161,0.0,0.0,724827.6,296352. 
 03/13  21:00:00,25.1373577465047,0.0,0.0,434896.56,246960. 
 03/13  22:00:00,24.4299427959479,0.0,0.0,434896.56,246960. 
 03/13  23:00:00,23.6077470193432,0.0,0.0,144965.52,197568. 
 03/13  24:00:00,22.84434026757,0.0,0.0,72482.76,197568. 
 03/14  01:00:00,22.1784877197825,0.0,0.0,72482.76,197568. 
 03/14  02:00:00,21.4886880009587,0.0,0.0,72482.76,197568. 
 03/14  03:00:00,20.8240041095175,0.0,0.0,72482.76,197568. 
 03/14  04:00:00,20.1884862331379,0.0,0.0,72482.76,197568. 
 03/14  05:00:00,19.4941472378629,0.0,0.0,72482.76,197568. 
 03/14  06:00:00,21.9731599142873,2471183.05645804,0.0,144965.52,197568. 
 03/14  07:00:00,21.9999999999563,2579128.59537281,0.0,144965.52,197568. 
 03/14  08:00:00,21.9999999999946,2126790.62330737,0.0,397397.461385233,197568. 
 03/14  09:00:00,21.9999999999994,2462389.09409597,0.0,448355.966928345,444528. 
 03/14  10:00:00,22.0000000000001,2045602.45120651,0.0,130468.968,444528. 
 03/14  11:00:00,22.0000000000002,1621036.73512762,0.0,130468.968,444528. 
 03/14  12:00:00,22.,453322.979146568,0.0,130468.968,444528. 
 03/14  13:00:00,22.8170880393915,0.0,0.0,130468.968,395136. 
 03/14  14:00:00,22.9707923438532,0.0,0.0,130468.968,444528. 
 03/14  15:00:00,23.4436734768657,0.0,0.0,130468.968,444528. 
 03/14  16:00:00,23.3886736090189,0.0,0.0,130468.968,444528. 
 03/14  17:00:00,22.8943709565127,0.0,0.0,130468.968,444528. 
 03/14  18:00:00,22.631041199697,0.0,0.0,594219.60339709,395136. 
 03/14  19:00:00,22.0006305290797,36151.4560244904,0.0,724827.6,296352. 
 03/14  20:00:00,21.5668032018277,0.0,0.0,724827.6,296352. 
 03/14  21:00:00,21.1952411048286,0.0,0.0,434896.56,246960. 
 03/14  22:00:00,20.728954076213,0.0,0.0,434896.56,246960. 
 03/14  23:00:00,20.0266926344408,0.0,0.0,144965.52,197568. 
 03/14  24:00:00,19.3741696739986,0.0,0.0,72482.76,197568. 
 03/15  01:00:00,18.6032443753109,0.0,0.0,72482.76,197568. 
 03/15  02:00:00,18.0524161599645,0.0,0.0,72482.76,197568. 
 03/15  03:00:00,17.4100236470745,0.0,0.0,72482.76,197568. 
 03/15  04:00:00,16.6320594220099,0.0,0.0,72482.76,197568. 
 03/15  05:00:00,16.0747923984616,0.0,0.0,72482.76,197568. 
 03/15  06:00:00,21.9271737787759,5085146.34584993,0.0,144965.52,197568. 
 03/15  07:00:00,21.9999999999999,5059557.89523842,0.0,144965.52,197568. 
 03/15  08:00:00,22.0000000000002,3682137.79150501,0.0,403679.702987014,197568. 
 03/15  09:00:00,21.9999999999998,3859515.24456949,0.0,790191.316203479,444528. 
 03/15  10:00:00,21.9999999999997,3909036.51880314,0.0,137196.515479618,444528. 
 03/15  11:00:00,22.0000000000004,3294508.67585884,0.0,130468.968,444528. 
 03/15  12:00:00,22.0000000000003,2962232.16715172,0.0,130468.968,444528. 
 03/15  13:00:00,22.0000000000001,2223237.41464391,0.0,130468.968,395136. 
 03/15  14:00:00,22.,2737466.34260573,0.0,130468.968,444528. 
 03/15  15:00:00,21.9999999999998,2622233.78065097,0.0,130468.968,444528. 
 03/15  16:00:00,21.9999999999997,2884067.87593972,0.0,130468.968,444528. 
 03/15  17:00:00,22.0000000000002,2635060.94280212,0.0,471046.361002376,444528. 
 03/15  18:00:00,21.9999999999998,2195890.69371223,0.0,793442.506055951,395136. 
 03/15  19:00:00,22.,2042561.86070848,0.0,724827.6,296352. 
 03/15  20:00:00,19.069418015055,0.0,0.0,724827.6,296352. 
 03/15  21:00:00,18.8661435345198,0.0,0.0,434896.56,246960. 
 03/15  22:00:00,17.8839692173989,0.0,0.0,434896.56,246960. 
 03/15  23:00:00,17.2533941043541,0.0,0.0,144965.52,197568. 
 03/15  24:00:00,16.5762027030253,0.0,0.0,72482.76,197568. 
 03/16  01:00:00,15.8847434216636,0.0,0.0,72482.76,197568. 
 03/16  02:00:00,15.3583517965706,0.0,0.0,72482.76,197568. 
 03/16  03:00:00,15.0013025456653,161368.523843255,0.0,72482.76,197568. 
 03/16  04:00:00,15.000000675259,591625.485272536,0.0,72482.76,197568. 
 03/16  05:00:00,15.0000000336174,699918.234545551,0.0,72482.76,197568. 
 03/16  06:00:00,21.9118339925403,3147753.95581222,0.0,144965.52,197568. 
 03/16  07:00:00,22.,6192478.02104264,0.0,144965.52,197568. 
 03/16  08:00:00,21.9999999999998,4068128.65947738,0.0,400381.76900755,197568. 
 03/16  09:00:00,22.0000000000002,3635481.57452477,0.0,764988.365609061,444528. 
 03/16  10:00:00,22.,3405948.63966321,0.0,130468.968,444528. 
 03/16  11:00:00,22.0000000000002,2591899.43267772,0.0,130468.968,444528. 
 03/16  12:00:00,22.,2111836.20466988,0.0,130468.968,444528. 
 03/16  13:00:00,22.0000000000002,1317271.65765605,0.0,130468.968,395136. 
 03/16  14:00:00,22.0000000000002,1566450.66118754,0.0,130468.968,444528. 
 03/16  15:00:00,21.9999999999999,1426999.29220519,0.0,130468.968,444528. 
 03/16  16:00:00,22.,1452685.55923847,0.0,130468.968,444528. 
 03/16  17:00:00,21.9999999999999,1400278.52853552,0.0,443704.430451126,444528. 
 03/16  18:00:00,22.0000000000001,1129334.10072411,0.0,784752.675074088,395136. 
 03/16  19:00:00,22.,1022245.22411123,0.0,724827.6,296352. 
 03/16  20:00:00,20.3398618019867,0.0,0.0,724827.6,296352. 
 03/16  21:00:00,20.1537037361289,0.0,0.0,434896.56,246960. 
 03/16  22:00:00,19.5627724450815,0.0,0.0,434896.56,246960. 
 03/16  23:00:00,18.8967992364178,0.0,0.0,144965.52,197568. 
 03/16  24:00:00,18.2896164673409,0.0,0.0,72482.76,197568. 
 03/17  01:00:00,17.7007746695789,0.0,0.0,72482.76,148176. 
 03/17  02:00:00,17.1597986504522,0.0,0.0,72482.76,148176. 
 03/17  03:00:00,16.6498352235453,0.0,0.0,72482.76,148176. 
 03/17  04:00:00,16.1699525506072,0.0,0.0,72482.76,148176. 
 03/17  05:00:00,15.7034793246308,0.0,0.0,72482.76,148176. 
 03/17  06:00:00,15.2751308007629,0.0,0.0,72482.76,148176. 
 03/17  07:00:00,21.9120742273034,5280478.98559996,0.0,144965.52,197568. 
 03/17  08:00:00,21.9999999999999,5014845.84774033,0.0,132362.294528838,197568. 
 03/17  09:00:00,22.,3561301.75230811,0.0,418314.89307159,246960. 
 03/17  10:00:00,21.9999999999998,2736295.38958611,0.0,72482.76,246960. 
 03/17  11:00:00,21.9999999999998,2080509.94149533,0.0,72482.76,246960. 
 03/17  12:00:00,22.0000000000001,1650676.86168046,0.0,72482.76,246960. 
 03/17  13:00:00,22.,1388293.20432503,0.0,72482.76,246960. 
 03/17  14:00:00,22.,1161526.46988783,0.0,72482.76,246960. 
 03/17  15:00:00,22.0000000000001,653883.022613211,0.0,21744.828,172872. 
 03/17  16:00:00,22.0000000000001,649943.205492414,0.0,21744.828,172872. 
 03/17  17:00:00,22.0000000000001,777014.979967242,0.0,71894.0911454952,172872. 
 03/17  18:00:00,20.5625182144778,0.0,0.0,55437.8664553911,148176. 
 03/17  19:00:00,20.0507935950331,0.0,0.0,72482.76,148176. 
 03/17  20:00:00,19.2216117867944,0.0,0.0,72482.76,148176. 
 03/17  21:00:00,18.4644193182257,0.0,0.0,72482.76,148176. 
 03/17  22:00:00,17.6299860683716,0.0,0.0,72482.76,148176. 
 03/17  23:00:00,16.8519483075896,0.0,0.0,72482.76,148176. 
 03/17  24:00:00,16.0433768521666,0.0,0.0,72482.76,148176. 
 03/18  01:00:00,15.2503546009551,0.0,0.0,72482.76,148176. 
 03/18  02:00:00,15.0037899167566,352103.183205983,0.0,72482.76,148176. 
 03/18  03:00:00,15.0001563586713,731415.375335651,0.0,72482.76,148176. 
 03/18  04:00:00,15.0000099505646,932839.060641789,0.0,72482.76,148176. 
 03/18  05:00:00,15.0000008266874,986612.972561369,0.0,72482.76,148176. 
 03/18  06:00:00,15.0000000593672,1113729.65517401,0.0,72482.76,148176. 
 03/18  07:00:00,15.0000000041719,1178260.29033172,0.0,72482.76,148176. 
 03/18  08:00:00,15.0000000002644,1096609.87741703,0.0,59823.6320620145,148176. 
 03/18  09:00:00,15.0000000000135,860218.91058126,0.0,7248.276,148176. 
 03/18  10:00:00,15.0000000000005,476926.68206188,0.0,7248.276,148176. 
 03/18  11:00:00,15.,49813.4168217732,0.0,7248.276,148176. 
 03/18  12:00:00,16.0659096719909,0.0,0.0,7248.276,148176. 
 03/18  13:00:00,16.8070663728925,0.0,0.0,7248.276,148176. 
 03/18  14:00:00,18.0134689688308,0.0,0.0,7248.276,148176. 
 03/18  15:00:00,19.0103748886296,0.0,0.0,7248.276,148176. 
 03/18  16:00:00,19.5589231705529,0.0,0.0,7248.276,148176. 
 03/18  17:00:00,19.5167857570577,0.0,0.0,7248.276,148176. 
 03/18  18:00:00,19.1250137409103,0.0,0.0,37625.3685970025,148176. 
 03/18  19:00:00,18.5406127026106,0.0,0.0,72482.76,148176. 
 03/18  20:00:00,18.001487300364,0.0,0.0,72482.76,148176. 
 03/18  21:00:00,17.495285131367,0.0,0.0,72482.76,148176. 
 03/18  22:00:00,17.0072001982631,0.0,0.0,72482.76,148176. 
 03/18  23:00:00,16.5009166296947,0.0,0.0,72482.76,148176. 
 03/18  24:00:00,15.9798425435319,0.0,0.0,72482.76,148176. 
 03/19  01:00:00,15.5239173635952,0.0,0.0,72482.76,197568. 
 03/19  02:00:00,15.1164849979658,0.0,0.0,72482.76,197568. 
 03/19  03:00:00,15.0011126574271,184744.568630804,0.0,72482.76,197568. 
 03/19  04:00:00,15.0000260564106,364294.502041282,0.0,72482.76,197568. 
 03/19  05:00:00,15.000001032321,535340.634666736,0.0,72482.76,197568. 
 03/19  06:00:00,21.9132310356113,2974985.32857062,0.0,144965.52,197568. 
 03/19  07:00:00,22.,5958271.36337192,0.0,143754.226296916,197568. 
 03/19  08:00:00,22.0000000000002,3771377.09168865,0.0,282854.067927945,197568. 
 03/19  09:00:00,22.0000000000002,2487157.64086461,0.0,130468.968,444528. 
 03/19  10:00:00,22.,620453.39281835,0.0,130468.968,444528. 
 03/19  11:00:00,23.4134447321823,0.0,0.0,130468.968,444528. 
 03/19  12:00:00,24.753856188421,0.0,0.0,130468.968,444528. 
 03/19  13:00:00,25.7370355172166,0.0,0.0,130468.968,395136. 
 03/19  14:00:00,25.9473984960091,0.0,0.0,130468.968,444528. 
 03/19  15:00:00,25.9966151955083,0.0,936022.323147231,130468.968,444528. 
 03/19  16:00:00,25.9996851824534,0.0,1520709.69894077,130468.968,444528. 
 03/19  17:00:00,25.9999726931987,0.0,1435409.50787793,130468.968,444528. 
 03/19  18:00:00,25.999999392558,0.0,332907.295908425,101475.864,395136. 
 03/19  19:00:00,25.651532849249,0.0,0.0,724827.6,296352. 
 03/19  20:00:00,24.830065033152,0.0,0.0,724827.6,296352. 
 03/19  21:00:00,24.2756134401883,0.0,0.0,434896.56,246960. 
 03/19  22:00:00,23.4475479631236,0.0,0.0,434896.56,246960. 
 03/19  23:00:00,22.5141143798527,0.0,0.0,144965.52,197568. 
 03/19  24:00:00,21.5798482309846,0.0,0.0,72482.76,197568. 
 03/20  01:00:00,20.7128385922389,0.0,0.0,72482.76,197568. 
 03/20  02:00:00,19.830580959191,0.0,0.0,72482.76,197568. 
 03/20  03:00:00,18.9309506904885,0.0,0.0,72482.76,197568. 
 03/20  04:00:00,18.0494836498323,0.0,0.0,72482.76,197568. 
 03/20  05:00:00,17.2955393070739,0.0,0.0,72482.76,197568. 
 03/20  06:00:00,21.9502726457069,4477710.34511225,0.0,144965.52,197568. 
 03/20  07:00:00,22.,4049437.70319397,0.0,143746.013360037,197568. 
 03/20  08:00:00,21.9999999999998,3026538.69030164,0.0,270360.1321233,197568. 
 03/20  09:00:00,22.,2728977.36075624,0.0,130468.968,444528. 
 03/20  10:00:00,22.,1667327.96695571,0.0,130468.968,444528. 
 03/20  11:00:00,22.0669903462793,0.0,0.0,130468.968,444528. 
 03/20  12:00:00,25.2032708448958,0.0,0.0,130468.968,444528. 
 03/20  13:00:00,25.9068570636883,0.0,3180617.27863377,130468.968,395136. 
 03/20  14:00:00,25.9923947283423,0.0,6185156.99385482,130468.968,444528. 
 03/20  15:00:00,25.9978114688943,0.0,7688202.32143281,130468.968,444528. 
 03/20  16:00:00,25.9994025209357,0.0,7288742.76540474,130468.968,444528. 
 03/20  17:00:00,25.999887614905,0.0,4374911.79514587,130468.968,444528. 
 03/20  18:00:00,25.9999901291448,0.0,1574966.22260093,153929.237165464,395136. 
 03/20  19:00:00,25.9999997898918,0.0,308007.417731275,724827.6,296352. 
 03/20  20:00:00,25.1919115338749,0.0,0.0,724827.6,296352. 
 03/20  21:00:00,24.5638371904364,0.0,0.0,434896.56,246960. 
 03/20  22:00:00,23.6049122062145,0.0,0.0,434896.56,246960. 
 03/20  23:00:00,22.606191871989,0.0,0.0,144965.52,197568. 
 03/20  24:00:00,21.6145287771126,0.0,0.0,72482.76,197568. 
 03/21  01:00:00,20.7191561561918,0.0,0.0,72482.76,197568. 
 03/21  02:00:00,19.8954318812917,0.0,0.0,72482.76,197568. 
 03/21  03:00:00,19.1433947046721,0.0,0.0,72482.76,197568. 
 03/21  04:00:00,18.4358181666372,0.0,0.0,72482.76,197568. 
 03/21  05:00:00,17.7154215287753,0.0,0.0,72482.76,197568. 
 03/21  06:00:00,21.9581279989544,4008624.58500066,0.0,144965.52,197568. 
 03/21  07:00:00,22.0000000000002,3692014.02291697,0.0,142623.188386249,197568. 
 03/21  08:00:00,22.0000000000004,2580785.11832812,0.0,147561.954592706,197568. 
 03/21  09:00:00,22.,1569975.016925,0.0,130468.968,444528. 
 03/21  10:00:00,22.,255080.886044678,0.0,130468.968,444528. 
 03/21  11:00:00,24.5387240198579,0.0,0.0,130468.968,444528. 
 03/21  12:00:00,25.9709155363805,0.0,1487723.76977052,130468.968,444528. 
 03/21  13:00:00,25.9999886514149,0.0,5480978.61393776,130468.968,395136. 
 03/21  14:00:00,25.9999967335061,0.0,7470542.00090559,130468.968,444528. 
 03/21  15:00:00,25.9999990322565,0.0,8162806.59445858,130468.968,444528. 
 03/21  16:00:00,25.9999997432182,0.0,7050817.52764899,130468.968,444528. 
 03/21  17:00:00,25.9999999494906,0.0,4609197.82199002,130468.968,444528. 
 03/21  18:00:00,25.9999999945069,0.0,2035818.11711624,101475.864,395136. 
 03/21  19:00:00,25.9999999996963,0.0,834138.376749479,724827.6,296352. 
 03/21  20:00:00,25.8655590109196,0.0,0.0,724827.6,296352. 
 03/21  21:00:00,25.3019007195448,0.0,0.0,434896.56,246960. 
 03/21  22:00:00,24.6451090144084,0.0,0.0,434896.56,246960. 
 03/21  23:00:00,23.8817720373247,0.0,0.0,144965.52,197568. 
 03/21  24:00:00,23.1719877673586,0.0,0.0,72482.76,197568. 
 03/22  01:00:00,22.5674718549541,0.0,0.0,72482.76,197568. 
 03/22  02:00:00,21.8737029282744,0.0,0.0,72482.76,197568. 
 03/22  03:00:00,21.1986108164837,0.0,0.0,72482.76,197568. 
 03/22  04:00:00,20.5281186789552,0.0,0.0,72482.76,197568. 
 03/22  05:00:00,19.8908367763538,0.0,0.0,72482.76,197568. 
 03/22  06:00:00,21.9767046298585,2087288.37846841,0.0,144965.52,197568. 
 03/22  07:00:00,21.9999999995993,2004706.39406042,0.0,143731.608524726,197568. 
 03/22  08:00:00,21.9999999999525,1881685.90306768,0.0,348137.557936275,197568. 
 03/22  09:00:00,21.9999999999934,2459987.35583101,0.0,422662.355517681,444528. 
 03/22  10:00:00,21.9999999999986,2734733.56168694,0.0,130468.968,444528. 
 03/22  11:00:00,22.,2265052.10601075,0.0,130468.968,444528. 
 03/22  12:00:00,22.,1932795.77060011,0.0,130468.968,444528. 
 03/22  13:00:00,22.0000000000001,988115.759374632,0.0,130468.968,395136. 
 03/22  14:00:00,22.0000000000001,768162.398391729,0.0,130468.968,444528. 
 03/22  15:00:00,22.,320857.797477078,0.0,130468.968,444528. 
 03/22  16:00:00,22.,662141.360797796,0.0,130468.968,444528. 
 03/22  17:00:00,22.0000000000001,847495.548933325,0.0,130468.968,444528. 
 03/22  18:00:00,22.,821303.436788338,0.0,641600.456081408,395136. 
 03/22  19:00:00,22.,1198490.28677023,0.0,724827.6,296352. 
 03/22  20:00:00,20.1937707887478,0.0,0.0,724827.6,296352. 
 03/22  21:00:00,19.9512588936691,0.0,0.0,434896.56,246960. 
 03/22  22:00:00,18.9233476935747,0.0,0.0,434896.56,246960. 
 03/22  23:00:00,18.3353827235347,0.0,0.0,144965.52,197568. 
 03/22  24:00:00,17.5727787933179,0.0,0.0,72482.76,197568. 
 03/23  01:00:00,16.9292685698485,0.0,0.0,72482.76,197568. 
 03/23  02:00:00,16.3125722925815,0.0,0.0,72482.76,197568. 
 03/23  03:00:00,15.7269664522548,0.0,0.0,72482.76,197568. 
 03/23  04:00:00,15.1974923824237,0.0,0.0,72482.76,197568. 
 03/23  05:00:00,15.0025899410607,256506.256910464,0.0,72482.76,197568. 
 03/23  06:00:00,21.9048134980269,5375351.89061704,0.0,144965.52,197568. 
 03/23  07:00:00,21.9999999999999,5723970.95576937,0.0,143725.464961374,197568. 
 03/23  08:00:00,22.,3896642.07193475,0.0,377375.549678705,197568. 
 03/23  09:00:00,21.9999999999998,3497043.60338783,0.0,638615.829614317,444528. 
 03/23  10:00:00,22.0000000000002,2875135.65249336,0.0,130468.968,444528. 
 03/23  11:00:00,22.,2038654.46317036,0.0,130468.968,444528. 
 03/23  12:00:00,22.0000000000002,1512821.69261322,0.0,130468.968,444528. 
 03/23  13:00:00,22.050918590498,0.0,0.0,130468.968,395136. 
 03/23  14:00:00,22.8023416888705,0.0,0.0,130468.968,444528. 
 03/23  15:00:00,23.580430303277,0.0,0.0,130468.968,444528. 
 03/23  16:00:00,24.0437308377553,0.0,0.0,130468.968,444528. 
 03/23  17:00:00,24.4919590516134,0.0,0.0,130468.968,444528. 
 03/23  18:00:00,24.1680400052899,0.0,0.0,101475.864,395136. 
 03/23  19:00:00,23.8034192119638,0.0,0.0,724827.6,296352. 
 03/23  20:00:00,23.148605514163,0.0,0.0,724827.6,296352. 
 03/23  21:00:00,22.6816301213611,0.0,0.0,434896.56,246960. 
 03/23  22:00:00,22.0131857119371,0.0,0.0,434896.56,246960. 
 03/23  23:00:00,21.2886363021488,0.0,0.0,144965.52,197568. 
 03/23  24:00:00,20.6140741416481,0.0,0.0,72482.76,197568. 
 03/24  01:00:00,20.0104565961356,0.0,0.0,72482.76,148176. 
 03/24  02:00:00,19.4768098849579,0.0,0.0,72482.76,148176. 
 03/24  03:00:00,19.0120873684469,0.0,0.0,72482.76,148176. 
 03/24  04:00:00,18.5890331746231,0.0,0.0,72482.76,148176. 
 03/24  05:00:00,18.1347470448659,0.0,0.0,72482.76,148176. 
 03/24  06:00:00,17.6903645723489,0.0,0.0,72482.76,148176. 
 03/24  07:00:00,21.9596768168987,3434583.26631398,0.0,142583.935991578,197568. 
 03/24  08:00:00,22.,2999113.37155239,0.0,100464.811308861,197568. 
 03/24  09:00:00,22.0000000000001,2024840.63955691,0.0,72482.76,246960. 
 03/24  10:00:00,22.0000000000001,885754.825163081,0.0,72482.76,246960. 
 03/24  11:00:00,22.,142472.47160334,0.0,72482.76,246960. 
 03/24  12:00:00,23.1224355042049,0.0,0.0,72482.76,246960. 
 03/24  13:00:00,23.9386331046704,0.0,0.0,72482.76,246960. 
 03/24  14:00:00,24.356569620369,0.0,0.0,72482.76,246960. 
 03/24  15:00:00,24.6419788466156,0.0,0.0,21744.828,172872. 
 03/24  16:00:00,24.3869213292361,0.0,0.0,21744.828,172872. 
 03/24  17:00:00,23.7966366671417,0.0,0.0,57139.0313513555,172872. 
 03/24  18:00:00,23.0641732897402,0.0,0.0,51760.9552836634,148176. 
 03/24  19:00:00,21.8723107886037,0.0,0.0,72482.76,148176. 
 03/24  20:00:00,21.1645146037459,0.0,0.0,72482.76,148176. 
 03/24  21:00:00,20.3072497760863,0.0,0.0,72482.76,148176. 
 03/24  22:00:00,19.3595539257531,0.0,0.0,72482.76,148176. 
 03/24  23:00:00,18.7123089702415,0.0,0.0,72482.76,148176. 
 03/24  24:00:00,18.0057221014355,0.0,0.0,72482.76,148176. 
 03/25  01:00:00,17.1710881725549,0.0,0.0,72482.76,148176. 
 03/25  02:00:00,16.6477863594514,0.0,0.0,72482.76,148176. 
 03/25  03:00:00,16.0433596527941,0.0,0.0,72482.76,148176. 
 03/25  04:00:00,15.3249208052354,0.0,0.0,72482.76,148176. 
 03/25  05:00:00,15.0018410500234,117478.934607169,0.0,72482.76,148176. 
 03/25  06:00:00,15.0000493424708,465247.696771651,0.0,72482.76,148176. 
 03/25  07:00:00,15.0000025661563,772399.677340987,0.0,71857.3193995659,148176. 
 03/25  08:00:00,15.00000018548,818977.685109341,0.0,61756.4291335594,148176. 
 03/25  09:00:00,15.0000000123033,923562.344063322,0.0,33336.2991518993,148176. 
 03/25  10:00:00,15.0000000008213,926167.866475822,0.0,7248.276,148176. 
 03/25  11:00:00,15.0000000000513,708953.973048152,0.0,7248.276,148176. 
 03/25  12:00:00,15.0000000000007,195912.572906307,0.0,7248.276,148176. 
 03/25  13:00:00,15.6615604418854,0.0,0.0,7248.276,148176. 
 03/25  14:00:00,16.270019600007,0.0,0.0,7248.276,148176. 
 03/25  15:00:00,16.751323991561,0.0,0.0,7248.276,148176. 
 03/25  16:00:00,16.9450653730237,0.0,0.0,7248.276,148176. 
 03/25  17:00:00,17.6913100337032,0.0,0.0,7248.276,148176. 
 03/25  18:00:00,17.3101000878077,0.0,0.0,7248.276,148176. 
 03/25  19:00:00,16.4737088709958,0.0,0.0,72482.76,148176. 
 03/25  20:00:00,15.6239804923332,0.0,0.0,72482.76,148176. 
 03/25  21:00:00,15.0024439469059,183766.27035353,0.0,72482.76,148176. 
 03/25  22:00:00,15.0000016859171,801546.34811061,0.0,72482.76,148176. 
 03/25  23:00:00,15.0000001141961,1081790.67720991,0.0,72482.76,148176. 
 03/25  24:00:00,15.0000000123953,1122782.37766551,0.0,72482.76,148176. 
 03/26  01:00:00,15.0000000010037,1299673.50681322,0.0,72482.76,197568. 
 03/26  02:00:00,15.0000000000829,1442257.06086521,0.0,72482.76,197568. 
 03/26  03:00:00,15.000000000007,1556779.47330148,0.0,72482.76,197568. 
 03/26  04:00:00,15.0000000000007,1625164.02306665,0.0,72482.76,197568. 
 03/26  05:00:00,15.0000000000001,1682761.28530629,0.0,72482.76,197568. 
 03/26  06:00:00,21.8930758144617,7067323.81248364,0.0,144965.52,197568. 
 03/26  07:00:00,21.9999999999937,7262777.5908745,0.0,143708.035277228,197568. 
 03/26  08:00:00,21.9999999999986,5002415.61267651,0.0,321754.028714505,197568. 
 03/26  09:00:00,21.9999999999997,4938727.04917662,0.0,130468.968,444528. 
 03/26  10:00:00,22.0000000000002,3418280.92082794,0.0,130468.968,444528. 
 03/26  11:00:00,21.9999999999998,2632920.7405663,0.0,130468.968,444528. 
 03/26  12:00:00,21.9999999999999,1722846.68440195,0.0,130468.968,444528. 
 03/26  13:00:00,22.,451243.370986847,0.0,130468.968,395136. 
 03/26  14:00:00,22.,159114.880741426,0.0,130468.968,444528. 
 03/26  15:00:00,23.1890976649717,0.0,0.0,130468.968,444528. 
 03/26  16:00:00,24.1221328367338,0.0,0.0,130468.968,444528. 
 03/26  17:00:00,23.6961592230341,0.0,0.0,130468.968,444528. 
 03/26  18:00:00,22.8406193070621,0.0,0.0,101475.864,395136. 
 03/26  19:00:00,22.2406975524687,0.0,0.0,724827.6,296352. 
 03/26  20:00:00,21.132703807624,0.0,0.0,724827.6,296352. 
 03/26  21:00:00,20.4482797437032,0.0,0.0,434896.56,246960. 
 03/26  22:00:00,19.4180538532543,0.0,0.0,434896.56,246960. 
 03/26  23:00:00,18.4115448337744,0.0,0.0,144965.52,197568. 
 03/26  24:00:00,17.4196035453932,0.0,0.0,72482.76,197568. 
 03/27  01:00:00,16.5721598177277,0.0,0.0,72482.76,197568. 
 03/27  02:00:00,15.632481627802,0.0,0.0,72482.76,197568. 
 03/27  03:00:00,15.0037788921862,278905.030888844,0.0,72482.76,197568. 
 03/27  04:00:00,15.0000043521553,949822.903428647,0.0,72482.76,197568. 
 03/27  05:00:00,15.0000003554716,1332470.04615942,0.0,72482.76,197568. 
 03/27  06:00:00,21.9030127341286,4626188.21731611,0.0,144965.52,197568. 
 03/27  07:00:00,22.0000000000002,7271792.76990974,0.0,139287.248272475,197568. 
 03/27  08:00:00,22.0000000000001,5214074.04688689,0.0,198998.299029091,197568. 
 03/27  09:00:00,22.0000000000001,5329146.68303797,0.0,130468.968,444528. 
 03/27  10:00:00,22.,4194329.34448384,0.0,130468.968,444528. 
 03/27  11:00:00,22.,3314144.11600573,0.0,130468.968,444528. 
 03/27  12:00:00,21.9999999999999,2875095.77837643,0.0,130468.968,444528. 
 03/27  13:00:00,22.0000000000001,1588983.31327884,0.0,130468.968,395136. 
 03/27  14:00:00,22.0000000000001,2161604.07876756,0.0,130468.968,444528. 
 03/27  15:00:00,22.0000000000003,2035673.32890731,0.0,130468.968,444528. 
 03/27  16:00:00,22.0000000000002,2388278.74947085,0.0,130468.968,444528. 
 03/27  17:00:00,22.,2436042.54175798,0.0,288230.745324277,444528. 
 03/27  18:00:00,22.,2160439.91604958,0.0,697826.489417999,395136. 
 03/27  19:00:00,22.0000000000002,2181761.05918711,0.0,724827.6,296352. 
 03/27  20:00:00,18.7237858501664,0.0,0.0,724827.6,296352. 
 03/27  21:00:00,18.6152709853123,0.0,0.0,434896.56,246960. 
 03/27  22:00:00,17.5728977965851,0.0,0.0,434896.56,246960. 
 03/27  23:00:00,16.899183230631,0.0,0.0,144965.52,197568. 
 03/27  24:00:00,16.092336145247,0.0,0.0,72482.76,197568. 
 03/28  01:00:00,15.4446988229461,0.0,0.0,72482.76,197568. 
 03/28  02:00:00,15.0019356096075,195734.230269628,0.0,72482.76,197568. 
 03/28  03:00:00,15.000001171255,612961.524608801,0.0,72482.76,197568. 
 03/28  04:00:00,15.0000000667579,870081.021139809,0.0,72482.76,197568. 
 03/28  05:00:00,15.0000000061718,947148.267029948,0.0,72482.76,197568. 
 03/28  06:00:00,21.9020059156103,5314267.42946084,0.0,144965.52,197568. 
 03/28  07:00:00,22.,6552610.24737864,0.0,141425.858286774,197568. 
 03/28  08:00:00,22.0000000000002,4402181.24388257,0.0,286318.328209247,197568. 
 03/28  09:00:00,22.0000000000003,4163818.65258206,0.0,130468.968,444528. 
 03/28  10:00:00,22.0000000000002,2982258.63379437,0.0,130468.968,444528. 
 03/28  11:00:00,22.0000000000002,1709660.93494117,0.0,130468.968,444528. 
 03/28  12:00:00,22.,91119.3230841835,0.0,130468.968,444528. 
 03/28  13:00:00,24.4645073141562,0.0,0.0,130468.968,395136. 
 03/28  14:00:00,24.9012630822799,0.0,0.0,130468.968,444528. 
 03/28  15:00:00,25.4507213291941,0.0,0.0,130468.968,444528. 
 03/28  16:00:00,24.9875631024486,0.0,0.0,130468.968,444528. 
 03/28  17:00:00,24.5145770600384,0.0,0.0,130468.968,444528. 
 03/28  18:00:00,23.9231447160564,0.0,0.0,101475.864,395136. 
 03/28  19:00:00,23.5160846239836,0.0,0.0,724827.6,296352. 
 03/28  20:00:00,22.6284661596929,0.0,0.0,724827.6,296352. 
 03/28  21:00:00,22.0108453093773,0.0,0.0,434896.56,246960. 
 03/28  22:00:00,21.1433298332035,0.0,0.0,434896.56,246960. 
 03/28  23:00:00,20.2352757509478,0.0,0.0,144965.52,197568. 
 03/28  24:00:00,19.3578956756298,0.0,0.0,72482.76,197568. 
 03/29  01:00:00,18.6215057748711,0.0,0.0,72482.76,197568. 
 03/29  02:00:00,17.8424954044868,0.0,0.0,72482.76,197568. 
 03/29  03:00:00,17.1106073126325,0.0,0.0,72482.76,197568. 
 03/29  04:00:00,16.4046028663577,0.0,0.0,72482.76,197568. 
 03/29  05:00:00,15.7221906306824,0.0,0.0,72482.76,197568. 
 03/29  06:00:00,21.9188373067629,5528677.63173105,0.0,144965.52,197568. 
 03/29  07:00:00,21.9999999999998,5184967.08658423,0.0,141407.666219998,197568. 
