Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 03/29  08:00:00,22.0000000000002,3790708.96400323,0.0,253018.78783629,197568. 
 03/29  09:00:00,22.0000000000001,3784001.6511101,0.0,130468.968,444528. 
 03/29  10:00:00,22.0000000000001,2677834.6858332,0.0,130468.968,444528. 
 03/29  11:00:00,22.0000000000001,1599310.92860879,0.0,130468.968,444528. 
 03/29  12:00:00,23.0836167559513,0.0,0.0,130468.968,444528. 
 03/29  13:00:00,25.7896696881422,0.0,5347.66407325523,130468.968,395136. 
 03/29  14:00:00,26.,0.0,1687505.56158741,130468.968,444528. 
 03/29  15:00:00,26.,0.0,4679518.6006513,130468.968,444528. 
 03/29  16:00:00,25.9999999999999,0.0,5280197.84863037,130468.968,444528. 
 03/29  17:00:00,26.,0.0,3046405.78553185,130468.968,444528. 
 03/29  18:00:00,26.,0.0,568983.539401198,101475.864,395136. 
 03/29  19:00:00,25.4633381706427,0.0,0.0,724827.6,296352. 
 03/29  20:00:00,24.3501044727692,0.0,0.0,724827.6,296352. 
 03/29  21:00:00,23.7198783075942,0.0,0.0,434896.56,246960. 
 03/29  22:00:00,22.7402770121025,0.0,0.0,434896.56,246960. 
 03/29  23:00:00,21.549961178643,0.0,0.0,144965.52,197568. 
 03/29  24:00:00,20.3257399397943,0.0,0.0,72482.76,197568. 
 03/30  01:00:00,19.1858012796928,0.0,0.0,72482.76,197568. 
 03/30  02:00:00,18.1354099380752,0.0,0.0,72482.76,197568. 
 03/30  03:00:00,17.1363556136541,0.0,0.0,72482.76,197568. 
 03/30  04:00:00,16.187733034757,0.0,0.0,72482.76,197568. 
 03/30  05:00:00,15.2659341685134,0.0,0.0,72482.76,197568. 
 03/30  06:00:00,21.9053862382319,6555344.10017208,0.0,144965.52,197568. 
 03/30  07:00:00,21.9999999999984,6007495.72253965,0.0,136065.600887996,197568. 
 03/30  08:00:00,21.9999999999998,4200765.23528221,0.0,43489.656,197568. 
 03/30  09:00:00,22.,3581886.1592088,0.0,130468.968,444528. 
 03/30  10:00:00,22.0000000000001,1925826.16752099,0.0,130468.968,444528. 
 03/30  11:00:00,22.,89128.2446580035,0.0,130468.968,444528. 
 03/30  12:00:00,22.929171750339,0.0,0.0,130468.968,444528. 
 03/30  13:00:00,23.6573287148147,0.0,0.0,130468.968,395136. 
 03/30  14:00:00,23.3964865558241,0.0,0.0,130468.968,444528. 
 03/30  15:00:00,23.7145430717958,0.0,0.0,130468.968,444528. 
 03/30  16:00:00,23.6406314071021,0.0,0.0,130468.968,444528. 
 03/30  17:00:00,23.2741185922704,0.0,0.0,130468.968,444528. 
 03/30  18:00:00,22.9792871148201,0.0,0.0,333384.214009422,395136. 
 03/30  19:00:00,22.7239332112683,0.0,0.0,724827.6,296352. 
 03/30  20:00:00,22.1232623097441,0.0,0.0,724827.6,296352. 
 03/30  21:00:00,21.6561106582994,0.0,0.0,434896.56,246960. 
 03/30  22:00:00,21.0323005994616,0.0,0.0,434896.56,246960. 
 03/30  23:00:00,20.3012335121804,0.0,0.0,144965.52,197568. 
 03/30  24:00:00,19.6328104570146,0.0,0.0,72482.76,197568. 
 03/31  01:00:00,18.7400271135323,0.0,0.0,72482.76,148176. 
 03/31  02:00:00,18.2300045016755,0.0,0.0,72482.76,148176. 
 03/31  03:00:00,17.6385144819577,0.0,0.0,72482.76,148176. 
 03/31  04:00:00,16.8553129129771,0.0,0.0,72482.76,148176. 
 03/31  05:00:00,16.4190283401531,0.0,0.0,72482.76,148176. 
 03/31  06:00:00,15.9082732938858,0.0,0.0,72482.76,148176. 
 03/31  07:00:00,21.9250347897772,4957687.06191454,0.0,138139.05565694,197568. 
 03/31  08:00:00,22.,4403267.41708365,0.0,77621.9529573563,197568. 
 03/31  09:00:00,22.0000000000002,3102689.46062074,0.0,72482.76,246960. 
 03/31  10:00:00,22.,2177694.05611758,0.0,72482.76,246960. 
 03/31  11:00:00,22.0000000000002,1462461.19358744,0.0,72482.76,246960. 
 03/31  12:00:00,22.,936234.034705082,0.0,72482.76,246960. 
 03/31  13:00:00,22.,433309.202917846,0.0,72482.76,246960. 
 03/31  14:00:00,22.0439560474145,0.0,0.0,72482.76,246960. 
 03/31  15:00:00,22.5703400519762,0.0,0.0,21744.828,172872. 
 03/31  16:00:00,22.5890027679508,0.0,0.0,21744.828,172872. 
 03/31  17:00:00,22.4020550400238,0.0,0.0,21744.828,172872. 
 03/31  18:00:00,21.9383278803848,0.0,0.0,25605.6528463039,148176. 
 03/31  19:00:00,21.1508590574011,0.0,0.0,72482.76,148176. 
 03/31  20:00:00,20.3679115102596,0.0,0.0,72482.76,148176. 
 03/31  21:00:00,19.5489182499323,0.0,0.0,72482.76,148176. 
 03/31  22:00:00,18.718485300041,0.0,0.0,72482.76,148176. 
 03/31  23:00:00,17.9111565154879,0.0,0.0,72482.76,148176. 
 03/31  24:00:00,17.1421613484088,0.0,0.0,72482.76,148176. 
 04/01  01:00:00,16.437609262597,0.0,0.0,72482.76,148176. 
 04/01  02:00:00,15.7658662568141,0.0,0.0,72482.76,148176. 
 04/01  03:00:00,15.1452240918662,0.0,0.0,72482.76,148176. 
 04/01  04:00:00,15.0020961421949,351944.927043106,0.0,72482.76,148176. 
 04/01  05:00:00,15.0000839776827,672390.499612201,0.0,72482.76,148176. 
 04/01  06:00:00,15.0000052007869,860154.627739762,0.0,72482.76,148176. 
 04/01  07:00:00,15.0000003748123,897407.411527269,0.0,70686.8929269694,148176. 
 04/01  08:00:00,15.0000000222207,891902.214320959,0.0,48157.9758959082,148176. 
 04/01  09:00:00,15.0000000010524,694035.093541892,0.0,7248.276,148176. 
 04/01  10:00:00,15.0000000000784,692916.478522812,0.0,7248.276,148176. 
 04/01  11:00:00,15.0387560670084,0.0,0.0,7248.276,148176. 
 04/01  12:00:00,15.558409912747,0.0,0.0,7248.276,148176. 
 04/01  13:00:00,15.824070050911,0.0,0.0,7248.276,148176. 
 04/01  14:00:00,16.1212994145822,0.0,0.0,7248.276,148176. 
 04/01  15:00:00,16.3599131441148,0.0,0.0,7248.276,148176. 
 04/01  16:00:00,16.4082670127321,0.0,0.0,7248.276,148176. 
 04/01  17:00:00,16.431890885331,0.0,0.0,7248.276,148176. 
 04/01  18:00:00,16.2969842155725,0.0,0.0,35725.3675869865,148176. 
 04/01  19:00:00,16.0209497245081,0.0,0.0,72482.76,148176. 
 04/01  20:00:00,15.6571017692038,0.0,0.0,72482.76,148176. 
 04/01  21:00:00,15.2858883050112,0.0,0.0,72482.76,148176. 
 04/01  22:00:00,15.0011751078062,70426.8065014618,0.0,72482.76,148176. 
 04/01  23:00:00,15.0000191078187,259195.98800398,0.0,72482.76,148176. 
 04/01  24:00:00,15.0000005168341,375049.670736829,0.0,72482.76,148176. 
 04/02  01:00:00,15.0000000186661,418202.288613562,0.0,72482.76,197568. 
 04/02  02:00:00,15.0000000007772,474160.278626158,0.0,72482.76,197568. 
 04/02  03:00:00,15.0000000000321,552010.925054193,0.0,72482.76,197568. 
 04/02  04:00:00,15.0000000000014,616082.498291247,0.0,72482.76,197568. 
 04/02  05:00:00,15.0000000000002,717879.170512142,0.0,72482.76,197568. 
 04/02  06:00:00,21.9042608385068,5300034.7205317,0.0,144965.52,197568. 
 04/02  07:00:00,22.0000000000001,6095283.03166761,0.0,130432.129698579,197568. 
 04/02  08:00:00,22.0000000000002,3640649.54959982,0.0,43489.656,197568. 
 04/02  09:00:00,22.,2321700.93941498,0.0,130468.968,444528. 
 04/02  10:00:00,22.,349665.770850929,0.0,130468.968,444528. 
 04/02  11:00:00,23.4349167003771,0.0,0.0,130468.968,444528. 
 04/02  12:00:00,25.4970451385818,0.0,0.0,130468.968,444528. 
 04/02  13:00:00,25.956685028421,0.0,1836212.68023407,130468.968,395136. 
 04/02  14:00:00,25.9924537445085,0.0,3330676.77294015,130468.968,444528. 
 04/02  15:00:00,25.9985412228249,0.0,4044673.21665688,130468.968,444528. 
 04/02  16:00:00,25.9997365358654,0.0,3754639.63359775,130468.968,444528. 
 04/02  17:00:00,25.9999641944583,0.0,2593910.76593264,130468.968,444528. 
 04/02  18:00:00,25.9999976149332,0.0,1065615.04645088,101475.864,395136. 
 04/02  19:00:00,25.9999999388093,0.0,343139.552749712,724827.6,296352. 
 04/02  20:00:00,25.4323136895081,0.0,0.0,724827.6,296352. 
 04/02  21:00:00,24.8070645656074,0.0,0.0,434896.56,246960. 
 04/02  22:00:00,23.9310809050734,0.0,0.0,434896.56,246960. 
 04/02  23:00:00,22.9767504303253,0.0,0.0,144965.52,197568. 
 04/02  24:00:00,22.012390115377,0.0,0.0,72482.76,197568. 
 04/03  01:00:00,21.1285625432353,0.0,0.0,72482.76,197568. 
 04/03  02:00:00,20.2384898219833,0.0,0.0,72482.76,197568. 
 04/03  03:00:00,19.3747030249463,0.0,0.0,72482.76,197568. 
 04/03  04:00:00,18.5219500598815,0.0,0.0,72482.76,197568. 
 04/03  05:00:00,17.7515870892212,0.0,0.0,72482.76,197568. 
 04/03  06:00:00,21.9582776282251,4130948.02017882,0.0,144965.52,197568. 
 04/03  07:00:00,22.,3732534.35277464,0.0,128117.73371002,197568. 
 04/03  08:00:00,22.0000000000002,2639106.36861638,0.0,43489.656,197568. 
 04/03  09:00:00,22.,2145612.49645151,0.0,130468.968,444528. 
 04/03  10:00:00,22.0000000000001,502968.26023214,0.0,130468.968,444528. 
 04/03  11:00:00,23.7925709308671,0.0,0.0,130468.968,444528. 
 04/03  12:00:00,25.9285009423269,0.0,231982.093684942,130468.968,444528. 
 04/03  13:00:00,26.,0.0,2842319.76143596,130468.968,395136. 
 04/03  14:00:00,26.0000000000002,0.0,4779603.57224295,130468.968,444528. 
 04/03  15:00:00,25.9999999999998,0.0,5763706.22830204,130468.968,444528. 
 04/03  16:00:00,25.9999999999995,0.0,5305602.72489481,130468.968,444528. 
 04/03  17:00:00,25.9999999999997,0.0,3789858.28769431,130468.968,444528. 
 04/03  18:00:00,25.9999999999998,0.0,2164914.71274082,101475.864,395136. 
 04/03  19:00:00,25.9999999999999,0.0,1343963.3946409,529796.150582833,296352. 
 04/03  20:00:00,26.,0.0,559926.246097989,724827.6,296352. 
 04/03  21:00:00,25.8741215968023,0.0,0.0,434896.56,246960. 
 04/03  22:00:00,25.1716091100215,0.0,0.0,434896.56,246960. 
 04/03  23:00:00,24.4262932711588,0.0,0.0,144965.52,197568. 
 04/03  24:00:00,23.6612811880606,0.0,0.0,72482.76,197568. 
 04/04  01:00:00,22.9796704670215,0.0,0.0,72482.76,197568. 
 04/04  02:00:00,22.3247012450774,0.0,0.0,72482.76,197568. 
 04/04  03:00:00,21.7096327608612,0.0,0.0,72482.76,197568. 
 04/04  04:00:00,21.1094916383983,0.0,0.0,72482.76,197568. 
 04/04  05:00:00,20.4123456998762,0.0,0.0,72482.76,197568. 
 04/04  06:00:00,21.97712196036,1706808.87165643,0.0,144965.52,197568. 
 04/04  07:00:00,21.9999998640089,1782847.2554202,0.0,128147.140134095,197568. 
 04/04  08:00:00,21.999999987421,1333881.01791846,0.0,43489.656,197568. 
 04/04  09:00:00,21.9999999992313,841411.480868016,0.0,130468.968,444528. 
 04/04  10:00:00,22.8689258084902,0.0,0.0,130468.968,444528. 
 04/04  11:00:00,25.1291737303556,0.0,0.0,130468.968,444528. 
 04/04  12:00:00,25.9459547149877,0.0,1521737.5595213,130468.968,444528. 
 04/04  13:00:00,25.9976376016429,0.0,4308003.34872694,130468.968,395136. 
 04/04  14:00:00,25.9993917619999,0.0,5927954.38171795,130468.968,444528. 
 04/04  15:00:00,25.9998340056258,0.0,6727200.96125346,130468.968,444528. 
 04/04  16:00:00,25.9999578449365,0.0,6165073.95796983,130468.968,444528. 
 04/04  17:00:00,25.9999915673674,0.0,4369289.54837175,130468.968,444528. 
 04/04  18:00:00,25.9999988502501,0.0,2472145.19548209,101475.864,395136. 
 04/04  19:00:00,25.9999998877623,0.0,1414866.72676316,527391.281081381,296352. 
 04/04  20:00:00,25.9999999948784,0.0,583739.721366088,724827.6,296352. 
 04/04  21:00:00,25.873047709191,0.0,0.0,434896.56,246960. 
 04/04  22:00:00,25.1405298016126,0.0,0.0,434896.56,246960. 
 04/04  23:00:00,24.2873245422663,0.0,0.0,144965.52,197568. 
 04/04  24:00:00,23.4137155004958,0.0,0.0,72482.76,197568. 
 04/05  01:00:00,22.5826091037182,0.0,0.0,72482.76,197568. 
 04/05  02:00:00,21.7541489384006,0.0,0.0,72482.76,197568. 
 04/05  03:00:00,20.9428680619103,0.0,0.0,72482.76,197568. 
 04/05  04:00:00,20.1226602160015,0.0,0.0,72482.76,197568. 
 04/05  05:00:00,19.3599963558403,0.0,0.0,72482.76,197568. 
 04/05  06:00:00,21.9699112372726,2708850.54195269,0.0,144965.52,197568. 
 04/05  07:00:00,21.9999999999115,2541200.17711189,0.0,124653.978997351,197568. 
 04/05  08:00:00,21.9999999999903,1822284.25781154,0.0,43489.656,197568. 
 04/05  09:00:00,21.9999999999994,1227173.73122208,0.0,130468.968,444528. 
 04/05  10:00:00,22.0749610890491,0.0,0.0,130468.968,444528. 
 04/05  11:00:00,24.5867256247991,0.0,0.0,130468.968,444528. 
 04/05  12:00:00,25.9840250728178,0.0,891644.919529464,130468.968,444528. 
 04/05  13:00:00,25.999998519458,0.0,3661839.15214429,130468.968,395136. 
 04/05  14:00:00,25.9999996364569,0.0,5493229.25956624,130468.968,444528. 
 04/05  15:00:00,25.9999999034483,0.0,6441017.95373026,130468.968,444528. 
 04/05  16:00:00,25.9999999757271,0.0,6061159.57836333,130468.968,444528. 
 04/05  17:00:00,25.99999999516,0.0,4346560.24160454,130468.968,444528. 
 04/05  18:00:00,25.9999999993467,0.0,2444974.60604536,101475.864,395136. 
 04/05  19:00:00,25.9999999999364,0.0,1406637.42460472,505583.667564448,296352. 
 04/05  20:00:00,25.9999999999976,0.0,479669.945762667,724827.6,296352. 
 04/05  21:00:00,25.685955263684,0.0,0.0,434896.56,246960. 
 04/05  22:00:00,24.8271174251345,0.0,0.0,434896.56,246960. 
 04/05  23:00:00,23.9870935652272,0.0,0.0,144965.52,197568. 
 04/05  24:00:00,23.1331451131395,0.0,0.0,72482.76,197568. 
 04/06  01:00:00,22.3720899678297,0.0,0.0,72482.76,197568. 
 04/06  02:00:00,21.6593386096495,0.0,0.0,72482.76,197568. 
 04/06  03:00:00,21.0068010533531,0.0,0.0,72482.76,197568. 
 04/06  04:00:00,20.3789303412411,0.0,0.0,72482.76,197568. 
 04/06  05:00:00,19.7075129716082,0.0,0.0,72482.76,197568. 
 04/06  06:00:00,21.9729271867023,2253531.70457851,0.0,144965.52,197568. 
 04/06  07:00:00,21.999999999284,2147435.06805213,0.0,124685.45519205,197568. 
 04/06  08:00:00,21.9999999999297,1536774.98595235,0.0,43489.656,197568. 
 04/06  09:00:00,21.9999999999952,1017603.37710588,0.0,130468.968,444528. 
 04/06  10:00:00,22.3537512927414,0.0,0.0,130468.968,444528. 
 04/06  11:00:00,24.4303039325774,0.0,0.0,130468.968,444528. 
 04/06  12:00:00,25.997052268461,0.0,494420.696879376,130468.968,444528. 
 04/06  13:00:00,25.9999999989203,0.0,2835173.49324576,130468.968,395136. 
 04/06  14:00:00,25.9999999997786,0.0,4227949.61315207,130468.968,444528. 
 04/06  15:00:00,25.9999999999509,0.0,4924394.58844829,130468.968,444528. 
 04/06  16:00:00,25.9999999999901,0.0,4449447.79174441,130468.968,444528. 
 04/06  17:00:00,25.9999999999983,0.0,3033539.22748794,130468.968,444528. 
 04/06  18:00:00,25.9999999999998,0.0,1479785.05244414,101475.864,395136. 
 04/06  19:00:00,26.,0.0,691392.939847107,506940.292086219,296352. 
 04/06  20:00:00,25.9653786472027,0.0,0.0,724827.6,296352. 
 04/06  21:00:00,25.3708655021875,0.0,0.0,434896.56,246960. 
 04/06  22:00:00,24.6620757907949,0.0,0.0,434896.56,246960. 
 04/06  23:00:00,23.7832140873139,0.0,0.0,144965.52,197568. 
 04/06  24:00:00,22.9050178659796,0.0,0.0,72482.76,197568. 
 04/07  01:00:00,22.068448123694,0.0,0.0,72482.76,148176. 
 04/07  02:00:00,21.2460120310474,0.0,0.0,72482.76,148176. 
 04/07  03:00:00,20.4244707673121,0.0,0.0,72482.76,148176. 
 04/07  04:00:00,19.6252941948587,0.0,0.0,72482.76,148176. 
 04/07  05:00:00,18.8745176355965,0.0,0.0,72482.76,148176. 
 04/07  06:00:00,18.1467007237444,0.0,0.0,72482.76,148176. 
 04/07  07:00:00,21.9611523858811,3725866.63107128,0.0,122340.881063519,197568. 
 04/07  08:00:00,22.0000000000001,2647867.29436314,0.0,14496.552,197568. 
 04/07  09:00:00,22.,1680064.4629228,0.0,72482.76,246960. 
 04/07  10:00:00,22.,117646.376756219,0.0,72482.76,246960. 
 04/07  11:00:00,23.8145695815028,0.0,0.0,72482.76,246960. 
 04/07  12:00:00,25.9213514649748,0.0,244201.246119125,72482.76,246960. 
 04/07  13:00:00,26.,0.0,2442315.90604282,72482.76,246960. 
 04/07  14:00:00,26.,0.0,4556692.05688531,72482.76,246960. 
 04/07  15:00:00,26.0000000000005,0.0,5505033.51137912,21744.828,172872. 
 04/07  16:00:00,26.0000000000003,0.0,4929673.22413097,21744.828,172872. 
 04/07  17:00:00,26.0000000000002,0.0,3320850.04414835,21744.828,172872. 
 04/07  18:00:00,26.0000000000001,0.0,1633473.26258417,7248.276,148176. 
 04/07  19:00:00,26.581007938252,0.0,0.0,48953.584543982,148176. 
 04/07  20:00:00,25.7479444249891,0.0,0.0,72482.76,148176. 
 04/07  21:00:00,25.0355492638713,0.0,0.0,72482.76,148176. 
 04/07  22:00:00,24.2231049360377,0.0,0.0,72482.76,148176. 
 04/07  23:00:00,23.4978295489572,0.0,0.0,72482.76,148176. 
 04/07  24:00:00,22.7660751793528,0.0,0.0,72482.76,148176. 
 04/08  01:00:00,22.0297599117076,0.0,0.0,72482.76,148176. 
 04/08  02:00:00,21.3300826393534,0.0,0.0,72482.76,148176. 
 04/08  03:00:00,20.6222343910011,0.0,0.0,72482.76,148176. 
 04/08  04:00:00,19.9377262471789,0.0,0.0,72482.76,148176. 
 04/08  05:00:00,19.315592924543,0.0,0.0,72482.76,148176. 
 04/08  06:00:00,18.716679650767,0.0,0.0,72482.76,148176. 
 04/08  07:00:00,18.2169604394089,0.0,0.0,60598.1435572876,148176. 
 04/08  08:00:00,18.2969953228039,0.0,0.0,7248.276,148176. 
 04/08  09:00:00,18.704864943728,0.0,0.0,7248.276,148176. 
 04/08  10:00:00,20.1587045435104,0.0,0.0,7248.276,148176. 
 04/08  11:00:00,22.2508337531735,0.0,0.0,7248.276,148176. 
 04/08  12:00:00,24.9127845643777,0.0,0.0,7248.276,148176. 
 04/08  13:00:00,27.7501446861333,0.0,0.0,7248.276,148176. 
 04/08  14:00:00,30.5072269156347,0.0,0.0,7248.276,148176. 
 04/08  15:00:00,31.9904334959724,0.0,713328.731228276,7248.276,148176. 
 04/08  16:00:00,31.9999999043626,0.0,1635980.76976711,7248.276,148176. 
 04/08  17:00:00,31.9999999950225,0.0,1031895.87627114,7248.276,148176. 
 04/08  18:00:00,31.7953881283849,0.0,0.0,7248.276,148176. 
 04/08  19:00:00,30.6673015614262,0.0,0.0,46638.5258617782,148176. 
 04/08  20:00:00,29.4710069326975,0.0,0.0,72482.76,148176. 
 04/08  21:00:00,28.2516451217864,0.0,0.0,72482.76,148176. 
 04/08  22:00:00,27.0090959127388,0.0,0.0,72482.76,148176. 
 04/08  23:00:00,25.8875760361228,0.0,0.0,72482.76,148176. 
 04/08  24:00:00,24.80196593925,0.0,0.0,72482.76,148176. 
 04/09  01:00:00,23.8099762696736,0.0,0.0,72482.76,197568. 
 04/09  02:00:00,22.7942214446941,0.0,0.0,72482.76,197568. 
 04/09  03:00:00,21.8105755028725,0.0,0.0,72482.76,197568. 
 04/09  04:00:00,20.8451069892117,0.0,0.0,72482.76,197568. 
 04/09  05:00:00,19.9157198824733,0.0,0.0,72482.76,197568. 
 04/09  06:00:00,21.9748132422953,2485661.58796786,0.0,144965.52,197568. 
 04/09  07:00:00,21.9999999986347,2440289.45548942,0.0,117574.703690257,197568. 
 04/09  08:00:00,21.9999999998204,2110149.25089464,0.0,43489.656,197568. 
 04/09  09:00:00,21.9999999999738,2385300.26466048,0.0,130468.968,444528. 
 04/09  10:00:00,21.9999999999968,1353943.05880052,0.0,130468.968,444528. 
 04/09  11:00:00,23.0949207128896,0.0,0.0,130468.968,444528. 
 04/09  12:00:00,24.8313472535613,0.0,0.0,130468.968,444528. 
 04/09  13:00:00,25.9788315514071,0.0,1401236.26367745,130468.968,395136. 
 04/09  14:00:00,25.9999965060407,0.0,2495884.89965711,130468.968,444528. 
 04/09  15:00:00,25.9999993884651,0.0,3640217.51708654,130468.968,444528. 
 04/09  16:00:00,25.9999999040915,0.0,3259949.43701608,130468.968,444528. 
 04/09  17:00:00,25.9999999915675,0.0,1627965.09528021,130468.968,444528. 
 04/09  18:00:00,25.9999999998732,0.0,233423.115854219,101475.864,395136. 
 04/09  19:00:00,25.5914887123716,0.0,0.0,464455.494715474,296352. 
 04/09  20:00:00,24.7169165314684,0.0,0.0,724827.6,296352. 
 04/09  21:00:00,24.0873772605814,0.0,0.0,434896.56,246960. 
 04/09  22:00:00,23.1420885122272,0.0,0.0,434896.56,246960. 
 04/09  23:00:00,22.1038596869929,0.0,0.0,144965.52,197568. 
 04/09  24:00:00,21.051918946681,0.0,0.0,72482.76,197568. 
 04/10  01:00:00,20.1119419648323,0.0,0.0,72482.76,197568. 
 04/10  02:00:00,19.1707128821686,0.0,0.0,72482.76,197568. 
 04/10  03:00:00,18.2706967176336,0.0,0.0,72482.76,197568. 
 04/10  04:00:00,17.4009752793827,0.0,0.0,72482.76,197568. 
 04/10  05:00:00,16.5743988990298,0.0,0.0,72482.76,197568. 
 04/10  06:00:00,21.935724979353,5191276.57546169,0.0,144965.52,197568. 
 04/10  07:00:00,21.9999999999997,4746587.66290458,0.0,132581.666751772,197568. 
 04/10  08:00:00,22.0000000000001,3461330.61865567,0.0,134676.402633878,197568. 
 04/10  09:00:00,22.,3285171.04684827,0.0,130468.968,444528. 
 04/10  10:00:00,22.,2071385.31003244,0.0,130468.968,444528. 
 04/10  11:00:00,22.,1832690.42025075,0.0,130468.968,444528. 
 04/10  12:00:00,22.,1327476.80269792,0.0,130468.968,444528. 
 04/10  13:00:00,22.,1016553.19654175,0.0,130468.968,395136. 
 04/10  14:00:00,22.,995667.202411177,0.0,130468.968,444528. 
 04/10  15:00:00,22.,454288.217192442,0.0,130468.968,444528. 
 04/10  16:00:00,22.,109413.858010392,0.0,130468.968,444528. 
 04/10  17:00:00,22.,84571.0585513054,0.0,130468.968,444528. 
 04/10  18:00:00,22.,347675.697560077,0.0,101475.864,395136. 
 04/10  19:00:00,22.,475981.054206756,0.0,462710.01316513,296352. 
 04/10  20:00:00,20.946848287172,0.0,0.0,724827.6,296352. 
 04/10  21:00:00,20.4656217003619,0.0,0.0,434896.56,246960. 
 04/10  22:00:00,19.7039617905231,0.0,0.0,434896.56,246960. 
 04/10  23:00:00,18.8092363601266,0.0,0.0,144965.52,197568. 
 04/10  24:00:00,17.9384663534286,0.0,0.0,72482.76,197568. 
 04/11  01:00:00,17.1355383751267,0.0,0.0,72482.76,197568. 
 04/11  02:00:00,16.3273405964311,0.0,0.0,72482.76,197568. 
 04/11  03:00:00,15.5416220459319,0.0,0.0,72482.76,197568. 
 04/11  04:00:00,15.0023133281788,198052.220344458,0.0,72482.76,197568. 
 04/11  05:00:00,15.0000015318377,699891.876806757,0.0,72482.76,197568. 
 04/11  06:00:00,21.9025801739671,5453954.98240637,0.0,144965.52,197568. 
 04/11  07:00:00,21.9999999999999,6348078.91095152,0.0,125861.611190549,197568. 
 04/11  08:00:00,22.0000000000002,4139359.55935542,0.0,43489.656,197568. 
 04/11  09:00:00,22.,3312928.03118176,0.0,130468.968,444528. 
 04/11  10:00:00,22.,1432381.65983681,0.0,130468.968,444528. 
 04/11  11:00:00,22.1754592481547,0.0,0.0,130468.968,444528. 
 04/11  12:00:00,24.4826833018633,0.0,0.0,130468.968,444528. 
 04/11  13:00:00,25.9858173726616,0.0,1178197.90342784,130468.968,395136. 
 04/11  14:00:00,25.999999915245,0.0,2793998.69853419,130468.968,444528. 
 04/11  15:00:00,25.9999999833272,0.0,4173720.60745323,130468.968,444528. 
 04/11  16:00:00,25.9999999969941,0.0,3858455.05322562,130468.968,444528. 
 04/11  17:00:00,25.9999999996337,0.0,2344881.42119546,130468.968,444528. 
 04/11  18:00:00,25.9999999999804,0.0,861060.088694165,101475.864,395136. 
 04/11  19:00:00,25.9999999999998,0.0,122105.091636957,451290.437597608,296352. 
 04/11  20:00:00,25.4333110886501,0.0,0.0,724827.6,296352. 
 04/11  21:00:00,24.9582227244023,0.0,0.0,434896.56,246960. 
 04/11  22:00:00,24.2813205781537,0.0,0.0,434896.56,246960. 
 04/11  23:00:00,23.4301396509285,0.0,0.0,144965.52,197568. 
 04/11  24:00:00,22.6120760716522,0.0,0.0,72482.76,197568. 
 04/12  01:00:00,21.8925057667488,0.0,0.0,72482.76,197568. 
 04/12  02:00:00,21.1752509923459,0.0,0.0,72482.76,197568. 
 04/12  03:00:00,20.4801203493829,0.0,0.0,72482.76,197568. 
 04/12  04:00:00,19.8215166574707,0.0,0.0,72482.76,197568. 
 04/12  05:00:00,19.1875228780265,0.0,0.0,72482.76,197568. 
 04/12  06:00:00,21.9721573245229,2637517.63730188,0.0,144965.52,197568. 
 04/12  07:00:00,21.9999999999982,2382616.71120277,0.0,109332.704417997,197568. 
 04/12  08:00:00,21.9999999999998,1725492.4284498,0.0,43489.656,197568. 
 04/12  09:00:00,21.9999999999999,1425517.96053125,0.0,130468.968,444528. 
 04/12  10:00:00,22.,444954.076460136,0.0,130468.968,444528. 
 04/12  11:00:00,23.9390912115694,0.0,0.0,130468.968,444528. 
 04/12  12:00:00,25.9084883925958,0.0,106302.151311741,130468.968,444528. 
 04/12  13:00:00,26.,0.0,2646353.53853147,130468.968,395136. 
 04/12  14:00:00,26.,0.0,4421534.46593845,130468.968,444528. 
 04/12  15:00:00,26.0000000000002,0.0,5357619.38638047,130468.968,444528. 
 04/12  16:00:00,25.9999999999999,0.0,4906354.00354631,130468.968,444528. 
 04/12  17:00:00,26.0000000000001,0.0,3028809.87564608,130468.968,444528. 
 04/12  18:00:00,26.,0.0,1206541.6594437,101475.864,395136. 
 04/12  19:00:00,26.,0.0,299347.331798872,433445.612053378,296352. 
 04/12  20:00:00,25.4889453465029,0.0,0.0,724827.6,296352. 
 04/12  21:00:00,24.8956588734368,0.0,0.0,434896.56,246960. 
 04/12  22:00:00,24.0749827949874,0.0,0.0,434896.56,246960. 
 04/12  23:00:00,23.2535342522102,0.0,0.0,144965.52,197568. 
 04/12  24:00:00,22.4707324594753,0.0,0.0,72482.76,197568. 
 04/13  01:00:00,21.7996917164834,0.0,0.0,72482.76,197568. 
 04/13  02:00:00,21.050702796402,0.0,0.0,72482.76,197568. 
 04/13  03:00:00,20.3286301421563,0.0,0.0,72482.76,197568. 
 04/13  04:00:00,19.6260840413696,0.0,0.0,72482.76,197568. 
 04/13  05:00:00,18.9805197616401,0.0,0.0,72482.76,197568. 
 04/13  06:00:00,21.9680384981229,2868540.8246933,0.0,144965.52,197568. 
 04/13  07:00:00,21.9999999999957,2595273.67873102,0.0,116522.862351734,197568. 
 04/13  08:00:00,21.9999999999995,1987759.16717692,0.0,43489.656,197568. 
 04/13  09:00:00,21.9999999999999,1857008.33460298,0.0,130468.968,444528. 
 04/13  10:00:00,22.,1229577.27065044,0.0,130468.968,444528. 
 04/13  11:00:00,23.4897296696777,0.0,0.0,130468.968,444528. 
 04/13  12:00:00,25.3070984827659,0.0,0.0,130468.968,444528. 
 04/13  13:00:00,25.9525206988224,0.0,1909294.85017409,130468.968,395136. 
 04/13  14:00:00,25.9984097784453,0.0,3039470.36536505,130468.968,444528. 
 04/13  15:00:00,25.9997023951561,0.0,3982332.0755528,130468.968,444528. 
 04/13  16:00:00,25.9999517563154,0.0,3415957.56007117,130468.968,444528. 
 04/13  17:00:00,25.9999955806049,0.0,1703855.90493024,130468.968,444528. 
 04/13  18:00:00,25.9999999280346,0.0,252802.036549868,101475.864,395136. 
 04/13  19:00:00,25.5673719968372,0.0,0.0,407164.088657611,296352. 
 04/13  20:00:00,24.8040235399775,0.0,0.0,724827.6,296352. 
 04/13  21:00:00,24.2290297051779,0.0,0.0,434896.56,246960. 
 04/13  22:00:00,23.4100348313112,0.0,0.0,434896.56,246960. 
 04/13  23:00:00,22.5192172932073,0.0,0.0,144965.52,197568. 
 04/13  24:00:00,21.6243291538926,0.0,0.0,72482.76,197568. 
 04/14  01:00:00,20.820617987866,0.0,0.0,72482.76,148176. 
 04/14  02:00:00,19.9741648860031,0.0,0.0,72482.76,148176. 
 04/14  03:00:00,19.1389471232736,0.0,0.0,72482.76,148176. 
 04/14  04:00:00,18.3237772509894,0.0,0.0,72482.76,148176. 
 04/14  05:00:00,17.5856686384451,0.0,0.0,72482.76,148176. 
 04/14  06:00:00,16.8828889059859,0.0,0.0,72482.76,148176. 
 04/14  07:00:00,21.9430993710209,4696842.49277058,0.0,99902.6844409857,197568. 
 04/14  08:00:00,22.0000000000002,3650304.16075937,0.0,14496.552,197568. 
 04/14  09:00:00,22.,2658832.69136507,0.0,72482.76,246960. 
 04/14  10:00:00,22.,1059177.28398939,0.0,72482.76,246960. 
 04/14  11:00:00,22.6380823524439,0.0,0.0,72482.76,246960. 
 04/14  12:00:00,24.7456123087959,0.0,0.0,72482.76,246960. 
 04/14  13:00:00,25.9885369536179,0.0,756666.915793528,72482.76,246960. 
 04/14  14:00:00,25.9999995663062,0.0,2577427.82094804,72482.76,246960. 
 04/14  15:00:00,25.9999999065561,0.0,4187770.79900151,21744.828,172872. 
 04/14  16:00:00,25.9999999820679,0.0,3703117.73271195,21744.828,172872. 
 04/14  17:00:00,25.9999999977665,0.0,2106836.76011663,21744.828,172872. 
 04/14  18:00:00,25.9999999999013,0.0,629212.685171784,7248.276,148176. 
 04/14  19:00:00,25.4836808629399,0.0,0.0,39488.3100949826,148176. 
 04/14  20:00:00,24.4705950979721,0.0,0.0,72482.76,148176. 
 04/14  21:00:00,23.519556205196,0.0,0.0,72482.76,148176. 
 04/14  22:00:00,22.5586938991273,0.0,0.0,72482.76,148176. 
 04/14  23:00:00,21.6444960140915,0.0,0.0,72482.76,148176. 
 04/14  24:00:00,20.7361646511102,0.0,0.0,72482.76,148176. 
 04/15  01:00:00,19.8449711812359,0.0,0.0,72482.76,148176. 
 04/15  02:00:00,19.0423086990946,0.0,0.0,72482.76,148176. 
 04/15  03:00:00,18.2768896476422,0.0,0.0,72482.76,148176. 
 04/15  04:00:00,17.5493417128042,0.0,0.0,72482.76,148176. 
 04/15  05:00:00,16.8319753133504,0.0,0.0,72482.76,148176. 
 04/15  06:00:00,16.1468278082114,0.0,0.0,72482.76,148176. 
 04/15  07:00:00,15.5779714755691,0.0,0.0,47618.4256458125,148176. 
 04/15  08:00:00,15.5040401459373,0.0,0.0,7248.276,148176. 
 04/15  09:00:00,15.7728945477175,0.0,0.0,7248.276,148176. 
 04/15  10:00:00,16.0402010170022,0.0,0.0,7248.276,148176. 
 04/15  11:00:00,16.6502382251926,0.0,0.0,7248.276,148176. 
 04/15  12:00:00,17.4802676815176,0.0,0.0,7248.276,148176. 
 04/15  13:00:00,18.3818797388709,0.0,0.0,7248.276,148176. 
 04/15  14:00:00,19.218481420159,0.0,0.0,7248.276,148176. 
 04/15  15:00:00,19.9827864765714,0.0,0.0,7248.276,148176. 
 04/15  16:00:00,20.507500211866,0.0,0.0,7248.276,148176. 
 04/15  17:00:00,20.6054231445222,0.0,0.0,7248.276,148176. 
 04/15  18:00:00,20.3274641608685,0.0,0.0,7248.276,148176. 
 04/15  19:00:00,19.8837695491183,0.0,0.0,55480.3094200883,148176. 
 04/15  20:00:00,19.3290892015112,0.0,0.0,72482.76,148176. 
 04/15  21:00:00,18.7846476323373,0.0,0.0,72482.76,148176. 
 04/15  22:00:00,18.2412270151857,0.0,0.0,72482.76,148176. 
 04/15  23:00:00,17.6487260956752,0.0,0.0,72482.76,148176. 
 04/15  24:00:00,17.0556860286834,0.0,0.0,72482.76,148176. 
 04/16  01:00:00,16.4665882860139,0.0,0.0,72482.76,197568. 
 04/16  02:00:00,15.9856445314174,0.0,0.0,72482.76,197568. 
 04/16  03:00:00,15.5114288084145,0.0,0.0,72482.76,197568. 
 04/16  04:00:00,15.0839677864731,0.0,0.0,72482.76,197568. 
 04/16  05:00:00,15.0010097975503,246463.989994396,0.0,72482.76,197568. 
 04/16  06:00:00,21.906602156226,4943825.86436524,0.0,144965.52,197568. 
 04/16  07:00:00,22.0000000000002,5725785.59148429,0.0,133487.003058672,197568. 
 04/16  08:00:00,21.9999999999998,3724633.71759388,0.0,256442.943206769,197568. 
 04/16  09:00:00,21.9999999999998,3427864.752301,0.0,158308.060240278,444528. 
 04/16  10:00:00,22.,2883255.29438948,0.0,130468.968,444528. 
 04/16  11:00:00,22.,2049026.82207656,0.0,130468.968,444528. 
 04/16  12:00:00,21.9999999999998,1630955.75088277,0.0,130468.968,444528. 
 04/16  13:00:00,22.,527375.210219741,0.0,130468.968,395136. 
 04/16  14:00:00,22.0126967139902,0.0,0.0,130468.968,444528. 
 04/16  15:00:00,22.7395990514821,0.0,0.0,130468.968,444528. 
 04/16  16:00:00,23.0242543150411,0.0,0.0,130468.968,444528. 
 04/16  17:00:00,22.7829671902008,0.0,0.0,130468.968,444528. 
 04/16  18:00:00,22.3254737982081,0.0,0.0,101475.864,395136. 
 04/16  19:00:00,22.0595998322019,0.0,0.0,549155.194961873,296352. 
 04/16  20:00:00,21.4517191402213,0.0,0.0,724827.6,296352. 
 04/16  21:00:00,20.9858429355476,0.0,0.0,434896.56,246960. 
 04/16  22:00:00,20.3437792958135,0.0,0.0,434896.56,246960. 
 04/16  23:00:00,19.5619676561997,0.0,0.0,144965.52,197568. 
 04/16  24:00:00,18.8457550998199,0.0,0.0,72482.76,197568. 
 04/17  01:00:00,18.2074957906129,0.0,0.0,72482.76,197568. 
 04/17  02:00:00,17.4598200666354,0.0,0.0,72482.76,197568. 
 04/17  03:00:00,16.7291142953674,0.0,0.0,72482.76,197568. 
 04/17  04:00:00,15.9813939035453,0.0,0.0,72482.76,197568. 
 04/17  05:00:00,15.3827205577983,0.0,0.0,72482.76,197568. 
 04/17  06:00:00,21.9123218432891,5625631.52723177,0.0,144965.52,197568. 
 04/17  07:00:00,21.9999999999999,5189983.51597263,0.0,121265.936842019,197568. 
 04/17  08:00:00,22.,3517426.67185556,0.0,68285.6001625394,197568. 
 04/17  09:00:00,22.,3079182.96395708,0.0,130468.968,444528. 
 04/17  10:00:00,22.,1997533.05875601,0.0,130468.968,444528. 
 04/17  11:00:00,22.,1447423.98743273,0.0,130468.968,444528. 
 04/17  12:00:00,22.,230321.728523725,0.0,130468.968,444528. 
 04/17  13:00:00,22.910971171864,0.0,0.0,130468.968,395136. 
 04/17  14:00:00,24.1232185976264,0.0,0.0,130468.968,444528. 
 04/17  15:00:00,25.9399342598659,0.0,86714.6677065315,130468.968,444528. 
 04/17  16:00:00,26.,0.0,1271472.08943779,130468.968,444528. 
 04/17  17:00:00,26.,0.0,925641.031967387,130468.968,444528. 
 04/17  18:00:00,25.994188727005,0.0,0.0,101475.864,395136. 
 04/17  19:00:00,25.4950344197135,0.0,0.0,363465.83245052,296352. 
 04/17  20:00:00,24.8934554524621,0.0,0.0,724827.6,296352. 
 04/17  21:00:00,24.3820150805242,0.0,0.0,434896.56,246960. 
 04/17  22:00:00,23.6597199738125,0.0,0.0,434896.56,246960. 
 04/17  23:00:00,22.8745257809259,0.0,0.0,144965.52,197568. 
 04/17  24:00:00,22.1376970596845,0.0,0.0,72482.76,197568. 
 04/18  01:00:00,21.5186913786964,0.0,0.0,72482.76,197568. 
 04/18  02:00:00,20.882195694794,0.0,0.0,72482.76,197568. 
 04/18  03:00:00,20.2456451621432,0.0,0.0,72482.76,197568. 
 04/18  04:00:00,19.6301216849862,0.0,0.0,72482.76,197568. 
 04/18  05:00:00,19.107937284529,0.0,0.0,72482.76,197568. 
 04/18  06:00:00,21.9713819793454,2536652.68907167,0.0,144965.52,197568. 
 04/18  07:00:00,21.9999999999986,2243288.16131099,0.0,120126.536864899,197568. 
 04/18  08:00:00,22.0000000000001,1642911.98400138,0.0,64684.7079670034,197568. 
 04/18  09:00:00,22.,1228198.3234308,0.0,130468.968,444528. 
 04/18  10:00:00,21.9999999999999,679244.610269235,0.0,130468.968,444528. 
 04/18  11:00:00,23.182790511371,0.0,0.0,130468.968,444528. 
 04/18  12:00:00,25.309237467338,0.0,0.0,130468.968,444528. 
 04/18  13:00:00,25.9448721331645,0.0,2022371.06678407,130468.968,395136. 
 04/18  14:00:00,25.9973975894459,0.0,3969055.6498509,130468.968,444528. 
 04/18  15:00:00,25.9994066513646,0.0,5095796.75200072,130468.968,444528. 
 04/18  16:00:00,25.9998751363328,0.0,4707098.71810533,130468.968,444528. 
 04/18  17:00:00,25.9999800421583,0.0,3249029.77412786,130468.968,444528. 
 04/18  18:00:00,25.9999979525941,0.0,1742877.07716352,101475.864,395136. 
 04/18  19:00:00,25.9999998681147,0.0,910066.423444656,349503.859036674,296352. 
 04/18  20:00:00,25.9999999970402,0.0,277043.571523423,724827.6,296352. 
 04/18  21:00:00,25.7217912462059,0.0,0.0,434896.56,246960. 
 04/18  22:00:00,25.1351181015055,0.0,0.0,434896.56,246960. 
 04/18  23:00:00,24.3727671818913,0.0,0.0,144965.52,197568. 
 04/18  24:00:00,23.6509497814954,0.0,0.0,72482.76,197568. 
 04/19  01:00:00,22.9776046268685,0.0,0.0,72482.76,197568. 
 04/19  02:00:00,22.3545866742297,0.0,0.0,72482.76,197568. 
 04/19  03:00:00,21.7462128691891,0.0,0.0,72482.76,197568. 
 04/19  04:00:00,21.161292682925,0.0,0.0,72482.76,197568. 
 04/19  05:00:00,20.6127123356404,0.0,0.0,72482.76,197568. 
 04/19  06:00:00,21.9831368123181,1370907.72937337,0.0,144965.52,197568. 
 04/19  07:00:00,21.9999999631414,1308882.53904939,0.0,121293.619825045,197568. 
 04/19  08:00:00,21.9999999968401,1151744.77835079,0.0,147197.800190363,197568. 
 04/19  09:00:00,21.9999999997238,1221583.25087557,0.0,130468.968,444528. 
 04/19  10:00:00,21.9999999999735,1017126.81891488,0.0,130468.968,444528. 
 04/19  11:00:00,21.9999999999986,760342.225239275,0.0,130468.968,444528. 
 04/19  12:00:00,21.9999999999999,598331.671777594,0.0,130468.968,444528. 
 04/19  13:00:00,22.,417181.082351655,0.0,130468.968,395136. 
 04/19  14:00:00,22.,445628.232276489,0.0,130468.968,444528. 
 04/19  15:00:00,22.,272897.172144368,0.0,130468.968,444528. 
 04/19  16:00:00,22.,460152.685807926,0.0,130468.968,444528. 
 04/19  17:00:00,22.,626805.74769711,0.0,130468.968,444528. 
 04/19  18:00:00,22.0000000000001,598401.761843222,0.0,496822.572001986,395136. 
 04/19  19:00:00,22.0000000000001,659700.21535805,0.0,624364.333273668,296352. 
 04/19  20:00:00,20.6571422730373,0.0,0.0,724827.6,296352. 
 04/19  21:00:00,20.2220519721235,0.0,0.0,434896.56,246960. 
 04/19  22:00:00,19.146086151604,0.0,0.0,434896.56,246960. 
 04/19  23:00:00,18.4506382052213,0.0,0.0,144965.52,197568. 
 04/19  24:00:00,17.5993154579993,0.0,0.0,72482.76,197568. 
 04/20  01:00:00,16.6716761944311,0.0,0.0,72482.76,197568. 
 04/20  02:00:00,16.0461408615268,0.0,0.0,72482.76,197568. 
 04/20  03:00:00,15.3462503850876,0.0,0.0,72482.76,197568. 
 04/20  04:00:00,15.0019345938028,247801.35045916,0.0,72482.76,197568. 
 04/20  05:00:00,15.0000016252993,675277.673617781,0.0,72482.76,197568. 
 04/20  06:00:00,21.9037246032758,5147030.07769996,0.0,143754.293294615,197568. 
 04/20  07:00:00,21.9999999999999,6235910.83438715,0.0,116619.286602444,197568. 
 04/20  08:00:00,22.0000000000002,4264913.86961896,0.0,43489.656,197568. 
 04/20  09:00:00,22.0000000000003,3979948.52421781,0.0,130468.968,444528. 
 04/20  10:00:00,22.0000000000004,2772420.67257419,0.0,130468.968,444528. 
 04/20  11:00:00,22.0000000000003,2140435.90725401,0.0,130468.968,444528. 
 04/20  12:00:00,22.,1144855.20049928,0.0,130468.968,444528. 
 04/20  13:00:00,22.0428520247375,0.0,0.0,130468.968,395136. 
 04/20  14:00:00,22.0003683212304,151159.800258148,0.0,130468.968,444528. 
 04/20  15:00:00,22.0000006376672,31199.9007266216,0.0,130468.968,444528. 
 04/20  16:00:00,22.0000000045144,128054.791808247,0.0,130468.968,444528. 
 04/20  17:00:00,22.0000000001341,539480.483033233,0.0,130468.968,444528. 
 04/20  18:00:00,22.0000000000066,842962.801172765,0.0,101475.864,395136. 
 04/20  19:00:00,22.0000000000004,848479.143848813,0.0,520187.979749536,296352. 
 04/20  20:00:00,20.6336420568998,0.0,0.0,724827.6,296352. 
 04/20  21:00:00,20.2960579425518,0.0,0.0,434896.56,246960. 
 04/20  22:00:00,19.6410690652901,0.0,0.0,434896.56,246960. 
 04/20  23:00:00,18.8900901482971,0.0,0.0,144965.52,197568. 
 04/20  24:00:00,18.1888912605317,0.0,0.0,72482.76,197568. 
 04/21  01:00:00,17.5466918347077,0.0,0.0,72482.76,148176. 
 04/21  02:00:00,16.8934404013132,0.0,0.0,72482.76,148176. 
 04/21  03:00:00,16.2755566635371,0.0,0.0,72482.76,148176. 
 04/21  04:00:00,15.6920799769692,0.0,0.0,72482.76,148176. 
 04/21  05:00:00,15.1395047286392,0.0,0.0,72482.76,148176. 
 04/21  06:00:00,15.0018828840904,273047.023708479,0.0,72482.76,148176. 
 04/21  07:00:00,21.9049174761963,5355335.77749953,0.0,128046.356740107,197568. 
 04/21  08:00:00,21.9999999999998,5365673.44729118,0.0,76475.9851159432,197568. 
 04/21  09:00:00,22.,3887476.2193956,0.0,72482.76,246960. 
 04/21  10:00:00,22.,2745009.99213563,0.0,72482.76,246960. 
 04/21  11:00:00,22.0000000000001,1843039.26980219,0.0,72482.76,246960. 
 04/21  12:00:00,22.0000000000001,1215410.43651819,0.0,72482.76,246960. 
 04/21  13:00:00,22.,610620.98520954,0.0,72482.76,246960. 
 04/21  14:00:00,22.0719181242652,0.0,0.0,72482.76,246960. 
 04/21  15:00:00,22.8446530690799,0.0,0.0,21744.828,172872. 
 04/21  16:00:00,23.1419782559373,0.0,0.0,21744.828,172872. 
 04/21  17:00:00,22.9754844403204,0.0,0.0,21744.828,172872. 
 04/21  18:00:00,22.5794014747501,0.0,0.0,21789.9610551169,148176. 
 04/21  19:00:00,21.9847982181902,0.0,0.0,61301.3359527861,148176. 
 04/21  20:00:00,21.3341659887842,0.0,0.0,72482.76,148176. 
 04/21  21:00:00,20.6836016061553,0.0,0.0,72482.76,148176. 
 04/21  22:00:00,20.0555859652599,0.0,0.0,72482.76,148176. 
 04/21  23:00:00,19.4688377846139,0.0,0.0,72482.76,148176. 
 04/21  24:00:00,18.9185015472887,0.0,0.0,72482.76,148176. 
 04/22  01:00:00,18.4002778302794,0.0,0.0,72482.76,148176. 
 04/22  02:00:00,17.8759858940201,0.0,0.0,72482.76,148176. 
 04/22  03:00:00,17.3811672736143,0.0,0.0,72482.76,148176. 
 04/22  04:00:00,16.8880721984745,0.0,0.0,72482.76,148176. 
 04/22  05:00:00,16.53714849905,0.0,0.0,72482.76,148176. 
 04/22  06:00:00,16.2226534731273,0.0,0.0,71871.9485004833,148176. 
 04/22  07:00:00,16.0620600131653,0.0,0.0,56578.77345375,148176. 
 04/22  08:00:00,15.8699229682106,0.0,0.0,15481.8369926406,148176. 
 04/22  09:00:00,15.8290843814363,0.0,0.0,7248.276,148176. 
 04/22  10:00:00,15.5184821957315,0.0,0.0,7248.276,148176. 
 04/22  11:00:00,15.8371559013279,0.0,0.0,7248.276,148176. 
 04/22  12:00:00,16.0835086911182,0.0,0.0,7248.276,148176. 
 04/22  13:00:00,16.0736603988317,0.0,0.0,7248.276,148176. 
 04/22  14:00:00,16.4660959055972,0.0,0.0,7248.276,148176. 
 04/22  15:00:00,16.6087937975141,0.0,0.0,7248.276,148176. 
 04/22  16:00:00,16.6492569417375,0.0,0.0,7248.276,148176. 
 04/22  17:00:00,16.6550327351359,0.0,0.0,7248.276,148176. 
 04/22  18:00:00,16.497436485733,0.0,0.0,8220.04537053037,148176. 
 04/22  19:00:00,16.1900533669556,0.0,0.0,50918.3330177767,148176. 
 04/22  20:00:00,15.7392064112801,0.0,0.0,72482.76,148176. 
 04/22  21:00:00,15.2916406228394,0.0,0.0,72482.76,148176. 
 04/22  22:00:00,15.0016647539271,102651.376018716,0.0,72482.76,148176. 
 04/22  23:00:00,15.0000385333845,382259.582092185,0.0,72482.76,148176. 
 04/22  24:00:00,15.0000015999495,587094.046417901,0.0,72482.76,148176. 
 04/23  01:00:00,15.0000001078379,642848.859419499,0.0,72482.76,197568. 
 04/23  02:00:00,15.0000000064662,840981.833622969,0.0,72482.76,197568. 
 04/23  03:00:00,15.0000000004143,1004851.28816969,0.0,72482.76,197568. 
 04/23  04:00:00,15.0000000000285,1151072.58902062,0.0,72482.76,197568. 
 04/23  05:00:00,15.000000000002,1131670.31317694,0.0,72482.76,197568. 
 04/23  06:00:00,21.9000302157073,6039605.29811112,0.0,143737.33893364,197568. 
 04/23  07:00:00,21.9999999999994,6370915.67802471,0.0,110773.544248096,197568. 
 04/23  08:00:00,21.9999999999999,3880547.17107293,0.0,43489.656,197568. 
 04/23  09:00:00,22.,2879356.50294392,0.0,130468.968,444528. 
 04/23  10:00:00,22.,1464363.06615269,0.0,130468.968,444528. 
 04/23  11:00:00,22.,458432.862198123,0.0,130468.968,444528. 
 04/23  12:00:00,22.9381785037067,0.0,0.0,130468.968,444528. 
 04/23  13:00:00,24.0217221927542,0.0,0.0,130468.968,395136. 
 04/23  14:00:00,24.4035405442824,0.0,0.0,130468.968,444528. 
 04/23  15:00:00,25.1408128968399,0.0,0.0,130468.968,444528. 
 04/23  16:00:00,25.5005365474537,0.0,0.0,130468.968,444528. 
 04/23  17:00:00,25.2109554775959,0.0,0.0,130468.968,444528. 
 04/23  18:00:00,24.8277794856959,0.0,0.0,101475.864,395136. 
 04/23  19:00:00,24.5472382317575,0.0,0.0,503617.025301071,296352. 
 04/23  20:00:00,24.0120960557723,0.0,0.0,724827.6,296352. 
 04/23  21:00:00,23.5647802225297,0.0,0.0,434896.56,246960. 
 04/23  22:00:00,22.9576979088926,0.0,0.0,434896.56,246960. 
 04/23  23:00:00,22.199373619268,0.0,0.0,144965.52,197568. 
 04/23  24:00:00,21.5039502477782,0.0,0.0,72482.76,197568. 
 04/24  01:00:00,20.8822663767989,0.0,0.0,72482.76,197568. 
 04/24  02:00:00,20.2680105024812,0.0,0.0,72482.76,197568. 
 04/24  03:00:00,19.6845014622773,0.0,0.0,72482.76,197568. 
 04/24  04:00:00,19.1368941163628,0.0,0.0,72482.76,197568. 
 04/24  05:00:00,18.6061782855627,0.0,0.0,72482.76,197568. 
 04/24  06:00:00,21.96644768783,2936592.73692946,0.0,143733.060719532,197568. 
 04/24  07:00:00,21.9999999999998,2675328.50104128,0.0,125870.788313115,197568. 
 04/24  08:00:00,22.,1950487.70364413,0.0,148864.157204854,197568. 
 04/24  09:00:00,22.,1633999.28500746,0.0,130468.968,444528. 
 04/24  10:00:00,22.,874696.128801239,0.0,130468.968,444528. 
 04/24  11:00:00,22.,213045.433365402,0.0,130468.968,444528. 
 04/24  12:00:00,22.5085376361407,0.0,0.0,130468.968,444528. 
 04/24  13:00:00,23.2148992475367,0.0,0.0,130468.968,395136. 
 04/24  14:00:00,23.2233152702233,0.0,0.0,130468.968,444528. 
 04/24  15:00:00,23.4570747231555,0.0,0.0,130468.968,444528. 
 04/24  16:00:00,23.4255397112724,0.0,0.0,130468.968,444528. 
 04/24  17:00:00,23.3506426000844,0.0,0.0,130468.968,444528. 
 04/24  18:00:00,23.2028367853379,0.0,0.0,101475.864,395136. 
 04/24  19:00:00,23.1897548646136,0.0,0.0,498111.862611142,296352. 
 04/24  20:00:00,22.8332927359041,0.0,0.0,724827.6,296352. 
 04/24  21:00:00,22.439439312843,0.0,0.0,434896.56,246960. 
 04/24  22:00:00,21.9556158295567,0.0,0.0,434896.56,246960. 
 04/24  23:00:00,21.2885231694623,0.0,0.0,144965.52,197568. 
 04/24  24:00:00,20.6746120402979,0.0,0.0,72482.76,197568. 
 04/25  01:00:00,20.1193632927274,0.0,0.0,72482.76,197568. 
 04/25  02:00:00,19.6048692597175,0.0,0.0,72482.76,197568. 
 04/25  03:00:00,19.1152470426695,0.0,0.0,72482.76,197568. 
 04/25  04:00:00,18.6588756247108,0.0,0.0,72482.76,197568. 
 04/25  05:00:00,18.215547461595,0.0,0.0,72482.76,197568. 
 04/25  06:00:00,21.9643369582306,3054386.41861824,0.0,143728.494740692,197568. 
 04/25  07:00:00,22.0000000000002,2953185.43198943,0.0,124742.177854588,197568. 
 04/25  08:00:00,21.9999999999999,2077694.76122881,0.0,214483.472004625,197568. 
 04/25  09:00:00,22.0000000000001,1984357.94086951,0.0,130468.968,444528. 
 04/25  10:00:00,22.,1704485.14101343,0.0,130468.968,444528. 
 04/25  11:00:00,22.0000000000001,1233527.44808551,0.0,130468.968,444528. 
 04/25  12:00:00,21.9999999999999,630419.841574335,0.0,130468.968,444528. 
 04/25  13:00:00,22.1460457641891,0.0,0.0,130468.968,395136. 
 04/25  14:00:00,22.2123449771858,0.0,0.0,130468.968,444528. 
 04/25  15:00:00,22.1835181427532,0.0,0.0,130468.968,444528. 
 04/25  16:00:00,22.0042699765766,423031.111230147,0.0,130468.968,444528. 
 04/25  17:00:00,22.0001310343402,530027.675360059,0.0,130468.968,444528. 
 04/25  18:00:00,22.0000051780597,650817.087581676,0.0,101475.864,395136. 
 04/25  19:00:00,22.0000002099583,596575.300585647,0.0,485745.107761303,296352. 
 04/25  20:00:00,20.9879374354663,0.0,0.0,724827.6,296352. 
 04/25  21:00:00,20.6544673072155,0.0,0.0,434896.56,246960. 
 04/25  22:00:00,20.0851441757925,0.0,0.0,434896.56,246960. 
 04/25  23:00:00,19.4033041583901,0.0,0.0,144965.52,197568. 
 04/25  24:00:00,18.7815362294208,0.0,0.0,72482.76,197568. 
 04/26  01:00:00,18.0122845667326,0.0,0.0,72482.76,197568. 
 04/26  02:00:00,17.5631941695931,0.0,0.0,72482.76,197568. 
 04/26  03:00:00,17.0420683159747,0.0,0.0,72482.76,197568. 
 04/26  04:00:00,16.5734516311506,0.0,0.0,72482.76,197568. 
 04/26  05:00:00,16.112453801201,0.0,0.0,72482.76,197568. 
 04/26  06:00:00,21.9298905982568,4622195.64123533,0.0,143722.574501891,197568. 
 04/26  07:00:00,22.,4419321.37938728,0.0,123581.404614717,197568. 
 04/26  08:00:00,22.,2991019.28217089,0.0,136604.043542305,197568. 
 04/26  09:00:00,21.9999999999998,2587791.9572884,0.0,130468.968,444528. 
 04/26  10:00:00,22.0000000000001,1691684.3944726,0.0,130468.968,444528. 
 04/26  11:00:00,22.0000000000001,1269568.50886124,0.0,130468.968,444528. 
 04/26  12:00:00,22.,676458.869764816,0.0,130468.968,444528. 
 04/26  13:00:00,22.,91623.6320471198,0.0,130468.968,395136. 
 04/26  14:00:00,22.,433975.185027329,0.0,130468.968,444528. 
 04/26  15:00:00,22.,418749.401488913,0.0,130468.968,444528. 
 04/26  16:00:00,22.,512174.236257153,0.0,130468.968,444528. 
 04/26  17:00:00,21.9999999999999,761342.056998789,0.0,130468.968,444528. 
 04/26  18:00:00,22.0000000000001,702226.658900344,0.0,444034.548896872,395136. 
 04/26  19:00:00,22.,672515.225502636,0.0,596255.259458114,296352. 
 04/26  20:00:00,20.8686625960535,0.0,0.0,724827.6,296352. 
 04/26  21:00:00,20.5745854772528,0.0,0.0,434896.56,246960. 
 04/26  22:00:00,20.0030695297719,0.0,0.0,434896.56,246960. 
 04/26  23:00:00,19.3782920536502,0.0,0.0,144965.52,197568. 
 04/26  24:00:00,18.7847668689624,0.0,0.0,72482.76,197568. 
 04/27  01:00:00,18.3026276122577,0.0,0.0,72482.76,197568. 
 04/27  02:00:00,17.8170879413775,0.0,0.0,72482.76,197568. 
 04/27  03:00:00,17.3600737788632,0.0,0.0,72482.76,197568. 
 04/27  04:00:00,16.9425267788685,0.0,0.0,72482.76,197568. 
 04/27  05:00:00,16.5397278817593,0.0,0.0,72482.76,197568. 
 04/27  06:00:00,21.9391385691151,4174339.36631732,0.0,143719.164660472,197568. 
 04/27  07:00:00,22.0000000000002,4129582.25979876,0.0,122459.956532568,197568. 
 04/27  08:00:00,22.0000000000004,2701650.17682544,0.0,206780.768711876,197568. 
 04/27  09:00:00,22.0000000000004,2419983.13157396,0.0,130468.968,444528. 
 04/27  10:00:00,22.,1964170.99141762,0.0,130468.968,444528. 
 04/27  11:00:00,22.,1344251.17657921,0.0,130468.968,444528. 
 04/27  12:00:00,22.0000000000001,992274.077658991,0.0,130468.968,444528. 
 04/27  13:00:00,22.,428259.644056561,0.0,130468.968,395136. 
 04/27  14:00:00,22.,171261.042855623,0.0,130468.968,444528. 
 04/27  15:00:00,22.3486674068808,0.0,0.0,130468.968,444528. 
 04/27  16:00:00,22.6567982673045,0.0,0.0,130468.968,444528. 
 04/27  17:00:00,22.6925096719095,0.0,0.0,130468.968,444528. 
 04/27  18:00:00,22.5643980331093,0.0,0.0,101475.864,395136. 
 04/27  19:00:00,22.3723622653989,0.0,0.0,337220.741859535,296352. 
 04/27  20:00:00,21.9869826383253,0.0,0.0,724827.6,296352. 
 04/27  21:00:00,21.5189920114488,0.0,0.0,434896.56,246960. 
 04/27  22:00:00,20.945823064299,0.0,0.0,434896.56,246960. 
 04/27  23:00:00,20.289498351378,0.0,0.0,144965.52,197568. 
 04/27  24:00:00,19.6791101938689,0.0,0.0,72482.76,197568. 
 04/28  01:00:00,19.1418085748312,0.0,0.0,72482.76,148176. 
 04/28  02:00:00,18.5891499987956,0.0,0.0,72482.76,148176. 
 04/28  03:00:00,18.0501042656371,0.0,0.0,72482.76,148176. 
 04/28  04:00:00,17.5393480832662,0.0,0.0,72482.76,148176. 
 04/28  05:00:00,17.0867180780186,0.0,0.0,72482.76,148176. 
 04/28  06:00:00,16.6663166831878,0.0,0.0,71857.4735870361,148176. 
