Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/28  07:00:00,21.9415583756683,4167543.80546657,0.0,121314.773613362,197568. 
 04/28  08:00:00,22.0000000000002,3621444.98267127,0.0,41594.4513581548,197568. 
 04/28  09:00:00,21.9999999999997,2437776.14806086,0.0,72482.76,246960. 
 04/28  10:00:00,22.,1371856.90560195,0.0,72482.76,246960. 
 04/28  11:00:00,22.,346067.333592625,0.0,72482.76,246960. 
 04/28  12:00:00,24.3990516843516,0.0,0.0,72482.76,246960. 
 04/28  13:00:00,25.9913385946933,0.0,808440.63575927,72482.76,246960. 
 04/28  14:00:00,25.999999981497,0.0,3076312.62532324,72482.76,246960. 
 04/28  15:00:00,25.9999999956254,0.0,4715952.39657855,21744.828,172872. 
 04/28  16:00:00,25.9999999990465,0.0,4384840.65401571,21744.828,172872. 
 04/28  17:00:00,25.9999999998452,0.0,2940440.58580457,21744.828,172872. 
 04/28  18:00:00,25.9999999999841,0.0,1513190.15800185,7248.276,148176. 
 04/28  19:00:00,26.6155076072548,0.0,0.0,23604.9872295029,148176. 
 04/28  20:00:00,25.6888273531748,0.0,0.0,72482.76,148176. 
 04/28  21:00:00,24.8779107256484,0.0,0.0,72482.76,148176. 
 04/28  22:00:00,23.9679006455978,0.0,0.0,72482.76,148176. 
 04/28  23:00:00,23.1481871502858,0.0,0.0,72482.76,148176. 
 04/28  24:00:00,22.3219143941077,0.0,0.0,72482.76,148176. 
 04/29  01:00:00,21.5119733752543,0.0,0.0,72482.76,148176. 
 04/29  02:00:00,20.7065893480659,0.0,0.0,72482.76,148176. 
 04/29  03:00:00,19.9211263255649,0.0,0.0,72482.76,148176. 
 04/29  04:00:00,19.1321811813677,0.0,0.0,72482.76,148176. 
 04/29  05:00:00,18.5084988902266,0.0,0.0,72482.76,148176. 
 04/29  06:00:00,17.9357119540063,0.0,0.0,69143.1584986891,148176. 
 04/29  07:00:00,17.6391125699096,0.0,0.0,23417.6092445811,148176. 
 04/29  08:00:00,17.9443006801671,0.0,0.0,7248.276,148176. 
 04/29  09:00:00,18.6850528825452,0.0,0.0,7248.276,148176. 
 04/29  10:00:00,20.0080933931888,0.0,0.0,7248.276,148176. 
 04/29  11:00:00,21.4441574513598,0.0,0.0,7248.276,148176. 
 04/29  12:00:00,22.9084156711481,0.0,0.0,7248.276,148176. 
 04/29  13:00:00,24.1096371248169,0.0,0.0,7248.276,148176. 
 04/29  14:00:00,24.9558697679283,0.0,0.0,7248.276,148176. 
 04/29  15:00:00,25.4522236970822,0.0,0.0,7248.276,148176. 
 04/29  16:00:00,25.5781229879663,0.0,0.0,7248.276,148176. 
 04/29  17:00:00,25.5181577527375,0.0,0.0,7248.276,148176. 
 04/29  18:00:00,25.244128663929,0.0,0.0,7248.276,148176. 
 04/29  19:00:00,24.7758030769107,0.0,0.0,45664.7714770929,148176. 
 04/29  20:00:00,24.1203381353414,0.0,0.0,72482.76,148176. 
 04/29  21:00:00,23.4098865529866,0.0,0.0,72482.76,148176. 
 04/29  22:00:00,22.4207408215315,0.0,0.0,72482.76,148176. 
 04/29  23:00:00,21.8977595869627,0.0,0.0,72482.76,148176. 
 04/29  24:00:00,21.279928817948,0.0,0.0,72482.76,148176. 
 04/30  01:00:00,20.7260743240637,0.0,0.0,72482.76,197568. 
 04/30  02:00:00,20.1783889661644,0.0,0.0,72482.76,197568. 
 04/30  03:00:00,19.6728679263978,0.0,0.0,72482.76,197568. 
 04/30  04:00:00,19.1724775683833,0.0,0.0,72482.76,197568. 
 04/30  05:00:00,18.7352728932593,0.0,0.0,72482.76,197568. 
 04/30  06:00:00,21.9695164606887,2668818.34586733,0.0,142558.72360312,197568. 
 04/30  07:00:00,22.,2369243.44708804,0.0,108512.962773919,197568. 
 04/30  08:00:00,22.0000000000001,1750615.53423703,0.0,43489.656,197568. 
 04/30  09:00:00,22.,1506541.70811,0.0,130468.968,444528. 
 04/30  10:00:00,22.0000000000002,1286922.8173684,0.0,130468.968,444528. 
 04/30  11:00:00,22.,220987.826403947,0.0,130468.968,444528. 
 04/30  12:00:00,22.7359447298455,0.0,0.0,130468.968,444528. 
 04/30  13:00:00,23.7242202509848,0.0,0.0,130468.968,395136. 
 04/30  14:00:00,24.1072988862203,0.0,0.0,130468.968,444528. 
 04/30  15:00:00,24.8313981605706,0.0,0.0,130468.968,444528. 
 04/30  16:00:00,25.209883161977,0.0,0.0,130468.968,444528. 
 04/30  17:00:00,25.1884537767565,0.0,0.0,130468.968,444528. 
 04/30  18:00:00,24.9210000890626,0.0,0.0,101475.864,395136. 
 04/30  19:00:00,24.4847005058668,0.0,0.0,208192.565509449,296352. 
 04/30  20:00:00,23.9855524927091,0.0,0.0,724827.6,296352. 
 04/30  21:00:00,23.4375682371714,0.0,0.0,434896.56,246960. 
 04/30  22:00:00,22.6804267263563,0.0,0.0,434896.56,246960. 
 04/30  23:00:00,21.7396650696467,0.0,0.0,144965.52,197568. 
 04/30  24:00:00,20.7699913349968,0.0,0.0,72482.76,197568. 
 05/01  01:00:00,19.8863942644747,0.0,0.0,72482.76,197568. 
 05/01  02:00:00,18.9757402382872,0.0,0.0,72482.76,197568. 
 05/01  03:00:00,18.0936365956088,0.0,0.0,72482.76,197568. 
 05/01  04:00:00,17.2886047198501,0.0,0.0,72482.76,197568. 
 05/01  05:00:00,16.5242818471802,0.0,0.0,72482.76,197568. 
 05/01  06:00:00,21.9352247715656,5120747.88536847,0.0,141435.959419064,197568. 
 05/01  07:00:00,22.0000000000001,4451313.75695686,0.0,96004.7510952823,197568. 
 05/01  08:00:00,21.9999999999999,3127178.94268488,0.0,43489.656,197568. 
 05/01  09:00:00,22.0000000000001,2891378.73016686,0.0,130468.968,444528. 
 05/01  10:00:00,22.0000000000003,1851059.69725211,0.0,130468.968,444528. 
 05/01  11:00:00,22.0000000000001,1027071.20830463,0.0,130468.968,444528. 
 05/01  12:00:00,22.1929135673952,0.0,0.0,130468.968,444528. 
 05/01  13:00:00,23.3734518381047,0.0,0.0,130468.968,395136. 
 05/01  14:00:00,23.5318904640523,0.0,0.0,130468.968,444528. 
 05/01  15:00:00,24.0531331705538,0.0,0.0,130468.968,444528. 
 05/01  16:00:00,24.1732168173019,0.0,0.0,130468.968,444528. 
 05/01  17:00:00,23.9820617507411,0.0,0.0,130468.968,444528. 
 05/01  18:00:00,23.6669884559491,0.0,0.0,101475.864,395136. 
 05/01  19:00:00,23.4475411589858,0.0,0.0,447833.85765744,296352. 
 05/01  20:00:00,22.9522078007842,0.0,0.0,724827.6,296352. 
 05/01  21:00:00,22.508579872974,0.0,0.0,434896.56,246960. 
 05/01  22:00:00,21.918661416175,0.0,0.0,434896.56,246960. 
 05/01  23:00:00,21.0672871002598,0.0,0.0,144965.52,197568. 
 05/01  24:00:00,20.2519771330464,0.0,0.0,72482.76,197568. 
 05/02  01:00:00,19.4865157408912,0.0,0.0,72482.76,197568. 
 05/02  02:00:00,18.6488415400737,0.0,0.0,72482.76,197568. 
 05/02  03:00:00,17.8153578069717,0.0,0.0,72482.76,197568. 
 05/02  04:00:00,16.9612598556914,0.0,0.0,72482.76,197568. 
 05/02  05:00:00,16.2900417730097,0.0,0.0,72482.76,197568. 
 05/02  06:00:00,21.9312284429836,5136978.30294194,0.0,136117.10305811,197568. 
 05/02  07:00:00,21.9999999999999,4438847.91979623,0.0,45015.7081172757,197568. 
 05/02  08:00:00,22.,2616207.20405626,0.0,43489.656,197568. 
 05/02  09:00:00,22.,1793367.98358875,0.0,130468.968,444528. 
 05/02  10:00:00,22.,668017.591829874,0.0,130468.968,444528. 
 05/02  11:00:00,22.6431617494762,0.0,0.0,130468.968,444528. 
 05/02  12:00:00,24.1193092825406,0.0,0.0,130468.968,444528. 
 05/02  13:00:00,25.9314238770993,0.0,137910.496444148,130468.968,395136. 
 05/02  14:00:00,25.9999999999999,0.0,864837.872855074,130468.968,444528. 
 05/02  15:00:00,26.0000000000001,0.0,1763014.02207349,130468.968,444528. 
 05/02  16:00:00,26.,0.0,1719261.88593176,130468.968,444528. 
 05/02  17:00:00,26.0000000000001,0.0,1099081.06964311,130468.968,444528. 
 05/02  18:00:00,26.,0.0,446737.818557554,101475.864,395136. 
 05/02  19:00:00,26.,0.0,83650.9683407117,442108.901275812,296352. 
 05/02  20:00:00,25.2394437969251,0.0,0.0,724827.6,296352. 
 05/02  21:00:00,24.5537444654026,0.0,0.0,434896.56,246960. 
 05/02  22:00:00,23.5642276942534,0.0,0.0,434896.56,246960. 
 05/02  23:00:00,22.605387419355,0.0,0.0,144965.52,197568. 
 05/02  24:00:00,21.630582545545,0.0,0.0,72482.76,197568. 
 05/03  01:00:00,20.7606687077921,0.0,0.0,72482.76,197568. 
 05/03  02:00:00,19.82823807086,0.0,0.0,72482.76,197568. 
 05/03  03:00:00,18.9086138200379,0.0,0.0,72482.76,197568. 
 05/03  04:00:00,17.9711496690683,0.0,0.0,72482.76,197568. 
 05/03  05:00:00,17.3294983367243,0.0,0.0,72482.76,197568. 
 05/03  06:00:00,21.9519517261827,4209466.60288382,0.0,135028.080353485,197568. 
 05/03  07:00:00,22.,3398972.89795792,0.0,43803.5574039735,197568. 
 05/03  08:00:00,22.,1913680.0725792,0.0,43489.656,197568. 
 05/03  09:00:00,22.,1034633.93505394,0.0,130468.968,444528. 
 05/03  10:00:00,22.3057968376703,0.0,0.0,130468.968,444528. 
 05/03  11:00:00,24.3708056248647,0.0,0.0,130468.968,444528. 
 05/03  12:00:00,25.9808119720022,0.0,269006.005517087,130468.968,444528. 
 05/03  13:00:00,25.9999999991814,0.0,2062760.64717607,130468.968,395136. 
 05/03  14:00:00,25.9999999998505,0.0,3435289.05426482,130468.968,444528. 
 05/03  15:00:00,25.9999999999696,0.0,4207342.3426318,130468.968,444528. 
 05/03  16:00:00,25.9999999999939,0.0,4207915.74857368,130468.968,444528. 
 05/03  17:00:00,25.9999999999992,0.0,3051159.14453907,130468.968,444528. 
 05/03  18:00:00,26.,0.0,1919299.58596638,101475.864,395136. 
 05/03  19:00:00,26.,0.0,1077165.90798068,219315.76668277,296352. 
 05/03  20:00:00,26.,0.0,476252.754880181,724827.6,296352. 
 05/03  21:00:00,25.846534526302,0.0,0.0,434896.56,246960. 
 05/03  22:00:00,25.1894788479908,0.0,0.0,434896.56,246960. 
 05/03  23:00:00,24.5440852511278,0.0,0.0,144965.52,197568. 
 05/03  24:00:00,23.9363188501141,0.0,0.0,72482.76,197568. 
 05/04  01:00:00,23.3897963260821,0.0,0.0,72482.76,197568. 
 05/04  02:00:00,22.8172225107169,0.0,0.0,72482.76,197568. 
 05/04  03:00:00,22.2517813596012,0.0,0.0,72482.76,197568. 
 05/04  04:00:00,21.7059829026321,0.0,0.0,72482.76,197568. 
 05/04  05:00:00,21.1944122464481,0.0,0.0,72482.76,197568. 
 05/04  06:00:00,21.9866692354704,884389.811612615,0.0,141413.83838737,197568. 
 05/04  07:00:00,21.9999927271035,1091910.78280764,0.0,115682.312093429,197568. 
 05/04  08:00:00,21.9999994547079,920448.65899741,0.0,187721.104164252,197568. 
 05/04  09:00:00,21.9999999548222,1048163.55518922,0.0,130468.968,444528. 
 05/04  10:00:00,21.9999999962433,1027514.70720033,0.0,130468.968,444528. 
 05/04  11:00:00,21.9999999998409,573212.448556042,0.0,130468.968,444528. 
 05/04  12:00:00,21.9999999999974,251967.118102986,0.0,130468.968,444528. 
 05/04  13:00:00,22.2442160834081,0.0,0.0,130468.968,395136. 
 05/04  14:00:00,22.1503867575654,0.0,0.0,130468.968,444528. 
 05/04  15:00:00,22.3075097481492,0.0,0.0,130468.968,444528. 
 05/04  16:00:00,22.05342522833,0.0,0.0,130468.968,444528. 
 05/04  17:00:00,22.07973946394,0.0,0.0,130468.968,444528. 
 05/04  18:00:00,22.1244379323698,0.0,0.0,417731.21591704,395136. 
 05/04  19:00:00,22.0012927914052,147527.960278665,0.0,570618.477681117,296352. 
 05/04  20:00:00,21.6139190034006,0.0,0.0,724827.6,296352. 
 05/04  21:00:00,21.226281331432,0.0,0.0,434896.56,246960. 
 05/04  22:00:00,20.5575672226234,0.0,0.0,434896.56,246960. 
 05/04  23:00:00,19.9897326933777,0.0,0.0,144965.52,197568. 
 05/04  24:00:00,19.4053078528066,0.0,0.0,72482.76,197568. 
 05/05  01:00:00,18.7046947152225,0.0,0.0,72482.76,148176. 
 05/05  02:00:00,18.2191813696488,0.0,0.0,72482.76,148176. 
 05/05  03:00:00,17.6850248224352,0.0,0.0,72482.76,148176. 
 05/05  04:00:00,17.1025873563758,0.0,0.0,72482.76,148176. 
 05/05  05:00:00,16.6707003275102,0.0,0.0,72482.76,148176. 
 05/05  06:00:00,16.197608856436,0.0,0.0,70702.4502527083,148176. 
 05/05  07:00:00,21.9312342132552,4698280.95346857,0.0,114534.804409884,197568. 
 05/05  08:00:00,22.0000000000002,4207239.44487854,0.0,61305.997948821,197568. 
 05/05  09:00:00,22.0000000000002,3283511.12540048,0.0,72482.76,246960. 
 05/05  10:00:00,22.0000000000002,2726227.01973287,0.0,72482.76,246960. 
 05/05  11:00:00,22.0000000000002,2032094.34736941,0.0,72482.76,246960. 
 05/05  12:00:00,21.9999999999999,1745969.1868844,0.0,72482.76,246960. 
 05/05  13:00:00,22.,1784323.10870306,0.0,72482.76,246960. 
 05/05  14:00:00,21.9999999999999,1351408.05810264,0.0,72482.76,246960. 
 05/05  15:00:00,22.0000000000001,724812.255452511,0.0,21744.828,172872. 
 05/05  16:00:00,22.0000000000001,992829.432182442,0.0,21744.828,172872. 
 05/05  17:00:00,22.0000000000001,707205.494760636,0.0,21744.828,172872. 
 05/05  18:00:00,21.1327942151929,0.0,0.0,7248.276,148176. 
 05/05  19:00:00,20.7209979953399,0.0,0.0,23739.4282305876,148176. 
 05/05  20:00:00,19.8271085885727,0.0,0.0,72482.76,148176. 
 05/05  21:00:00,18.9312431344008,0.0,0.0,72482.76,148176. 
 05/05  22:00:00,18.0217017496966,0.0,0.0,72482.76,148176. 
 05/05  23:00:00,17.1758845808448,0.0,0.0,72482.76,148176. 
 05/05  24:00:00,16.3331081576742,0.0,0.0,72482.76,148176. 
 05/06  01:00:00,15.5259652428049,0.0,0.0,72482.76,148176. 
 05/06  02:00:00,15.001205261628,110319.366228861,0.0,72482.76,148176. 
 05/06  03:00:00,15.0000003445214,515956.960012706,0.0,72482.76,148176. 
 05/06  04:00:00,15.0000000158669,728853.202994013,0.0,72482.76,148176. 
 05/06  05:00:00,15.000000001064,847637.212036049,0.0,72482.76,148176. 
 05/06  06:00:00,15.0000000000729,919256.497993286,0.0,70695.8157230846,148176. 
 05/06  07:00:00,15.0000000000046,971159.605811579,0.0,57244.7359576242,148176. 
 05/06  08:00:00,15.0000000000004,864668.817366317,0.0,29982.5971896912,148176. 
 05/06  09:00:00,15.0000000000001,673365.374131385,0.0,7248.276,148176. 
 05/06  10:00:00,15.0000000000001,529063.524563347,0.0,7248.276,148176. 
 05/06  11:00:00,15.2351569847398,0.0,0.0,7248.276,148176. 
 05/06  12:00:00,16.4544576276768,0.0,0.0,7248.276,148176. 
 05/06  13:00:00,17.9952413444161,0.0,0.0,7248.276,148176. 
 05/06  14:00:00,18.9171511766238,0.0,0.0,7248.276,148176. 
 05/06  15:00:00,19.1899564932827,0.0,0.0,7248.276,148176. 
 05/06  16:00:00,18.582159474027,0.0,0.0,7248.276,148176. 
 05/06  17:00:00,18.3640124807895,0.0,0.0,7248.276,148176. 
 05/06  18:00:00,17.8153988203349,0.0,0.0,27889.7830212692,148176. 
 05/06  19:00:00,17.2038523878385,0.0,0.0,55898.8752432259,148176. 
 05/06  20:00:00,16.4916769207225,0.0,0.0,72482.76,148176. 
 05/06  21:00:00,15.814616497178,0.0,0.0,72482.76,148176. 
 05/06  22:00:00,15.1423079774057,0.0,0.0,72482.76,148176. 
 05/06  23:00:00,15.0020635548197,366083.489759527,0.0,72482.76,148176. 
 05/06  24:00:00,15.0000862546796,702624.434323654,0.0,72482.76,148176. 
 05/07  01:00:00,15.0000058891059,951531.943592143,0.0,72482.76,197568. 
 05/07  02:00:00,15.0000004366011,1028857.7024001,0.0,72482.76,197568. 
 05/07  03:00:00,15.0000000337479,1241019.36559545,0.0,72482.76,197568. 
 05/07  04:00:00,15.0000000027239,1413656.82596925,0.0,72482.76,197568. 
 05/07  05:00:00,15.0000000002089,1396415.84264818,0.0,72482.76,197568. 
 05/07  06:00:00,21.8976408367446,6461280.8940932,0.0,133903.191558199,197568. 
 05/07  07:00:00,21.9999999999985,6390656.54747931,0.0,45884.4127594852,197568. 
 05/07  08:00:00,21.9999999999998,3736039.62855744,0.0,43489.656,197568. 
 05/07  09:00:00,22.0000000000001,2848302.2289455,0.0,130468.968,444528. 
 05/07  10:00:00,22.,1281164.23230247,0.0,130468.968,444528. 
 05/07  11:00:00,22.0467155232746,0.0,0.0,130468.968,444528. 
 05/07  12:00:00,23.5284953595096,0.0,0.0,130468.968,444528. 
 05/07  13:00:00,25.2170877219284,0.0,0.0,130468.968,395136. 
 05/07  14:00:00,25.9748028324966,0.0,0.0,130468.968,444528. 
 05/07  15:00:00,25.9995462486936,0.0,1116095.7649756,130468.968,444528. 
 05/07  16:00:00,25.999962302984,0.0,1406282.22024743,130468.968,444528. 
 05/07  17:00:00,25.9999988058218,0.0,498935.933483016,130468.968,444528. 
 05/07  18:00:00,25.9239206938493,0.0,0.0,101475.864,395136. 
 05/07  19:00:00,25.4780862147311,0.0,0.0,179559.625622467,296352. 
 05/07  20:00:00,24.7287822099488,0.0,0.0,724827.6,296352. 
 05/07  21:00:00,24.0380252235618,0.0,0.0,434896.56,246960. 
 05/07  22:00:00,23.0710687229773,0.0,0.0,434896.56,246960. 
 05/07  23:00:00,21.9826484554876,0.0,0.0,144965.52,197568. 
 05/07  24:00:00,20.852667409645,0.0,0.0,72482.76,197568. 
 05/08  01:00:00,19.8312580472512,0.0,0.0,72482.76,197568. 
 05/08  02:00:00,18.84848700943,0.0,0.0,72482.76,197568. 
 05/08  03:00:00,17.8923652606897,0.0,0.0,72482.76,197568. 
 05/08  04:00:00,16.9824765847544,0.0,0.0,72482.76,197568. 
 05/08  05:00:00,16.2045120401918,0.0,0.0,72482.76,197568. 
 05/08  06:00:00,21.9287837565487,5369615.02771528,0.0,132803.902287797,197568. 
 05/08  07:00:00,22.0000000000002,4562536.73965719,0.0,42612.735563529,197568. 
 05/08  08:00:00,22.0000000000002,2821621.18398073,0.0,43489.656,197568. 
 05/08  09:00:00,22.0000000000001,2370240.04294454,0.0,130468.968,444528. 
 05/08  10:00:00,22.0000000000001,966422.555115559,0.0,130468.968,444528. 
 05/08  11:00:00,22.6628248369716,0.0,0.0,130468.968,444528. 
 05/08  12:00:00,24.1947928971106,0.0,0.0,130468.968,444528. 
 05/08  13:00:00,25.9624843215875,0.0,273208.92869062,130468.968,395136. 
 05/08  14:00:00,25.9999999999955,0.0,866215.644508993,130468.968,444528. 
 05/08  15:00:00,25.9999999999996,0.0,1478687.66623819,130468.968,444528. 
 05/08  16:00:00,26.,0.0,1084536.58638466,130468.968,444528. 
 05/08  17:00:00,26.,0.0,524913.164713515,130468.968,444528. 
 05/08  18:00:00,26.,0.0,103668.185023956,101475.864,395136. 
 05/08  19:00:00,25.9037717254194,0.0,0.0,401988.740925226,296352. 
 05/08  20:00:00,25.3031457542835,0.0,0.0,724827.6,296352. 
 05/08  21:00:00,24.7624502151058,0.0,0.0,434896.56,246960. 
 05/08  22:00:00,23.9988449028076,0.0,0.0,434896.56,246960. 
 05/08  23:00:00,23.0009219977073,0.0,0.0,144965.52,197568. 
 05/08  24:00:00,21.9636311808126,0.0,0.0,72482.76,197568. 
 05/09  01:00:00,20.9753943634219,0.0,0.0,72482.76,197568. 
 05/09  02:00:00,20.0826402897364,0.0,0.0,72482.76,197568. 
 05/09  03:00:00,19.2547901088894,0.0,0.0,72482.76,197568. 
 05/09  04:00:00,18.4602313353093,0.0,0.0,72482.76,197568. 
 05/09  05:00:00,17.8094833752102,0.0,0.0,72482.76,197568. 
 05/09  06:00:00,21.9601290933142,3835622.69442099,0.0,133880.866137709,197568. 
 05/09  07:00:00,22.,3242720.73872854,0.0,83083.2748666285,197568. 
 05/09  08:00:00,21.9999999999998,2397529.29540819,0.0,43489.656,197568. 
 05/09  09:00:00,22.,2330569.67638809,0.0,130468.968,444528. 
 05/09  10:00:00,21.9999999999998,2027636.97687704,0.0,130468.968,444528. 
 05/09  11:00:00,21.9999999999998,1318966.09326492,0.0,130468.968,444528. 
 05/09  12:00:00,22.,274714.900751736,0.0,130468.968,444528. 
 05/09  13:00:00,23.0468891972997,0.0,0.0,130468.968,395136. 
 05/09  14:00:00,23.3506640419583,0.0,0.0,130468.968,444528. 
 05/09  15:00:00,24.038811432633,0.0,0.0,130468.968,444528. 
 05/09  16:00:00,24.3539789903537,0.0,0.0,130468.968,444528. 
 05/09  17:00:00,24.2876889247582,0.0,0.0,130468.968,444528. 
 05/09  18:00:00,24.0983951000053,0.0,0.0,101475.864,395136. 
 05/09  19:00:00,23.7666616385796,0.0,0.0,138415.631482796,296352. 
 05/09  20:00:00,23.1986453775299,0.0,0.0,724827.6,296352. 
 05/09  21:00:00,22.6261531887693,0.0,0.0,434896.56,246960. 
 05/09  22:00:00,21.8537109119427,0.0,0.0,434896.56,246960. 
 05/09  23:00:00,20.9651205410676,0.0,0.0,144965.52,197568. 
 05/09  24:00:00,20.0725959169554,0.0,0.0,72482.76,197568. 
 05/10  01:00:00,19.2756744320613,0.0,0.0,72482.76,197568. 
 05/10  02:00:00,18.3835046719354,0.0,0.0,72482.76,197568. 
 05/10  03:00:00,17.4768440697461,0.0,0.0,72482.76,197568. 
 05/10  04:00:00,16.5475280819664,0.0,0.0,72482.76,197568. 
 05/10  05:00:00,15.8636571769729,0.0,0.0,72482.76,197568. 
 05/10  06:00:00,21.9222081787041,5480191.02615857,0.0,130626.496525168,197568. 
 05/10  07:00:00,22.0000000000001,4634965.8796012,0.0,28983.1951438261,197568. 
 05/10  08:00:00,22.0000000000002,2864640.01642096,0.0,43489.656,197568. 
 05/10  09:00:00,22.,2383246.76558542,0.0,130468.968,444528. 
 05/10  10:00:00,22.,995265.592383941,0.0,130468.968,444528. 
 05/10  11:00:00,22.5865190593423,0.0,0.0,130468.968,444528. 
 05/10  12:00:00,24.1516296050456,0.0,0.0,130468.968,444528. 
 05/10  13:00:00,25.9466410086548,0.0,183127.57355255,130468.968,395136. 
 05/10  14:00:00,25.9999999999992,0.0,834538.189197121,130468.968,444528. 
 05/10  15:00:00,26.,0.0,1800045.57595249,130468.968,444528. 
 05/10  16:00:00,26.,0.0,1731188.39552703,130468.968,444528. 
 05/10  17:00:00,26.,0.0,828099.258668933,130468.968,444528. 
 05/10  18:00:00,26.,0.0,261776.580546046,101475.864,395136. 
 05/10  19:00:00,25.8493816847209,0.0,0.0,150168.790475606,296352. 
 05/10  20:00:00,25.1680542213776,0.0,0.0,724827.6,296352. 
 05/10  21:00:00,24.5269747450188,0.0,0.0,434896.56,246960. 
 05/10  22:00:00,23.6229674518734,0.0,0.0,434896.56,246960. 
 05/10  23:00:00,22.5872013941063,0.0,0.0,144965.52,197568. 
 05/10  24:00:00,21.5271148704992,0.0,0.0,72482.76,197568. 
 05/11  01:00:00,20.5555768607785,0.0,0.0,72482.76,197568. 
 05/11  02:00:00,19.5888134800115,0.0,0.0,72482.76,197568. 
 05/11  03:00:00,18.6463160202733,0.0,0.0,72482.76,197568. 
 05/11  04:00:00,17.7234611192507,0.0,0.0,72482.76,197568. 
 05/11  05:00:00,16.9451634669528,0.0,0.0,72482.76,197568. 
 05/11  06:00:00,21.9438424735472,4751103.24631488,0.0,129533.720368113,197568. 
 05/11  07:00:00,22.,3959408.01131279,0.0,18353.0366997399,197568. 
 05/11  08:00:00,22.,2493905.68455765,0.0,43489.656,197568. 
 05/11  09:00:00,22.,2030210.20467766,0.0,130468.968,444528. 
 05/11  10:00:00,22.0000000000001,640194.171936965,0.0,130468.968,444528. 
 05/11  11:00:00,23.3039646435943,0.0,0.0,130468.968,444528. 
 05/11  12:00:00,25.0632082945888,0.0,0.0,130468.968,444528. 
 05/11  13:00:00,25.9742474868438,0.0,1239809.06621071,130468.968,395136. 
 05/11  14:00:00,25.9999485152078,0.0,2203683.32068876,130468.968,444528. 
 05/11  15:00:00,25.9999921092672,0.0,2867006.60168948,130468.968,444528. 
 05/11  16:00:00,25.9999988869319,0.0,2638554.70796254,130468.968,444528. 
 05/11  17:00:00,25.9999998888853,0.0,1713297.70274901,130468.968,444528. 
 05/11  18:00:00,25.999999991569,0.0,1126609.26410529,101475.864,395136. 
 05/11  19:00:00,25.9999999996143,0.0,609318.148280442,141342.998556604,296352. 
 05/11  20:00:00,25.8330387981095,0.0,0.0,724827.6,296352. 
 05/11  21:00:00,25.0283152048209,0.0,0.0,434896.56,246960. 
 05/11  22:00:00,24.0647111791516,0.0,0.0,434896.56,246960. 
 05/11  23:00:00,23.0761275440692,0.0,0.0,144965.52,197568. 
 05/11  24:00:00,22.0786987336022,0.0,0.0,72482.76,197568. 
 05/12  01:00:00,21.1323015383377,0.0,0.0,72482.76,148176. 
 05/12  02:00:00,20.2082919961937,0.0,0.0,72482.76,148176. 
 05/12  03:00:00,19.2926696960646,0.0,0.0,72482.76,148176. 
 05/12  04:00:00,18.4169766743316,0.0,0.0,72482.76,148176. 
 05/12  05:00:00,17.6936133305628,0.0,0.0,72482.76,148176. 
 05/12  06:00:00,17.0702306923845,0.0,0.0,64222.4908748113,148176. 
 05/12  07:00:00,21.9479295792493,4328449.86821339,0.0,15198.9296205732,197568. 
 05/12  08:00:00,22.,2864153.67243744,0.0,14496.552,197568. 
 05/12  09:00:00,22.,1606197.24924527,0.0,72482.76,246960. 
 05/12  10:00:00,22.,3038.33059689193,0.0,72482.76,246960. 
 05/12  11:00:00,23.6400377249556,0.0,0.0,72482.76,246960. 
 05/12  12:00:00,25.7324105038133,0.0,0.0,72482.76,246960. 
 05/12  13:00:00,25.9981681813275,0.0,1659715.13057267,72482.76,246960. 
 05/12  14:00:00,25.9996573806626,0.0,3346680.11372257,72482.76,246960. 
 05/12  15:00:00,25.9999301222999,0.0,3728449.27169304,21744.828,172872. 
 05/12  16:00:00,25.9999868795416,0.0,3385779.50979205,21744.828,172872. 
 05/12  17:00:00,25.9999980996224,0.0,2379483.72159551,21744.828,172872. 
 05/12  18:00:00,25.9999997895508,0.0,1583949.62592132,7248.276,148176. 
 05/12  19:00:00,27.092981804004,0.0,0.0,12927.2624246518,148176. 
 05/12  20:00:00,26.2727375086945,0.0,0.0,72482.76,148176. 
 05/12  21:00:00,25.5196351184059,0.0,0.0,72482.76,148176. 
 05/12  22:00:00,24.6045421172726,0.0,0.0,72482.76,148176. 
 05/12  23:00:00,23.769903888584,0.0,0.0,72482.76,148176. 
 05/12  24:00:00,22.9050240662066,0.0,0.0,72482.76,148176. 
 05/13  01:00:00,22.0117065786587,0.0,0.0,72482.76,148176. 
 05/13  02:00:00,21.182148469168,0.0,0.0,72482.76,148176. 
 05/13  03:00:00,20.3509702029921,0.0,0.0,72482.76,148176. 
 05/13  04:00:00,19.5316309825533,0.0,0.0,72482.76,148176. 
 05/13  05:00:00,18.8885384770289,0.0,0.0,72482.76,148176. 
 05/13  06:00:00,18.3473631022692,0.0,0.0,63682.2662655036,148176. 
 05/13  07:00:00,18.1638710188844,0.0,0.0,7248.276,148176. 
 05/13  08:00:00,18.5691772102134,0.0,0.0,7248.276,148176. 
 05/13  09:00:00,19.1154671937903,0.0,0.0,7248.276,148176. 
 05/13  10:00:00,20.5152187495392,0.0,0.0,7248.276,148176. 
 05/13  11:00:00,22.2911359144668,0.0,0.0,7248.276,148176. 
 05/13  12:00:00,24.5500755760361,0.0,0.0,7248.276,148176. 
 05/13  13:00:00,26.9334896571671,0.0,0.0,7248.276,148176. 
 05/13  14:00:00,29.0279301587383,0.0,0.0,7248.276,148176. 
 05/13  15:00:00,30.6588908445437,0.0,0.0,7248.276,148176. 
 05/13  16:00:00,31.6798388694065,0.0,0.0,7248.276,148176. 
 05/13  17:00:00,31.6739921848215,0.0,0.0,7248.276,148176. 
 05/13  18:00:00,31.5877862958798,0.0,0.0,7248.276,148176. 
 05/13  19:00:00,31.1991093712669,0.0,0.0,16376.0622706628,148176. 
 05/13  20:00:00,30.2736218594918,0.0,0.0,72482.76,148176. 
 05/13  21:00:00,29.2638902751402,0.0,0.0,72482.76,148176. 
 05/13  22:00:00,28.153996013068,0.0,0.0,72482.76,148176. 
 05/13  23:00:00,27.1147885345181,0.0,0.0,72482.76,148176. 
 05/13  24:00:00,26.0477464270486,0.0,0.0,72482.76,148176. 
 05/14  01:00:00,24.9955075654854,0.0,0.0,72482.76,197568. 
 05/14  02:00:00,23.9970223250911,0.0,0.0,72482.76,197568. 
 05/14  03:00:00,23.023818951605,0.0,0.0,72482.76,197568. 
 05/14  04:00:00,22.0596540359461,0.0,0.0,72482.76,197568. 
 05/14  05:00:00,21.250618908359,0.0,0.0,72482.76,197568. 
 05/14  06:00:00,21.9857526645862,1102151.84641183,0.0,127345.37517892,197568. 
 05/14  07:00:00,21.9999855811438,1148707.5603611,0.0,14496.552,197568. 
 05/14  08:00:00,21.9999987342384,804841.367017023,0.0,43489.656,197568. 
 05/14  09:00:00,21.9999999680387,345268.33880559,0.0,130468.968,444528. 
 05/14  10:00:00,23.3409997841767,0.0,0.0,130468.968,444528. 
 05/14  11:00:00,24.9378688646234,0.0,0.0,130468.968,444528. 
 05/14  12:00:00,25.9802851112441,0.0,858994.81845476,130468.968,444528. 
 05/14  13:00:00,25.9999719548875,0.0,2858852.53591661,130468.968,395136. 
 05/14  14:00:00,25.99999444445,0.0,3946669.7811492,130468.968,444528. 
 05/14  15:00:00,25.9999988336173,0.0,4390359.44478203,130468.968,444528. 
 05/14  16:00:00,25.9999997674575,0.0,4129929.17503409,130468.968,444528. 
 05/14  17:00:00,25.9999999631134,0.0,3019059.16161605,130468.968,444528. 
 05/14  18:00:00,25.999999995315,0.0,2103143.61608448,101475.864,395136. 
 05/14  19:00:00,25.9999999995556,0.0,1350017.79452519,155175.150058918,296352. 
 05/14  20:00:00,25.999999999977,0.0,660878.803659591,724827.6,296352. 
 05/14  21:00:00,25.8748173979027,0.0,0.0,434896.56,246960. 
 05/14  22:00:00,25.0604604779513,0.0,0.0,434896.56,246960. 
 05/14  23:00:00,24.2189339216404,0.0,0.0,144965.52,197568. 
 05/14  24:00:00,23.3272139948395,0.0,0.0,72482.76,197568. 
 05/15  01:00:00,22.4999474362577,0.0,0.0,72482.76,197568. 
 05/15  02:00:00,21.6905039947987,0.0,0.0,72482.76,197568. 
 05/15  03:00:00,20.9071345713859,0.0,0.0,72482.76,197568. 
 05/15  04:00:00,20.125734752088,0.0,0.0,72482.76,197568. 
 05/15  05:00:00,19.5144488479507,0.0,0.0,72482.76,197568. 
 05/15  06:00:00,21.9743772401895,2330923.3555034,0.0,126263.998169554,197568. 
 05/15  07:00:00,21.9999999999791,1821711.37535436,0.0,14496.552,197568. 
 05/15  08:00:00,21.9999999999986,962782.118568359,0.0,43489.656,197568. 
 05/15  09:00:00,22.,238030.044613914,0.0,130468.968,444528. 
 05/15  10:00:00,23.668054968272,0.0,0.0,130468.968,444528. 
 05/15  11:00:00,25.5998489661555,0.0,0.0,130468.968,444528. 
 05/15  12:00:00,25.975890238604,0.0,1597480.00142033,130468.968,444528. 
 05/15  13:00:00,25.994732135254,0.0,3988487.00183449,130468.968,395136. 
 05/15  14:00:00,25.9987512003052,0.0,5110017.89498044,130468.968,444528. 
 05/15  15:00:00,25.999696268978,0.0,5432872.30828594,130468.968,444528. 
 05/15  16:00:00,25.9999292611746,0.0,5129632.99806898,130468.968,444528. 
 05/15  17:00:00,25.9999862946346,0.0,3936221.99268824,130468.968,444528. 
 05/15  18:00:00,25.9999978984739,0.0,2708896.69346556,101475.864,395136. 
 05/15  19:00:00,25.9999997647916,0.0,1680208.41657805,129392.429051383,296352. 
 05/15  20:00:00,25.9999999793188,0.0,1170404.04652905,724827.6,296352. 
 05/15  21:00:00,25.9999999991175,0.0,480068.534344686,434896.56,246960. 
 05/15  22:00:00,25.9999999999915,0.0,94525.5215745993,434896.56,246960. 
 05/15  23:00:00,25.238154565176,0.0,0.0,144965.52,197568. 
 05/15  24:00:00,24.4529643339628,0.0,0.0,72482.76,197568. 
 05/16  01:00:00,23.6408968596711,0.0,0.0,72482.76,197568. 
 05/16  02:00:00,22.9023551493252,0.0,0.0,72482.76,197568. 
 05/16  03:00:00,22.1558603248852,0.0,0.0,72482.76,197568. 
 05/16  04:00:00,21.3970361802833,0.0,0.0,72482.76,197568. 
 05/16  05:00:00,20.8444894426411,0.0,0.0,72482.76,197568. 
 05/16  06:00:00,21.9841770062907,1131010.85302965,0.0,128427.334042799,197568. 
 05/16  07:00:00,21.9999995734512,912505.503259908,0.0,49091.6368771273,197568. 
 05/16  08:00:00,21.999999983059,410768.946619472,0.0,43489.656,197568. 
 05/16  09:00:00,22.7496773440053,0.0,0.0,130468.968,444528. 
 05/16  10:00:00,24.4192811490404,0.0,0.0,130468.968,444528. 
 05/16  11:00:00,25.5613526233888,0.0,0.0,130468.968,444528. 
 05/16  12:00:00,25.9911995324763,0.0,476172.268692109,130468.968,444528. 
 05/16  13:00:00,25.9999533294797,0.0,891225.612987982,130468.968,395136. 
 05/16  14:00:00,25.9999958754193,0.0,1227868.61248123,130468.968,444528. 
 05/16  15:00:00,25.9999995610207,0.0,1615741.55063568,130468.968,444528. 
 05/16  16:00:00,25.9999999498438,0.0,1812400.36121661,130468.968,444528. 
 05/16  17:00:00,25.9999999950763,0.0,1542410.4451143,130468.968,444528. 
 05/16  18:00:00,25.9999999996304,0.0,1069810.87368748,101475.864,395136. 
 05/16  19:00:00,25.9999999999832,0.0,584188.13533671,224635.694873011,296352. 
 05/16  20:00:00,25.9999999999997,0.0,235922.921846683,724827.6,296352. 
 05/16  21:00:00,25.7667818984135,0.0,0.0,434896.56,246960. 
 05/16  22:00:00,25.27629431707,0.0,0.0,434896.56,246960. 
 05/16  23:00:00,24.722061793804,0.0,0.0,144965.52,197568. 
 05/16  24:00:00,24.2441395563695,0.0,0.0,72482.76,197568. 
 05/17  01:00:00,23.8443782930817,0.0,0.0,72482.76,197568. 
 05/17  02:00:00,23.2659163666628,0.0,0.0,72482.76,197568. 
 05/17  03:00:00,22.6629393702074,0.0,0.0,72482.76,197568. 
 05/17  04:00:00,22.0187163908266,0.0,0.0,72482.76,197568. 
 05/17  05:00:00,21.5082918967758,0.0,0.0,72482.76,197568. 
 05/17  06:00:00,21.9899460819332,612331.631853002,0.0,135891.580279588,197568. 
 05/17  07:00:00,21.9999265770684,684748.065672027,0.0,73791.2146856183,197568. 
 05/17  08:00:00,21.9999961742215,453715.671107814,0.0,43489.656,197568. 
 05/17  09:00:00,22.2880850358583,0.0,0.0,130468.968,444528. 
 05/17  10:00:00,23.5271432293503,0.0,0.0,130468.968,444528. 
 05/17  11:00:00,24.7832131787788,0.0,0.0,130468.968,444528. 
 05/17  12:00:00,25.9991188236889,0.0,203750.547903312,130468.968,444528. 
 05/17  13:00:00,25.9999999989724,0.0,1591310.47190926,130468.968,395136. 
 05/17  14:00:00,25.9999999998434,0.0,2662374.44809613,130468.968,444528. 
 05/17  15:00:00,25.9999999999727,0.0,3255002.71020624,130468.968,444528. 
 05/17  16:00:00,25.9999999999951,0.0,3452894.24315311,130468.968,444528. 
 05/17  17:00:00,25.9999999999993,0.0,2771352.10923667,130468.968,444528. 
 05/17  18:00:00,25.9999999999999,0.0,1920717.85707385,101475.864,395136. 
 05/17  19:00:00,26.,0.0,1105055.53483912,125688.641362438,296352. 
 05/17  20:00:00,26.,0.0,564010.096611086,724827.6,296352. 
 05/17  21:00:00,25.9336089355354,0.0,0.0,434896.56,246960. 
 05/17  22:00:00,25.289897515646,0.0,0.0,434896.56,246960. 
 05/17  23:00:00,24.5786144626394,0.0,0.0,144965.52,197568. 
 05/17  24:00:00,23.8458300169939,0.0,0.0,72482.76,197568. 
 05/18  01:00:00,23.1911770151849,0.0,0.0,72482.76,197568. 
 05/18  02:00:00,22.5131976185005,0.0,0.0,72482.76,197568. 
 05/18  03:00:00,21.845268550077,0.0,0.0,72482.76,197568. 
 05/18  04:00:00,21.2076844827964,0.0,0.0,72482.76,197568. 
 05/18  05:00:00,20.6748821672655,0.0,0.0,72482.76,197568. 
 05/18  06:00:00,21.9853088905289,1243361.66419605,0.0,125174.26092877,197568. 
 05/18  07:00:00,21.999999983535,977032.277703823,0.0,16991.4285035018,197568. 
 05/18  08:00:00,21.9999999993153,447546.727053394,0.0,43489.656,197568. 
 05/18  09:00:00,22.4742343830256,0.0,0.0,130468.968,444528. 
 05/18  10:00:00,24.2502368548152,0.0,0.0,130468.968,444528. 
 05/18  11:00:00,25.9440383703435,0.0,223647.734693893,130468.968,444528. 
 05/18  12:00:00,25.9999999999928,0.0,2155850.09722247,130468.968,444528. 
 05/18  13:00:00,25.9999999999985,0.0,3922512.43696366,130468.968,395136. 
 05/18  14:00:00,25.9999999999997,0.0,4389238.43265528,130468.968,444528. 
 05/18  15:00:00,25.9999999999999,0.0,4024552.90385663,130468.968,444528. 
 05/18  16:00:00,25.9999999999999,0.0,3299217.21641459,130468.968,444528. 
 05/18  17:00:00,26.0000000000001,0.0,2564767.64870676,130468.968,444528. 
 05/18  18:00:00,26.,0.0,1784867.95381989,101475.864,395136. 
 05/18  19:00:00,26.,0.0,1207758.74687613,345672.309998684,296352. 
 05/18  20:00:00,26.0000000000001,0.0,715341.095119852,724827.6,296352. 
 05/18  21:00:00,26.,0.0,128547.385112844,434896.56,246960. 
 05/18  22:00:00,25.6124115657387,0.0,0.0,434896.56,246960. 
 05/18  23:00:00,25.0108676825155,0.0,0.0,144965.52,197568. 
 05/18  24:00:00,24.4377113185036,0.0,0.0,72482.76,197568. 
 05/19  01:00:00,23.89252435193,0.0,0.0,72482.76,148176. 
 05/19  02:00:00,23.371273056291,0.0,0.0,72482.76,148176. 
 05/19  03:00:00,22.8392963569739,0.0,0.0,72482.76,148176. 
 05/19  04:00:00,22.3360512599294,0.0,0.0,72482.76,148176. 
 05/19  05:00:00,21.8983706057998,0.0,0.0,72482.76,148176. 
 05/19  06:00:00,21.5241846645266,0.0,0.0,69001.6146855306,148176. 
 05/19  07:00:00,21.9926563503796,450169.497594465,0.0,105397.828572034,197568. 
 05/19  08:00:00,21.9999846790474,289552.09971686,0.0,14496.552,197568. 
 05/19  09:00:00,22.5740276707542,0.0,0.0,72482.76,246960. 
 05/19  10:00:00,23.7796379222238,0.0,0.0,72482.76,246960. 
 05/19  11:00:00,25.5254769451258,0.0,0.0,72482.76,246960. 
 05/19  12:00:00,25.9655095225698,0.0,1472609.42548701,72482.76,246960. 
 05/19  13:00:00,25.9927137408076,0.0,3791680.94026131,72482.76,246960. 
 05/19  14:00:00,25.9983568096447,0.0,4539170.40087098,72482.76,246960. 
 05/19  15:00:00,25.9996313975466,0.0,4379302.65816516,21744.828,172872. 
 05/19  16:00:00,25.9999256461424,0.0,3790960.27072957,21744.828,172872. 
 05/19  17:00:00,25.9999880912349,0.0,2736171.35123946,21744.828,172872. 
 05/19  18:00:00,25.9999985883294,0.0,1765629.97472456,7248.276,148176. 
 05/19  19:00:00,27.0650967373378,0.0,0.0,22104.5600694102,148176. 
 05/19  20:00:00,26.3531448040332,0.0,0.0,72482.76,148176. 
 05/19  21:00:00,25.7573237972119,0.0,0.0,72482.76,148176. 
 05/19  22:00:00,25.036907617505,0.0,0.0,72482.76,148176. 
 05/19  23:00:00,24.3879079201105,0.0,0.0,72482.76,148176. 
 05/19  24:00:00,23.7021622328247,0.0,0.0,72482.76,148176. 
 05/20  01:00:00,23.0119175384675,0.0,0.0,72482.76,148176. 
 05/20  02:00:00,22.3480754062766,0.0,0.0,72482.76,148176. 
 05/20  03:00:00,21.704589046683,0.0,0.0,72482.76,148176. 
 05/20  04:00:00,21.0525745481844,0.0,0.0,72482.76,148176. 
 05/20  05:00:00,20.5747264172524,0.0,0.0,72482.76,148176. 
 05/20  06:00:00,20.222125801971,0.0,0.0,62040.8326685668,148176. 
 05/20  07:00:00,20.2247112497536,0.0,0.0,7248.276,148176. 
 05/20  08:00:00,20.7869775028022,0.0,0.0,7248.276,148176. 
 05/20  09:00:00,21.5395921816375,0.0,0.0,7248.276,148176. 
 05/20  10:00:00,22.43957921706,0.0,0.0,7248.276,148176. 
 05/20  11:00:00,23.4221260861807,0.0,0.0,7248.276,148176. 
 05/20  12:00:00,24.5097937312901,0.0,0.0,7248.276,148176. 
 05/20  13:00:00,25.5958969030856,0.0,0.0,7248.276,148176. 
 05/20  14:00:00,26.6611665471151,0.0,0.0,7248.276,148176. 
 05/20  15:00:00,27.5912526864271,0.0,0.0,7248.276,148176. 
 05/20  16:00:00,28.314704520558,0.0,0.0,7248.276,148176. 
 05/20  17:00:00,28.4224995998753,0.0,0.0,7248.276,148176. 
 05/20  18:00:00,28.2640628568778,0.0,0.0,7248.276,148176. 
 05/20  19:00:00,27.825099557967,0.0,0.0,34103.941547115,148176. 
 05/20  20:00:00,27.2199753726863,0.0,0.0,72482.76,148176. 
 05/20  21:00:00,26.5620854391156,0.0,0.0,72482.76,148176. 
 05/20  22:00:00,25.614016513479,0.0,0.0,72482.76,148176. 
 05/20  23:00:00,25.0795249318987,0.0,0.0,72482.76,148176. 
 05/20  24:00:00,24.4483001302834,0.0,0.0,72482.76,148176. 
 05/21  01:00:00,23.8556472988017,0.0,0.0,72482.76,197568. 
 05/21  02:00:00,23.2357109205695,0.0,0.0,72482.76,197568. 
 05/21  03:00:00,22.5909475449407,0.0,0.0,72482.76,197568. 
 05/21  04:00:00,21.9468634685453,0.0,0.0,72482.76,197568. 
 05/21  05:00:00,21.470491690188,0.0,0.0,72482.76,197568. 
 05/21  06:00:00,21.9893501134329,603596.48880658,0.0,131640.408006305,197568. 
 05/21  07:00:00,21.9999294248231,607622.456565075,0.0,70249.6557051295,197568. 
 05/21  08:00:00,21.9999969903323,389016.507126754,0.0,43489.656,197568. 
 05/21  09:00:00,22.2129421936795,0.0,0.0,130468.968,444528. 
 05/21  10:00:00,23.7832761785255,0.0,0.0,130468.968,444528. 
 05/21  11:00:00,25.4384998302029,0.0,0.0,130468.968,444528. 
 05/21  12:00:00,25.9703781402136,0.0,1355674.20380557,130468.968,444528. 
 05/21  13:00:00,25.9990437109299,0.0,3321915.21712198,130468.968,395136. 
 05/21  14:00:00,25.999801820557,0.0,4258167.46217413,130468.968,444528. 
 05/21  15:00:00,25.9999578387077,0.0,4537201.55085608,130468.968,444528. 
 05/21  16:00:00,25.9999915536146,0.0,4200970.3350074,130468.968,444528. 
 05/21  17:00:00,25.9999986769032,0.0,3010826.58398942,130468.968,444528. 
 05/21  18:00:00,25.9999998390173,0.0,2017904.35179743,101475.864,395136. 
 05/21  19:00:00,25.9999999859268,0.0,1236987.65363748,82782.1648617456,296352. 
 05/21  20:00:00,25.9999999991636,0.0,765278.384805146,724827.6,296352. 
 05/21  21:00:00,25.9999999999907,0.0,120682.279794211,434896.56,246960. 
 05/21  22:00:00,25.536083814414,0.0,0.0,434896.56,246960. 
 05/21  23:00:00,24.8197767763043,0.0,0.0,144965.52,197568. 
 05/21  24:00:00,24.1146024149808,0.0,0.0,72482.76,197568. 
 05/22  01:00:00,23.4582906419858,0.0,0.0,72482.76,197568. 
 05/22  02:00:00,22.799516344185,0.0,0.0,72482.76,197568. 
 05/22  03:00:00,22.1597207547102,0.0,0.0,72482.76,197568. 
 05/22  04:00:00,21.5120337121719,0.0,0.0,72482.76,197568. 
 05/22  05:00:00,21.061180330122,0.0,0.0,72482.76,197568. 
 05/22  06:00:00,21.9846203015702,870197.758561665,0.0,125131.526194453,197568. 
 05/22  07:00:00,21.9999950594052,659733.498764355,0.0,40510.4493239185,197568. 
 05/22  08:00:00,21.9999998299709,305216.779570562,0.0,43489.656,197568. 
 05/22  09:00:00,22.79191456918,0.0,0.0,130468.968,444528. 
 05/22  10:00:00,23.9815217749516,0.0,0.0,130468.968,444528. 
 05/22  11:00:00,25.184476725462,0.0,0.0,130468.968,444528. 
 05/22  12:00:00,25.9928773846883,0.0,409690.007980843,130468.968,444528. 
 05/22  13:00:00,25.9999980575094,0.0,1435176.13321106,130468.968,395136. 
 05/22  14:00:00,25.9999997727336,0.0,1836782.511679,130468.968,444528. 
 05/22  15:00:00,25.9999999765347,0.0,1634014.00298645,130468.968,444528. 
 05/22  16:00:00,25.9999999989192,0.0,689480.263763731,130468.968,444528. 
 05/22  17:00:00,25.9999999999668,0.0,407827.387827077,130468.968,444528. 
 05/22  18:00:00,25.9999999999996,0.0,133989.881661706,315616.684458459,395136. 
 05/22  19:00:00,25.4823174102464,0.0,0.0,508797.167852887,296352. 
 05/22  20:00:00,25.1917554239269,0.0,0.0,724827.6,296352. 
 05/22  21:00:00,24.6628499294132,0.0,0.0,434896.56,246960. 
 05/22  22:00:00,23.8466802576777,0.0,0.0,434896.56,246960. 
 05/22  23:00:00,23.2194210555529,0.0,0.0,144965.52,197568. 
 05/22  24:00:00,22.536620919276,0.0,0.0,72482.76,197568. 
 05/23  01:00:00,21.9488259111161,0.0,0.0,72482.76,197568. 
 05/23  02:00:00,21.3259096914345,0.0,0.0,72482.76,197568. 
 05/23  03:00:00,20.6983991671564,0.0,0.0,72482.76,197568. 
 05/23  04:00:00,20.0852441307301,0.0,0.0,72482.76,197568. 
 05/23  05:00:00,19.6266233242647,0.0,0.0,72482.76,197568. 
 05/23  06:00:00,21.9776132726104,1983161.87934565,0.0,128378.535766457,197568. 
 05/23  07:00:00,21.9999999999944,1568098.20374711,0.0,67794.078379539,197568. 
 05/23  08:00:00,21.9999999999997,1082410.9203956,0.0,43489.656,197568. 
 05/23  09:00:00,22.,740285.600160306,0.0,130468.968,444528. 
 05/23  10:00:00,22.,502267.043209686,0.0,130468.968,444528. 
 05/23  11:00:00,22.,40800.9091048451,0.0,130468.968,444528. 
 05/23  12:00:00,22.3246451984161,0.0,0.0,130468.968,444528. 
 05/23  13:00:00,22.5852941971006,0.0,0.0,130468.968,395136. 
 05/23  14:00:00,22.8444430812444,0.0,0.0,130468.968,444528. 
 05/23  15:00:00,23.1744745836998,0.0,0.0,130468.968,444528. 
 05/23  16:00:00,23.3971741167099,0.0,0.0,130468.968,444528. 
 05/23  17:00:00,23.5207500363106,0.0,0.0,130468.968,444528. 
 05/23  18:00:00,23.5883801391334,0.0,0.0,101475.864,395136. 
 05/23  19:00:00,23.6205565177365,0.0,0.0,323603.787940129,296352. 
 05/23  20:00:00,23.3941019015485,0.0,0.0,724827.6,296352. 
 05/23  21:00:00,22.9608073938514,0.0,0.0,434896.56,246960. 
 05/23  22:00:00,22.227864688517,0.0,0.0,434896.56,246960. 
 05/23  23:00:00,21.7155058974717,0.0,0.0,144965.52,197568. 
 05/23  24:00:00,21.181120062949,0.0,0.0,72482.76,197568. 
 05/24  01:00:00,20.7228509816898,0.0,0.0,72482.76,197568. 
 05/24  02:00:00,20.21515403592,0.0,0.0,72482.76,197568. 
 05/24  03:00:00,19.7328596065967,0.0,0.0,72482.76,197568. 
 05/24  04:00:00,19.257844436835,0.0,0.0,72482.76,197568. 
 05/24  05:00:00,18.770437958333,0.0,0.0,72482.76,197568. 
 05/24  06:00:00,21.9698506195967,2685153.31258152,0.0,133680.172469099,197568. 
 05/24  07:00:00,22.0000000000001,2372016.25188554,0.0,66482.0038030343,197568. 
 05/24  08:00:00,22.0000000000001,1643584.23914863,0.0,43489.656,197568. 
 05/24  09:00:00,22.,1374584.97265813,0.0,130468.968,444528. 
 05/24  10:00:00,22.,1150880.61551333,0.0,130468.968,444528. 
 05/24  11:00:00,22.,17079.2926165868,0.0,130468.968,444528. 
 05/24  12:00:00,22.8673825787158,0.0,0.0,130468.968,444528. 
 05/24  13:00:00,23.9051600359366,0.0,0.0,130468.968,395136. 
 05/24  14:00:00,24.9064783748095,0.0,0.0,130468.968,444528. 
 05/24  15:00:00,25.9977074852635,0.0,271872.288584363,130468.968,444528. 
 05/24  16:00:00,25.9999999974817,0.0,1087189.77069514,130468.968,444528. 
 05/24  17:00:00,25.9999999998929,0.0,638854.110042006,130468.968,444528. 
 05/24  18:00:00,25.9999999999986,0.0,173111.977577978,101475.864,395136. 
 05/24  19:00:00,25.6966685804341,0.0,0.0,72482.76,296352. 
 05/24  20:00:00,25.1899432242323,0.0,0.0,724827.6,296352. 
 05/24  21:00:00,24.5988087432181,0.0,0.0,434896.56,246960. 
 05/24  22:00:00,23.7593374074436,0.0,0.0,434896.56,246960. 
 05/24  23:00:00,22.8130109413303,0.0,0.0,144965.52,197568. 
 05/24  24:00:00,21.8340197794345,0.0,0.0,72482.76,197568. 
 05/25  01:00:00,20.9368767176193,0.0,0.0,72482.76,197568. 
 05/25  02:00:00,20.065684857061,0.0,0.0,72482.76,197568. 
 05/25  03:00:00,19.2367576347224,0.0,0.0,72482.76,197568. 
 05/25  04:00:00,18.4228041975876,0.0,0.0,72482.76,197568. 
 05/25  05:00:00,17.8060834798992,0.0,0.0,72482.76,197568. 
 05/25  06:00:00,21.9605261261477,3753839.08299368,0.0,119637.875778901,197568. 
 05/25  07:00:00,22.0000000000002,2951101.03421331,0.0,14496.552,197568. 
 05/25  08:00:00,22.,1767160.09810821,0.0,43489.656,197568. 
 05/25  09:00:00,22.,1169985.83999227,0.0,130468.968,444528. 
 05/25  10:00:00,22.,67016.5526402224,0.0,130468.968,444528. 
 05/25  11:00:00,23.8491129143658,0.0,0.0,130468.968,444528. 
 05/25  12:00:00,25.6026723519819,0.0,0.0,130468.968,444528. 
 05/25  13:00:00,25.9676642761767,0.0,1669644.16842941,130468.968,395136. 
 05/25  14:00:00,25.9948913202295,0.0,2855198.87750477,130468.968,444528. 
 05/25  15:00:00,25.9991117896413,0.0,3395650.98968605,130468.968,444528. 
 05/25  16:00:00,25.9998540441374,0.0,3203887.41568242,130468.968,444528. 
 05/25  17:00:00,25.9999818275529,0.0,2237086.27919414,130468.968,444528. 
 05/25  18:00:00,25.9999982013726,0.0,1550253.66756283,101475.864,395136. 
 05/25  19:00:00,25.9999998721344,0.0,965450.197680475,72482.76,296352. 
 05/25  20:00:00,25.9999999958,0.0,407772.403709359,724827.6,296352. 
 05/25  21:00:00,25.6678413921045,0.0,0.0,434896.56,246960. 
 05/25  22:00:00,24.8628286946327,0.0,0.0,434896.56,246960. 
 05/25  23:00:00,24.0265446703381,0.0,0.0,144965.52,197568. 
 05/25  24:00:00,23.1508105219967,0.0,0.0,72482.76,197568. 
 05/26  01:00:00,22.3264391949754,0.0,0.0,72482.76,148176. 
 05/26  02:00:00,21.5265567183304,0.0,0.0,72482.76,148176. 
 05/26  03:00:00,20.7304728686456,0.0,0.0,72482.76,148176. 
 05/26  04:00:00,19.9596743722974,0.0,0.0,72482.76,148176. 
 05/26  05:00:00,19.4415344493981,0.0,0.0,72482.76,148176. 
 05/26  06:00:00,19.0996458023753,0.0,0.0,59275.9072807197,148176. 
 05/26  07:00:00,21.9739961411709,2114252.12879008,0.0,14496.552,197568. 
 05/26  08:00:00,21.9999999999999,1161524.60873797,0.0,14496.552,197568. 
 05/26  09:00:00,22.,440450.185011941,0.0,72482.76,246960. 
 05/26  10:00:00,22.8062621393487,0.0,0.0,72482.76,246960. 
 05/26  11:00:00,24.6522437866779,0.0,0.0,72482.76,246960. 
 05/26  12:00:00,25.9916990429769,0.0,568947.419565811,72482.76,246960. 
 05/26  13:00:00,25.9999997656104,0.0,2566376.36902592,72482.76,246960. 
 05/26  14:00:00,25.9999999514556,0.0,3906563.75027151,72482.76,246960. 
 05/26  15:00:00,25.9999999894213,0.0,4128175.48079792,21744.828,172872. 
 05/26  16:00:00,25.9999999978513,0.0,3780064.2418033,21744.828,172872. 
 05/26  17:00:00,25.9999999996523,0.0,2754271.88581255,21744.828,172872. 
 05/26  18:00:00,25.999999999954,0.0,1977184.11490355,7248.276,148176. 
 05/26  19:00:00,27.5057827384544,0.0,0.0,7248.276,148176. 
 05/26  20:00:00,27.0532899864371,0.0,0.0,72482.76,148176. 
 05/26  21:00:00,26.5180421878438,0.0,0.0,72482.76,148176. 
 05/26  22:00:00,25.7974473091737,0.0,0.0,72482.76,148176. 
 05/26  23:00:00,25.3930957474013,0.0,0.0,72482.76,148176. 
 05/26  24:00:00,24.9845619309468,0.0,0.0,72482.76,148176. 
 05/27  01:00:00,24.6489221770285,0.0,0.0,72482.76,148176. 
 05/27  02:00:00,24.2302199881438,0.0,0.0,72482.76,148176. 
 05/27  03:00:00,23.8110605692818,0.0,0.0,72482.76,148176. 
 05/27  04:00:00,23.4022091182271,0.0,0.0,72482.76,148176. 
 05/27  05:00:00,22.98860089307,0.0,0.0,72482.76,148176. 
 05/27  06:00:00,22.637580506764,0.0,0.0,59270.3257559727,148176. 
 05/27  07:00:00,22.5627205908932,0.0,0.0,7248.276,148176. 
 05/27  08:00:00,23.0719280027454,0.0,0.0,7248.276,148176. 
 05/27  09:00:00,23.7190440813771,0.0,0.0,7248.276,148176. 
 05/27  10:00:00,25.0933947024133,0.0,0.0,7248.276,148176. 
 05/27  11:00:00,26.8118268296187,0.0,0.0,7248.276,148176. 
 05/27  12:00:00,28.6054000554287,0.0,0.0,7248.276,148176. 
 05/27  13:00:00,30.29057269241,0.0,0.0,7248.276,148176. 
 05/27  14:00:00,31.5621055601668,0.0,0.0,7248.276,148176. 
 05/27  15:00:00,31.9957138149874,0.0,305252.523926855,7248.276,148176. 
 05/27  16:00:00,31.9999916364594,0.0,809361.339820263,7248.276,148176. 
 05/27  17:00:00,31.9999997103274,0.0,572281.907001023,7248.276,148176. 
 05/27  18:00:00,31.9999999985041,0.0,80334.131608935,7248.276,148176. 
 05/27  19:00:00,31.3913782673399,0.0,0.0,49741.3604638515,148176. 
 05/27  20:00:00,30.7169226893336,0.0,0.0,72482.76,148176. 
 05/27  21:00:00,29.9910554679979,0.0,0.0,72482.76,148176. 
 05/27  22:00:00,28.8387123793444,0.0,0.0,72482.76,148176. 
 05/27  23:00:00,28.1942716173877,0.0,0.0,72482.76,148176. 
 05/27  24:00:00,27.3636203695159,0.0,0.0,72482.76,148176. 
 05/28  01:00:00,26.5736882110061,0.0,0.0,72482.76,197568. 
 05/28  02:00:00,25.8587144029235,0.0,0.0,72482.76,197568. 
 05/28  03:00:00,25.1747740076218,0.0,0.0,72482.76,197568. 
 05/28  04:00:00,24.5053941548162,0.0,0.0,72482.76,197568. 
 05/28  05:00:00,23.9262739673467,0.0,0.0,72482.76,197568. 
 05/28  06:00:00,23.4931843173011,0.0,0.0,131577.08666361,197568. 
