Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/28  07:00:00,22.9454977258831,0.0,0.0,64268.8506272153,197568. 
 05/28  08:00:00,23.0862776223747,0.0,0.0,43489.656,197568. 
 05/28  09:00:00,23.3837872368022,0.0,0.0,130468.968,444528. 
 05/28  10:00:00,24.1026227268749,0.0,0.0,130468.968,444528. 
 05/28  11:00:00,24.992197398697,0.0,0.0,130468.968,444528. 
 05/28  12:00:00,25.9574374885423,0.0,8077.240202779,130468.968,444528. 
 05/28  13:00:00,25.9999999992724,0.0,969628.320621082,130468.968,395136. 
 05/28  14:00:00,25.9999999999332,0.0,1389137.71231971,130468.968,444528. 
 05/28  15:00:00,25.9999999999938,0.0,1431052.23275377,130468.968,444528. 
 05/28  16:00:00,25.9999999999996,0.0,875104.615968415,130468.968,444528. 
 05/28  17:00:00,25.9999999999999,0.0,750262.99641108,130468.968,444528. 
 05/28  18:00:00,26.,0.0,487438.804919402,101475.864,395136. 
 05/28  19:00:00,26.,0.0,262053.833067932,295324.947499782,296352. 
 05/28  20:00:00,26.,0.0,4671.649548801,724827.6,296352. 
 05/28  21:00:00,25.4727004993174,0.0,0.0,434896.56,246960. 
 05/28  22:00:00,24.9245451487841,0.0,0.0,434896.56,246960. 
 05/28  23:00:00,24.2038145802829,0.0,0.0,144965.52,197568. 
 05/28  24:00:00,23.5018858758578,0.0,0.0,72482.76,197568. 
 05/29  01:00:00,22.8674171505973,0.0,0.0,72482.76,197568. 
 05/29  02:00:00,22.4159538139277,0.0,0.0,72482.76,197568. 
 05/29  03:00:00,22.0515863838303,0.0,0.0,72482.76,197568. 
 05/29  04:00:00,21.7715073330922,0.0,0.0,72482.76,197568. 
 05/29  05:00:00,21.4008688935097,0.0,0.0,72482.76,197568. 
 05/29  06:00:00,21.9885516909812,542455.567717043,0.0,134701.388921495,197568. 
 05/29  07:00:00,21.999955476587,540612.393494987,0.0,100750.511181878,197568. 
 05/29  08:00:00,21.999997998569,403718.095485573,0.0,135934.758168655,197568. 
 05/29  09:00:00,21.9999999783186,114370.821021923,0.0,130468.968,444528. 
 05/29  10:00:00,22.5487690093804,0.0,0.0,130468.968,444528. 
 05/29  11:00:00,23.5537285108517,0.0,0.0,130468.968,444528. 
 05/29  12:00:00,24.9135442070495,0.0,0.0,130468.968,444528. 
 05/29  13:00:00,25.9928559830341,0.0,574565.496879619,130468.968,395136. 
 05/29  14:00:00,25.9999998555448,0.0,2108405.4391611,130468.968,444528. 
 05/29  15:00:00,25.9999999736911,0.0,3463838.83624213,130468.968,444528. 
 05/29  16:00:00,25.999999995258,0.0,3560917.7296587,130468.968,444528. 
 05/29  17:00:00,25.9999999993198,0.0,2645221.10833977,130468.968,444528. 
 05/29  18:00:00,25.9999999999238,0.0,1816973.42346982,101475.864,395136. 
 05/29  19:00:00,25.9999999999941,0.0,1080691.89037734,288613.943969866,296352. 
 05/29  20:00:00,25.9999999999998,0.0,611773.296357476,724827.6,296352. 
 05/29  21:00:00,26.,0.0,51438.0285686749,434896.56,246960. 
 05/29  22:00:00,25.5128178315555,0.0,0.0,434896.56,246960. 
 05/29  23:00:00,24.7796588266923,0.0,0.0,144965.52,197568. 
 05/29  24:00:00,24.0733890246906,0.0,0.0,72482.76,197568. 
 05/30  01:00:00,23.387033646521,0.0,0.0,72482.76,197568. 
 05/30  02:00:00,22.7194341994587,0.0,0.0,72482.76,197568. 
 05/30  03:00:00,22.0679412737989,0.0,0.0,72482.76,197568. 
 05/30  04:00:00,21.4105679708285,0.0,0.0,72482.76,197568. 
 05/30  05:00:00,20.9638130272498,0.0,0.0,72482.76,197568. 
 05/30  06:00:00,21.9879264236743,932637.038554279,0.0,129400.285779481,197568. 
 05/30  07:00:00,21.9999998531737,684457.117076289,0.0,62935.0697860414,197568. 
 05/30  08:00:00,21.9999999938359,420190.038933441,0.0,43489.656,197568. 
 05/30  09:00:00,22.0833555126938,0.0,0.0,130468.968,444528. 
 05/30  10:00:00,23.1132924836094,0.0,0.0,130468.968,444528. 
 05/30  11:00:00,24.246657919391,0.0,0.0,130468.968,444528. 
 05/30  12:00:00,25.4792188831715,0.0,0.0,130468.968,444528. 
 05/30  13:00:00,25.9842441241875,0.0,696077.792486747,130468.968,395136. 
 05/30  14:00:00,25.999821356378,0.0,1552926.13785088,130468.968,444528. 
 05/30  15:00:00,25.9999764375357,0.0,2152512.05476718,130468.968,444528. 
 05/30  16:00:00,25.9999966868596,0.0,2385048.30916781,130468.968,444528. 
 05/30  17:00:00,25.9999995859509,0.0,2076046.57692205,130468.968,444528. 
 05/30  18:00:00,25.9999999567358,0.0,1581911.58466246,101475.864,395136. 
 05/30  19:00:00,25.9999999963838,0.0,1104318.16725076,289588.981181942,296352. 
 05/30  20:00:00,25.99999999977,0.0,781371.324673473,724827.6,296352. 
 05/30  21:00:00,25.9999999999945,0.0,253149.161728513,434896.56,246960. 
 05/30  22:00:00,25.9038496290242,0.0,0.0,434896.56,246960. 
 05/30  23:00:00,25.2858600674681,0.0,0.0,144965.52,197568. 
 05/30  24:00:00,24.7738698052748,0.0,0.0,72482.76,197568. 
 05/31  01:00:00,24.1468740440137,0.0,0.0,72482.76,197568. 
 05/31  02:00:00,23.7000916902431,0.0,0.0,72482.76,197568. 
 05/31  03:00:00,23.162657576287,0.0,0.0,72482.76,197568. 
 05/31  04:00:00,22.6408859280989,0.0,0.0,72482.76,197568. 
 05/31  05:00:00,22.2259863825601,0.0,0.0,72482.76,197568. 
 05/31  06:00:00,22.0007231856525,41073.5803170096,0.0,123041.429805995,197568. 
 05/31  07:00:00,22.0000065525519,107442.488658709,0.0,36950.8502734027,197568. 
 05/31  08:00:00,22.4035496269343,0.0,0.0,43489.656,197568. 
 05/31  09:00:00,23.5962153067723,0.0,0.0,130468.968,444528. 
 05/31  10:00:00,24.8261846381031,0.0,0.0,130468.968,444528. 
 05/31  11:00:00,25.9536082182128,0.0,43945.1287687895,130468.968,444528. 
 05/31  12:00:00,25.9999999994556,0.0,1173469.17749882,130468.968,444528. 
 05/31  13:00:00,25.9999999999228,0.0,2200151.14552927,130468.968,395136. 
 05/31  14:00:00,25.9999999999891,0.0,2409977.74157705,130468.968,444528. 
 05/31  15:00:00,25.9999999999984,0.0,2489605.37443017,130468.968,444528. 
 05/31  16:00:00,25.9999999999998,0.0,2302153.03147964,130468.968,444528. 
 05/31  17:00:00,26.0000000000001,0.0,1977059.05693847,130468.968,444528. 
 05/31  18:00:00,26.,0.0,1528200.53496639,101475.864,395136. 
 05/31  19:00:00,26.,0.0,1004730.44649861,293471.686834186,296352. 
 05/31  20:00:00,26.,0.0,603827.587557755,626776.01614161,296352. 
 05/31  21:00:00,26.,0.0,121618.267356343,434896.56,246960. 
 05/31  22:00:00,25.6640221303019,0.0,0.0,434896.56,246960. 
 05/31  23:00:00,24.9732420827961,0.0,0.0,144965.52,197568. 
 05/31  24:00:00,24.3295362923958,0.0,0.0,72482.76,197568. 
 06/01  01:00:00,23.7019499759999,0.0,0.0,72482.76,197568. 
 06/01  02:00:00,23.0429359816483,0.0,0.0,72482.76,197568. 
 06/01  03:00:00,22.4245694204536,0.0,0.0,72482.76,197568. 
 06/01  04:00:00,21.8302267507168,0.0,0.0,72482.76,197568. 
 06/01  05:00:00,21.2895096987083,0.0,0.0,72482.76,197568. 
 06/01  06:00:00,21.9897747872011,772886.036527048,0.0,112260.962602559,197568. 
 06/01  07:00:00,21.9999977469103,456853.482128378,0.0,14496.552,197568. 
 06/01  08:00:00,21.9999999963902,15651.8620548265,0.0,43489.656,197568. 
 06/01  09:00:00,23.2456970584292,0.0,0.0,130468.968,444528. 
 06/01  10:00:00,24.621255247538,0.0,0.0,130468.968,444528. 
 06/01  11:00:00,25.9648619676395,0.0,138578.005477329,130468.968,444528. 
 06/01  12:00:00,25.999999969345,0.0,1922258.83160246,130468.968,444528. 
 06/01  13:00:00,25.9999999932156,0.0,4068290.63123053,130468.968,395136. 
 06/01  14:00:00,25.9999999987368,0.0,3668052.2478945,130468.968,444528. 
 06/01  15:00:00,25.9999999997416,0.0,3934827.34421195,130468.968,444528. 
 06/01  16:00:00,25.9999999999559,0.0,3291151.42666058,130468.968,444528. 
 06/01  17:00:00,25.9999999999929,0.0,2891444.07374931,130468.968,444528. 
 06/01  18:00:00,25.999999999999,0.0,2406161.40355057,101475.864,395136. 
 06/01  19:00:00,25.9999999999999,0.0,1725312.74590851,72482.76,296352. 
 06/01  20:00:00,26.0000000000001,0.0,1160417.66983232,569796.911708164,296352. 
 06/01  21:00:00,25.9999999999999,0.0,442363.005445503,434896.56,246960. 
 06/01  22:00:00,25.9300255292364,0.0,0.0,434896.56,246960. 
 06/01  23:00:00,25.3278371813879,0.0,0.0,144965.52,197568. 
 06/01  24:00:00,24.8485567820321,0.0,0.0,72482.76,197568. 
 06/02  01:00:00,24.3531296725911,0.0,0.0,72482.76,148176. 
 06/02  02:00:00,23.818397594353,0.0,0.0,72482.76,148176. 
 06/02  03:00:00,23.2590639328565,0.0,0.0,72482.76,148176. 
 06/02  04:00:00,22.6909737982041,0.0,0.0,72482.76,148176. 
 06/02  05:00:00,22.2286304370947,0.0,0.0,72482.76,148176. 
 06/02  06:00:00,21.8755561111394,0.0,0.0,58291.9239729727,148176. 
 06/02  07:00:00,21.9988005632827,109782.202557444,0.0,14496.552,197568. 
 06/02  08:00:00,22.3319895018552,0.0,0.0,14496.552,197568. 
 06/02  09:00:00,23.171235238336,0.0,0.0,72482.76,246960. 
 06/02  10:00:00,24.2488905361719,0.0,0.0,72482.76,246960. 
 06/02  11:00:00,25.388365664997,0.0,0.0,72482.76,246960. 
 06/02  12:00:00,25.9699531115624,0.0,1065765.01902331,72482.76,246960. 
 06/02  13:00:00,25.9991027860592,0.0,3071605.65407804,72482.76,246960. 
 06/02  14:00:00,25.9998483227212,0.0,3036700.71331505,72482.76,246960. 
 06/02  15:00:00,25.9999713497685,0.0,3191250.71797572,21744.828,172872. 
 06/02  16:00:00,25.9999953039241,0.0,2769110.18649303,21744.828,172872. 
 06/02  17:00:00,25.9999993974732,0.0,1962102.75858208,21744.828,172872. 
 06/02  18:00:00,25.9999999510372,0.0,1058712.96615936,7248.276,148176. 
 06/02  19:00:00,25.9721722196589,0.0,0.0,47832.4140904702,148176. 
 06/02  20:00:00,25.4603657354544,0.0,0.0,67239.9639156749,148176. 
 06/02  21:00:00,24.9004767701085,0.0,0.0,72482.76,148176. 
 06/02  22:00:00,24.1455567493178,0.0,0.0,72482.76,148176. 
 06/02  23:00:00,23.7215116887175,0.0,0.0,72482.76,148176. 
 06/02  24:00:00,23.2240038064469,0.0,0.0,72482.76,148176. 
 06/03  01:00:00,22.7695276820822,0.0,0.0,72482.76,148176. 
 06/03  02:00:00,22.316023164404,0.0,0.0,72482.76,148176. 
 06/03  03:00:00,21.8914087503772,0.0,0.0,72482.76,148176. 
 06/03  04:00:00,21.3013862208319,0.0,0.0,72482.76,148176. 
 06/03  05:00:00,20.9994878269219,0.0,0.0,72482.76,148176. 
 06/03  06:00:00,20.6749346597508,0.0,0.0,66811.8176846543,148176. 
 06/03  07:00:00,20.5322003445182,0.0,0.0,39248.6365529578,148176. 
 06/03  08:00:00,20.7499133233601,0.0,0.0,7248.276,148176. 
 06/03  09:00:00,21.226982983425,0.0,0.0,7248.276,148176. 
 06/03  10:00:00,21.6596617848432,0.0,0.0,7248.276,148176. 
 06/03  11:00:00,22.8106774363075,0.0,0.0,7248.276,148176. 
 06/03  12:00:00,24.6217121246634,0.0,0.0,7248.276,148176. 
 06/03  13:00:00,26.7167959126958,0.0,0.0,7248.276,148176. 
 06/03  14:00:00,27.6522306730581,0.0,0.0,7248.276,148176. 
 06/03  15:00:00,29.0419331013352,0.0,0.0,7248.276,148176. 
 06/03  16:00:00,29.5728785935322,0.0,0.0,7248.276,148176. 
 06/03  17:00:00,29.7651362902789,0.0,0.0,7248.276,148176. 
 06/03  18:00:00,29.6463524682738,0.0,0.0,7248.276,148176. 
 06/03  19:00:00,29.1962330979021,0.0,0.0,7248.276,148176. 
 06/03  20:00:00,28.519166840601,0.0,0.0,56429.8672616615,148176. 
 06/03  21:00:00,27.7204973004516,0.0,0.0,72482.76,148176. 
 06/03  22:00:00,26.9275497433362,0.0,0.0,72482.76,148176. 
 06/03  23:00:00,26.1694963859972,0.0,0.0,72482.76,148176. 
 06/03  24:00:00,25.4160759795768,0.0,0.0,72482.76,148176. 
 06/04  01:00:00,24.7153708541667,0.0,0.0,72482.76,197568. 
 06/04  02:00:00,23.9982986114522,0.0,0.0,72482.76,197568. 
 06/04  03:00:00,23.2968380028711,0.0,0.0,72482.76,197568. 
 06/04  04:00:00,22.6134353317552,0.0,0.0,72482.76,197568. 
 06/04  05:00:00,22.0294861872869,0.0,0.0,72482.76,197568. 
 06/04  06:00:00,22.0003362383808,278518.206223111,0.0,128300.162265879,197568. 
 06/04  07:00:00,22.0000127096902,445925.544544395,0.0,58739.712946857,197568. 
 06/04  08:00:00,22.0000003116736,278410.066443557,0.0,43489.656,197568. 
 06/04  09:00:00,22.1762721642575,0.0,0.0,130468.968,444528. 
 06/04  10:00:00,22.988796870047,0.0,0.0,130468.968,444528. 
 06/04  11:00:00,23.7906640537898,0.0,0.0,130468.968,444528. 
 06/04  12:00:00,24.9547270865455,0.0,0.0,130468.968,444528. 
 06/04  13:00:00,25.9945029579039,0.0,486383.17509704,130468.968,395136. 
 06/04  14:00:00,25.99999997067,0.0,863981.269497504,130468.968,444528. 
 06/04  15:00:00,25.9999999968034,0.0,1725659.92390704,130468.968,444528. 
 06/04  16:00:00,25.9999999996654,0.0,1758546.57858034,130468.968,444528. 
 06/04  17:00:00,25.9999999999715,0.0,1353143.21209622,130468.968,444528. 
 06/04  18:00:00,25.9999999999983,0.0,878432.379168854,101475.864,395136. 
 06/04  19:00:00,25.9999999999999,0.0,346895.25777229,105907.943116498,296352. 
 06/04  20:00:00,25.9544574962177,0.0,0.0,579655.712241813,296352. 
 06/04  21:00:00,25.5276274103532,0.0,0.0,434896.56,246960. 
 06/04  22:00:00,24.9879849518292,0.0,0.0,434896.56,246960. 
 06/04  23:00:00,24.2484605161188,0.0,0.0,144965.52,197568. 
 06/04  24:00:00,23.5320865063207,0.0,0.0,72482.76,197568. 
 06/05  01:00:00,22.8853977791582,0.0,0.0,72482.76,197568. 
 06/05  02:00:00,22.1382707795905,0.0,0.0,72482.76,197568. 
 06/05  03:00:00,21.3987962014193,0.0,0.0,72482.76,197568. 
 06/05  04:00:00,20.6243038663089,0.0,0.0,72482.76,197568. 
 06/05  05:00:00,20.1172507650578,0.0,0.0,72482.76,197568. 
 06/05  06:00:00,21.9785417960622,1656200.08483477,0.0,118627.863113891,197568. 
 06/05  07:00:00,21.9999999975639,1180908.77655425,0.0,14496.552,197568. 
 06/05  08:00:00,21.9999999998714,647787.713118772,0.0,43489.656,197568. 
 06/05  09:00:00,21.9999999999964,277134.573449589,0.0,130468.968,444528. 
 06/05  10:00:00,23.0547863201155,0.0,0.0,130468.968,444528. 
 06/05  11:00:00,23.970066214172,0.0,0.0,130468.968,444528. 
 06/05  12:00:00,25.7251126910255,0.0,0.0,130468.968,444528. 
 06/05  13:00:00,25.9869455462111,0.0,1487471.61836414,130468.968,395136. 
 06/05  14:00:00,25.9985456446931,0.0,1836764.76319052,130468.968,444528. 
 06/05  15:00:00,25.9997828851317,0.0,2563431.6755494,130468.968,444528. 
 06/05  16:00:00,25.9999699466127,0.0,2483167.15792519,130468.968,444528. 
 06/05  17:00:00,25.9999964913634,0.0,1963932.36697363,130468.968,444528. 
 06/05  18:00:00,25.9999996941347,0.0,1314958.41741903,101475.864,395136. 
 06/05  19:00:00,25.9999999798216,0.0,869422.831691576,466143.551990414,296352. 
 06/05  20:00:00,25.999999999233,0.0,454185.28911748,666891.554042931,296352. 
 06/05  21:00:00,25.999999999996,0.0,53981.4955580422,434896.56,246960. 
 06/05  22:00:00,25.6550799499302,0.0,0.0,434896.56,246960. 
 06/05  23:00:00,24.9863607165922,0.0,0.0,144965.52,197568. 
 06/05  24:00:00,24.3437463989821,0.0,0.0,72482.76,197568. 
 06/06  01:00:00,23.5130425475713,0.0,0.0,72482.76,197568. 
 06/06  02:00:00,23.0896791727125,0.0,0.0,72482.76,197568. 
 06/06  03:00:00,22.5681491142878,0.0,0.0,72482.76,197568. 
 06/06  04:00:00,21.9187528676054,0.0,0.0,72482.76,197568. 
 06/06  05:00:00,21.5580736377684,0.0,0.0,72482.76,197568. 
 06/06  06:00:00,21.9921823578497,511404.038500233,0.0,130459.507656376,197568. 
 06/06  07:00:00,21.9999511835507,681651.646960784,0.0,57721.4672810565,197568. 
 06/06  08:00:00,21.9999960224445,551644.645537842,0.0,43489.656,197568. 
 06/06  09:00:00,21.9999999719589,91812.5115889665,0.0,130468.968,444528. 
 06/06  10:00:00,22.2846231773797,0.0,0.0,130468.968,444528. 
 06/06  11:00:00,23.0568267797067,0.0,0.0,130468.968,444528. 
 06/06  12:00:00,23.8149145924856,0.0,0.0,130468.968,444528. 
 06/06  13:00:00,24.8373899795604,0.0,0.0,130468.968,395136. 
 06/06  14:00:00,24.8211470161192,0.0,0.0,130468.968,444528. 
 06/06  15:00:00,25.2210014117186,0.0,0.0,130468.968,444528. 
 06/06  16:00:00,25.9989314989214,0.0,104463.589805101,130468.968,444528. 
 06/06  17:00:00,25.8001841793377,0.0,0.0,130468.968,444528. 
 06/06  18:00:00,25.5807046987899,0.0,0.0,101475.864,395136. 
 06/06  19:00:00,25.2271978515,0.0,0.0,247196.303915194,296352. 
 06/06  20:00:00,24.8537338961077,0.0,0.0,616011.730634498,296352. 
 06/06  21:00:00,24.4692882013781,0.0,0.0,434896.56,246960. 
 06/06  22:00:00,23.9219177879441,0.0,0.0,434896.56,246960. 
 06/06  23:00:00,23.256637935559,0.0,0.0,144965.52,197568. 
 06/06  24:00:00,22.6494783658173,0.0,0.0,72482.76,197568. 
 06/07  01:00:00,22.1324830709026,0.0,0.0,72482.76,197568. 
 06/07  02:00:00,21.5640691967536,0.0,0.0,72482.76,197568. 
 06/07  03:00:00,21.0312670226179,0.0,0.0,72482.76,197568. 
 06/07  04:00:00,20.5012006868232,0.0,0.0,72482.76,197568. 
 06/07  05:00:00,20.0435603600055,0.0,0.0,72482.76,197568. 
 06/07  06:00:00,21.9769741800333,1670256.58814529,0.0,132536.261284196,197568. 
 06/07  07:00:00,21.9999999966501,1448514.47981643,0.0,97658.8037731119,197568. 
 06/07  08:00:00,21.9999999997353,1118235.39242901,0.0,128049.359909233,197568. 
 06/07  09:00:00,21.9999999999809,1020373.00667004,0.0,130468.968,444528. 
 06/07  10:00:00,21.9999999999982,915057.753904715,0.0,130468.968,444528. 
 06/07  11:00:00,22.,287464.191053949,0.0,130468.968,444528. 
 06/07  12:00:00,22.2260603908214,0.0,0.0,130468.968,444528. 
 06/07  13:00:00,22.5253969187656,0.0,0.0,130468.968,395136. 
 06/07  14:00:00,22.6220183697798,0.0,0.0,130468.968,444528. 
 06/07  15:00:00,22.7869430218422,0.0,0.0,130468.968,444528. 
 06/07  16:00:00,22.5133487424959,0.0,0.0,130468.968,444528. 
 06/07  17:00:00,22.8718484166086,0.0,0.0,130468.968,444528. 
 06/07  18:00:00,23.0831075288299,0.0,0.0,101475.864,395136. 
 06/07  19:00:00,23.2441691507674,0.0,0.0,241659.795672537,296352. 
 06/07  20:00:00,23.0724707542273,0.0,0.0,631305.126118385,296352. 
 06/07  21:00:00,22.7255908304943,0.0,0.0,434896.56,246960. 
 06/07  22:00:00,22.1126972457456,0.0,0.0,434896.56,246960. 
 06/07  23:00:00,21.6137065572414,0.0,0.0,144965.52,197568. 
 06/07  24:00:00,21.0937641750508,0.0,0.0,72482.76,197568. 
 06/08  01:00:00,20.4812923372191,0.0,0.0,72482.76,197568. 
 06/08  02:00:00,20.122754438613,0.0,0.0,72482.76,197568. 
 06/08  03:00:00,19.7008059309427,0.0,0.0,72482.76,197568. 
 06/08  04:00:00,19.3364861487629,0.0,0.0,72482.76,197568. 
 06/08  05:00:00,18.9828754078,0.0,0.0,72482.76,197568. 
 06/08  06:00:00,21.9707345675888,2270012.59172435,0.0,132533.366321905,197568. 
 06/08  07:00:00,21.9999999999993,2185913.71284746,0.0,97664.7947415445,197568. 
 06/08  08:00:00,21.9999999999999,1373238.42553169,0.0,43489.656,197568. 
 06/08  09:00:00,22.0000000000001,762452.935033011,0.0,130468.968,444528. 
 06/08  10:00:00,22.,251841.712265767,0.0,130468.968,444528. 
 06/08  11:00:00,22.9103165301263,0.0,0.0,130468.968,444528. 
 06/08  12:00:00,23.8298239633642,0.0,0.0,130468.968,444528. 
 06/08  13:00:00,25.0018364477312,0.0,0.0,130468.968,395136. 
 06/08  14:00:00,25.5236889884046,0.0,0.0,130468.968,444528. 
 06/08  15:00:00,25.995631691489,0.0,251016.250033186,130468.968,444528. 
 06/08  16:00:00,25.9999933109599,0.0,571162.632924348,130468.968,444528. 
 06/08  17:00:00,25.9999997608503,0.0,492855.329600088,130468.968,444528. 
 06/08  18:00:00,25.9999999941866,0.0,323197.952447652,101475.864,395136. 
 06/08  19:00:00,25.9785755219461,0.0,0.0,72482.76,296352. 
 06/08  20:00:00,25.6204128295918,0.0,0.0,528576.744982836,296352. 
 06/08  21:00:00,25.2667180301401,0.0,0.0,434896.56,246960. 
 06/08  22:00:00,24.699633321601,0.0,0.0,434896.56,246960. 
 06/08  23:00:00,23.9494739729368,0.0,0.0,144965.52,197568. 
 06/08  24:00:00,23.2074768325654,0.0,0.0,72482.76,197568. 
 06/09  01:00:00,22.4984736066482,0.0,0.0,72482.76,148176. 
 06/09  02:00:00,21.8804035621122,0.0,0.0,72482.76,148176. 
 06/09  03:00:00,21.3105145004551,0.0,0.0,72482.76,148176. 
 06/09  04:00:00,20.8080132455099,0.0,0.0,72482.76,148176. 
 06/09  05:00:00,20.3505498047731,0.0,0.0,72482.76,148176. 
 06/09  06:00:00,19.9796133874349,0.0,0.0,63616.9437135389,148176. 
 06/09  07:00:00,21.9814959151497,1537640.28464539,0.0,57715.7979162595,197568. 
 06/09  08:00:00,21.9999999999749,873123.727115097,0.0,14496.552,197568. 
 06/09  09:00:00,21.9999999999993,303566.302781927,0.0,72482.76,246960. 
 06/09  10:00:00,22.4524571142039,0.0,0.0,72482.76,246960. 
 06/09  11:00:00,23.4168369528318,0.0,0.0,72482.76,246960. 
 06/09  12:00:00,24.4633016529205,0.0,0.0,72482.76,246960. 
 06/09  13:00:00,25.5557049308697,0.0,0.0,72482.76,246960. 
 06/09  14:00:00,25.9914158125539,0.0,453709.169196968,72482.76,246960. 
 06/09  15:00:00,25.9999412866311,0.0,1180021.27609648,21744.828,172872. 
 06/09  16:00:00,25.9999934345748,0.0,1511791.28634992,21744.828,172872. 
 06/09  17:00:00,25.9999992998817,0.0,1441624.61703157,21744.828,172872. 
 06/09  18:00:00,25.9999999363161,0.0,1173265.60587132,7248.276,148176. 
 06/09  19:00:00,26.9542667984616,0.0,0.0,7248.276,148176. 
 06/09  20:00:00,26.5072551672734,0.0,0.0,56486.6776685016,148176. 
 06/09  21:00:00,26.1148056677894,0.0,0.0,72482.76,148176. 
 06/09  22:00:00,25.277497098752,0.0,0.0,72482.76,148176. 
 06/09  23:00:00,24.953645946578,0.0,0.0,72482.76,148176. 
 06/09  24:00:00,24.4429956132327,0.0,0.0,72482.76,148176. 
 06/10  01:00:00,23.9669881155847,0.0,0.0,72482.76,148176. 
 06/10  02:00:00,23.5559951097986,0.0,0.0,72482.76,148176. 
 06/10  03:00:00,23.140238580958,0.0,0.0,72482.76,148176. 
 06/10  04:00:00,22.7551002501613,0.0,0.0,72482.76,148176. 
 06/10  05:00:00,22.3239786095451,0.0,0.0,72482.76,148176. 
 06/10  06:00:00,21.9552472296824,0.0,0.0,63625.8776642405,148176. 
 06/10  07:00:00,21.7571424317157,0.0,0.0,28898.2779790899,148176. 
 06/10  08:00:00,22.0215362859637,0.0,0.0,7248.276,148176. 
 06/10  09:00:00,22.6006426861377,0.0,0.0,7248.276,148176. 
 06/10  10:00:00,23.5076215225622,0.0,0.0,7248.276,148176. 
 06/10  11:00:00,24.5717552812519,0.0,0.0,7248.276,148176. 
 06/10  12:00:00,26.0157520954977,0.0,0.0,7248.276,148176. 
 06/10  13:00:00,27.550509293729,0.0,0.0,7248.276,148176. 
 06/10  14:00:00,28.4830493242429,0.0,0.0,7248.276,148176. 
 06/10  15:00:00,29.7939553143736,0.0,0.0,7248.276,148176. 
 06/10  16:00:00,30.293886464241,0.0,0.0,7248.276,148176. 
 06/10  17:00:00,30.5442076209768,0.0,0.0,7248.276,148176. 
 06/10  18:00:00,30.4648171366947,0.0,0.0,7248.276,148176. 
 06/10  19:00:00,29.9881078317771,0.0,0.0,22930.9419773455,148176. 
 06/10  20:00:00,29.2573956785089,0.0,0.0,58994.5988926758,148176. 
 06/10  21:00:00,28.422725145333,0.0,0.0,72482.76,148176. 
 06/10  22:00:00,27.5425799277934,0.0,0.0,72482.76,148176. 
 06/10  23:00:00,26.7195815048301,0.0,0.0,72482.76,148176. 
 06/10  24:00:00,25.8900226759785,0.0,0.0,72482.76,148176. 
 06/11  01:00:00,25.1025800193468,0.0,0.0,72482.76,197568. 
 06/11  02:00:00,24.3567286059164,0.0,0.0,72482.76,197568. 
 06/11  03:00:00,23.6206208785467,0.0,0.0,72482.76,197568. 
 06/11  04:00:00,22.9151472578686,0.0,0.0,72482.76,197568. 
 06/11  05:00:00,22.3898124624307,0.0,0.0,72482.76,197568. 
 06/11  06:00:00,22.0585392145959,0.0,0.0,122940.478489304,197568. 
 06/11  07:00:00,22.0001049521062,26611.2800285229,0.0,28463.3954584683,197568. 
 06/11  08:00:00,22.4398424771201,0.0,0.0,43489.656,197568. 
 06/11  09:00:00,23.2132061355368,0.0,0.0,130468.968,444528. 
 06/11  10:00:00,24.1004305426892,0.0,0.0,130468.968,444528. 
 06/11  11:00:00,24.7894566343362,0.0,0.0,130468.968,444528. 
 06/11  12:00:00,25.9963339845111,0.0,378539.381758597,130468.968,444528. 
 06/11  13:00:00,25.9999999734748,0.0,2039406.4450438,130468.968,395136. 
 06/11  14:00:00,25.9999999969218,0.0,1975429.65495965,130468.968,444528. 
 06/11  15:00:00,25.9999999995262,0.0,2633747.19418347,130468.968,444528. 
 06/11  16:00:00,25.9999999999361,0.0,2410438.51792503,130468.968,444528. 
 06/11  17:00:00,25.9999999999926,0.0,1914609.65874642,130468.968,444528. 
 06/11  18:00:00,25.9999999999994,0.0,1501728.79054631,101475.864,395136. 
 06/11  19:00:00,26.,0.0,975209.094752556,72482.76,296352. 
 06/11  20:00:00,26.,0.0,489688.460140088,479528.339784212,296352. 
 06/11  21:00:00,26.,0.0,16757.2837506275,434896.56,246960. 
 06/11  22:00:00,25.4358695814292,0.0,0.0,434896.56,246960. 
 06/11  23:00:00,24.71600778743,0.0,0.0,144965.52,197568. 
 06/11  24:00:00,24.0067057487045,0.0,0.0,72482.76,197568. 
 06/12  01:00:00,23.3443725020518,0.0,0.0,72482.76,197568. 
 06/12  02:00:00,22.6521663486462,0.0,0.0,72482.76,197568. 
 06/12  03:00:00,21.9532767347881,0.0,0.0,72482.76,197568. 
 06/12  04:00:00,21.2502614084859,0.0,0.0,72482.76,197568. 
 06/12  05:00:00,20.7618806679503,0.0,0.0,71887.4774317998,197568. 
 06/12  06:00:00,21.9833512733275,1087455.02211669,0.0,106127.031935413,197568. 
 06/12  07:00:00,21.9999996733512,743889.139453564,0.0,14496.552,197568. 
 06/12  08:00:00,21.9999999866403,358437.125392194,0.0,43489.656,197568. 
 06/12  09:00:00,22.5666464042317,0.0,0.0,130468.968,444528. 
 06/12  10:00:00,23.7824039782943,0.0,0.0,130468.968,444528. 
 06/12  11:00:00,25.2319340216313,0.0,0.0,130468.968,444528. 
 06/12  12:00:00,25.9650471516081,0.0,1013928.93645133,130468.968,444528. 
 06/12  13:00:00,25.9991066897476,0.0,2664223.42961012,130468.968,395136. 
 06/12  14:00:00,25.9998342308872,0.0,3445567.30569739,130468.968,444528. 
 06/12  15:00:00,25.9999656791408,0.0,4013298.9657089,130468.968,444528. 
 06/12  16:00:00,25.9999931324296,0.0,3947468.15835819,130468.968,444528. 
 06/12  17:00:00,25.9999987485691,0.0,3416357.84110109,130468.968,444528. 
 06/12  18:00:00,25.9999998066718,0.0,2634792.27424031,101475.864,395136. 
 06/12  19:00:00,25.9999999764907,0.0,1815387.78546131,224540.626332027,296352. 
 06/12  20:00:00,25.9999999976256,0.0,1351495.9755954,620805.27655983,296352. 
 06/12  21:00:00,25.999999999855,0.0,697407.012376288,434896.56,246960. 
 06/12  22:00:00,25.9999999999953,0.0,328594.857212351,434896.56,246960. 
 06/12  23:00:00,25.9976925975712,0.0,0.0,144965.52,197568. 
 06/12  24:00:00,25.744288684615,0.0,0.0,72482.76,197568. 
 06/13  01:00:00,25.5853567611601,0.0,0.0,72482.76,197568. 
 06/13  02:00:00,25.2773937888443,0.0,0.0,72482.76,197568. 
 06/13  03:00:00,24.942601991793,0.0,0.0,72482.76,197568. 
 06/13  04:00:00,24.586725000713,0.0,0.0,72482.76,197568. 
 06/13  05:00:00,24.2836123238078,0.0,0.0,71887.1240377559,197568. 
 06/13  06:00:00,24.0880451991669,0.0,0.0,112217.263518608,197568. 
 06/13  07:00:00,24.1039890439911,0.0,0.0,14496.552,197568. 
 06/13  08:00:00,24.6386713720476,0.0,0.0,43489.656,197568. 
 06/13  09:00:00,25.5711710646206,0.0,0.0,130468.968,444528. 
 06/13  10:00:00,25.99233057283,0.0,403393.270759309,130468.968,444528. 
 06/13  11:00:00,25.9999477541126,0.0,1398352.30736364,130468.968,444528. 
 06/13  12:00:00,25.9999916802563,0.0,2645523.28480163,130468.968,444528. 
 06/13  13:00:00,25.9999984041188,0.0,3434882.10842868,130468.968,395136. 
 06/13  14:00:00,25.9999997088659,0.0,3526821.49353264,130468.968,444528. 
 06/13  15:00:00,25.9999999428489,0.0,3806257.63715989,130468.968,444528. 
 06/13  16:00:00,25.9999999894814,0.0,3571593.49157903,130468.968,444528. 
 06/13  17:00:00,25.9999999983383,0.0,2873016.78378333,130468.968,444528. 
 06/13  18:00:00,25.9999999997918,0.0,2046968.51942606,101475.864,395136. 
 06/13  19:00:00,25.9999999999824,0.0,1188252.66205293,74091.5360228793,296352. 
 06/13  20:00:00,25.9999999999988,0.0,788448.037102005,538638.690670862,296352. 
 06/13  21:00:00,26.,0.0,299209.132120184,434896.56,246960. 
 06/13  22:00:00,25.9529600782357,0.0,0.0,434896.56,246960. 
 06/13  23:00:00,25.3736182096109,0.0,0.0,144965.52,197568. 
 06/13  24:00:00,24.9135495956464,0.0,0.0,72482.76,197568. 
 06/14  01:00:00,24.4854743438531,0.0,0.0,72482.76,197568. 
 06/14  02:00:00,24.0485559162679,0.0,0.0,72482.76,197568. 
 06/14  03:00:00,23.6338627007072,0.0,0.0,72482.76,197568. 
 06/14  04:00:00,23.2098651963878,0.0,0.0,72482.76,197568. 
 06/14  05:00:00,22.8317268152704,0.0,0.0,71886.914185496,197568. 
 06/14  06:00:00,22.5850693577212,0.0,0.0,115424.948786017,197568. 
 06/14  07:00:00,22.5539538921255,0.0,0.0,14496.552,197568. 
 06/14  08:00:00,23.0918616768063,0.0,0.0,43489.656,197568. 
 06/14  09:00:00,24.0967353036815,0.0,0.0,130468.968,444528. 
 06/14  10:00:00,25.085409094033,0.0,0.0,130468.968,444528. 
 06/14  11:00:00,25.9895255824366,0.0,522013.58489458,130468.968,444528. 
 06/14  12:00:00,25.9999937900933,0.0,1878648.64352983,130468.968,444528. 
 06/14  13:00:00,25.999998744791,0.0,3617586.09651393,130468.968,395136. 
 06/14  14:00:00,25.9999997724606,0.0,3556616.43140831,130468.968,444528. 
 06/14  15:00:00,25.9999999541368,0.0,3947598.94614862,130468.968,444528. 
 06/14  16:00:00,25.9999999916145,0.0,3604097.75449623,130468.968,444528. 
 06/14  17:00:00,25.9999999986232,0.0,3037640.49724014,130468.968,444528. 
 06/14  18:00:00,25.9999999998028,0.0,2420644.3940419,101475.864,395136. 
 06/14  19:00:00,25.9999999999781,0.0,1664113.45860875,72482.76,296352. 
 06/14  20:00:00,25.9999999999982,0.0,1155608.76637968,497762.352048906,296352. 
 06/14  21:00:00,25.9999999999999,0.0,543054.322659063,434896.56,246960. 
 06/14  22:00:00,26.,0.0,147489.619304386,434896.56,246960. 
 06/14  23:00:00,25.5034866880558,0.0,0.0,144965.52,197568. 
 06/14  24:00:00,24.9439256993286,0.0,0.0,72482.76,197568. 
 06/15  01:00:00,24.421235180725,0.0,0.0,72482.76,197568. 
 06/15  02:00:00,23.8832957227149,0.0,0.0,72482.76,197568. 
 06/15  03:00:00,23.3386044629007,0.0,0.0,72482.76,197568. 
 06/15  04:00:00,22.7829950316725,0.0,0.0,72482.76,197568. 
 06/15  05:00:00,22.4154251323634,0.0,0.0,71887.4309493633,197568. 
 06/15  06:00:00,22.2415300514573,0.0,0.0,105541.544327368,197568. 
 06/15  07:00:00,22.3461561734702,0.0,0.0,14496.552,197568. 
 06/15  08:00:00,22.9170787589892,0.0,0.0,43489.656,197568. 
 06/15  09:00:00,24.168922891031,0.0,0.0,130468.968,444528. 
 06/15  10:00:00,25.2999742571655,0.0,0.0,130468.968,444528. 
 06/15  11:00:00,25.982245572077,0.0,466011.668794147,130468.968,444528. 
 06/15  12:00:00,25.9997256018437,0.0,2349012.73087872,130468.968,444528. 
 06/15  13:00:00,25.9999364691842,0.0,4299102.04995998,130468.968,395136. 
 06/15  14:00:00,25.999986447472,0.0,4399208.65541701,130468.968,444528. 
 06/15  15:00:00,25.9999967265555,0.0,4956758.81885828,130468.968,444528. 
 06/15  16:00:00,25.9999992736285,0.0,4623393.10630751,130468.968,444528. 
 06/15  17:00:00,25.9999998496812,0.0,4028631.01402238,130468.968,444528. 
 06/15  18:00:00,25.9999999722322,0.0,3284663.35338504,101475.864,395136. 
 06/15  19:00:00,25.9999999957367,0.0,2427667.81708681,72482.76,296352. 
 06/15  20:00:00,25.9999999994978,0.0,1674290.23752646,465386.917625056,296352. 
 06/15  21:00:00,25.9999999999677,0.0,759083.095291741,434896.56,246960. 
 06/15  22:00:00,25.9225334702701,0.0,0.0,434896.56,246960. 
 06/15  23:00:00,25.5100113776713,0.0,0.0,144965.52,197568. 
 06/15  24:00:00,25.179515596016,0.0,0.0,72482.76,197568. 
 06/16  01:00:00,24.8275965873014,0.0,0.0,72482.76,148176. 
 06/16  02:00:00,24.4849456255196,0.0,0.0,72482.76,148176. 
 06/16  03:00:00,24.1325541775739,0.0,0.0,72482.76,148176. 
 06/16  04:00:00,23.8046620787738,0.0,0.0,72482.76,148176. 
 06/16  05:00:00,23.4342498647487,0.0,0.0,72482.76,148176. 
 06/16  06:00:00,23.0946892085992,0.0,0.0,64695.397071408,148176. 
 06/16  07:00:00,22.9694921035206,0.0,0.0,76238.9295429772,197568. 
 06/16  08:00:00,22.9147860256487,0.0,0.0,14496.552,197568. 
 06/16  09:00:00,22.9978344507134,0.0,0.0,72482.76,246960. 
 06/16  10:00:00,22.87350484467,0.0,0.0,72482.76,246960. 
 06/16  11:00:00,23.25455482441,0.0,0.0,72482.76,246960. 
 06/16  12:00:00,23.5429195242171,0.0,0.0,72482.76,246960. 
 06/16  13:00:00,23.597983443599,0.0,0.0,72482.76,246960. 
 06/16  14:00:00,24.008361370641,0.0,0.0,72482.76,246960. 
 06/16  15:00:00,24.3456789153132,0.0,0.0,21744.828,172872. 
 06/16  16:00:00,24.1998044704267,0.0,0.0,21744.828,172872. 
 06/16  17:00:00,24.36840167528,0.0,0.0,21744.828,172872. 
 06/16  18:00:00,24.2730651101083,0.0,0.0,7248.276,148176. 
 06/16  19:00:00,23.9940210327141,0.0,0.0,24824.2955864918,148176. 
 06/16  20:00:00,23.5586187484845,0.0,0.0,63601.5483217018,148176. 
 06/16  21:00:00,23.0690480493823,0.0,0.0,72482.76,148176. 
 06/16  22:00:00,22.5914770582909,0.0,0.0,72482.76,148176. 
 06/16  23:00:00,22.0524343746591,0.0,0.0,72482.76,148176. 
 06/16  24:00:00,21.519847107356,0.0,0.0,72482.76,148176. 
 06/17  01:00:00,20.7704720057098,0.0,0.0,72482.76,148176. 
 06/17  02:00:00,20.3302812790376,0.0,0.0,72482.76,148176. 
 06/17  03:00:00,19.7870115155199,0.0,0.0,72482.76,148176. 
 06/17  04:00:00,19.1464019573886,0.0,0.0,72482.76,148176. 
 06/17  05:00:00,18.7259884351485,0.0,0.0,72482.76,148176. 
 06/17  06:00:00,18.295743169131,0.0,0.0,67317.6924475113,148176. 
 06/17  07:00:00,17.8243370408344,0.0,0.0,48250.3310075894,148176. 
 06/17  08:00:00,17.8777951049797,0.0,0.0,7248.276,148176. 
 06/17  09:00:00,18.172961327095,0.0,0.0,7248.276,148176. 
 06/17  10:00:00,18.4830501624874,0.0,0.0,7248.276,148176. 
 06/17  11:00:00,19.3920144456827,0.0,0.0,7248.276,148176. 
 06/17  12:00:00,20.3673629403697,0.0,0.0,7248.276,148176. 
 06/17  13:00:00,21.0203367383966,0.0,0.0,7248.276,148176. 
 06/17  14:00:00,21.8954692639766,0.0,0.0,7248.276,148176. 
 06/17  15:00:00,22.5577601204361,0.0,0.0,7248.276,148176. 
 06/17  16:00:00,22.8933731320844,0.0,0.0,7248.276,148176. 
 06/17  17:00:00,22.9541457443409,0.0,0.0,7248.276,148176. 
 06/17  18:00:00,22.7759858719398,0.0,0.0,7248.276,148176. 
 06/17  19:00:00,22.100474938359,0.0,0.0,20700.497938659,148176. 
 06/17  20:00:00,21.6398738669355,0.0,0.0,58973.7903833209,148176. 
 06/17  21:00:00,20.9684069364617,0.0,0.0,72482.76,148176. 
 06/17  22:00:00,20.1276080225256,0.0,0.0,72482.76,148176. 
 06/17  23:00:00,19.6538892502478,0.0,0.0,72482.76,148176. 
 06/17  24:00:00,19.1178776791874,0.0,0.0,72482.76,148176. 
 06/18  01:00:00,18.5103248604888,0.0,0.0,72482.76,197568. 
 06/18  02:00:00,18.1201058965835,0.0,0.0,72482.76,197568. 
 06/18  03:00:00,17.6846075471374,0.0,0.0,72482.76,197568. 
 06/18  04:00:00,17.2776588408211,0.0,0.0,72482.76,197568. 
 06/18  05:00:00,16.8905587120193,0.0,0.0,72482.76,197568. 
 06/18  06:00:00,21.946269804786,3853831.26426394,0.0,121846.550969797,197568. 
 06/18  07:00:00,22.0000000000002,3441734.59981625,0.0,28829.9421772735,197568. 
 06/18  08:00:00,22.,2086086.59916083,0.0,43489.656,197568. 
 06/18  09:00:00,22.,1580787.93500074,0.0,130468.968,444528. 
 06/18  10:00:00,22.,1000842.86251723,0.0,130468.968,444528. 
 06/18  11:00:00,22.4047621382995,0.0,0.0,130468.968,444528. 
 06/18  12:00:00,23.5353118673715,0.0,0.0,130468.968,444528. 
 06/18  13:00:00,24.9108069220357,0.0,0.0,130468.968,395136. 
 06/18  14:00:00,24.8964508139908,0.0,0.0,130468.968,444528. 
 06/18  15:00:00,25.4824065263814,0.0,0.0,130468.968,444528. 
 06/18  16:00:00,25.3099271592496,0.0,0.0,130468.968,444528. 
 06/18  17:00:00,25.3556834492055,0.0,0.0,130468.968,444528. 
 06/18  18:00:00,25.3966985566132,0.0,0.0,101475.864,395136. 
 06/18  19:00:00,25.2986831959657,0.0,0.0,72482.76,296352. 
 06/18  20:00:00,24.7135607318883,0.0,0.0,449575.051043942,296352. 
 06/18  21:00:00,24.2193146062157,0.0,0.0,434896.56,246960. 
 06/18  22:00:00,23.411665739953,0.0,0.0,434896.56,246960. 
 06/18  23:00:00,22.5531439933555,0.0,0.0,144965.52,197568. 
 06/18  24:00:00,21.7047824013576,0.0,0.0,72482.76,197568. 
 06/19  01:00:00,20.9546397814526,0.0,0.0,72482.76,197568. 
 06/19  02:00:00,20.4636693866035,0.0,0.0,72482.76,197568. 
 06/19  03:00:00,20.1150744209212,0.0,0.0,72482.76,197568. 
 06/19  04:00:00,19.883616999496,0.0,0.0,72482.76,197568. 
 06/19  05:00:00,19.3435375945075,0.0,0.0,72482.76,197568. 
 06/19  06:00:00,21.9720168815411,2237134.25378161,0.0,123991.180746893,197568. 
 06/19  07:00:00,21.9999999999811,2061405.60916587,0.0,56414.9836491076,197568. 
 06/19  08:00:00,21.9999999999983,1405362.47927761,0.0,43489.656,197568. 
 06/19  09:00:00,21.9999999999999,1065690.68125825,0.0,130468.968,444528. 
 06/19  10:00:00,22.,441341.546781223,0.0,130468.968,444528. 
 06/19  11:00:00,23.0376483400148,0.0,0.0,130468.968,444528. 
 06/19  12:00:00,23.8765381549614,0.0,0.0,130468.968,444528. 
 06/19  13:00:00,24.9731618211286,0.0,0.0,130468.968,395136. 
 06/19  14:00:00,25.3729615044034,0.0,0.0,130468.968,444528. 
 06/19  15:00:00,25.9955601804781,0.0,368896.943984847,130468.968,444528. 
 06/19  16:00:00,25.999999674008,0.0,675802.645456673,130468.968,444528. 
 06/19  17:00:00,25.9999999848253,0.0,669837.454169633,130468.968,444528. 
 06/19  18:00:00,25.9999999993921,0.0,553377.66697637,101475.864,395136. 
 06/19  19:00:00,25.9999999999873,0.0,264844.858835309,72482.76,296352. 
 06/19  20:00:00,25.7473439405779,0.0,0.0,450130.530146472,296352. 
 06/19  21:00:00,25.3048798480081,0.0,0.0,434896.56,246960. 
 06/19  22:00:00,24.6243290123832,0.0,0.0,434896.56,246960. 
 06/19  23:00:00,23.7614475950297,0.0,0.0,144965.52,197568. 
 06/19  24:00:00,22.9048754749257,0.0,0.0,72482.76,197568. 
 06/20  01:00:00,22.1020160895761,0.0,0.0,72482.76,197568. 
 06/20  02:00:00,21.3455575846848,0.0,0.0,72482.76,197568. 
 06/20  03:00:00,20.6273527576999,0.0,0.0,72482.76,197568. 
 06/20  04:00:00,19.9250542745051,0.0,0.0,72482.76,197568. 
 06/20  05:00:00,19.3668409995513,0.0,0.0,72482.76,197568. 
 06/20  06:00:00,21.9722085699555,2320683.46220369,0.0,122913.86101449,197568. 
 06/20  07:00:00,21.999999999977,1859029.09916054,0.0,57557.3101255328,197568. 
 06/20  08:00:00,21.999999999998,1291942.90030158,0.0,43489.656,197568. 
 06/20  09:00:00,22.,956316.377498797,0.0,130468.968,444528. 
 06/20  10:00:00,22.,720344.577109615,0.0,130468.968,444528. 
 06/20  11:00:00,22.0722776833755,0.0,0.0,130468.968,444528. 
 06/20  12:00:00,23.0333591814386,0.0,0.0,130468.968,444528. 
 06/20  13:00:00,24.1804252376833,0.0,0.0,130468.968,395136. 
 06/20  14:00:00,24.5867892580946,0.0,0.0,130468.968,444528. 
 06/20  15:00:00,25.2278545938147,0.0,0.0,130468.968,444528. 
 06/20  16:00:00,25.0531461915062,0.0,0.0,130468.968,444528. 
 06/20  17:00:00,25.2955380469186,0.0,0.0,130468.968,444528. 
 06/20  18:00:00,25.2413186106407,0.0,0.0,101475.864,395136. 
 06/20  19:00:00,25.1458885274836,0.0,0.0,202116.279867332,296352. 
 06/20  20:00:00,24.8972172582871,0.0,0.0,589874.290687527,296352. 
 06/20  21:00:00,24.5906526014531,0.0,0.0,434896.56,246960. 
 06/20  22:00:00,24.1499772156969,0.0,0.0,434896.56,246960. 
 06/20  23:00:00,23.561226855959,0.0,0.0,144965.52,197568. 
 06/20  24:00:00,23.0303312835721,0.0,0.0,72482.76,197568. 
 06/21  01:00:00,22.5817373479585,0.0,0.0,72482.76,197568. 
 06/21  02:00:00,22.1247856524577,0.0,0.0,72482.76,197568. 
 06/21  03:00:00,21.7130487588515,0.0,0.0,72482.76,197568. 
 06/21  04:00:00,21.3119806495144,0.0,0.0,72482.76,197568. 
 06/21  05:00:00,20.9094985135487,0.0,0.0,71887.9639599306,197568. 
 06/21  06:00:00,21.9872651904519,899964.011004787,0.0,109014.008426278,197568. 
 06/21  07:00:00,21.9999998625887,670810.064882943,0.0,14496.552,197568. 
 06/21  08:00:00,21.9999999953181,293404.962488672,0.0,43489.656,197568. 
 06/21  09:00:00,22.7365048935347,0.0,0.0,130468.968,444528. 
 06/21  10:00:00,23.8029250328546,0.0,0.0,130468.968,444528. 
 06/21  11:00:00,24.9689164134086,0.0,0.0,130468.968,444528. 
 06/21  12:00:00,25.9808175163907,0.0,787707.810671555,130468.968,444528. 
 06/21  13:00:00,25.9999687075812,0.0,2906920.37448666,130468.968,395136. 
 06/21  14:00:00,25.9999946095529,0.0,3231962.51194462,130468.968,444528. 
 06/21  15:00:00,25.9999988992308,0.0,3860356.37568422,130468.968,444528. 
 06/21  16:00:00,25.9999998009067,0.0,3494641.96805953,130468.968,444528. 
 06/21  17:00:00,25.9999999663715,0.0,3040778.28053708,130468.968,444528. 
 06/21  18:00:00,25.9999999949302,0.0,2502455.34672921,101475.864,395136. 
 06/21  19:00:00,25.999999999366,0.0,1856211.16054151,72482.76,296352. 
 06/21  20:00:00,25.9999999999411,0.0,1236531.92643873,427042.5826209,296352. 
 06/21  21:00:00,25.9999999999974,0.0,499335.663758317,434896.56,246960. 
 06/21  22:00:00,25.9545072072558,0.0,0.0,434896.56,246960. 
 06/21  23:00:00,25.2760532635325,0.0,0.0,144965.52,197568. 
 06/21  24:00:00,24.6942975167362,0.0,0.0,72482.76,197568. 
 06/22  01:00:00,24.1416477686706,0.0,0.0,72482.76,197568. 
 06/22  02:00:00,23.5694889465761,0.0,0.0,72482.76,197568. 
 06/22  03:00:00,22.9917848882779,0.0,0.0,72482.76,197568. 
 06/22  04:00:00,22.407762481009,0.0,0.0,72482.76,197568. 
 06/22  05:00:00,22.0504519838409,0.0,0.0,71888.8606589846,197568. 
 06/22  06:00:00,22.0002891152858,86680.6681102589,0.0,114426.600473984,197568. 
 06/22  07:00:00,22.0000010479116,40723.3539811255,0.0,30918.6595693763,197568. 
 06/22  08:00:00,22.6984740099137,0.0,0.0,43489.656,197568. 
 06/22  09:00:00,24.3588275999284,0.0,0.0,130468.968,444528. 
 06/22  10:00:00,25.9405269467895,0.0,165292.424782509,130468.968,444528. 
 06/22  11:00:00,25.9999999997068,0.0,794585.09967296,130468.968,444528. 
 06/22  12:00:00,25.999999999951,0.0,2579463.59050911,130468.968,444528. 
 06/22  13:00:00,25.9999999999908,0.0,3168176.35482656,130468.968,395136. 
 06/22  14:00:00,25.9999999999982,0.0,3595353.73665458,130468.968,444528. 
 06/22  15:00:00,25.9999999999997,0.0,3661341.54051683,130468.968,444528. 
 06/22  16:00:00,26.0000000000001,0.0,3471632.10600645,130468.968,444528. 
 06/22  17:00:00,26.,0.0,3041950.74782804,130468.968,444528. 
 06/22  18:00:00,26.,0.0,2367978.84551877,101475.864,395136. 
 06/22  19:00:00,26.0000000000001,0.0,1657596.05778566,203167.13332885,296352. 
 06/22  20:00:00,26.,0.0,1157839.99307903,585072.531035606,296352. 
 06/22  21:00:00,26.,0.0,487582.107505051,434896.56,246960. 
 06/22  22:00:00,25.8919701636197,0.0,0.0,434896.56,246960. 
 06/22  23:00:00,25.3374157149149,0.0,0.0,144965.52,197568. 
 06/22  24:00:00,24.8366961441125,0.0,0.0,72482.76,197568. 
 06/23  01:00:00,24.2868411348943,0.0,0.0,72482.76,148176. 
 06/23  02:00:00,23.7503952721828,0.0,0.0,72482.76,148176. 
 06/23  03:00:00,23.2071640390629,0.0,0.0,72482.76,148176. 
 06/23  04:00:00,22.6455040690157,0.0,0.0,72482.76,148176. 
 06/23  05:00:00,22.2306730819585,0.0,0.0,71889.6387836177,148176. 
 06/23  06:00:00,21.9229350253396,0.0,0.0,57757.0009177309,148176. 
 06/23  07:00:00,21.9997917254695,29125.5790652696,0.0,14496.552,197568. 
 06/23  08:00:00,22.5572436601781,0.0,0.0,14496.552,197568. 
 06/23  09:00:00,23.4710520837152,0.0,0.0,72482.76,246960. 
 06/23  10:00:00,24.4995931510622,0.0,0.0,72482.76,246960. 
 06/23  11:00:00,25.5781853199141,0.0,0.0,72482.76,246960. 
 06/23  12:00:00,25.9639775015821,0.0,1127497.84115873,72482.76,246960. 
 06/23  13:00:00,25.9929163232865,0.0,3358685.8295333,72482.76,246960. 
 06/23  14:00:00,25.9986620526533,0.0,3491013.53490366,72482.76,246960. 
 06/23  15:00:00,25.9997359204685,0.0,3420837.6220397,21744.828,172872. 
 06/23  16:00:00,25.9999533925707,0.0,3022720.96879889,21744.828,172872. 
 06/23  17:00:00,25.999992431446,0.0,2598262.44688738,21744.828,172872. 
 06/23  18:00:00,25.9999989488944,0.0,2067945.09475571,7248.276,148176. 
 06/23  19:00:00,27.6890210261473,0.0,0.0,7248.276,148176. 
 06/23  20:00:00,27.4929040254294,0.0,0.0,50811.7528083813,148176. 
 06/23  21:00:00,27.2089472749323,0.0,0.0,72482.76,148176. 
 06/23  22:00:00,26.7189612445114,0.0,0.0,72482.76,148176. 
 06/23  23:00:00,26.2569016102362,0.0,0.0,72482.76,148176. 
 06/23  24:00:00,25.7223163706288,0.0,0.0,72482.76,148176. 
 06/24  01:00:00,25.15407679302,0.0,0.0,72482.76,148176. 
 06/24  02:00:00,24.7335287368984,0.0,0.0,72482.76,148176. 
 06/24  03:00:00,24.3366584348386,0.0,0.0,72482.76,148176. 
 06/24  04:00:00,23.9575865873943,0.0,0.0,72482.76,148176. 
 06/24  05:00:00,23.6612696461485,0.0,0.0,72482.76,148176. 
 06/24  06:00:00,23.5014568852075,0.0,0.0,59370.8715208678,148176. 
 06/24  07:00:00,23.6103030808623,0.0,0.0,15511.1501630034,148176. 
 06/24  08:00:00,24.1988588055837,0.0,0.0,7248.276,148176. 
 06/24  09:00:00,25.0650477393259,0.0,0.0,7248.276,148176. 
 06/24  10:00:00,26.1084503372721,0.0,0.0,7248.276,148176. 
 06/24  11:00:00,27.1414084681481,0.0,0.0,7248.276,148176. 
 06/24  12:00:00,29.1047080744517,0.0,0.0,7248.276,148176. 
 06/24  13:00:00,31.4227317597385,0.0,0.0,7248.276,148176. 
 06/24  14:00:00,31.9997413358735,0.0,12375.6369267221,7248.276,148176. 
 06/24  15:00:00,31.9999815280412,0.0,987065.586804659,7248.276,148176. 
 06/24  16:00:00,31.9999987241914,0.0,1260301.52312131,7248.276,148176. 
 06/24  17:00:00,31.999999923592,0.0,1025949.04927518,7248.276,148176. 
 06/24  18:00:00,31.9999999962837,0.0,799772.495237052,7248.276,148176. 
 06/24  19:00:00,31.9999999998886,0.0,476825.609211339,7248.276,148176. 
 06/24  20:00:00,31.9369958477311,0.0,0.0,42059.3127555005,148176. 
 06/24  21:00:00,31.1969280238059,0.0,0.0,72482.76,148176. 
 06/24  22:00:00,30.494556354463,0.0,0.0,72482.76,148176. 
 06/24  23:00:00,29.7942638382215,0.0,0.0,72482.76,148176. 
 06/24  24:00:00,29.0628812781077,0.0,0.0,72482.76,148176. 
 06/25  01:00:00,28.3696546695678,0.0,0.0,72482.76,197568. 
 06/25  02:00:00,27.6975645039022,0.0,0.0,72482.76,197568. 
 06/25  03:00:00,27.0479879582825,0.0,0.0,72482.76,197568. 
 06/25  04:00:00,26.3989037061431,0.0,0.0,72482.76,197568. 
 06/25  05:00:00,25.9424515113183,0.0,0.0,71891.3047667727,197568. 
 06/25  06:00:00,25.6804906337409,0.0,0.0,108798.614944981,197568. 
 06/25  07:00:00,25.6678376097784,0.0,0.0,14496.552,197568. 
 06/25  08:00:00,25.9984671133059,0.0,112038.798633855,43489.656,197568. 
 06/25  09:00:00,25.9999980154457,0.0,723579.075359512,130468.968,444528. 
 06/25  10:00:00,25.999999782214,0.0,1503685.08113008,130468.968,444528. 
 06/25  11:00:00,25.999999968962,0.0,2188034.8359691,130468.968,444528. 
 06/25  12:00:00,25.9999999932723,0.0,3832310.06663959,130468.968,444528. 
 06/25  13:00:00,25.9999999983212,0.0,5003705.2487149,130468.968,395136. 
 06/25  14:00:00,25.999999999626,0.0,4734219.90234266,130468.968,444528. 
 06/25  15:00:00,25.9999999999077,0.0,5117042.24905701,130468.968,444528. 
 06/25  16:00:00,25.9999999999797,0.0,4615122.51398824,130468.968,444528. 
 06/25  17:00:00,25.9999999999958,0.0,3969304.76560418,130468.968,444528. 
 06/25  18:00:00,25.9999999999994,0.0,3218364.22642648,101475.864,395136. 
 06/25  19:00:00,26.0000000000002,0.0,2385546.17444889,72482.76,296352. 
 06/25  20:00:00,25.9999999999999,0.0,1816559.18160548,419412.241151768,296352. 
 06/25  21:00:00,25.9999999999999,0.0,1011015.79091662,434896.56,246960. 
 06/25  22:00:00,26.,0.0,549872.333257215,434896.56,246960. 
 06/25  23:00:00,26.0151832373496,0.0,0.0,144965.52,197568. 
 06/25  24:00:00,25.4472524713561,0.0,0.0,72482.76,197568. 
 06/26  01:00:00,24.9505799221236,0.0,0.0,72482.76,197568. 
 06/26  02:00:00,24.4416542979288,0.0,0.0,72482.76,197568. 
 06/26  03:00:00,23.9314269747942,0.0,0.0,72482.76,197568. 
 06/26  04:00:00,23.3873758698918,0.0,0.0,72482.76,197568. 
 06/26  05:00:00,23.1477390564798,0.0,0.0,71891.5084471572,197568. 
 06/26  06:00:00,23.1701824199658,0.0,0.0,108735.763054782,197568. 
 06/26  07:00:00,23.4986937768916,0.0,0.0,14496.552,197568. 
 06/26  08:00:00,24.2463414194611,0.0,0.0,43489.656,197568. 
 06/26  09:00:00,25.8186159017882,0.0,16921.9596970601,130468.968,444528. 
 06/26  10:00:00,25.9999999999914,0.0,678743.007769294,130468.968,444528. 
 06/26  11:00:00,25.9999999999993,0.0,1181538.11904803,130468.968,444528. 
 06/26  12:00:00,25.9999999999998,0.0,1634464.11788205,130468.968,444528. 
 06/26  13:00:00,26.,0.0,1942035.32294976,130468.968,395136. 
 06/26  14:00:00,26.0000000000003,0.0,2158129.75477591,130468.968,444528. 
 06/26  15:00:00,26.,0.0,2498936.58802905,130468.968,444528. 
 06/26  16:00:00,26.,0.0,2579610.33697413,130468.968,444528. 
 06/26  17:00:00,26.,0.0,2394484.07805534,130468.968,444528. 
 06/26  18:00:00,26.,0.0,1989879.38025487,101475.864,395136. 
 06/26  19:00:00,26.,0.0,1453101.68142679,72482.76,296352. 
 06/26  20:00:00,26.0000000000001,0.0,996278.851691204,472740.352108941,296352. 
 06/26  21:00:00,26.,0.0,410204.168071672,434896.56,246960. 
 06/26  22:00:00,26.,0.0,7591.02184714365,434896.56,246960. 
 06/26  23:00:00,25.4284049635526,0.0,0.0,144965.52,197568. 
 06/26  24:00:00,25.0226496664977,0.0,0.0,72482.76,197568. 
 06/27  01:00:00,24.6336151712886,0.0,0.0,72482.76,197568. 
 06/27  02:00:00,24.2659199656791,0.0,0.0,72482.76,197568. 
