Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/27  03:00:00,23.9125431983777,0.0,0.0,72482.76,197568. 
 06/27  04:00:00,23.5905196137827,0.0,0.0,72482.76,197568. 
 06/27  05:00:00,23.3747397693953,0.0,0.0,72482.76,197568. 
 06/27  06:00:00,23.2802502948686,0.0,0.0,130487.924107411,197568. 
 06/27  07:00:00,23.4052228202537,0.0,0.0,61306.1815659572,197568. 
 06/27  08:00:00,23.6403711035677,0.0,0.0,43489.656,197568. 
 06/27  09:00:00,24.2547900202547,0.0,0.0,130468.968,444528. 
 06/27  10:00:00,24.7467005210447,0.0,0.0,130468.968,444528. 
 06/27  11:00:00,25.7103150773849,0.0,0.0,130468.968,444528. 
 06/27  12:00:00,25.9799266806383,0.0,1089501.4490017,130468.968,444528. 
 06/27  13:00:00,25.9966317978646,0.0,2767315.76847659,130468.968,395136. 
 06/27  14:00:00,25.9995352884229,0.0,2509918.77739854,130468.968,444528. 
 06/27  15:00:00,25.9999303067048,0.0,2700526.47683584,130468.968,444528. 
 06/27  16:00:00,25.999991341977,0.0,2228462.15406826,130468.968,444528. 
 06/27  17:00:00,25.9999991549276,0.0,1619841.28959759,130468.968,444528. 
 06/27  18:00:00,25.999999937574,0.0,1092771.81743276,101475.864,395136. 
 06/27  19:00:00,25.9999999975324,0.0,524900.548117205,72482.76,296352. 
 06/27  20:00:00,25.9999999999698,0.0,146543.240839546,537754.410396347,296352. 
 06/27  21:00:00,25.7691016557035,0.0,0.0,434896.56,246960. 
 06/27  22:00:00,25.2914844192659,0.0,0.0,434896.56,246960. 
 06/27  23:00:00,24.6642955541527,0.0,0.0,144965.52,197568. 
 06/27  24:00:00,24.0509594498459,0.0,0.0,72482.76,197568. 
 06/28  01:00:00,23.526395955424,0.0,0.0,72482.76,197568. 
 06/28  02:00:00,22.9631964844496,0.0,0.0,72482.76,197568. 
 06/28  03:00:00,22.4158554172023,0.0,0.0,72482.76,197568. 
 06/28  04:00:00,21.8740148455449,0.0,0.0,72482.76,197568. 
 06/28  05:00:00,21.3938857273568,0.0,0.0,72482.76,197568. 
 06/28  06:00:00,21.9863354841976,669097.210232972,0.0,125102.786533384,197568. 
 06/28  07:00:00,21.9999149263746,683552.35990769,0.0,59951.5914396191,197568. 
 06/28  08:00:00,21.9999920979152,715347.898496156,0.0,43489.656,197568. 
 06/28  09:00:00,21.9999995215602,773946.536713901,0.0,130468.968,444528. 
 06/28  10:00:00,21.9999999754541,785672.829680004,0.0,130468.968,444528. 
 06/28  11:00:00,22.143132852807,0.0,0.0,130468.968,444528. 
 06/28  12:00:00,23.3447260210055,0.0,0.0,130468.968,444528. 
 06/28  13:00:00,24.9239028546196,0.0,0.0,130468.968,395136. 
 06/28  14:00:00,25.0181040841926,0.0,0.0,130468.968,444528. 
 06/28  15:00:00,25.5693046396405,0.0,0.0,130468.968,444528. 
 06/28  16:00:00,24.9667059580466,0.0,0.0,130468.968,444528. 
 06/28  17:00:00,25.1426596752736,0.0,0.0,130468.968,444528. 
 06/28  18:00:00,25.0944033425599,0.0,0.0,101475.864,395136. 
 06/28  19:00:00,25.0161917750407,0.0,0.0,189284.091499915,296352. 
 06/28  20:00:00,24.6185420837727,0.0,0.0,599742.451775916,296352. 
 06/28  21:00:00,24.2319988995488,0.0,0.0,434896.56,246960. 
 06/28  22:00:00,23.4179420588133,0.0,0.0,434896.56,246960. 
 06/28  23:00:00,22.8180104120209,0.0,0.0,144965.52,197568. 
 06/28  24:00:00,22.1839347997515,0.0,0.0,72482.76,197568. 
 06/29  01:00:00,21.6200453850645,0.0,0.0,72482.76,197568. 
 06/29  02:00:00,21.0441328251616,0.0,0.0,72482.76,197568. 
 06/29  03:00:00,20.500879448056,0.0,0.0,72482.76,197568. 
 06/29  04:00:00,19.9743103357869,0.0,0.0,72482.76,197568. 
 06/29  05:00:00,19.5127837050118,0.0,0.0,72482.76,197568. 
 06/29  06:00:00,21.9754958274846,2086240.91966214,0.0,125119.887625911,197568. 
 06/29  07:00:00,21.9999999999914,1681655.05514312,0.0,34237.6110479254,197568. 
 06/29  08:00:00,21.9999999999994,935328.430840961,0.0,43489.656,197568. 
 06/29  09:00:00,22.,467304.676599155,0.0,130468.968,444528. 
 06/29  10:00:00,22.5239039283618,0.0,0.0,130468.968,444528. 
 06/29  11:00:00,23.2806497661609,0.0,0.0,130468.968,444528. 
 06/29  12:00:00,24.8493596216749,0.0,0.0,130468.968,444528. 
 06/29  13:00:00,25.9935106871249,0.0,518508.519104778,130468.968,395136. 
 06/29  14:00:00,25.9999999643895,0.0,783574.202504656,130468.968,444528. 
 06/29  15:00:00,25.9999999961322,0.0,1721810.78549229,130468.968,444528. 
 06/29  16:00:00,25.9999999996201,0.0,1652881.69908729,130468.968,444528. 
 06/29  17:00:00,25.9999999999696,0.0,1255429.32036501,130468.968,444528. 
 06/29  18:00:00,25.9999999999982,0.0,886406.864135711,101475.864,395136. 
 06/29  19:00:00,26.,0.0,373397.685905669,72482.76,296352. 
 06/29  20:00:00,25.7971076847585,0.0,0.0,471494.267495984,296352. 
 06/29  21:00:00,25.2713137058223,0.0,0.0,434896.56,246960. 
 06/29  22:00:00,24.5365634433812,0.0,0.0,434896.56,246960. 
 06/29  23:00:00,23.7213862128196,0.0,0.0,144965.52,197568. 
 06/29  24:00:00,22.9039662173631,0.0,0.0,72482.76,197568. 
 06/30  01:00:00,22.152811066519,0.0,0.0,72482.76,148176. 
 06/30  02:00:00,21.3752920907814,0.0,0.0,72482.76,148176. 
 06/30  03:00:00,20.6349920245422,0.0,0.0,72482.76,148176. 
 06/30  04:00:00,19.8886897586666,0.0,0.0,72482.76,148176. 
 06/30  05:00:00,19.3008519747264,0.0,0.0,72482.76,148176. 
 06/30  06:00:00,18.8772895784385,0.0,0.0,56104.6070135302,148176. 
 06/30  07:00:00,21.9725682206003,2524716.10741656,0.0,14496.552,197568. 
 06/30  08:00:00,22.,1446533.60038879,0.0,14496.552,197568. 
 06/30  09:00:00,22.0000000000001,610736.496276464,0.0,72482.76,246960. 
 06/30  10:00:00,22.1729558868487,0.0,0.0,72482.76,246960. 
 06/30  11:00:00,23.9316794218062,0.0,0.0,72482.76,246960. 
 06/30  12:00:00,25.7590725613818,0.0,0.0,72482.76,246960. 
 06/30  13:00:00,25.9952990084901,0.0,1579885.97615271,72482.76,246960. 
 06/30  14:00:00,25.9991575337375,0.0,3131019.78759524,72482.76,246960. 
 06/30  15:00:00,25.999835858707,0.0,3464008.21486029,21744.828,172872. 
 06/30  16:00:00,25.999973400536,0.0,2772046.95947732,21744.828,172872. 
 06/30  17:00:00,25.9999963238375,0.0,2143109.96569923,21744.828,172872. 
 06/30  18:00:00,25.999999583435,0.0,1598623.6578742,7248.276,148176. 
 06/30  19:00:00,27.1691465081885,0.0,0.0,7248.276,148176. 
 06/30  20:00:00,26.6711672443722,0.0,0.0,42948.869487185,148176. 
 06/30  21:00:00,26.115555073379,0.0,0.0,72482.76,148176. 
 06/30  22:00:00,25.43890294599,0.0,0.0,72482.76,148176. 
 06/30  23:00:00,24.7483120918254,0.0,0.0,72482.76,148176. 
 06/30  24:00:00,24.0547013621738,0.0,0.0,72482.76,148176. 
 07/01  01:00:00,23.3768814260589,0.0,0.0,72482.76,148176. 
 07/01  02:00:00,22.7307913724746,0.0,0.0,72482.76,148176. 
 07/01  03:00:00,22.116499984009,0.0,0.0,72482.76,148176. 
 07/01  04:00:00,21.5172794906253,0.0,0.0,72482.76,148176. 
 07/01  05:00:00,20.9552170296713,0.0,0.0,72482.76,148176. 
 07/01  06:00:00,20.4816737474046,0.0,0.0,57740.6711076805,148176. 
 07/01  07:00:00,20.5844300853197,0.0,0.0,7248.276,148176. 
 07/01  08:00:00,21.0322232675939,0.0,0.0,7248.276,148176. 
 07/01  09:00:00,21.6836272046875,0.0,0.0,7248.276,148176. 
 07/01  10:00:00,22.5022997526849,0.0,0.0,7248.276,148176. 
 07/01  11:00:00,24.0956984643508,0.0,0.0,7248.276,148176. 
 07/01  12:00:00,26.08595256681,0.0,0.0,7248.276,148176. 
 07/01  13:00:00,28.1932789354304,0.0,0.0,7248.276,148176. 
 07/01  14:00:00,30.0134425397499,0.0,0.0,7248.276,148176. 
 07/01  15:00:00,31.4957843178711,0.0,0.0,7248.276,148176. 
 07/01  16:00:00,31.9998988397652,0.0,14578.8099971952,7248.276,148176. 
 07/01  17:00:00,31.9999999949882,0.0,225145.997350514,7248.276,148176. 
 07/01  18:00:00,31.9999999998922,0.0,317101.18025004,7248.276,148176. 
 07/01  19:00:00,31.9999999999988,0.0,169388.146064864,7248.276,148176. 
 07/01  20:00:00,31.5491869765692,0.0,0.0,45593.5595030213,148176. 
 07/01  21:00:00,30.7497177228855,0.0,0.0,72482.76,148176. 
 07/01  22:00:00,29.9102068244463,0.0,0.0,72482.76,148176. 
 07/01  23:00:00,29.1176816690015,0.0,0.0,72482.76,148176. 
 07/01  24:00:00,28.2919857779735,0.0,0.0,72482.76,148176. 
 07/02  01:00:00,27.5023684278619,0.0,0.0,72482.76,197568. 
 07/02  02:00:00,26.7336647481443,0.0,0.0,72482.76,197568. 
 07/02  03:00:00,25.9872590913258,0.0,0.0,72482.76,197568. 
 07/02  04:00:00,25.240335183796,0.0,0.0,72482.76,197568. 
 07/02  05:00:00,24.6630439548799,0.0,0.0,72482.76,197568. 
 07/02  06:00:00,24.2747821272669,0.0,0.0,119819.902565725,197568. 
 07/02  07:00:00,24.0466382842502,0.0,0.0,20781.5579792087,197568. 
 07/02  08:00:00,24.4960428876512,0.0,0.0,43489.656,197568. 
 07/02  09:00:00,25.4009649922217,0.0,0.0,130468.968,444528. 
 07/02  10:00:00,25.9871458422769,0.0,510560.765054298,130468.968,444528. 
 07/02  11:00:00,25.9998554702308,0.0,2027445.09291637,130468.968,444528. 
 07/02  12:00:00,25.999970211749,0.0,3852858.7374855,130468.968,444528. 
 07/02  13:00:00,25.9999925510169,0.0,5085089.88747258,130468.968,395136. 
 07/02  14:00:00,25.9999980876794,0.0,5842689.21018515,130468.968,444528. 
 07/02  15:00:00,25.9999994993757,0.0,5989042.7981316,130468.968,444528. 
 07/02  16:00:00,25.9999998798062,0.0,5295678.27792902,130468.968,444528. 
 07/02  17:00:00,25.9999999731244,0.0,4577699.80458481,130468.968,444528. 
 07/02  18:00:00,25.999999994933,0.0,3491385.69367625,101475.864,395136. 
 07/02  19:00:00,25.999999999233,0.0,2426705.68927835,453902.357001131,296352. 
 07/02  20:00:00,25.9999999999069,0.0,1715555.40765546,656084.964016755,296352. 
 07/02  21:00:00,25.9999999999931,0.0,862340.839445053,434896.56,246960. 
 07/02  22:00:00,25.9999999999998,0.0,317008.019745664,434896.56,246960. 
 07/02  23:00:00,25.9455999744267,0.0,0.0,144965.52,197568. 
 07/02  24:00:00,25.6055333834019,0.0,0.0,72482.76,197568. 
 07/03  01:00:00,25.3203101701153,0.0,0.0,72482.76,197568. 
 07/03  02:00:00,25.0535978288635,0.0,0.0,72482.76,197568. 
 07/03  03:00:00,24.7830247926818,0.0,0.0,72482.76,197568. 
 07/03  04:00:00,24.5260941983067,0.0,0.0,72482.76,197568. 
 07/03  05:00:00,24.3019165488344,0.0,0.0,72482.76,197568. 
 07/03  06:00:00,24.2108068901275,0.0,0.0,131586.730518139,197568. 
 07/03  07:00:00,24.2431359744864,0.0,0.0,70193.5519511041,197568. 
 07/03  08:00:00,24.7642769026317,0.0,0.0,43489.656,197568. 
 07/03  09:00:00,25.9533244624773,0.0,96133.6299638871,130468.968,444528. 
 07/03  10:00:00,25.9999999933781,0.0,642743.830085829,130468.968,444528. 
 07/03  11:00:00,25.9999999991958,0.0,1699868.49145425,130468.968,444528. 
 07/03  12:00:00,25.9999999998905,0.0,2123662.28086325,130468.968,444528. 
 07/03  13:00:00,25.999999999988,0.0,1607965.33700302,130468.968,395136. 
 07/03  14:00:00,25.9999999999986,0.0,1818276.53382025,130468.968,444528. 
 07/03  15:00:00,25.9999999999998,0.0,1678836.39897922,130468.968,444528. 
 07/03  16:00:00,26.,0.0,1137776.21221355,130468.968,444528. 
 07/03  17:00:00,26.,0.0,1185086.82733191,130468.968,444528. 
 07/03  18:00:00,26.0000000000001,0.0,1017577.66181118,101475.864,395136. 
 07/03  19:00:00,26.,0.0,787676.453492422,224242.950245554,296352. 
 07/03  20:00:00,25.9999999999999,0.0,696502.249210923,599220.271682725,296352. 
 07/03  21:00:00,26.,0.0,373240.503867791,434896.56,246960. 
 07/03  22:00:00,26.,0.0,211613.765952539,434896.56,246960. 
 07/03  23:00:00,25.8014715940616,0.0,0.0,144965.52,197568. 
 07/03  24:00:00,25.4873386080478,0.0,0.0,72482.76,197568. 
 07/04  01:00:00,24.8990661141802,0.0,0.0,72482.76,197568. 
 07/04  02:00:00,24.7435513674678,0.0,0.0,72482.76,197568. 
 07/04  03:00:00,24.4323646306982,0.0,0.0,72482.76,197568. 
 07/04  04:00:00,23.8854931902542,0.0,0.0,72482.76,197568. 
 07/04  05:00:00,23.6493404677792,0.0,0.0,72482.76,197568. 
 07/04  06:00:00,23.3471745146651,0.0,0.0,135792.65816782,197568. 
 07/04  07:00:00,23.0604679050471,0.0,0.0,104442.519385952,197568. 
 07/04  08:00:00,23.3132643996882,0.0,0.0,43489.656,197568. 
 07/04  09:00:00,24.1299317229476,0.0,0.0,130468.968,444528. 
 07/04  10:00:00,25.0147636067344,0.0,0.0,130468.968,444528. 
 07/04  11:00:00,25.9886418757905,0.0,555451.329204163,130468.968,444528. 
 07/04  12:00:00,25.999993728813,0.0,2190493.07668354,130468.968,444528. 
 07/04  13:00:00,25.9999986668454,0.0,3933400.77636892,130468.968,395136. 
 07/04  14:00:00,25.9999997130362,0.0,4534389.27227658,130468.968,444528. 
 07/04  15:00:00,25.9999999376968,0.0,4612545.4522378,130468.968,444528. 
 07/04  16:00:00,25.9999999881984,0.0,3853469.92344325,130468.968,444528. 
 07/04  17:00:00,25.9999999980046,0.0,3174086.16117115,130468.968,444528. 
 07/04  18:00:00,25.999999999702,0.0,2548148.34048345,101475.864,395136. 
 07/04  19:00:00,25.9999999999641,0.0,1818993.68114415,72482.76,296352. 
 07/04  20:00:00,25.9999999999969,0.0,1121540.42672385,458414.021069911,296352. 
 07/04  21:00:00,25.9999999999999,0.0,361786.024303979,434896.56,246960. 
 07/04  22:00:00,25.7163507792095,0.0,0.0,434896.56,246960. 
 07/04  23:00:00,24.909988998207,0.0,0.0,144965.52,197568. 
 07/04  24:00:00,24.1736451861931,0.0,0.0,72482.76,197568. 
 07/05  01:00:00,23.4259266411363,0.0,0.0,72482.76,197568. 
 07/05  02:00:00,22.7395567902945,0.0,0.0,72482.76,197568. 
 07/05  03:00:00,22.0754139997441,0.0,0.0,72482.76,197568. 
 07/05  04:00:00,21.4100223575931,0.0,0.0,72482.76,197568. 
 07/05  05:00:00,20.9055758504875,0.0,0.0,72482.76,197568. 
 07/05  06:00:00,21.986078524775,1036663.88530755,0.0,118701.10412368,197568. 
 07/05  07:00:00,21.9999997435742,779844.305423549,0.0,14496.552,197568. 
 07/05  08:00:00,21.9999999901721,346627.670414485,0.0,43489.656,197568. 
 07/05  09:00:00,22.7225612578366,0.0,0.0,130468.968,444528. 
 07/05  10:00:00,23.9302497458988,0.0,0.0,130468.968,444528. 
 07/05  11:00:00,25.636049078779,0.0,0.0,130468.968,444528. 
 07/05  12:00:00,25.9885321224809,0.0,1460350.84582179,130468.968,444528. 
 07/05  13:00:00,25.9977109780817,0.0,3425975.28498463,130468.968,395136. 
 07/05  14:00:00,25.9994989908882,0.0,4474303.83463909,130468.968,444528. 
 07/05  15:00:00,25.9998869435657,0.0,4766301.57245018,130468.968,444528. 
 07/05  16:00:00,25.9999769437593,0.0,4157806.07850843,130468.968,444528. 
 07/05  17:00:00,25.9999958682099,0.0,3345524.04230002,130468.968,444528. 
 07/05  18:00:00,25.9999993892831,0.0,2484848.47292133,101475.864,395136. 
 07/05  19:00:00,25.9999999316995,0.0,1646724.52830672,72482.76,296352. 
 07/05  20:00:00,25.9999999940124,0.0,1156474.52405721,451101.524457053,296352. 
 07/05  21:00:00,25.9999999997088,0.0,556263.463353181,434896.56,246960. 
 07/05  22:00:00,25.9999999999954,0.0,157882.86048272,434896.56,246960. 
 07/05  23:00:00,25.6332384903569,0.0,0.0,144965.52,197568. 
 07/05  24:00:00,25.2243542784212,0.0,0.0,72482.76,197568. 
 07/06  01:00:00,24.8495721280704,0.0,0.0,72482.76,197568. 
 07/06  02:00:00,24.4089568276769,0.0,0.0,72482.76,197568. 
 07/06  03:00:00,23.9399217969584,0.0,0.0,72482.76,197568. 
 07/06  04:00:00,23.4708834816404,0.0,0.0,72482.76,197568. 
 07/06  05:00:00,23.1608694784759,0.0,0.0,72482.76,197568. 
 07/06  06:00:00,22.9998751307649,0.0,0.0,119895.685275861,197568. 
 07/06  07:00:00,23.0766304408018,0.0,0.0,19655.4251764686,197568. 
 07/06  08:00:00,23.8260588406747,0.0,0.0,43489.656,197568. 
 07/06  09:00:00,25.3414248056893,0.0,0.0,130468.968,444528. 
 07/06  10:00:00,25.9792130719032,0.0,628000.644138077,130468.968,444528. 
 07/06  11:00:00,25.9996661955929,0.0,1892000.33626335,130468.968,444528. 
 07/06  12:00:00,25.9999359349598,0.0,3449582.34438107,130468.968,444528. 
 07/06  13:00:00,25.99998652485,0.0,3951140.34722784,130468.968,395136. 
 07/06  14:00:00,25.9999970617271,0.0,4483119.99044265,130468.968,444528. 
 07/06  15:00:00,25.9999993525002,0.0,4570217.2649721,130468.968,444528. 
 07/06  16:00:00,25.9999998639516,0.0,4262942.0727891,130468.968,444528. 
 07/06  17:00:00,25.9999999736402,0.0,3730664.43638515,130468.968,444528. 
 07/06  18:00:00,25.9999999956481,0.0,2875688.44667843,101475.864,395136. 
 07/06  19:00:00,25.9999999994081,0.0,2077833.25201245,232021.473604864,296352. 
 07/06  20:00:00,25.999999999935,0.0,1508834.70726037,552952.146830964,296352. 
 07/06  21:00:00,25.9999999999959,0.0,737860.550892544,434896.56,246960. 
 07/06  22:00:00,25.9999999999999,0.0,274985.335454351,434896.56,246960. 
 07/06  23:00:00,25.7435741173176,0.0,0.0,144965.52,197568. 
 07/06  24:00:00,25.3008574245514,0.0,0.0,72482.76,197568. 
 07/07  01:00:00,24.8555323456005,0.0,0.0,72482.76,148176. 
 07/07  02:00:00,24.3978216835452,0.0,0.0,72482.76,148176. 
 07/07  03:00:00,23.9270589555941,0.0,0.0,72482.76,148176. 
 07/07  04:00:00,23.4428473795005,0.0,0.0,72482.76,148176. 
 07/07  05:00:00,23.1346776083753,0.0,0.0,72482.76,148176. 
 07/07  06:00:00,22.9154046783945,0.0,0.0,60479.0451567037,148176. 
 07/07  07:00:00,23.1078187499325,0.0,0.0,16977.0769684537,197568. 
 07/07  08:00:00,23.831727105224,0.0,0.0,14496.552,197568. 
 07/07  09:00:00,25.0597807369888,0.0,0.0,72482.76,246960. 
 07/07  10:00:00,25.9949325456848,0.0,273483.065917201,72482.76,246960. 
 07/07  11:00:00,25.9999987712395,0.0,1301902.66385657,72482.76,246960. 
 07/07  12:00:00,25.9999997502539,0.0,3405984.17516256,72482.76,246960. 
 07/07  13:00:00,25.999999939809,0.0,4698177.69525832,72482.76,246960. 
 07/07  14:00:00,25.9999999851192,0.0,5155212.13404755,72482.76,246960. 
 07/07  15:00:00,25.9999999964956,0.0,4640723.31517008,21744.828,172872. 
 07/07  16:00:00,25.9999999993039,0.0,3666906.9846818,21744.828,172872. 
 07/07  17:00:00,25.999999999877,0.0,2958670.57346058,21744.828,172872. 
 07/07  18:00:00,25.9999999999817,0.0,2280343.40491105,7248.276,148176. 
 07/07  19:00:00,27.8415923731841,0.0,0.0,7248.276,148176. 
 07/07  20:00:00,27.7289480424336,0.0,0.0,45162.3382031828,148176. 
 07/07  21:00:00,27.4422540485226,0.0,0.0,72482.76,148176. 
 07/07  22:00:00,26.9611637575364,0.0,0.0,72482.76,148176. 
 07/07  23:00:00,26.4998437826364,0.0,0.0,72482.76,148176. 
 07/07  24:00:00,25.9770532363357,0.0,0.0,72482.76,148176. 
 07/08  01:00:00,25.4044432384264,0.0,0.0,72482.76,148176. 
 07/08  02:00:00,24.9134105307686,0.0,0.0,72482.76,148176. 
 07/08  03:00:00,24.4212180128066,0.0,0.0,72482.76,148176. 
 07/08  04:00:00,23.9217963608635,0.0,0.0,72482.76,148176. 
 07/08  05:00:00,23.5681515077593,0.0,0.0,72482.76,148176. 
 07/08  06:00:00,23.2921335267577,0.0,0.0,60488.5067354571,148176. 
 07/08  07:00:00,23.3520416615845,0.0,0.0,8688.00043091359,148176. 
 07/08  08:00:00,23.8645749775124,0.0,0.0,7248.276,148176. 
 07/08  09:00:00,24.456725585802,0.0,0.0,7248.276,148176. 
 07/08  10:00:00,25.2333418577285,0.0,0.0,7248.276,148176. 
 07/08  11:00:00,26.8531963791759,0.0,0.0,7248.276,148176. 
 07/08  12:00:00,28.892078100345,0.0,0.0,7248.276,148176. 
 07/08  13:00:00,31.1117891869873,0.0,0.0,7248.276,148176. 
 07/08  14:00:00,31.9752086818789,0.0,719864.571741738,7248.276,148176. 
 07/08  15:00:00,31.999766116125,0.0,1917654.96734339,7248.276,148176. 
 07/08  16:00:00,31.9999791175562,0.0,1783286.30747285,7248.276,148176. 
 07/08  17:00:00,31.9999983184597,0.0,1509900.3372176,7248.276,148176. 
 07/08  18:00:00,31.9999998867374,0.0,1211993.56402235,7248.276,148176. 
 07/08  19:00:00,31.9999999942158,0.0,851723.898035224,7248.276,148176. 
 07/08  20:00:00,31.9999999999154,0.0,227516.072711933,45736.4028167561,148176. 
 07/08  21:00:00,31.4609217895577,0.0,0.0,72482.76,148176. 
 07/08  22:00:00,30.6951846122217,0.0,0.0,72482.76,148176. 
 07/08  23:00:00,30.0083433476608,0.0,0.0,72482.76,148176. 
 07/08  24:00:00,29.2860651162927,0.0,0.0,72482.76,148176. 
 07/09  01:00:00,28.5837640477386,0.0,0.0,72482.76,197568. 
 07/09  02:00:00,27.8730723037779,0.0,0.0,72482.76,197568. 
 07/09  03:00:00,27.1724471485806,0.0,0.0,72482.76,197568. 
 07/09  04:00:00,26.4569919314158,0.0,0.0,72482.76,197568. 
 07/09  05:00:00,25.9550565042918,0.0,0.0,72482.76,197568. 
 07/09  06:00:00,25.6449971558001,0.0,0.0,122031.727506711,197568. 
 07/09  07:00:00,25.5502589809808,0.0,0.0,18627.6428533734,197568. 
 07/09  08:00:00,25.9990293507136,0.0,58965.0727382059,43489.656,197568. 
 07/09  09:00:00,25.9999992045435,0.0,775366.504350615,130468.968,444528. 
 07/09  10:00:00,25.9999999044408,0.0,1667452.81198068,130468.968,444528. 
 07/09  11:00:00,25.9999999819676,0.0,3091306.77874812,130468.968,444528. 
 07/09  12:00:00,25.9999999958732,0.0,4516196.63053056,130468.968,444528. 
 07/09  13:00:00,25.999999998933,0.0,5332389.87370408,130468.968,395136. 
 07/09  14:00:00,25.9999999996965,0.0,6685251.70188458,130468.968,444528. 
 07/09  15:00:00,25.9999999999144,0.0,6676484.25532539,130468.968,444528. 
 07/09  16:00:00,25.999999999978,0.0,5785883.08069343,130468.968,444528. 
 07/09  17:00:00,25.9999999999947,0.0,5002998.76686956,130468.968,444528. 
 07/09  18:00:00,25.9999999999989,0.0,3987913.04511303,101475.864,395136. 
 07/09  19:00:00,25.9999999999998,0.0,2911818.55496809,72482.76,296352. 
 07/09  20:00:00,26.,0.0,2369654.48238051,461191.778263899,296352. 
 07/09  21:00:00,26.,0.0,1465235.84833777,434896.56,246960. 
 07/09  22:00:00,26.0000000000001,0.0,1047675.89088462,434896.56,246960. 
 07/09  23:00:00,26.7592972615582,0.0,0.0,144965.52,197568. 
 07/09  24:00:00,26.4962798707699,0.0,0.0,72482.76,197568. 
 07/10  01:00:00,26.2277414733472,0.0,0.0,72482.76,197568. 
 07/10  02:00:00,25.9878319337178,0.0,0.0,72482.76,197568. 
 07/10  03:00:00,25.7221971039186,0.0,0.0,72482.76,197568. 
 07/10  04:00:00,25.4230013508402,0.0,0.0,72482.76,197568. 
 07/10  05:00:00,25.2779161847799,0.0,0.0,72482.76,197568. 
 07/10  06:00:00,25.2539001606937,0.0,0.0,127460.413484703,197568. 
 07/10  07:00:00,25.389603348652,0.0,0.0,77528.1060510285,197568. 
 07/10  08:00:00,25.977309407126,0.0,37660.5306792552,43489.656,197568. 
 07/10  09:00:00,25.999999867572,0.0,1031260.98744257,130468.968,444528. 
 07/10  10:00:00,25.9999999814278,0.0,2031979.57644321,130468.968,444528. 
 07/10  11:00:00,25.9999999963328,0.0,3360300.7860012,130468.968,444528. 
 07/10  12:00:00,25.9999999991552,0.0,4626107.33682182,130468.968,444528. 
 07/10  13:00:00,25.9999999997873,0.0,5197752.59399835,130468.968,395136. 
 07/10  14:00:00,25.9999999999458,0.0,5738154.21648512,130468.968,444528. 
 07/10  15:00:00,25.9999999999866,0.0,5633871.87550421,130468.968,444528. 
 07/10  16:00:00,25.9999999999972,0.0,4757879.8770208,130468.968,444528. 
 07/10  17:00:00,25.9999999999996,0.0,4118876.00819277,130468.968,444528. 
 07/10  18:00:00,25.9999999999999,0.0,3341265.34937043,101475.864,395136. 
 07/10  19:00:00,26.0000000000001,0.0,2523588.04245317,72482.76,296352. 
 07/10  20:00:00,26.0000000000002,0.0,1992142.05009458,465865.480069521,296352. 
 07/10  21:00:00,26.,0.0,1141020.50978798,434896.56,246960. 
 07/10  22:00:00,26.0000000000001,0.0,707731.840075014,434896.56,246960. 
 07/10  23:00:00,26.3008201312548,0.0,0.0,144965.52,197568. 
 07/10  24:00:00,25.8392688381953,0.0,0.0,72482.76,197568. 
 07/11  01:00:00,25.5009952475564,0.0,0.0,72482.76,197568. 
 07/11  02:00:00,25.1531815017062,0.0,0.0,72482.76,197568. 
 07/11  03:00:00,24.8018061654475,0.0,0.0,72482.76,197568. 
 07/11  04:00:00,24.4406089862934,0.0,0.0,72482.76,197568. 
 07/11  05:00:00,24.2441050783629,0.0,0.0,72482.76,197568. 
 07/11  06:00:00,24.1972205996477,0.0,0.0,126392.294244654,197568. 
 07/11  07:00:00,24.3804696088631,0.0,0.0,53066.2863908289,197568. 
 07/11  08:00:00,25.0801434167816,0.0,0.0,43489.656,197568. 
 07/11  09:00:00,25.9933902033061,0.0,352037.093998527,130468.968,444528. 
 07/11  10:00:00,25.9999984136533,0.0,1148933.16883616,130468.968,444528. 
 07/11  11:00:00,25.9999997179988,0.0,2735439.88145459,130468.968,444528. 
 07/11  12:00:00,25.9999999379738,0.0,4207091.38087652,130468.968,444528. 
 07/11  13:00:00,25.9999999844739,0.0,5040935.29658065,130468.968,395136. 
 07/11  14:00:00,25.9999999958818,0.0,6009914.30494628,130468.968,444528. 
 07/11  15:00:00,25.9999999988857,0.0,6235488.98321171,130468.968,444528. 
 07/11  16:00:00,25.9999999997192,0.0,5647925.80676493,130468.968,444528. 
 07/11  17:00:00,25.999999999935,0.0,4834914.98897182,130468.968,444528. 
 07/11  18:00:00,25.9999999999872,0.0,3695720.98367501,101475.864,395136. 
 07/11  19:00:00,25.999999999998,0.0,2495697.29229264,72482.76,296352. 
 07/11  20:00:00,25.9999999999997,0.0,1891724.15053858,496310.813370167,296352. 
 07/11  21:00:00,26.,0.0,1055372.21437145,434896.56,246960. 
 07/11  22:00:00,26.,0.0,595337.849281972,434896.56,246960. 
 07/11  23:00:00,26.0987356758287,0.0,0.0,144965.52,197568. 
 07/11  24:00:00,25.5284558796415,0.0,0.0,72482.76,197568. 
 07/12  01:00:00,25.0999923972021,0.0,0.0,72482.76,197568. 
 07/12  02:00:00,24.6748371902124,0.0,0.0,72482.76,197568. 
 07/12  03:00:00,24.2622254691877,0.0,0.0,72482.76,197568. 
 07/12  04:00:00,23.8321295521009,0.0,0.0,72482.76,197568. 
 07/12  05:00:00,23.5532421576647,0.0,0.0,72482.76,197568. 
 07/12  06:00:00,23.4255391062247,0.0,0.0,127408.602701345,197568. 
 07/12  07:00:00,23.503344860517,0.0,0.0,53863.8394069874,197568. 
 07/12  08:00:00,24.2653147909323,0.0,0.0,43489.656,197568. 
 07/12  09:00:00,25.8735980921308,0.0,87967.910727108,130468.968,444528. 
 07/12  10:00:00,25.9999999999856,0.0,1018969.26935808,130468.968,444528. 
 07/12  11:00:00,25.9999999999973,0.0,2801687.43218171,130468.968,444528. 
 07/12  12:00:00,25.9999999999996,0.0,4534792.23557245,130468.968,444528. 
 07/12  13:00:00,25.9999999999999,0.0,5439061.87181145,130468.968,395136. 
 07/12  14:00:00,25.9999999999997,0.0,6142588.19872206,130468.968,444528. 
 07/12  15:00:00,25.9999999999999,0.0,6097408.3967098,130468.968,444528. 
 07/12  16:00:00,26.,0.0,4872421.46691432,130468.968,444528. 
 07/12  17:00:00,25.9999999999998,0.0,4273358.16252129,130468.968,444528. 
 07/12  18:00:00,26.0000000000002,0.0,3531763.7327709,101475.864,395136. 
 07/12  19:00:00,26.,0.0,2677934.33609172,72482.76,296352. 
 07/12  20:00:00,25.9999999999999,0.0,1996121.99017963,467991.315972302,296352. 
 07/12  21:00:00,26.0000000000001,0.0,1049510.85527149,434896.56,246960. 
 07/12  22:00:00,26.,0.0,505738.61117194,434896.56,246960. 
 07/12  23:00:00,26.0508185465919,0.0,0.0,144965.52,197568. 
 07/12  24:00:00,25.5983123822893,0.0,0.0,72482.76,197568. 
 07/13  01:00:00,25.2565561914795,0.0,0.0,72482.76,197568. 
 07/13  02:00:00,24.8191014253247,0.0,0.0,72482.76,197568. 
 07/13  03:00:00,24.373406704228,0.0,0.0,72482.76,197568. 
 07/13  04:00:00,23.8961147740492,0.0,0.0,72482.76,197568. 
 07/13  05:00:00,23.6081548645692,0.0,0.0,72482.76,197568. 
 07/13  06:00:00,23.4567056533708,0.0,0.0,125295.392300465,197568. 
 07/13  07:00:00,23.5605616744116,0.0,0.0,20027.5610849576,197568. 
 07/13  08:00:00,24.2996223614837,0.0,0.0,43489.656,197568. 
 07/13  09:00:00,25.79679656188,0.0,0.0,130468.968,444528. 
 07/13  10:00:00,25.9998864667211,0.0,843556.864859907,130468.968,444528. 
 07/13  11:00:00,25.9999807450478,0.0,2231265.22366176,130468.968,444528. 
 07/13  12:00:00,25.9999958222201,0.0,4030740.88106495,130468.968,444528. 
 07/13  13:00:00,25.9999989639843,0.0,4956773.75276246,130468.968,395136. 
 07/13  14:00:00,25.999999729739,0.0,5872734.50164318,130468.968,444528. 
 07/13  15:00:00,25.9999999285996,0.0,6012270.74445411,130468.968,444528. 
 07/13  16:00:00,25.9999999828191,0.0,5254815.50052801,130468.968,444528. 
 07/13  17:00:00,25.9999999960681,0.0,4646136.26027304,130468.968,444528. 
 07/13  18:00:00,25.9999999992247,0.0,3663425.64611996,101475.864,395136. 
 07/13  19:00:00,25.9999999998777,0.0,2559943.69749052,247220.583794005,296352. 
 07/13  20:00:00,25.9999999999836,0.0,1957569.67337187,609874.099500866,296352. 
 07/13  21:00:00,25.9999999999985,0.0,1085862.82175678,434896.56,246960. 
 07/13  22:00:00,26.,0.0,655592.507142995,434896.56,246960. 
 07/13  23:00:00,26.3199120007328,0.0,0.0,144965.52,197568. 
 07/13  24:00:00,25.9661359561842,0.0,0.0,72482.76,197568. 
 07/14  01:00:00,25.6604011074975,0.0,0.0,72482.76,148176. 
 07/14  02:00:00,25.2295465542156,0.0,0.0,72482.76,148176. 
 07/14  03:00:00,24.7744747646553,0.0,0.0,72482.76,148176. 
 07/14  04:00:00,24.2487314733592,0.0,0.0,72482.76,148176. 
 07/14  05:00:00,23.9460426336916,0.0,0.0,72482.76,148176. 
 07/14  06:00:00,23.748817426404,0.0,0.0,62659.3109449381,148176. 
 07/14  07:00:00,23.9281706648221,0.0,0.0,18956.4503629157,197568. 
 07/14  08:00:00,24.6265603943366,0.0,0.0,14496.552,197568. 
 07/14  09:00:00,25.8892359980194,0.0,37887.1240311183,72482.76,246960. 
 07/14  10:00:00,25.9999999996983,0.0,669546.766390562,72482.76,246960. 
 07/14  11:00:00,25.9999999999475,0.0,2540648.31047266,72482.76,246960. 
 07/14  12:00:00,25.9999999999886,0.0,3801864.60952491,72482.76,246960. 
 07/14  13:00:00,25.9999999999975,0.0,4755402.05408926,72482.76,246960. 
 07/14  14:00:00,25.9999999999996,0.0,5311542.5857847,72482.76,246960. 
 07/14  15:00:00,26.0000000000002,0.0,4973438.64830742,21744.828,172872. 
 07/14  16:00:00,25.9999999999998,0.0,4004844.39715708,21744.828,172872. 
 07/14  17:00:00,26.,0.0,3414757.43305,21744.828,172872. 
 07/14  18:00:00,26.,0.0,2661475.9240883,7248.276,148176. 
 07/14  19:00:00,27.9426126948869,0.0,0.0,24746.8444467922,148176. 
 07/14  20:00:00,27.96900022708,0.0,0.0,61524.3849808524,148176. 
 07/14  21:00:00,27.5284013127934,0.0,0.0,72482.76,148176. 
 07/14  22:00:00,26.8948641299513,0.0,0.0,72482.76,148176. 
 07/14  23:00:00,26.5713280420416,0.0,0.0,72482.76,148176. 
 07/14  24:00:00,26.1445735845496,0.0,0.0,72482.76,148176. 
 07/15  01:00:00,25.6925568048959,0.0,0.0,72482.76,148176. 
 07/15  02:00:00,25.3901347627166,0.0,0.0,72482.76,148176. 
 07/15  03:00:00,25.1014260496713,0.0,0.0,72482.76,148176. 
 07/15  04:00:00,24.8731622925953,0.0,0.0,72482.76,148176. 
 07/15  05:00:00,24.6395566746758,0.0,0.0,72482.76,148176. 
 07/15  06:00:00,24.5006150496543,0.0,0.0,63735.5332626734,148176. 
 07/15  07:00:00,24.6299289535524,0.0,0.0,10038.2977956285,148176. 
 07/15  08:00:00,25.2035516127689,0.0,0.0,7248.276,148176. 
 07/15  09:00:00,26.0014915621235,0.0,0.0,7248.276,148176. 
 07/15  10:00:00,27.0974093650094,0.0,0.0,7248.276,148176. 
 07/15  11:00:00,28.8894311609485,0.0,0.0,7248.276,148176. 
 07/15  12:00:00,31.0676482815256,0.0,0.0,7248.276,148176. 
 07/15  13:00:00,31.9640795765787,0.0,1022330.74074034,7248.276,148176. 
 07/15  14:00:00,31.9994437663029,0.0,2493613.96936392,7248.276,148176. 
 07/15  15:00:00,31.999924277172,0.0,3014428.08798495,7248.276,148176. 
 07/15  16:00:00,31.9999916079214,0.0,2430654.6027849,7248.276,148176. 
 07/15  17:00:00,31.9999991883939,0.0,1944210.23161257,7248.276,148176. 
 07/15  18:00:00,31.9999999386899,0.0,1431601.80541259,7248.276,148176. 
 07/15  19:00:00,31.9999999967609,0.0,900041.330465507,7248.276,148176. 
 07/15  20:00:00,31.9999999999556,0.0,216125.249190046,50133.4475422993,148176. 
 07/15  21:00:00,31.4516931050915,0.0,0.0,72482.76,148176. 
 07/15  22:00:00,30.6915703023226,0.0,0.0,72482.76,148176. 
 07/15  23:00:00,30.0122422047065,0.0,0.0,72482.76,148176. 
 07/15  24:00:00,29.3025184306235,0.0,0.0,72482.76,148176. 
 07/16  01:00:00,28.6190903499647,0.0,0.0,72482.76,197568. 
 07/16  02:00:00,27.9285747808799,0.0,0.0,72482.76,197568. 
 07/16  03:00:00,27.2267592172498,0.0,0.0,72482.76,197568. 
 07/16  04:00:00,26.5348292577527,0.0,0.0,72482.76,197568. 
 07/16  05:00:00,26.0306671835446,0.0,0.0,72482.76,197568. 
 07/16  06:00:00,25.7152219789146,0.0,0.0,126385.935638448,197568. 
 07/16  07:00:00,25.5812976584839,0.0,0.0,22785.0964072353,197568. 
 07/16  08:00:00,25.9988006276795,0.0,74316.8313220119,43489.656,197568. 
 07/16  09:00:00,25.9999987730883,0.0,799282.140154179,130468.968,444528. 
 07/16  10:00:00,25.9999998488154,0.0,1724732.74458089,130468.968,444528. 
 07/16  11:00:00,25.9999999713119,0.0,3141327.68793176,130468.968,444528. 
 07/16  12:00:00,25.9999999933982,0.0,4586954.47975438,130468.968,444528. 
 07/16  13:00:00,25.9999999983439,0.0,5172595.38798609,130468.968,395136. 
 07/16  14:00:00,25.9999999995798,0.0,5686590.02187866,130468.968,444528. 
 07/16  15:00:00,25.999999999897,0.0,5448812.11405241,130468.968,444528. 
 07/16  16:00:00,25.999999999977,0.0,4736848.05800301,130468.968,444528. 
 07/16  17:00:00,25.9999999999955,0.0,4113341.24332284,130468.968,444528. 
 07/16  18:00:00,25.9999999999992,0.0,3205058.92491302,101475.864,395136. 
 07/16  19:00:00,26.,0.0,1880256.13618859,94701.6403244529,296352. 
 07/16  20:00:00,26.,0.0,1593471.69419116,594571.211150251,296352. 
 07/16  21:00:00,25.9999999999999,0.0,895807.403969252,434896.56,246960. 
 07/16  22:00:00,26.,0.0,542742.92799921,434896.56,246960. 
 07/16  23:00:00,26.1143531368204,0.0,0.0,144965.52,197568. 
 07/16  24:00:00,25.6162477418272,0.0,0.0,72482.76,197568. 
 07/17  01:00:00,25.2501389335605,0.0,0.0,72482.76,197568. 
 07/17  02:00:00,24.8721492556792,0.0,0.0,72482.76,197568. 
 07/17  03:00:00,24.4855286417437,0.0,0.0,72482.76,197568. 
 07/17  04:00:00,24.0870747054424,0.0,0.0,72482.76,197568. 
 07/17  05:00:00,23.7789755053336,0.0,0.0,72482.76,197568. 
 07/17  06:00:00,23.5992450244857,0.0,0.0,127479.55305835,197568. 
 07/17  07:00:00,23.623497907185,0.0,0.0,29632.1830696651,197568. 
 07/17  08:00:00,24.1987719568018,0.0,0.0,43489.656,197568. 
 07/17  09:00:00,25.3097034674498,0.0,0.0,130468.968,444528. 
 07/17  10:00:00,25.9888357128644,0.0,338401.90843918,130468.968,444528. 
 07/17  11:00:00,25.9999124323396,0.0,1678148.36827396,130468.968,444528. 
 07/17  12:00:00,25.9999857905718,0.0,2730413.6272485,130468.968,444528. 
 07/17  13:00:00,25.9999977470524,0.0,2606467.79292648,130468.968,395136. 
 07/17  14:00:00,25.9999996993342,0.0,2187009.84912839,130468.968,444528. 
 07/17  15:00:00,25.9999999715558,0.0,1458762.75315749,130468.968,444528. 
 07/17  16:00:00,25.9999999990591,0.0,473805.040447983,130468.968,444528. 
 07/17  17:00:00,25.9999999999257,0.0,1100997.04358764,130468.968,444528. 
 07/17  18:00:00,25.9999999999929,0.0,1390605.31996198,101475.864,395136. 
 07/17  19:00:00,25.9999999999993,0.0,1236648.26913876,72482.76,296352. 
 07/17  20:00:00,26.,0.0,829874.596317465,507575.265925102,296352. 
 07/17  21:00:00,26.,0.0,251353.571721836,434896.56,246960. 
 07/17  22:00:00,25.7589747923018,0.0,0.0,434896.56,246960. 
 07/17  23:00:00,25.1958604710716,0.0,0.0,144965.52,197568. 
 07/17  24:00:00,24.7274119583217,0.0,0.0,72482.76,197568. 
 07/18  01:00:00,24.2987291744061,0.0,0.0,72482.76,197568. 
 07/18  02:00:00,23.7839577656216,0.0,0.0,72482.76,197568. 
 07/18  03:00:00,23.2803063341111,0.0,0.0,72482.76,197568. 
 07/18  04:00:00,22.7458154731365,0.0,0.0,72482.76,197568. 
 07/18  05:00:00,22.386810953244,0.0,0.0,72482.76,197568. 
 07/18  06:00:00,22.148867884388,0.0,0.0,127477.161923089,197568. 
 07/18  07:00:00,22.1485163920438,0.0,0.0,24905.8543718732,197568. 
 07/18  08:00:00,22.802396392999,0.0,0.0,43489.656,197568. 
 07/18  09:00:00,24.157106439172,0.0,0.0,130468.968,444528. 
 07/18  10:00:00,25.5635569951179,0.0,0.0,130468.968,444528. 
 07/18  11:00:00,25.9791335891162,0.0,921852.976666719,130468.968,444528. 
 07/18  12:00:00,25.9963307063276,0.0,2855114.03487364,130468.968,444528. 
 07/18  13:00:00,25.9991699474818,0.0,4244731.01103865,130468.968,395136. 
 07/18  14:00:00,25.9998124835149,0.0,4806947.23757861,130468.968,444528. 
 07/18  15:00:00,25.9999596189599,0.0,4579497.67606853,130468.968,444528. 
 07/18  16:00:00,25.9999933473652,0.0,3165717.62082682,130468.968,444528. 
 07/18  17:00:00,25.9999989243366,0.0,2957610.52800623,130468.968,444528. 
 07/18  18:00:00,25.9999998501035,0.0,2362495.5955497,101475.864,395136. 
 07/18  19:00:00,25.999999983131,0.0,1665593.01743049,105784.780767037,296352. 
 07/18  20:00:00,25.9999999984379,0.0,1217850.32149812,547093.412437953,296352. 
 07/18  21:00:00,25.9999999999174,0.0,602889.189962455,434896.56,246960. 
 07/18  22:00:00,25.999999999998,0.0,239109.036434874,434896.56,246960. 
 07/18  23:00:00,25.8224089756379,0.0,0.0,144965.52,197568. 
 07/18  24:00:00,25.4804317707042,0.0,0.0,72482.76,197568. 
 07/19  01:00:00,25.216825517163,0.0,0.0,72482.76,197568. 
 07/19  02:00:00,24.9130952148157,0.0,0.0,72482.76,197568. 
 07/19  03:00:00,24.593210518226,0.0,0.0,72482.76,197568. 
 07/19  04:00:00,24.2780800753204,0.0,0.0,72482.76,197568. 
 07/19  05:00:00,24.0101469996328,0.0,0.0,72482.76,197568. 
 07/19  06:00:00,23.870522519167,0.0,0.0,130667.175670439,197568. 
 07/19  07:00:00,23.8821686166949,0.0,0.0,51275.0472762809,197568. 
 07/19  08:00:00,24.2602660825103,0.0,0.0,43489.656,197568. 
 07/19  09:00:00,24.9346149880769,0.0,0.0,130468.968,444528. 
 07/19  10:00:00,25.261768778253,0.0,0.0,130468.968,444528. 
 07/19  11:00:00,25.9942413290072,0.0,389167.051110629,130468.968,444528. 
 07/19  12:00:00,25.9999984584465,0.0,1737826.20252176,130468.968,444528. 
 07/19  13:00:00,25.9999996936583,0.0,3420931.83177243,130468.968,395136. 
 07/19  14:00:00,25.9999999325346,0.0,4523169.05789968,130468.968,444528. 
 07/19  15:00:00,25.9999999846043,0.0,4887669.61423176,130468.968,444528. 
 07/19  16:00:00,25.9999999969964,0.0,3997844.43721342,130468.968,444528. 
 07/19  17:00:00,25.9999999994805,0.0,3220754.39280265,130468.968,444528. 
 07/19  18:00:00,25.9999999999265,0.0,2376576.82602972,101475.864,395136. 
 07/19  19:00:00,25.9999999999921,0.0,1571146.27832311,72482.76,296352. 
 07/19  20:00:00,25.9999999999994,0.0,1034793.65934454,517845.990380656,296352. 
 07/19  21:00:00,26.,0.0,386679.668590474,434896.56,246960. 
 07/19  22:00:00,25.9054113488618,0.0,0.0,434896.56,246960. 
 07/19  23:00:00,25.2275752655555,0.0,0.0,144965.52,197568. 
 07/19  24:00:00,24.6539478139607,0.0,0.0,72482.76,197568. 
 07/20  01:00:00,24.0997378384706,0.0,0.0,72482.76,197568. 
 07/20  02:00:00,23.6129802234367,0.0,0.0,72482.76,197568. 
 07/20  03:00:00,23.1402462221807,0.0,0.0,72482.76,197568. 
 07/20  04:00:00,22.6904401816231,0.0,0.0,72482.76,197568. 
 07/20  05:00:00,22.3189890423611,0.0,0.0,72482.76,197568. 
 07/20  06:00:00,22.0809920206512,0.0,0.0,128556.602619521,197568. 
 07/20  07:00:00,22.0498300041058,0.0,0.0,27196.4901823749,197568. 
 07/20  08:00:00,22.706316445269,0.0,0.0,43489.656,197568. 
 07/20  09:00:00,24.0865838459664,0.0,0.0,130468.968,444528. 
 07/20  10:00:00,25.5154110767546,0.0,0.0,130468.968,444528. 
 07/20  11:00:00,25.9754898467102,0.0,969002.840958274,130468.968,444528. 
 07/20  12:00:00,25.9956979280451,0.0,2811314.59557009,130468.968,444528. 
 07/20  13:00:00,25.9990662390107,0.0,4023186.71004895,130468.968,395136. 
 07/20  14:00:00,25.9997645527368,0.0,5491032.03601143,130468.968,444528. 
 07/20  15:00:00,25.9999398120185,0.0,5755224.51552532,130468.968,444528. 
 07/20  16:00:00,25.9999864900842,0.0,4828293.80228104,130468.968,444528. 
 07/20  17:00:00,25.9999971550929,0.0,4170069.66199602,130468.968,444528. 
 07/20  18:00:00,25.9999994906347,0.0,3234026.39851387,101475.864,395136. 
 07/20  19:00:00,25.9999999286108,0.0,2203690.08224695,134542.012962191,296352. 
 07/20  20:00:00,25.9999999917116,0.0,1635684.04681417,615443.111359973,296352. 
 07/20  21:00:00,25.9999999994106,0.0,827668.034749373,434896.56,246960. 
 07/20  22:00:00,25.9999999999864,0.0,241622.7334654,434896.56,246960. 
 07/20  23:00:00,25.8439962236088,0.0,0.0,144965.52,197568. 
 07/20  24:00:00,25.451017209427,0.0,0.0,72482.76,197568. 
 07/21  01:00:00,24.8948599185592,0.0,0.0,72482.76,148176. 
 07/21  02:00:00,24.5759071273412,0.0,0.0,72482.76,148176. 
 07/21  03:00:00,24.1911138743595,0.0,0.0,72482.76,148176. 
 07/21  04:00:00,23.7916159277903,0.0,0.0,72482.76,148176. 
 07/21  05:00:00,23.4802792885536,0.0,0.0,72482.76,148176. 
 07/21  06:00:00,23.2553371868397,0.0,0.0,65362.3463149653,148176. 
 07/21  07:00:00,23.3935022465687,0.0,0.0,21469.8385425875,197568. 
 07/21  08:00:00,23.9109741820642,0.0,0.0,14496.552,197568. 
 07/21  09:00:00,24.698933558105,0.0,0.0,72482.76,246960. 
 07/21  10:00:00,25.5376871762339,0.0,0.0,72482.76,246960. 
 07/21  11:00:00,25.9807374886415,0.0,861548.317261296,72482.76,246960. 
 07/21  12:00:00,25.999537505688,0.0,2643479.08212867,72482.76,246960. 
 07/21  13:00:00,25.9998968939979,0.0,4160855.29311783,72482.76,246960. 
 07/21  14:00:00,25.9999758887883,0.0,4765493.7770573,72482.76,246960. 
 07/21  15:00:00,25.999994446202,0.0,4479497.19626055,21744.828,172872. 
 07/21  16:00:00,25.9999989006698,0.0,3649803.88205151,21744.828,172872. 
 07/21  17:00:00,25.9999998017397,0.0,3040471.89403537,21744.828,172872. 
 07/21  18:00:00,25.9999999702449,0.0,2332069.2143314,7248.276,148176. 
 07/21  19:00:00,27.7228531341411,0.0,0.0,7248.276,148176. 
 07/21  20:00:00,27.566124569418,0.0,0.0,55276.7500104331,148176. 
 07/21  21:00:00,27.294736999336,0.0,0.0,72482.76,148176. 
 07/21  22:00:00,26.8788581275328,0.0,0.0,72482.76,148176. 
 07/21  23:00:00,26.3894907996428,0.0,0.0,72482.76,148176. 
 07/21  24:00:00,25.8140071144374,0.0,0.0,72482.76,148176. 
 07/22  01:00:00,25.2117189488967,0.0,0.0,72482.76,148176. 
 07/22  02:00:00,24.7058769033205,0.0,0.0,72482.76,148176. 
 07/22  03:00:00,24.2200010503892,0.0,0.0,72482.76,148176. 
 07/22  04:00:00,23.7387362723111,0.0,0.0,72482.76,148176. 
 07/22  05:00:00,23.3366510909296,0.0,0.0,72482.76,148176. 
 07/22  06:00:00,22.9990031660572,0.0,0.0,65359.4082316811,148176. 
 07/22  07:00:00,22.9367700960632,0.0,0.0,14371.3509304575,148176. 
 07/22  08:00:00,23.439120125077,0.0,0.0,7248.276,148176. 
 07/22  09:00:00,24.0585436654437,0.0,0.0,7248.276,148176. 
 07/22  10:00:00,24.905025099294,0.0,0.0,7248.276,148176. 
 07/22  11:00:00,26.6213525437641,0.0,0.0,7248.276,148176. 
 07/22  12:00:00,28.8265615485558,0.0,0.0,7248.276,148176. 
 07/22  13:00:00,31.198805862027,0.0,0.0,7248.276,148176. 
 07/22  14:00:00,31.9830247862475,0.0,581436.56443179,7248.276,148176. 
 07/22  15:00:00,31.9999039376054,0.0,1371044.46960862,7248.276,148176. 
 07/22  16:00:00,31.9999936770625,0.0,1209180.58100146,7248.276,148176. 
 07/22  17:00:00,31.9999996704482,0.0,915412.779976957,7248.276,148176. 
 07/22  18:00:00,31.9999999901113,0.0,503664.142814613,7248.276,148176. 
 07/22  19:00:00,31.9999999999738,0.0,40599.5488004033,28769.8678212145,148176. 
 07/22  20:00:00,31.3746061965888,0.0,0.0,63619.06975544,148176. 
 07/22  21:00:00,30.7168406070702,0.0,0.0,72482.76,148176. 
 07/22  22:00:00,30.0105857459509,0.0,0.0,72482.76,148176. 
 07/22  23:00:00,29.3967107040532,0.0,0.0,72482.76,148176. 
 07/22  24:00:00,28.7845331013799,0.0,0.0,72482.76,148176. 
 07/23  01:00:00,28.2458010487385,0.0,0.0,72482.76,197568. 
 07/23  02:00:00,27.6587035820909,0.0,0.0,72482.76,197568. 
 07/23  03:00:00,27.0989617735271,0.0,0.0,72482.76,197568. 
 07/23  04:00:00,26.5267330011206,0.0,0.0,72482.76,197568. 
 07/23  05:00:00,26.0216601510997,0.0,0.0,72482.76,197568. 
 07/23  06:00:00,25.6238436618714,0.0,0.0,134963.882173455,197568. 
 07/23  07:00:00,25.2778591723594,0.0,0.0,69231.3257024803,197568. 
 07/23  08:00:00,25.6036586008896,0.0,0.0,43489.656,197568. 
 07/23  09:00:00,25.9948679934986,0.0,316080.295051891,130468.968,444528. 
 07/23  10:00:00,25.9999750909274,0.0,1247657.09371601,130468.968,444528. 
 07/23  11:00:00,25.9999960130592,0.0,2555323.69673947,130468.968,444528. 
 07/23  12:00:00,25.999999182133,0.0,3900796.24660304,130468.968,444528. 
 07/23  13:00:00,25.9999998007159,0.0,4943994.61482091,130468.968,395136. 
 07/23  14:00:00,25.9999999517786,0.0,5402190.17244002,130468.968,444528. 
 07/23  15:00:00,25.9999999886304,0.0,5206248.43144356,130468.968,444528. 
 07/23  16:00:00,25.9999999977245,0.0,4155896.47867373,130468.968,444528. 
 07/23  17:00:00,25.9999999995843,0.0,3477118.6537472,130468.968,444528. 
 07/23  18:00:00,25.9999999999391,0.0,2531470.73681018,101475.864,395136. 
 07/23  19:00:00,25.9999999999935,0.0,1580032.64476032,151125.950552484,296352. 
 07/23  20:00:00,25.9999999999996,0.0,1096074.25977627,615289.93706947,296352. 
 07/23  21:00:00,26.,0.0,472153.208638659,434896.56,246960. 
 07/23  22:00:00,26.,0.0,101048.831200576,434896.56,246960. 
 07/23  23:00:00,25.5226054485334,0.0,0.0,144965.52,197568. 
 07/23  24:00:00,25.0521094329616,0.0,0.0,72482.76,197568. 
 07/24  01:00:00,24.6250544473622,0.0,0.0,72482.76,197568. 
 07/24  02:00:00,24.1558156534576,0.0,0.0,72482.76,197568. 
 07/24  03:00:00,23.6842566935688,0.0,0.0,72482.76,197568. 
 07/24  04:00:00,23.1982477312646,0.0,0.0,72482.76,197568. 
 07/24  05:00:00,22.8162548569172,0.0,0.0,72482.76,197568. 
 07/24  06:00:00,22.5176616855251,0.0,0.0,137049.237179431,197568. 
 07/24  07:00:00,22.3177483851973,0.0,0.0,91056.7116006779,197568. 
 07/24  08:00:00,22.4541818658537,0.0,0.0,56321.1827625738,197568. 
 07/24  09:00:00,23.036353554893,0.0,0.0,130468.968,444528. 
 07/24  10:00:00,23.2970125024521,0.0,0.0,130468.968,444528. 
 07/24  11:00:00,23.9746699023366,0.0,0.0,130468.968,444528. 
 07/24  12:00:00,24.602955488802,0.0,0.0,130468.968,444528. 
 07/24  13:00:00,25.2962887539682,0.0,0.0,130468.968,395136. 
 07/24  14:00:00,25.5322085003782,0.0,0.0,130468.968,444528. 
 07/24  15:00:00,25.7909139675213,0.0,0.0,130468.968,444528. 
 07/24  16:00:00,25.5514957770865,0.0,0.0,130468.968,444528. 
 07/24  17:00:00,25.5186626412747,0.0,0.0,130468.968,444528. 
 07/24  18:00:00,25.3926012861371,0.0,0.0,310347.543918286,395136. 
 07/24  19:00:00,25.0695332138183,0.0,0.0,493415.605462556,296352. 
 07/24  20:00:00,24.8853663593288,0.0,0.0,677475.584902968,296352. 
 07/24  21:00:00,24.5546934978439,0.0,0.0,434896.56,246960. 
 07/24  22:00:00,24.0200813120857,0.0,0.0,434896.56,246960. 
 07/24  23:00:00,23.5240378003228,0.0,0.0,144965.52,197568. 
 07/24  24:00:00,23.0444138306502,0.0,0.0,72482.76,197568. 
 07/25  01:00:00,22.5229644029881,0.0,0.0,72482.76,197568. 
 07/25  02:00:00,22.1999963330875,0.0,0.0,72482.76,197568. 
 07/25  03:00:00,21.8306248587606,0.0,0.0,72482.76,197568. 
 07/25  04:00:00,21.5212802390593,0.0,0.0,72482.76,197568. 
 07/25  05:00:00,21.2297548006165,0.0,0.0,72482.76,197568. 
 07/25  06:00:00,21.9902603012214,624801.751945389,0.0,141377.50050315,197568. 
 07/25  07:00:00,21.9999985370964,544551.13603361,0.0,115812.895823284,197568. 
 07/25  08:00:00,21.9999999428022,407377.168314565,0.0,199253.0414614,197568. 
 07/25  09:00:00,21.9999999982911,271588.90271969,0.0,130468.968,444528. 
 07/25  10:00:00,22.1803088715414,0.0,0.0,130468.968,444528. 
 07/25  11:00:00,22.596592014386,0.0,0.0,130468.968,444528. 
 07/25  12:00:00,22.9536821976845,0.0,0.0,130468.968,444528. 
 07/25  13:00:00,23.2646040240793,0.0,0.0,130468.968,395136. 
 07/25  14:00:00,23.5459588983945,0.0,0.0,130468.968,444528. 
 07/25  15:00:00,23.8211017856612,0.0,0.0,130468.968,444528. 
 07/25  16:00:00,23.7269668837715,0.0,0.0,130468.968,444528. 
 07/25  17:00:00,23.8003684552533,0.0,0.0,130468.968,444528. 
 07/25  18:00:00,23.8398391944122,0.0,0.0,309787.015097486,395136. 
 07/25  19:00:00,23.79082378849,0.0,0.0,498863.80375824,296352. 
 07/25  20:00:00,23.667816590006,0.0,0.0,682634.803097399,296352. 
 07/25  21:00:00,23.4098463858407,0.0,0.0,434896.56,246960. 
 07/25  22:00:00,23.1631417704748,0.0,0.0,434896.56,246960. 
 07/25  23:00:00,22.6512980572868,0.0,0.0,144965.52,197568. 
 07/25  24:00:00,22.244887451672,0.0,0.0,72482.76,197568. 
 07/26  01:00:00,21.8841870047437,0.0,0.0,72482.76,197568. 
 07/26  02:00:00,21.5211543165205,0.0,0.0,72482.76,197568. 
 07/26  03:00:00,21.1766007660799,0.0,0.0,72482.76,197568. 
 07/26  04:00:00,20.8474471347179,0.0,0.0,72482.76,197568. 
 07/26  05:00:00,20.5669332717232,0.0,0.0,72482.76,197568. 
 07/26  06:00:00,21.9850127723872,1056933.26126929,0.0,140278.329219702,197568. 
 07/26  07:00:00,21.9999999926341,842030.460655701,0.0,93342.3814831874,197568. 
 07/26  08:00:00,21.9999999997515,406822.547293108,0.0,43489.656,197568. 
 07/26  09:00:00,22.2955066855213,0.0,0.0,130468.968,444528. 
 07/26  10:00:00,23.2576326607817,0.0,0.0,130468.968,444528. 
 07/26  11:00:00,24.3366753489517,0.0,0.0,130468.968,444528. 
 07/26  12:00:00,25.5403251657273,0.0,0.0,130468.968,444528. 
 07/26  13:00:00,25.9861147779028,0.0,691748.372388926,130468.968,395136. 
