Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/26  14:00:00,25.999883791322,0.0,1112104.24161808,130468.968,444528. 
 07/26  15:00:00,25.9999908211467,0.0,1172102.14496702,130468.968,444528. 
 07/26  16:00:00,25.99999946301,0.0,835547.380645475,130468.968,444528. 
 07/26  17:00:00,25.9999999798005,0.0,513679.798901098,130468.968,444528. 
 07/26  18:00:00,25.999999999452,0.0,344650.785455283,308470.161421777,395136. 
 07/26  19:00:00,25.9999999999911,0.0,186721.675459455,498445.612768226,296352. 
 07/26  20:00:00,25.9773967080146,0.0,0.0,682632.211820455,296352. 
 07/26  21:00:00,25.6834151144166,0.0,0.0,434896.56,246960. 
 07/26  22:00:00,25.3686572287709,0.0,0.0,434896.56,246960. 
 07/26  23:00:00,24.759655600816,0.0,0.0,144965.52,197568. 
 07/26  24:00:00,24.2236994662164,0.0,0.0,72482.76,197568. 
 07/27  01:00:00,23.7226120554967,0.0,0.0,72482.76,197568. 
 07/27  02:00:00,23.2289855657103,0.0,0.0,72482.76,197568. 
 07/27  03:00:00,22.7591526318628,0.0,0.0,72482.76,197568. 
 07/27  04:00:00,22.2878675977652,0.0,0.0,72482.76,197568. 
 07/27  05:00:00,21.933322384886,0.0,0.0,72482.76,197568. 
 07/27  06:00:00,21.9986077739631,214501.159898259,0.0,139196.042763521,197568. 
 07/27  07:00:00,21.9999637677672,266972.974354036,0.0,94394.4216274263,197568. 
 07/27  08:00:00,21.9999999265356,20294.7805031454,0.0,43489.656,197568. 
 07/27  09:00:00,23.0706266047192,0.0,0.0,130468.968,444528. 
 07/27  10:00:00,24.0818731478946,0.0,0.0,130468.968,444528. 
 07/27  11:00:00,25.3633746514848,0.0,0.0,130468.968,444528. 
 07/27  12:00:00,25.9867477519376,0.0,528722.299341257,130468.968,444528. 
 07/27  13:00:00,25.9999057531416,0.0,1308945.3828863,130468.968,395136. 
 07/27  14:00:00,25.9999907366866,0.0,1536981.30747171,130468.968,444528. 
 07/27  15:00:00,25.9999990450912,0.0,1674373.61124162,130468.968,444528. 
 07/27  16:00:00,25.9999999121818,0.0,1475744.69918564,130468.968,444528. 
 07/27  17:00:00,25.9999999934883,0.0,1126154.05589809,130468.968,444528. 
 07/27  18:00:00,25.9999999996503,0.0,751650.78110225,101475.864,395136. 
 07/27  19:00:00,25.9999999999882,0.0,422226.381455452,309484.395131741,296352. 
 07/27  20:00:00,26.,0.0,12074.9166183675,604594.502563611,296352. 
 07/27  21:00:00,25.5280181094545,0.0,0.0,434896.56,246960. 
 07/27  22:00:00,24.9717970664615,0.0,0.0,434896.56,246960. 
 07/27  23:00:00,24.2242177873927,0.0,0.0,144965.52,197568. 
 07/27  24:00:00,23.4895948421384,0.0,0.0,72482.76,197568. 
 07/28  01:00:00,22.7776056949625,0.0,0.0,72482.76,148176. 
 07/28  02:00:00,22.1441387776827,0.0,0.0,72482.76,148176. 
 07/28  03:00:00,21.5204192798901,0.0,0.0,72482.76,148176. 
 07/28  04:00:00,20.9226949550068,0.0,0.0,72482.76,148176. 
 07/28  05:00:00,20.4438713983258,0.0,0.0,72482.76,148176. 
 07/28  06:00:00,20.0494532104136,0.0,0.0,68023.2305554124,148176. 
 07/28  07:00:00,21.9786245506552,1519237.77817393,0.0,75980.4145369365,197568. 
 07/28  08:00:00,21.9999999987153,935886.382036112,0.0,14496.552,197568. 
 07/28  09:00:00,21.9999999999475,496423.391363849,0.0,72482.76,246960. 
 07/28  10:00:00,21.9999999999991,178408.838757447,0.0,72482.76,246960. 
 07/28  11:00:00,22.8430644784335,0.0,0.0,72482.76,246960. 
 07/28  12:00:00,24.0991938218403,0.0,0.0,72482.76,246960. 
 07/28  13:00:00,25.7451457462882,0.0,0.0,72482.76,246960. 
 07/28  14:00:00,25.9922110259252,0.0,1002547.4819358,72482.76,246960. 
 07/28  15:00:00,25.998845257994,0.0,2205167.24802256,21744.828,172872. 
 07/28  16:00:00,25.9998471183013,0.0,2046262.17018843,21744.828,172872. 
 07/28  17:00:00,25.9999817102238,0.0,1744142.34459826,21744.828,172872. 
 07/28  18:00:00,25.999998299416,0.0,1252758.24059051,7248.276,148176. 
 07/28  19:00:00,26.8556417799791,0.0,0.0,7248.276,148176. 
 07/28  20:00:00,26.1705745607153,0.0,0.0,57563.328742494,148176. 
 07/28  21:00:00,25.5079225641321,0.0,0.0,72482.76,148176. 
 07/28  22:00:00,24.7168352757663,0.0,0.0,72482.76,148176. 
 07/28  23:00:00,24.0577532560545,0.0,0.0,72482.76,148176. 
 07/28  24:00:00,23.3912373926298,0.0,0.0,72482.76,148176. 
 07/29  01:00:00,22.7251577767783,0.0,0.0,72482.76,148176. 
 07/29  02:00:00,22.1186113170203,0.0,0.0,72482.76,148176. 
 07/29  03:00:00,21.505583886342,0.0,0.0,72482.76,148176. 
 07/29  04:00:00,20.9371355142651,0.0,0.0,72482.76,148176. 
 07/29  05:00:00,20.5155112697867,0.0,0.0,72482.76,148176. 
 07/29  06:00:00,20.17956865489,0.0,0.0,67509.7233050123,148176. 
 07/29  07:00:00,20.1212075416272,0.0,0.0,23211.3557831525,148176. 
 07/29  08:00:00,20.5113906115341,0.0,0.0,7248.276,148176. 
 07/29  09:00:00,21.232402367217,0.0,0.0,7248.276,148176. 
 07/29  10:00:00,22.1402629551765,0.0,0.0,7248.276,148176. 
 07/29  11:00:00,23.145788366927,0.0,0.0,7248.276,148176. 
 07/29  12:00:00,23.9441633007393,0.0,0.0,7248.276,148176. 
 07/29  13:00:00,23.9783500430393,0.0,0.0,7248.276,148176. 
 07/29  14:00:00,24.9793405919085,0.0,0.0,7248.276,148176. 
 07/29  15:00:00,26.098878604132,0.0,0.0,7248.276,148176. 
 07/29  16:00:00,27.0192615192195,0.0,0.0,7248.276,148176. 
 07/29  17:00:00,27.6459197564901,0.0,0.0,7248.276,148176. 
 07/29  18:00:00,27.7634137519755,0.0,0.0,7248.276,148176. 
 07/29  19:00:00,27.5777753000059,0.0,0.0,7248.276,148176. 
 07/29  20:00:00,27.0299732232441,0.0,0.0,58132.7951458922,148176. 
 07/29  21:00:00,26.408863397534,0.0,0.0,72482.76,148176. 
 07/29  22:00:00,25.727671614673,0.0,0.0,72482.76,148176. 
 07/29  23:00:00,25.1236913378814,0.0,0.0,72482.76,148176. 
 07/29  24:00:00,24.5324820004689,0.0,0.0,72482.76,148176. 
 07/30  01:00:00,23.979978688872,0.0,0.0,72482.76,197568. 
 07/30  02:00:00,23.49965456738,0.0,0.0,72482.76,197568. 
 07/30  03:00:00,23.0558396963327,0.0,0.0,72482.76,197568. 
 07/30  04:00:00,22.5060465258261,0.0,0.0,72482.76,197568. 
 07/30  05:00:00,22.1913659449449,0.0,0.0,72482.76,197568. 
 07/30  06:00:00,22.0010727816914,69538.2738495066,0.0,142528.915247084,197568. 
 07/30  07:00:00,22.000026424322,284013.560362731,0.0,119109.708058439,197568. 
 07/30  08:00:00,22.0000001344513,50836.1284047411,0.0,134103.293075916,197568. 
 07/30  09:00:00,23.0425372027739,0.0,0.0,130468.968,444528. 
 07/30  10:00:00,24.2120842367513,0.0,0.0,130468.968,444528. 
 07/30  11:00:00,25.7540527528756,0.0,0.0,130468.968,444528. 
 07/30  12:00:00,25.9954772496103,0.0,1057190.8203559,130468.968,444528. 
 07/30  13:00:00,25.9991776232506,0.0,2900687.68085769,130468.968,395136. 
 07/30  14:00:00,25.9998387787951,0.0,3752946.36412841,130468.968,444528. 
 07/30  15:00:00,25.9999686429846,0.0,3806122.35207945,130468.968,444528. 
 07/30  16:00:00,25.9999942498397,0.0,3511926.19173534,130468.968,444528. 
 07/30  17:00:00,25.9999991843405,0.0,2508421.39497586,130468.968,444528. 
 07/30  18:00:00,25.9999999230014,0.0,1432910.30638236,101475.864,395136. 
 07/30  19:00:00,25.999999995402,0.0,779261.5517114,512486.478636043,296352. 
 07/30  20:00:00,25.9999999998708,0.0,329018.243339144,724827.6,296352. 
 07/30  21:00:00,25.8513152368118,0.0,0.0,434896.56,246960. 
 07/30  22:00:00,25.1982297391224,0.0,0.0,434896.56,246960. 
 07/30  23:00:00,24.6616359871997,0.0,0.0,144965.52,197568. 
 07/30  24:00:00,24.0945741244194,0.0,0.0,72482.76,197568. 
 07/31  01:00:00,23.4825049896891,0.0,0.0,72482.76,197568. 
 07/31  02:00:00,23.0374753358484,0.0,0.0,72482.76,197568. 
 07/31  03:00:00,22.5513914204621,0.0,0.0,72482.76,197568. 
 07/31  04:00:00,22.0970084477406,0.0,0.0,72482.76,197568. 
 07/31  05:00:00,21.6705390777466,0.0,0.0,72482.76,197568. 
 07/31  06:00:00,21.9950390168004,436242.966836883,0.0,142531.867955485,197568. 
 07/31  07:00:00,21.9999820957458,533071.894224952,0.0,119096.154554849,197568. 
 07/31  08:00:00,21.9999987688931,473034.794130701,0.0,207657.463437064,197568. 
 07/31  09:00:00,21.9999999608292,345282.607978297,0.0,130468.968,444528. 
 07/31  10:00:00,22.0831730477935,0.0,0.0,130468.968,444528. 
 07/31  11:00:00,23.2876601323871,0.0,0.0,130468.968,444528. 
 07/31  12:00:00,24.9448539484206,0.0,0.0,130468.968,444528. 
 07/31  13:00:00,25.9742354070249,0.0,1051097.84341659,130468.968,395136. 
 07/31  14:00:00,25.9999543466809,0.0,2264273.4702582,130468.968,444528. 
 07/31  15:00:00,25.999993064772,0.0,2751831.37532684,130468.968,444528. 
 07/31  16:00:00,25.9999990475106,0.0,2458811.66409676,130468.968,444528. 
 07/31  17:00:00,25.9999998966601,0.0,1808086.9230463,130468.968,444528. 
 07/31  18:00:00,25.999999991853,0.0,1157101.70075905,101475.864,395136. 
 07/31  19:00:00,25.9999999995665,0.0,681437.656088874,512046.089284789,296352. 
 07/31  20:00:00,25.9999999999911,0.0,237953.811624099,724827.6,296352. 
 07/31  21:00:00,25.7396921127377,0.0,0.0,434896.56,246960. 
 07/31  22:00:00,25.2137241966931,0.0,0.0,434896.56,246960. 
 07/31  23:00:00,24.5287312906375,0.0,0.0,144965.52,197568. 
 07/31  24:00:00,23.874562316943,0.0,0.0,72482.76,197568. 
 08/01  01:00:00,23.3038078627541,0.0,0.0,72482.76,197568. 
 08/01  02:00:00,22.7226723970993,0.0,0.0,72482.76,197568. 
 08/01  03:00:00,22.1884020316045,0.0,0.0,72482.76,197568. 
 08/01  04:00:00,21.6764657143031,0.0,0.0,72482.76,197568. 
 08/01  05:00:00,21.2039601724827,0.0,0.0,72482.76,197568. 
 08/01  06:00:00,21.9879334132818,802473.667079733,0.0,135036.735444975,197568. 
 08/01  07:00:00,21.9999972031385,523460.817000581,0.0,37562.9259622037,197568. 
 08/01  08:00:00,21.9999999197994,227070.055489458,0.0,43489.656,197568. 
 08/01  09:00:00,22.9158394589936,0.0,0.0,130468.968,444528. 
 08/01  10:00:00,24.4665227391889,0.0,0.0,130468.968,444528. 
 08/01  11:00:00,25.999204154751,0.0,382979.101140513,130468.968,444528. 
 08/01  12:00:00,25.9999999998623,0.0,2392465.21284441,130468.968,444528. 
 08/01  13:00:00,25.9999999999683,0.0,4505413.33574148,130468.968,395136. 
 08/01  14:00:00,25.9999999999922,0.0,5548918.98360843,130468.968,444528. 
 08/01  15:00:00,25.9999999999983,0.0,5923503.2064044,130468.968,444528. 
 08/01  16:00:00,25.9999999999996,0.0,5429768.5792737,130468.968,444528. 
 08/01  17:00:00,25.9999999999999,0.0,4135860.60691559,130468.968,444528. 
 08/01  18:00:00,26.,0.0,2873858.44402063,101475.864,395136. 
 08/01  19:00:00,25.9999999999999,0.0,1911221.51246023,72482.76,296352. 
 08/01  20:00:00,26.,0.0,1432087.26461754,724827.6,296352. 
 08/01  21:00:00,26.,0.0,672367.479911987,434896.56,246960. 
 08/01  22:00:00,26.,0.0,266376.202981201,434896.56,246960. 
 08/01  23:00:00,25.6405465942026,0.0,0.0,144965.52,197568. 
 08/01  24:00:00,25.0492720238193,0.0,0.0,72482.76,197568. 
 08/02  01:00:00,24.5120348848953,0.0,0.0,72482.76,197568. 
 08/02  02:00:00,24.0013892726923,0.0,0.0,72482.76,197568. 
 08/02  03:00:00,23.4671759764917,0.0,0.0,72482.76,197568. 
 08/02  04:00:00,22.948800653017,0.0,0.0,72482.76,197568. 
 08/02  05:00:00,22.5654495059239,0.0,0.0,72482.76,197568. 
 08/02  06:00:00,22.275715174081,0.0,0.0,136130.100871058,197568. 
 08/02  07:00:00,22.183785931958,0.0,0.0,45550.6265249175,197568. 
 08/02  08:00:00,22.7608733091215,0.0,0.0,43489.656,197568. 
 08/02  09:00:00,24.1499173426463,0.0,0.0,130468.968,444528. 
 08/02  10:00:00,25.822231095043,0.0,76230.7001394963,130468.968,444528. 
 08/02  11:00:00,25.9999999999992,0.0,2023394.00769373,130468.968,444528. 
 08/02  12:00:00,26.,0.0,4589332.26020472,130468.968,444528. 
 08/02  13:00:00,26.,0.0,6125429.58152415,130468.968,395136. 
 08/02  14:00:00,26.,0.0,7338095.88553931,130468.968,444528. 
 08/02  15:00:00,26.0000000000003,0.0,7565923.37676326,130468.968,444528. 
 08/02  16:00:00,26.0000000000001,0.0,6984175.16744058,130468.968,444528. 
 08/02  17:00:00,25.9999999999998,0.0,5624079.36119141,130468.968,444528. 
 08/02  18:00:00,26.,0.0,4120186.26589195,101475.864,395136. 
 08/02  19:00:00,26.,0.0,2892611.03146183,72482.76,296352. 
 08/02  20:00:00,26.,0.0,2179829.7823917,724827.6,296352. 
 08/02  21:00:00,25.9999999999999,0.0,1090636.07123872,434896.56,246960. 
 08/02  22:00:00,26.,0.0,508900.299365789,434896.56,246960. 
 08/02  23:00:00,25.9415607505833,0.0,0.0,144965.52,197568. 
 08/02  24:00:00,25.37979714794,0.0,0.0,72482.76,197568. 
 08/03  01:00:00,24.8856606940769,0.0,0.0,72482.76,197568. 
 08/03  02:00:00,24.4635304452951,0.0,0.0,72482.76,197568. 
 08/03  03:00:00,24.0649202796173,0.0,0.0,72482.76,197568. 
 08/03  04:00:00,23.6664098686842,0.0,0.0,72482.76,197568. 
 08/03  05:00:00,23.3559336449854,0.0,0.0,72482.76,197568. 
 08/03  06:00:00,23.165546206024,0.0,0.0,137197.52117513,197568. 
 08/03  07:00:00,23.1450621044277,0.0,0.0,46271.0089277893,197568. 
 08/03  08:00:00,24.3824524580982,0.0,0.0,43489.656,197568. 
 08/03  09:00:00,25.9835579109872,0.0,1271544.31692995,130468.968,444528. 
 08/03  10:00:00,25.99999985067,0.0,1129193.93908588,130468.968,444528. 
 08/03  11:00:00,25.9999999714778,0.0,3168276.47101826,130468.968,444528. 
 08/03  12:00:00,25.9999999936128,0.0,4428473.05500066,130468.968,444528. 
 08/03  13:00:00,25.9999999985915,0.0,4298729.89362107,130468.968,395136. 
 08/03  14:00:00,25.9999999996371,0.0,5509573.90193688,130468.968,444528. 
 08/03  15:00:00,25.9999999998993,0.0,6411308.51643953,130468.968,444528. 
 08/03  16:00:00,25.9999999999724,0.0,6564487.91127561,130468.968,444528. 
 08/03  17:00:00,25.9999999999932,0.0,5479626.39507061,130468.968,444528. 
 08/03  18:00:00,25.9999999999988,0.0,4045970.23495453,101475.864,395136. 
 08/03  19:00:00,25.9999999999996,0.0,2814218.27348655,72482.76,296352. 
 08/03  20:00:00,25.9999999999999,0.0,2173061.43448444,724827.6,296352. 
 08/03  21:00:00,26.,0.0,1184660.95355765,434896.56,246960. 
 08/03  22:00:00,25.9999999999999,0.0,715743.711860893,434896.56,246960. 
 08/03  23:00:00,26.168315955446,0.0,0.0,144965.52,197568. 
 08/03  24:00:00,25.7057414871381,0.0,0.0,72482.76,197568. 
 08/04  01:00:00,25.322004980656,0.0,0.0,72482.76,148176. 
 08/04  02:00:00,24.9419668946105,0.0,0.0,72482.76,148176. 
 08/04  03:00:00,24.5423859548077,0.0,0.0,72482.76,148176. 
 08/04  04:00:00,24.1476890675503,0.0,0.0,72482.76,148176. 
 08/04  05:00:00,23.8495556296839,0.0,0.0,72482.76,148176. 
 08/04  06:00:00,23.5815808563808,0.0,0.0,69651.368677445,148176. 
 08/04  07:00:00,23.5862227559862,0.0,0.0,101924.800068914,197568. 
 08/04  08:00:00,24.1634967525484,0.0,0.0,14496.552,197568. 
 08/04  09:00:00,25.4893067373771,0.0,0.0,72482.76,246960. 
 08/04  10:00:00,25.9648739474762,0.0,848428.008821599,72482.76,246960. 
 08/04  11:00:00,25.9933312490822,0.0,2903865.79242933,72482.76,246960. 
 08/04  12:00:00,25.9984976331962,0.0,4188790.2744894,72482.76,246960. 
 08/04  13:00:00,25.9996641591127,0.0,4384341.51531004,72482.76,246960. 
 08/04  14:00:00,25.999919592801,0.0,4722314.06340702,72482.76,246960. 
 08/04  15:00:00,25.9999809167232,0.0,4579812.95991967,21744.828,172872. 
 08/04  16:00:00,25.9999955628398,0.0,4504070.82562224,21744.828,172872. 
 08/04  17:00:00,25.9999990921955,0.0,3774556.15057307,21744.828,172872. 
 08/04  18:00:00,25.999999850762,0.0,2702954.41731625,7248.276,148176. 
 08/04  19:00:00,27.935679706123,0.0,0.0,7248.276,148176. 
 08/04  20:00:00,27.8185678260919,0.0,0.0,72482.76,148176. 
 08/04  21:00:00,27.399036890664,0.0,0.0,72482.76,148176. 
 08/04  22:00:00,26.8914068674877,0.0,0.0,72482.76,148176. 
 08/04  23:00:00,26.5115424205835,0.0,0.0,72482.76,148176. 
 08/04  24:00:00,26.06570942518,0.0,0.0,72482.76,148176. 
 08/05  01:00:00,25.6250402479607,0.0,0.0,72482.76,148176. 
 08/05  02:00:00,25.2400983284327,0.0,0.0,72482.76,148176. 
 08/05  03:00:00,24.8734342120347,0.0,0.0,72482.76,148176. 
 08/05  04:00:00,24.5040493705999,0.0,0.0,72482.76,148176. 
 08/05  05:00:00,24.177593161355,0.0,0.0,72482.76,148176. 
 08/05  06:00:00,23.8730471763469,0.0,0.0,69134.6137442851,148176. 
 08/05  07:00:00,23.8054124872149,0.0,0.0,24425.1155950683,148176. 
 08/05  08:00:00,24.3612557760647,0.0,0.0,7248.276,148176. 
 08/05  09:00:00,25.2238664782395,0.0,0.0,7248.276,148176. 
 08/05  10:00:00,26.3243631735968,0.0,0.0,7248.276,148176. 
 08/05  11:00:00,27.5992532721479,0.0,0.0,7248.276,148176. 
 08/05  12:00:00,29.1173553716496,0.0,0.0,7248.276,148176. 
 08/05  13:00:00,30.8007178176406,0.0,0.0,7248.276,148176. 
 08/05  14:00:00,31.9740024938381,0.0,72696.9496362582,7248.276,148176. 
 08/05  15:00:00,31.9999998443096,0.0,707368.840454541,7248.276,148176. 
 08/05  16:00:00,31.9999999897816,0.0,1097449.60299582,7248.276,148176. 
 08/05  17:00:00,31.9999999992897,0.0,1214376.46252511,7248.276,148176. 
 08/05  18:00:00,31.9999999999582,0.0,1015935.64659434,7248.276,148176. 
 08/05  19:00:00,31.9999999999983,0.0,643989.682377636,14066.2751237179,148176. 
 08/05  20:00:00,32.,0.0,83459.8092718204,72482.76,148176. 
 08/05  21:00:00,31.5057686593518,0.0,0.0,72482.76,148176. 
 08/05  22:00:00,30.9349073178834,0.0,0.0,72482.76,148176. 
 08/05  23:00:00,30.3921430003617,0.0,0.0,72482.76,148176. 
 08/05  24:00:00,29.8064490783443,0.0,0.0,72482.76,148176. 
 08/06  01:00:00,29.261785320016,0.0,0.0,72482.76,197568. 
 08/06  02:00:00,28.7197353581932,0.0,0.0,72482.76,197568. 
 08/06  03:00:00,28.1670933511032,0.0,0.0,72482.76,197568. 
 08/06  04:00:00,27.6285416898068,0.0,0.0,72482.76,197568. 
 08/06  05:00:00,27.1713840235369,0.0,0.0,72482.76,197568. 
 08/06  06:00:00,26.8283867758823,0.0,0.0,138280.213618426,197568. 
 08/06  07:00:00,26.0086618903176,0.0,390672.42768275,50911.4806586794,197568. 
 08/06  08:00:00,26.0000009883463,0.0,700799.971200913,43489.656,197568. 
 08/06  09:00:00,26.0000001063699,0.0,1482561.5857298,130468.968,444528. 
 08/06  10:00:00,26.0000000187995,0.0,2866661.28241171,130468.968,444528. 
 08/06  11:00:00,26.0000000041006,0.0,4203830.49560812,130468.968,444528. 
 08/06  12:00:00,26.0000000010345,0.0,5461157.15722687,130468.968,444528. 
 08/06  13:00:00,26.000000000287,0.0,6243197.33917394,130468.968,395136. 
 08/06  14:00:00,26.0000000000818,0.0,6997933.05295477,130468.968,444528. 
 08/06  15:00:00,26.0000000000234,0.0,7024962.57850343,130468.968,444528. 
 08/06  16:00:00,26.0000000000059,0.0,6360584.08379547,130468.968,444528. 
 08/06  17:00:00,26.0000000000011,0.0,4903344.99573976,130468.968,444528. 
 08/06  18:00:00,26.0000000000002,0.0,3391948.66466851,101475.864,395136. 
 08/06  19:00:00,26.0000000000002,0.0,2191630.92539652,78347.0852237294,296352. 
 08/06  20:00:00,26.0000000000001,0.0,1597356.14230805,724827.6,296352. 
 08/06  21:00:00,26.0000000000001,0.0,790581.737037901,434896.56,246960. 
 08/06  22:00:00,26.,0.0,358574.894238568,434896.56,246960. 
 08/06  23:00:00,25.7657058247187,0.0,0.0,144965.52,197568. 
 08/06  24:00:00,25.2062649075698,0.0,0.0,72482.76,197568. 
 08/07  01:00:00,24.7031642791144,0.0,0.0,72482.76,197568. 
 08/07  02:00:00,24.1543497027766,0.0,0.0,72482.76,197568. 
 08/07  03:00:00,23.5729765490274,0.0,0.0,72482.76,197568. 
 08/07  04:00:00,22.9767782359236,0.0,0.0,72482.76,197568. 
 08/07  05:00:00,22.5276967243861,0.0,0.0,72482.76,197568. 
 08/07  06:00:00,22.1563349761652,0.0,0.0,138282.396561076,197568. 
 08/07  07:00:00,22.0005955414747,50386.2923383302,0.0,53517.0516718204,197568. 
 08/07  08:00:00,22.4200110364102,0.0,0.0,43489.656,197568. 
 08/07  09:00:00,23.57615137366,0.0,0.0,130468.968,444528. 
 08/07  10:00:00,25.3114790829748,0.0,0.0,130468.968,444528. 
 08/07  11:00:00,25.9633230854513,0.0,1140899.78994457,130468.968,444528. 
 08/07  12:00:00,25.9987876992929,0.0,3518968.38091102,130468.968,444528. 
 08/07  13:00:00,25.999692291729,0.0,5217333.2149545,130468.968,395136. 
 08/07  14:00:00,25.9999182796154,0.0,6224480.36474405,130468.968,444528. 
 08/07  15:00:00,25.9999779522336,0.0,6491152.8551938,130468.968,444528. 
 08/07  16:00:00,25.9999944679584,0.0,5891840.20039902,130468.968,444528. 
 08/07  17:00:00,25.9999987991486,0.0,4709839.33433025,130468.968,444528. 
 08/07  18:00:00,25.9999997853865,0.0,3373108.94648258,101475.864,395136. 
 08/07  19:00:00,25.999999969495,0.0,2286988.51533155,94468.3522827185,296352. 
 08/07  20:00:00,25.9999999964199,0.0,1673746.17080843,724827.6,296352. 
 08/07  21:00:00,25.999999999749,0.0,825520.893017396,434896.56,246960. 
 08/07  22:00:00,25.999999999991,0.0,372634.859519213,434896.56,246960. 
 08/07  23:00:00,25.7690437770568,0.0,0.0,144965.52,197568. 
 08/07  24:00:00,25.2009560217872,0.0,0.0,72482.76,197568. 
 08/08  01:00:00,24.6636669710694,0.0,0.0,72482.76,197568. 
 08/08  02:00:00,24.1979687592092,0.0,0.0,72482.76,197568. 
 08/08  03:00:00,23.7323891304334,0.0,0.0,72482.76,197568. 
 08/08  04:00:00,23.2699459541123,0.0,0.0,72482.76,197568. 
 08/08  05:00:00,22.8726713575213,0.0,0.0,72482.76,197568. 
 08/08  06:00:00,22.5657734440343,0.0,0.0,139346.152070152,197568. 
 08/08  07:00:00,22.3801522882572,0.0,0.0,53952.4573015616,197568. 
 08/08  08:00:00,22.928341010919,0.0,0.0,43489.656,197568. 
 08/08  09:00:00,24.2675910743058,0.0,0.0,130468.968,444528. 
 08/08  10:00:00,25.8294678750582,0.0,83979.2635464938,130468.968,444528. 
 08/08  11:00:00,25.9999999999891,0.0,1846336.73708481,130468.968,444528. 
 08/08  12:00:00,25.9999999999979,0.0,3863799.23551192,130468.968,444528. 
 08/08  13:00:00,25.9999999999995,0.0,4951187.99179306,130468.968,395136. 
 08/08  14:00:00,25.9999999999999,0.0,5579299.89845329,130468.968,444528. 
 08/08  15:00:00,26.0000000000002,0.0,5290842.08413437,130468.968,444528. 
 08/08  16:00:00,26.,0.0,4594212.18563583,130468.968,444528. 
 08/08  17:00:00,26.,0.0,3698257.65424429,130468.968,444528. 
 08/08  18:00:00,25.9999999999998,0.0,2619589.51469794,101475.864,395136. 
 08/08  19:00:00,25.9999999999999,0.0,1844190.0009516,445415.541524609,296352. 
 08/08  20:00:00,25.9999999999999,0.0,1393265.47405164,724827.6,296352. 
 08/08  21:00:00,26.,0.0,724376.495135715,434896.56,246960. 
 08/08  22:00:00,26.,0.0,405407.032531689,434896.56,246960. 
 08/08  23:00:00,26.0156295085385,0.0,0.0,144965.52,197568. 
 08/08  24:00:00,25.6475598830824,0.0,0.0,72482.76,197568. 
 08/09  01:00:00,25.3442426175444,0.0,0.0,72482.76,197568. 
 08/09  02:00:00,25.0359335902511,0.0,0.0,72482.76,197568. 
 08/09  03:00:00,24.7160623446526,0.0,0.0,72482.76,197568. 
 08/09  04:00:00,24.3660890653527,0.0,0.0,72482.76,197568. 
 08/09  05:00:00,23.9956283733355,0.0,0.0,72482.76,197568. 
 08/09  06:00:00,23.6867540614778,0.0,0.0,140405.397899676,197568. 
 08/09  07:00:00,23.4505803243387,0.0,0.0,56123.4068497529,197568. 
 08/09  08:00:00,23.9311769271107,0.0,0.0,43489.656,197568. 
 08/09  09:00:00,25.0538741099392,0.0,0.0,130468.968,444528. 
 08/09  10:00:00,25.9895279760493,0.0,491408.028249828,130468.968,444528. 
 08/09  11:00:00,25.9999936429681,0.0,2263400.21539859,130468.968,444528. 
 08/09  12:00:00,25.9999986240135,0.0,4196760.67178869,130468.968,444528. 
 08/09  13:00:00,25.9999996418351,0.0,5563321.45686825,130468.968,395136. 
 08/09  14:00:00,25.9999999039325,0.0,6400280.7407297,130468.968,444528. 
 08/09  15:00:00,25.9999999741141,0.0,6524532.55845452,130468.968,444528. 
 08/09  16:00:00,25.9999999935426,0.0,5850518.72242676,130468.968,444528. 
 08/09  17:00:00,25.9999999986793,0.0,4351779.27441471,130468.968,444528. 
 08/09  18:00:00,25.9999999997978,0.0,2776203.46124344,101475.864,395136. 
 08/09  19:00:00,25.9999999999776,0.0,1677507.55958018,384046.595866626,296352. 
 08/09  20:00:00,25.9999999999983,0.0,991678.048354753,724827.6,296352. 
 08/09  21:00:00,25.9999999999999,0.0,297861.569850447,434896.56,246960. 
 08/09  22:00:00,25.7913905662055,0.0,0.0,434896.56,246960. 
 08/09  23:00:00,25.1961202097381,0.0,0.0,144965.52,197568. 
 08/09  24:00:00,24.6696866659834,0.0,0.0,72482.76,197568. 
 08/10  01:00:00,24.2050516478689,0.0,0.0,72482.76,197568. 
 08/10  02:00:00,23.8267987214571,0.0,0.0,72482.76,197568. 
 08/10  03:00:00,23.5017491765592,0.0,0.0,72482.76,197568. 
 08/10  04:00:00,23.2087596698844,0.0,0.0,72482.76,197568. 
 08/10  05:00:00,22.9237530281682,0.0,0.0,72482.76,197568. 
 08/10  06:00:00,22.7253424394307,0.0,0.0,142581.100241189,197568. 
 08/10  07:00:00,22.6066514249264,0.0,0.0,107622.865720313,197568. 
 08/10  08:00:00,22.8046151592469,0.0,0.0,43489.656,197568. 
 08/10  09:00:00,23.6401518339341,0.0,0.0,130468.968,444528. 
 08/10  10:00:00,24.4426230562858,0.0,0.0,130468.968,444528. 
 08/10  11:00:00,25.2101485420179,0.0,0.0,130468.968,444528. 
 08/10  12:00:00,25.7545478915589,0.0,0.0,130468.968,444528. 
 08/10  13:00:00,25.9951463195144,0.0,222966.239684399,130468.968,395136. 
 08/10  14:00:00,25.9998573207103,0.0,352565.091256233,130468.968,444528. 
 08/10  15:00:00,25.9999933880693,0.0,594258.1440836,130468.968,444528. 
 08/10  16:00:00,25.9999998021982,0.0,399719.922104919,130468.968,444528. 
 08/10  17:00:00,25.9999999928098,0.0,462347.044202003,130468.968,444528. 
 08/10  18:00:00,25.9999999998029,0.0,339563.874043004,101475.864,395136. 
 08/10  19:00:00,25.9999999999956,0.0,253830.484053158,396855.173526563,296352. 
 08/10  20:00:00,26.,0.0,31.8784471877792,724827.6,296352. 
 08/10  21:00:00,25.5604583998018,0.0,0.0,434896.56,246960. 
 08/10  22:00:00,25.1041150507894,0.0,0.0,434896.56,246960. 
 08/10  23:00:00,24.4684186472719,0.0,0.0,144965.52,197568. 
 08/10  24:00:00,23.8703528779985,0.0,0.0,72482.76,197568. 
 08/11  01:00:00,23.293003514209,0.0,0.0,72482.76,148176. 
 08/11  02:00:00,22.7019502191563,0.0,0.0,72482.76,148176. 
 08/11  03:00:00,22.1271272051137,0.0,0.0,72482.76,148176. 
 08/11  04:00:00,21.5405932616424,0.0,0.0,72482.76,148176. 
 08/11  05:00:00,21.0551351202563,0.0,0.0,72482.76,148176. 
 08/11  06:00:00,20.5814670671017,0.0,0.0,70214.4063834243,148176. 
 08/11  07:00:00,21.9846976297713,1175323.80659138,0.0,57843.8857662011,197568. 
 08/11  08:00:00,21.999999992143,537693.06604577,0.0,14496.552,197568. 
 08/11  09:00:00,21.999999999812,169316.538388387,0.0,72482.76,246960. 
 08/11  10:00:00,23.7401214335257,0.0,0.0,72482.76,246960. 
 08/11  11:00:00,25.7671381868433,0.0,14854.255071664,72482.76,246960. 
 08/11  12:00:00,25.9999999999884,0.0,1749076.25206729,72482.76,246960. 
 08/11  13:00:00,25.9999999999975,0.0,4367630.88784694,72482.76,246960. 
 08/11  14:00:00,25.9999999999991,0.0,5500959.23576901,72482.76,246960. 
 08/11  15:00:00,25.9999999999998,0.0,5613977.67552976,21744.828,172872. 
 08/11  16:00:00,25.9999999999999,0.0,5121022.61112941,21744.828,172872. 
 08/11  17:00:00,26.,0.0,3783265.79354082,21744.828,172872. 
 08/11  18:00:00,25.9999999999998,0.0,2449327.52389727,7248.276,148176. 
 08/11  19:00:00,27.6524726314272,0.0,0.0,11203.4512087893,148176. 
 08/11  20:00:00,27.1616653426456,0.0,0.0,72482.76,148176. 
 08/11  21:00:00,26.6534300750238,0.0,0.0,72482.76,148176. 
 08/11  22:00:00,25.9796654622672,0.0,0.0,72482.76,148176. 
 08/11  23:00:00,25.3741062401282,0.0,0.0,72482.76,148176. 
 08/11  24:00:00,24.7243210391389,0.0,0.0,72482.76,148176. 
 08/12  01:00:00,24.0479111923892,0.0,0.0,72482.76,148176. 
 08/12  02:00:00,23.4186679503084,0.0,0.0,72482.76,148176. 
 08/12  03:00:00,22.7713947277596,0.0,0.0,72482.76,148176. 
 08/12  04:00:00,22.1380408389147,0.0,0.0,72482.76,148176. 
 08/12  05:00:00,21.6114576903149,0.0,0.0,72482.76,148176. 
 08/12  06:00:00,21.1344248723195,0.0,0.0,70220.5150461309,148176. 
 08/12  07:00:00,20.8956502217896,0.0,0.0,30292.9107564061,148176. 
 08/12  08:00:00,21.3003348335323,0.0,0.0,7248.276,148176. 
 08/12  09:00:00,22.0497459425014,0.0,0.0,7248.276,148176. 
 08/12  10:00:00,23.6699028145025,0.0,0.0,7248.276,148176. 
 08/12  11:00:00,25.9935344827958,0.0,0.0,7248.276,148176. 
 08/12  12:00:00,28.8225313157299,0.0,0.0,7248.276,148176. 
 08/12  13:00:00,31.7759168132222,0.0,164541.058348929,7248.276,148176. 
 08/12  14:00:00,31.9999999999998,0.0,1642505.92635292,7248.276,148176. 
 08/12  15:00:00,32.,0.0,3703441.58708298,7248.276,148176. 
 08/12  16:00:00,32.,0.0,3887888.47408939,7248.276,148176. 
 08/12  17:00:00,32.,0.0,2971636.58370643,7248.276,148176. 
 08/12  18:00:00,32.,0.0,1949208.3441641,7248.276,148176. 
 08/12  19:00:00,32.,0.0,1180580.11969758,15140.5972944837,148176. 
 08/12  20:00:00,32.,0.0,357285.767043338,72482.76,148176. 
 08/12  21:00:00,31.6538011832438,0.0,0.0,72482.76,148176. 
 08/12  22:00:00,30.8883505310563,0.0,0.0,72482.76,148176. 
 08/12  23:00:00,30.3888306557363,0.0,0.0,72482.76,148176. 
 08/12  24:00:00,29.8919862723751,0.0,0.0,72482.76,148176. 
 08/13  01:00:00,29.468917749103,0.0,0.0,72482.76,197568. 
 08/13  02:00:00,28.8955232253147,0.0,0.0,72482.76,197568. 
 08/13  03:00:00,28.3104131284769,0.0,0.0,72482.76,197568. 
 08/13  04:00:00,27.7215900731159,0.0,0.0,72482.76,197568. 
 08/13  05:00:00,27.1357849790704,0.0,0.0,72482.76,197568. 
 08/13  06:00:00,26.6075251653051,0.0,0.0,142603.449931692,197568. 
 08/13  07:00:00,26.0006715209551,0.0,14115.1631345067,115770.329728414,197568. 
 08/13  08:00:00,26.0000000028269,0.0,112946.350838113,100544.10946288,197568. 
 08/13  09:00:00,26.0000000001525,0.0,628211.846417401,130468.968,444528. 
 08/13  10:00:00,26.0000000000172,0.0,1519909.12838272,130468.968,444528. 
 08/13  11:00:00,26.0000000000025,0.0,2177498.01977176,130468.968,444528. 
 08/13  12:00:00,26.0000000000004,0.0,2798274.57944468,130468.968,444528. 
 08/13  13:00:00,25.9999999999999,0.0,3000959.49869535,130468.968,395136. 
 08/13  14:00:00,26.,0.0,4553117.12428306,130468.968,444528. 
 08/13  15:00:00,25.9999999999997,0.0,5863766.56873802,130468.968,444528. 
 08/13  16:00:00,25.9999999999997,0.0,6096003.62716717,130468.968,444528. 
 08/13  17:00:00,26.0000000000001,0.0,4989032.38192934,130468.968,444528. 
 08/13  18:00:00,26.,0.0,3532530.00026084,101475.864,395136. 
 08/13  19:00:00,25.9999999999999,0.0,2363747.58839252,159638.350303031,296352. 
 08/13  20:00:00,26.,0.0,1729326.50572025,724827.6,296352. 
 08/13  21:00:00,26.,0.0,833546.386510138,434896.56,246960. 
 08/13  22:00:00,26.,0.0,361163.465152937,434896.56,246960. 
 08/13  23:00:00,25.8146515384962,0.0,0.0,144965.52,197568. 
 08/13  24:00:00,25.2843737583252,0.0,0.0,72482.76,197568. 
 08/14  01:00:00,24.8432701426432,0.0,0.0,72482.76,197568. 
 08/14  02:00:00,24.4109728484391,0.0,0.0,72482.76,197568. 
 08/14  03:00:00,23.9673885472751,0.0,0.0,72482.76,197568. 
 08/14  04:00:00,23.535955043447,0.0,0.0,72482.76,197568. 
 08/14  05:00:00,23.1630151415503,0.0,0.0,72482.76,197568. 
 08/14  06:00:00,22.8655558684441,0.0,0.0,141530.054330959,197568. 
 08/14  07:00:00,22.7005766566888,0.0,0.0,64042.5131061955,197568. 
 08/14  08:00:00,23.2856667433851,0.0,0.0,43489.656,197568. 
 08/14  09:00:00,24.6837222014391,0.0,0.0,130468.968,444528. 
 08/14  10:00:00,25.995580574443,0.0,418435.834713432,130468.968,444528. 
 08/14  11:00:00,25.9999999288369,0.0,2321851.51793675,130468.968,444528. 
 08/14  12:00:00,25.9999999832883,0.0,4580662.85702061,130468.968,444528. 
 08/14  13:00:00,25.999999995403,0.0,5938793.38996459,130468.968,395136. 
 08/14  14:00:00,25.9999999987047,0.0,6811429.85323018,130468.968,444528. 
 08/14  15:00:00,25.9999999996473,0.0,6522718.57203768,130468.968,444528. 
 08/14  16:00:00,25.999999999913,0.0,5563076.72937409,130468.968,444528. 
 08/14  17:00:00,25.9999999999806,0.0,4613053.35759535,130468.968,444528. 
 08/14  18:00:00,25.9999999999968,0.0,3406544.61736097,101475.864,395136. 
 08/14  19:00:00,25.9999999999997,0.0,2317181.90005072,254685.579679976,296352. 
 08/14  20:00:00,26.0000000000001,0.0,1753188.286907,724827.6,296352. 
 08/14  21:00:00,26.,0.0,921486.885423397,434896.56,246960. 
 08/14  22:00:00,26.,0.0,508467.652412596,434896.56,246960. 
 08/14  23:00:00,26.0759500847769,0.0,0.0,144965.52,197568. 
 08/14  24:00:00,25.6126808216065,0.0,0.0,72482.76,197568. 
 08/15  01:00:00,25.2625181750232,0.0,0.0,72482.76,197568. 
 08/15  02:00:00,25.00452289483,0.0,0.0,72482.76,197568. 
 08/15  03:00:00,24.7644374339812,0.0,0.0,72482.76,197568. 
 08/15  04:00:00,24.5643505503985,0.0,0.0,72482.76,197568. 
 08/15  05:00:00,24.1986851888583,0.0,0.0,72482.76,197568. 
 08/15  06:00:00,23.887541824201,0.0,0.0,141542.214247118,197568. 
 08/15  07:00:00,23.5887056408037,0.0,0.0,65145.6468072992,197568. 
 08/15  08:00:00,24.1679671642381,0.0,0.0,43489.656,197568. 
 08/15  09:00:00,25.5266052197489,0.0,0.0,130468.968,444528. 
 08/15  10:00:00,25.9639226703939,0.0,936238.681902162,130468.968,444528. 
 08/15  11:00:00,25.9931780247842,0.0,3131605.98491154,130468.968,444528. 
 08/15  12:00:00,25.9983604955113,0.0,4878998.29582162,130468.968,444528. 
 08/15  13:00:00,25.9995580021928,0.0,5859849.1323686,130468.968,395136. 
 08/15  14:00:00,25.9998757985484,0.0,6780944.28692373,130468.968,444528. 
 08/15  15:00:00,25.9999647098278,0.0,6995150.97185632,130468.968,444528. 
 08/15  16:00:00,25.9999905911265,0.0,6417979.42888946,130468.968,444528. 
 08/15  17:00:00,25.9999978639265,0.0,5018609.04963819,130468.968,444528. 
 08/15  18:00:00,25.9999996182726,0.0,3392432.28501138,101475.864,395136. 
 08/15  19:00:00,25.9999999475123,0.0,2196242.39404435,330656.892813244,296352. 
 08/15  20:00:00,25.9999999944035,0.0,1482155.29443798,724827.6,296352. 
 08/15  21:00:00,25.9999999996755,0.0,674562.468950211,434896.56,246960. 
 08/15  22:00:00,25.9999999999936,0.0,203235.242055352,434896.56,246960. 
 08/15  23:00:00,25.6207453207855,0.0,0.0,144965.52,197568. 
 08/15  24:00:00,25.1114812618904,0.0,0.0,72482.76,197568. 
 08/16  01:00:00,24.657502319903,0.0,0.0,72482.76,197568. 
 08/16  02:00:00,24.1485623917296,0.0,0.0,72482.76,197568. 
 08/16  03:00:00,23.6456724504193,0.0,0.0,72482.76,197568. 
 08/16  04:00:00,23.1132695514313,0.0,0.0,72482.76,197568. 
 08/16  05:00:00,22.6704379811444,0.0,0.0,72482.76,197568. 
 08/16  06:00:00,22.3237817641095,0.0,0.0,141548.417297816,197568. 
 08/16  07:00:00,22.0477424481785,0.0,0.0,67497.4962703246,197568. 
 08/16  08:00:00,22.5103617825957,0.0,0.0,43489.656,197568. 
 08/16  09:00:00,23.6357383891596,0.0,0.0,130468.968,444528. 
 08/16  10:00:00,25.3081792643056,0.0,0.0,130468.968,444528. 
 08/16  11:00:00,25.960455614352,0.0,1222273.41716426,130468.968,444528. 
 08/16  12:00:00,25.9985429431842,0.0,3728508.21325296,130468.968,444528. 
 08/16  13:00:00,25.9996172385584,0.0,5480771.26093398,130468.968,395136. 
 08/16  14:00:00,25.9998927967116,0.0,6719784.13040517,130468.968,444528. 
 08/16  15:00:00,25.9999691766122,0.0,7113005.13122005,130468.968,444528. 
 08/16  16:00:00,25.9999915127124,0.0,6714073.76152407,130468.968,444528. 
 08/16  17:00:00,25.9999980236699,0.0,5200602.85985819,130468.968,444528. 
 08/16  18:00:00,25.9999996293027,0.0,3587028.66899796,101475.864,395136. 
 08/16  19:00:00,25.9999999462883,0.0,2340962.69698009,200347.509235546,296352. 
 08/16  20:00:00,25.9999999936327,0.0,1690088.63148409,724827.6,296352. 
 08/16  21:00:00,25.9999999995551,0.0,822198.066646298,434896.56,246960. 
 08/16  22:00:00,25.9999999999843,0.0,369384.553839657,434896.56,246960. 
 08/16  23:00:00,25.8121028083226,0.0,0.0,144965.52,197568. 
 08/16  24:00:00,25.2980289853596,0.0,0.0,72482.76,197568. 
 08/17  01:00:00,24.8436976474522,0.0,0.0,72482.76,197568. 
 08/17  02:00:00,24.3840401277501,0.0,0.0,72482.76,197568. 
 08/17  03:00:00,23.9183292810371,0.0,0.0,72482.76,197568. 
 08/17  04:00:00,23.4442554841214,0.0,0.0,72482.76,197568. 
 08/17  05:00:00,23.0646403261117,0.0,0.0,72482.76,197568. 
 08/17  06:00:00,22.7546149352186,0.0,0.0,142632.756196966,197568. 
 08/17  07:00:00,22.5621989849963,0.0,0.0,69932.496680829,197568. 
 08/17  08:00:00,23.1177308059584,0.0,0.0,43489.656,197568. 
 08/17  09:00:00,24.540217477304,0.0,0.0,130468.968,444528. 
 08/17  10:00:00,25.9873295989146,0.0,337424.553817552,130468.968,444528. 
 08/17  11:00:00,25.9999999979911,0.0,2227946.55396359,130468.968,444528. 
 08/17  12:00:00,25.9999999995206,0.0,4695550.31593169,130468.968,444528. 
 08/17  13:00:00,25.999999999866,0.0,6119646.50398136,130468.968,395136. 
 08/17  14:00:00,25.9999999999604,0.0,7329830.47142692,130468.968,444528. 
 08/17  15:00:00,25.9999999999881,0.0,7594977.42632281,130468.968,444528. 
 08/17  16:00:00,25.9999999999963,0.0,7087786.58349005,130468.968,444528. 
 08/17  17:00:00,25.9999999999989,0.0,5517106.13114737,130468.968,444528. 
 08/17  18:00:00,25.9999999999998,0.0,3771558.66164168,101475.864,395136. 
 08/17  19:00:00,26.0000000000001,0.0,2414028.92674438,205695.949981955,296352. 
 08/17  20:00:00,26.0000000000001,0.0,1753283.01210332,724827.6,296352. 
 08/17  21:00:00,26.,0.0,875841.52084878,434896.56,246960. 
 08/17  22:00:00,26.,0.0,420561.865735062,434896.56,246960. 
 08/17  23:00:00,25.9320774270327,0.0,0.0,144965.52,197568. 
 08/17  24:00:00,25.477062263417,0.0,0.0,72482.76,197568. 
 08/18  01:00:00,25.0513208716053,0.0,0.0,72482.76,148176. 
 08/18  02:00:00,24.6290480702549,0.0,0.0,72482.76,148176. 
 08/18  03:00:00,24.1825251413573,0.0,0.0,72482.76,148176. 
 08/18  04:00:00,23.7378200073403,0.0,0.0,72482.76,148176. 
 08/18  05:00:00,23.3548526731086,0.0,0.0,72482.76,148176. 
 08/18  06:00:00,22.9868754239599,0.0,0.0,71320.683929877,148176. 
 08/18  07:00:00,22.8686120121235,0.0,0.0,71250.4518322795,197568. 
 08/18  08:00:00,23.4182911327072,0.0,0.0,14496.552,197568. 
 08/18  09:00:00,24.4986571169844,0.0,0.0,72482.76,246960. 
 08/18  10:00:00,25.9039755087906,0.0,160108.841613854,72482.76,246960. 
 08/18  11:00:00,25.9999999996309,0.0,1996646.1449687,72482.76,246960. 
 08/18  12:00:00,25.9999999999176,0.0,3986983.68222165,72482.76,246960. 
 08/18  13:00:00,25.9999999999782,0.0,5639689.87243549,72482.76,246960. 
 08/18  14:00:00,25.9999999999939,0.0,6449688.9350801,72482.76,246960. 
 08/18  15:00:00,25.9999999999983,0.0,6233695.49605088,21744.828,172872. 
 08/18  16:00:00,26.0000000000001,0.0,5643493.2238251,21744.828,172872. 
 08/18  17:00:00,26.0000000000002,0.0,4212506.10106625,21744.828,172872. 
 08/18  18:00:00,26.0000000000002,0.0,2846578.44837337,7248.276,148176. 
 08/18  19:00:00,27.9888277119877,0.0,0.0,22866.7651027382,148176. 
 08/18  20:00:00,28.0056874258124,0.0,0.0,72482.76,148176. 
 08/18  21:00:00,27.5091175470842,0.0,0.0,72482.76,148176. 
 08/18  22:00:00,27.0513564730721,0.0,0.0,72482.76,148176. 
 08/18  23:00:00,26.5969316953703,0.0,0.0,72482.76,148176. 
 08/18  24:00:00,26.1060543592488,0.0,0.0,72482.76,148176. 
 08/19  01:00:00,25.5614534151757,0.0,0.0,72482.76,148176. 
 08/19  02:00:00,25.0493146257815,0.0,0.0,72482.76,148176. 
 08/19  03:00:00,24.5105099063533,0.0,0.0,72482.76,148176. 
 08/19  04:00:00,23.9619860489169,0.0,0.0,72482.76,148176. 
 08/19  05:00:00,23.5400311278025,0.0,0.0,72482.76,148176. 
 08/19  06:00:00,23.1384255774924,0.0,0.0,71323.0712306747,148176. 
 08/19  07:00:00,22.9201523471257,0.0,0.0,42772.9237086993,148176. 
 08/19  08:00:00,23.3563536536546,0.0,0.0,7248.276,148176. 
 08/19  09:00:00,24.1919363188076,0.0,0.0,7248.276,148176. 
 08/19  10:00:00,25.4315931090563,0.0,0.0,7248.276,148176. 
 08/19  11:00:00,27.2299644884968,0.0,0.0,7248.276,148176. 
 08/19  12:00:00,29.5749381859853,0.0,0.0,7248.276,148176. 
 08/19  13:00:00,31.8871397535887,0.0,292549.35583883,7248.276,148176. 
 08/19  14:00:00,31.9999999999991,0.0,2115612.8377293,7248.276,148176. 
 08/19  15:00:00,31.9999999999999,0.0,3705646.20403088,7248.276,148176. 
 08/19  16:00:00,32.0000000000002,0.0,3870290.3571547,7248.276,148176. 
 08/19  17:00:00,32.,0.0,2891218.37404746,7248.276,148176. 
 08/19  18:00:00,32.0000000000001,0.0,1765039.90786564,7248.276,148176. 
 08/19  19:00:00,32.0000000000001,0.0,890389.189671762,24470.2698785925,148176. 
 08/19  20:00:00,32.,0.0,85162.759200683,72482.76,148176. 
 08/19  21:00:00,31.3105562856772,0.0,0.0,72482.76,148176. 
 08/19  22:00:00,30.5457885190826,0.0,0.0,72482.76,148176. 
 08/19  23:00:00,29.8657475684479,0.0,0.0,72482.76,148176. 
 08/19  24:00:00,29.151824147304,0.0,0.0,72482.76,148176. 
 08/20  01:00:00,28.4875281088362,0.0,0.0,72482.76,197568. 
 08/20  02:00:00,27.7606482111283,0.0,0.0,72482.76,197568. 
 08/20  03:00:00,27.0273689540036,0.0,0.0,72482.76,197568. 
 08/20  04:00:00,26.2784989605289,0.0,0.0,72482.76,197568. 
 08/20  05:00:00,25.6647258110125,0.0,0.0,72482.76,197568. 
 08/20  06:00:00,25.1073712734214,0.0,0.0,143754.724722059,197568. 
 08/20  07:00:00,24.6222332822153,0.0,0.0,76369.7191500644,197568. 
 08/20  08:00:00,24.9481251285543,0.0,0.0,43489.656,197568. 
 08/20  09:00:00,25.8577848031028,0.0,0.0,130468.968,444528. 
 08/20  10:00:00,25.9906748326674,0.0,1326515.90513431,130468.968,444528. 
 08/20  11:00:00,25.9981867835821,0.0,3386080.80481588,130468.968,444528. 
 08/20  12:00:00,25.9995534714674,0.0,5134571.7380653,130468.968,444528. 
 08/20  13:00:00,25.9998740491824,0.0,6300608.20055938,130468.968,395136. 
 08/20  14:00:00,25.9999629296885,0.0,7339323.12236126,130468.968,444528. 
 08/20  15:00:00,25.9999889574943,0.0,7552588.12144606,130468.968,444528. 
 08/20  16:00:00,25.9999968763075,0.0,7019124.83151832,130468.968,444528. 
 08/20  17:00:00,25.9999992329783,0.0,5602384.16278726,130468.968,444528. 
 08/20  18:00:00,25.9999998442511,0.0,3988846.96653441,101475.864,395136. 
 08/20  19:00:00,25.9999999742705,0.0,2753436.54950775,258010.564408269,296352. 
 08/20  20:00:00,25.9999999964911,0.0,2016002.3166573,724827.6,296352. 
 08/20  21:00:00,25.9999999997017,0.0,1027003.40575918,434896.56,246960. 
 08/20  22:00:00,25.9999999999857,0.0,515818.84089329,434896.56,246960. 
 08/20  23:00:00,25.9521431694641,0.0,0.0,144965.52,197568. 
 08/20  24:00:00,25.3892566110284,0.0,0.0,72482.76,197568. 
 08/21  01:00:00,24.8748196566137,0.0,0.0,72482.76,197568. 
 08/21  02:00:00,24.4422036885388,0.0,0.0,72482.76,197568. 
 08/21  03:00:00,24.0102757791652,0.0,0.0,72482.76,197568. 
 08/21  04:00:00,23.5879307745336,0.0,0.0,72482.76,197568. 
 08/21  05:00:00,23.1712184185359,0.0,0.0,72482.76,197568. 
 08/21  06:00:00,22.8261280085236,0.0,0.0,143759.841446032,197568. 
 08/21  07:00:00,22.5271269485984,0.0,0.0,82866.6865811276,197568. 
 08/21  08:00:00,23.0953356278312,0.0,0.0,43489.656,197568. 
 08/21  09:00:00,24.540209304803,0.0,0.0,130468.968,444528. 
 08/21  10:00:00,25.9992575940384,0.0,418483.291195753,130468.968,444528. 
 08/21  11:00:00,25.9999999997557,0.0,2250112.50015023,130468.968,444528. 
 08/21  12:00:00,25.9999999999428,0.0,4593040.67812774,130468.968,444528. 
 08/21  13:00:00,25.9999999999839,0.0,5961082.33832083,130468.968,395136. 
 08/21  14:00:00,25.999999999995,0.0,7294929.02610239,130468.968,444528. 
 08/21  15:00:00,25.9999999999985,0.0,7732499.32275019,130468.968,444528. 
 08/21  16:00:00,25.9999999999999,0.0,7307102.13661678,130468.968,444528. 
 08/21  17:00:00,26.,0.0,5931751.0508752,130468.968,444528. 
 08/21  18:00:00,26.,0.0,4182958.80663159,101475.864,395136. 
 08/21  19:00:00,26.,0.0,2872618.4526994,407614.683485846,296352. 
 08/21  20:00:00,26.,0.0,2104752.80262367,724827.6,296352. 
 08/21  21:00:00,26.0000000000001,0.0,1096695.12475337,434896.56,246960. 
 08/21  22:00:00,26.0000000000001,0.0,608782.006145668,434896.56,246960. 
 08/21  23:00:00,26.1967834026597,0.0,0.0,144965.52,197568. 
 08/21  24:00:00,25.7437970384606,0.0,0.0,72482.76,197568. 
 08/22  01:00:00,25.4288207328787,0.0,0.0,72482.76,197568. 
 08/22  02:00:00,25.064172522156,0.0,0.0,72482.76,197568. 
 08/22  03:00:00,24.6973438352642,0.0,0.0,72482.76,197568. 
 08/22  04:00:00,24.3135305774328,0.0,0.0,72482.76,197568. 
 08/22  05:00:00,24.008538557379,0.0,0.0,72482.76,197568. 
 08/22  06:00:00,23.7761718178538,0.0,0.0,143765.334407356,197568. 
 08/22  07:00:00,23.639777423445,0.0,0.0,85882.4049751395,197568. 
 08/22  08:00:00,24.4367266369639,0.0,0.0,43489.656,197568. 
 08/22  09:00:00,25.9744670698561,0.0,361482.273622672,130468.968,444528. 
 08/22  10:00:00,25.9999999940248,0.0,1813639.64662532,130468.968,444528. 
 08/22  11:00:00,25.9999999985938,0.0,4240953.56146137,130468.968,444528. 
 08/22  12:00:00,25.9999999996058,0.0,6123322.04630761,130468.968,444528. 
 08/22  13:00:00,25.99999999988,0.0,7086363.185137,130468.968,395136. 
 08/22  14:00:00,25.9999999999618,0.0,8267232.13199213,130468.968,444528. 
 08/22  15:00:00,25.999999999988,0.0,8224409.80565111,130468.968,444528. 
 08/22  16:00:00,25.9999999999965,0.0,7427271.00352024,130468.968,444528. 
 08/22  17:00:00,25.9999999999991,0.0,5800221.57284031,130468.968,444528. 
 08/22  18:00:00,25.9999999999998,0.0,3869665.15608352,101475.864,395136. 
 08/22  19:00:00,26.,0.0,2585379.64238463,608362.514605617,296352. 
 08/22  20:00:00,26.0000000000001,0.0,1736537.98954672,724827.6,296352. 
 08/22  21:00:00,25.9999999999999,0.0,810582.799217177,434896.56,246960. 
 08/22  22:00:00,26.,0.0,76313.7200086948,434896.56,246960. 
 08/22  23:00:00,25.6060740141854,0.0,0.0,144965.52,197568. 
 08/22  24:00:00,25.1484637832641,0.0,0.0,72482.76,197568. 
 08/23  01:00:00,24.7107483519877,0.0,0.0,72482.76,197568. 
 08/23  02:00:00,24.3160912663704,0.0,0.0,72482.76,197568. 
 08/23  03:00:00,23.9272956250032,0.0,0.0,72482.76,197568. 
 08/23  04:00:00,23.5461743528921,0.0,0.0,72482.76,197568. 
 08/23  05:00:00,23.2126509791583,0.0,0.0,72482.76,197568. 
 08/23  06:00:00,22.9529141046987,0.0,0.0,143770.932651299,197568. 
 08/23  07:00:00,22.7906146342027,0.0,0.0,93787.1963926463,197568. 
 08/23  08:00:00,23.1936944235516,0.0,0.0,43489.656,197568. 
 08/23  09:00:00,24.3967783944885,0.0,0.0,130468.968,444528. 
 08/23  10:00:00,25.4434787517246,0.0,0.0,130468.968,444528. 
 08/23  11:00:00,25.9980012261464,0.0,81355.2433913376,130468.968,444528. 
 08/23  12:00:00,25.9999983550958,0.0,551223.117403744,130468.968,444528. 
 08/23  13:00:00,25.9999999258145,0.0,557830.219117541,130468.968,395136. 
 08/23  14:00:00,25.9999999959378,0.0,701474.073454945,130468.968,444528. 
 08/23  15:00:00,25.9999999997605,0.0,781918.85708566,130468.968,444528. 
 08/23  16:00:00,25.999999999991,0.0,507876.361295607,130468.968,444528. 
 08/23  17:00:00,25.9999999999996,0.0,610450.352850816,130468.968,444528. 
 08/23  18:00:00,26.0000000000001,0.0,513405.530306042,101475.864,395136. 
 08/23  19:00:00,26.,0.0,405355.971027006,437970.125673113,296352. 
 08/23  20:00:00,26.,0.0,233997.532230647,724827.6,296352. 
 08/23  21:00:00,25.9177696667945,0.0,0.0,434896.56,246960. 
 08/23  22:00:00,25.6152549586064,0.0,0.0,434896.56,246960. 
 08/23  23:00:00,25.0562559170183,0.0,0.0,144965.52,197568. 
 08/23  24:00:00,24.5833728255603,0.0,0.0,72482.76,197568. 
 08/24  01:00:00,24.1497841148875,0.0,0.0,72482.76,197568. 
 08/24  02:00:00,23.7480503249461,0.0,0.0,72482.76,197568. 
 08/24  03:00:00,23.3547125283055,0.0,0.0,72482.76,197568. 
 08/24  04:00:00,23.0020306801856,0.0,0.0,72482.76,197568. 
 08/24  05:00:00,22.6701166180436,0.0,0.0,72482.76,197568. 
 08/24  06:00:00,22.4448171768965,0.0,0.0,144965.52,197568. 
 08/24  07:00:00,22.033660350145,0.0,0.0,133507.815105981,197568. 
 08/24  08:00:00,22.0793947925626,0.0,0.0,267189.041240134,197568. 
 08/24  09:00:00,22.0001260687609,20982.7318243672,0.0,252817.426695751,444528. 
 08/24  10:00:00,22.3858307788417,0.0,0.0,130468.968,444528. 
 08/24  11:00:00,22.7848718535896,0.0,0.0,130468.968,444528. 
 08/24  12:00:00,23.2823647585455,0.0,0.0,130468.968,444528. 
 08/24  13:00:00,23.8367420072802,0.0,0.0,130468.968,395136. 
 08/24  14:00:00,24.0333943731154,0.0,0.0,130468.968,444528. 
 08/24  15:00:00,24.303223055681,0.0,0.0,130468.968,444528. 
 08/24  16:00:00,24.4013843853389,0.0,0.0,130468.968,444528. 
 08/24  17:00:00,24.3519458970012,0.0,0.0,130468.968,444528. 
 08/24  18:00:00,24.4771275054854,0.0,0.0,507231.679065663,395136. 
 08/24  19:00:00,24.4025931781352,0.0,0.0,619433.888017863,296352. 
 08/24  20:00:00,24.224145468969,0.0,0.0,724827.6,296352. 
 08/24  21:00:00,23.9211204988639,0.0,0.0,434896.56,246960. 
 08/24  22:00:00,23.6205198834076,0.0,0.0,434896.56,246960. 
 08/24  23:00:00,23.0343511203936,0.0,0.0,144965.52,197568. 
 08/24  24:00:00,22.5070607387139,0.0,0.0,72482.76,197568. 
 08/25  01:00:00,21.799141914099,0.0,0.0,72482.76,148176. 
