Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/25  02:00:00,21.4628509411957,0.0,0.0,72482.76,148176. 
 08/25  03:00:00,21.1031180423534,0.0,0.0,72482.76,148176. 
 08/25  04:00:00,20.7738938391142,0.0,0.0,72482.76,148176. 
 08/25  05:00:00,20.399866173998,0.0,0.0,72482.76,148176. 
 08/25  06:00:00,20.0555267283043,0.0,0.0,72482.76,148176. 
 08/25  07:00:00,21.9775107475884,1605551.26853541,0.0,133509.965572473,197568. 
 08/25  08:00:00,21.9999999976626,1286278.23262327,0.0,90219.9539202189,197568. 
 08/25  09:00:00,21.9999999998404,1001649.5565796,0.0,139471.50118151,246960. 
 08/25  10:00:00,21.9999999999904,733452.421269382,0.0,72482.76,246960. 
 08/25  11:00:00,21.9999999999995,379148.881387065,0.0,72482.76,246960. 
 08/25  12:00:00,22.601695076275,0.0,0.0,72482.76,246960. 
 08/25  13:00:00,23.5361018062563,0.0,0.0,72482.76,246960. 
 08/25  14:00:00,24.4033811748353,0.0,0.0,72482.76,246960. 
 08/25  15:00:00,25.2328294890265,0.0,0.0,21744.828,172872. 
 08/25  16:00:00,25.720832214999,0.0,0.0,21744.828,172872. 
 08/25  17:00:00,25.8399161753048,0.0,0.0,21744.828,172872. 
 08/25  18:00:00,25.652149555081,0.0,0.0,7248.276,148176. 
 08/25  19:00:00,25.2728915175268,0.0,0.0,53563.0313447716,148176. 
 08/25  20:00:00,24.7698490764009,0.0,0.0,72482.76,148176. 
 08/25  21:00:00,24.2918311136305,0.0,0.0,72482.76,148176. 
 08/25  22:00:00,23.8105750921605,0.0,0.0,72482.76,148176. 
 08/25  23:00:00,23.3527803584859,0.0,0.0,72482.76,148176. 
 08/25  24:00:00,22.8869310098118,0.0,0.0,72482.76,148176. 
 08/26  01:00:00,22.4430836284629,0.0,0.0,72482.76,148176. 
 08/26  02:00:00,22.0358654987646,0.0,0.0,72482.76,148176. 
 08/26  03:00:00,21.6364809458846,0.0,0.0,72482.76,148176. 
 08/26  04:00:00,21.2739021886387,0.0,0.0,72482.76,148176. 
 08/26  05:00:00,20.9357610127461,0.0,0.0,72482.76,148176. 
 08/26  06:00:00,20.6330253553896,0.0,0.0,72482.76,148176. 
 08/26  07:00:00,20.356238156174,0.0,0.0,67297.728068253,148176. 
 08/26  08:00:00,20.3702101160555,0.0,0.0,36899.2874592914,148176. 
 08/26  09:00:00,20.6576155030142,0.0,0.0,7248.276,148176. 
 08/26  10:00:00,21.3430351567467,0.0,0.0,7248.276,148176. 
 08/26  11:00:00,22.2138945494308,0.0,0.0,7248.276,148176. 
 08/26  12:00:00,23.3240475461636,0.0,0.0,7248.276,148176. 
 08/26  13:00:00,24.417503786048,0.0,0.0,7248.276,148176. 
 08/26  14:00:00,25.3858179540056,0.0,0.0,7248.276,148176. 
 08/26  15:00:00,26.2444256438811,0.0,0.0,7248.276,148176. 
 08/26  16:00:00,26.8079377768575,0.0,0.0,7248.276,148176. 
 08/26  17:00:00,27.1300671425723,0.0,0.0,7248.276,148176. 
 08/26  18:00:00,27.0087361808728,0.0,0.0,7248.276,148176. 
 08/26  19:00:00,26.671614978415,0.0,0.0,41769.3371863346,148176. 
 08/26  20:00:00,26.1204951374242,0.0,0.0,72482.76,148176. 
 08/26  21:00:00,25.5487613851182,0.0,0.0,72482.76,148176. 
 08/26  22:00:00,24.9703999248234,0.0,0.0,72482.76,148176. 
 08/26  23:00:00,24.4452629437495,0.0,0.0,72482.76,148176. 
 08/26  24:00:00,23.9368672854513,0.0,0.0,72482.76,148176. 
 08/27  01:00:00,23.4787787274372,0.0,0.0,72482.76,197568. 
 08/27  02:00:00,23.0586277697542,0.0,0.0,72482.76,197568. 
 08/27  03:00:00,22.6646486672028,0.0,0.0,72482.76,197568. 
 08/27  04:00:00,22.1592071092679,0.0,0.0,72482.76,197568. 
 08/27  05:00:00,21.8435436097991,0.0,0.0,72482.76,197568. 
 08/27  06:00:00,21.9961512909492,289443.950949169,0.0,144965.52,197568. 
 08/27  07:00:00,21.9997999163718,500069.306948184,0.0,134618.541056248,197568. 
 08/27  08:00:00,21.9999908578667,350595.185385685,0.0,225381.775423194,197568. 
 08/27  09:00:00,21.999999945534,63370.6540731692,0.0,130468.968,444528. 
 08/27  10:00:00,22.7923404910516,0.0,0.0,130468.968,444528. 
 08/27  11:00:00,23.36706144766,0.0,0.0,130468.968,444528. 
 08/27  12:00:00,23.9184771960479,0.0,0.0,130468.968,444528. 
 08/27  13:00:00,24.0826523048693,0.0,0.0,130468.968,395136. 
 08/27  14:00:00,24.5790096305795,0.0,0.0,130468.968,444528. 
 08/27  15:00:00,25.0958279119834,0.0,0.0,130468.968,444528. 
 08/27  16:00:00,25.5949521072344,0.0,0.0,130468.968,444528. 
 08/27  17:00:00,25.4713358217067,0.0,0.0,130468.968,444528. 
 08/27  18:00:00,25.3107565480279,0.0,0.0,243290.837751274,395136. 
 08/27  19:00:00,25.1510606198417,0.0,0.0,595272.408469039,296352. 
 08/27  20:00:00,24.7481761494762,0.0,0.0,724827.6,296352. 
 08/27  21:00:00,24.3664747714769,0.0,0.0,434896.56,246960. 
 08/27  22:00:00,23.8611100789972,0.0,0.0,434896.56,246960. 
 08/27  23:00:00,23.2584654965116,0.0,0.0,144965.52,197568. 
 08/27  24:00:00,22.7163760831261,0.0,0.0,72482.76,197568. 
 08/28  01:00:00,22.2592864024747,0.0,0.0,72482.76,197568. 
 08/28  02:00:00,21.7810489419623,0.0,0.0,72482.76,197568. 
 08/28  03:00:00,21.3327144669817,0.0,0.0,72482.76,197568. 
 08/28  04:00:00,20.9035146804216,0.0,0.0,72482.76,197568. 
 08/28  05:00:00,20.4935152625006,0.0,0.0,72482.76,197568. 
 08/28  06:00:00,21.9820862972416,1282508.35152747,0.0,144965.52,197568. 
 08/28  07:00:00,21.9999999716719,1317973.10342619,0.0,127095.280057426,197568. 
 08/28  08:00:00,21.999999998057,947153.066556765,0.0,178029.535081455,197568. 
 08/28  09:00:00,21.9999999998916,762475.229545017,0.0,130468.968,444528. 
 08/28  10:00:00,21.9999999999946,518557.363386774,0.0,130468.968,444528. 
 08/28  11:00:00,22.1094263661963,0.0,0.0,130468.968,444528. 
 08/28  12:00:00,22.9454327127475,0.0,0.0,130468.968,444528. 
 08/28  13:00:00,23.9586943755992,0.0,0.0,130468.968,395136. 
 08/28  14:00:00,24.4622859393084,0.0,0.0,130468.968,444528. 
 08/28  15:00:00,25.125450364151,0.0,0.0,130468.968,444528. 
 08/28  16:00:00,25.4552778052498,0.0,0.0,130468.968,444528. 
 08/28  17:00:00,25.3870229202657,0.0,0.0,130468.968,444528. 
 08/28  18:00:00,25.1588932775771,0.0,0.0,113231.615632741,395136. 
 08/28  19:00:00,25.102756435539,0.0,0.0,563995.599221215,296352. 
 08/28  20:00:00,24.6834904570636,0.0,0.0,724827.6,296352. 
 08/28  21:00:00,24.3109041359424,0.0,0.0,434896.56,246960. 
 08/28  22:00:00,23.7921092597709,0.0,0.0,434896.56,246960. 
 08/28  23:00:00,23.1519350493027,0.0,0.0,144965.52,197568. 
 08/28  24:00:00,22.5590757279249,0.0,0.0,72482.76,197568. 
 08/29  01:00:00,22.038672332453,0.0,0.0,72482.76,197568. 
 08/29  02:00:00,21.5244361813148,0.0,0.0,72482.76,197568. 
 08/29  03:00:00,21.0260873557653,0.0,0.0,72482.76,197568. 
 08/29  04:00:00,20.5613274531933,0.0,0.0,72482.76,197568. 
 08/29  05:00:00,20.1261123330105,0.0,0.0,72482.76,197568. 
 08/29  06:00:00,21.9790223914453,1575152.21461368,0.0,144965.52,197568. 
 08/29  07:00:00,21.9999999979151,1390332.71549735,0.0,107810.344160626,197568. 
 08/29  08:00:00,21.9999999998656,901358.0221895,0.0,43489.656,197568. 
 08/29  09:00:00,21.9999999999987,118624.09411289,0.0,130468.968,444528. 
 08/29  10:00:00,23.605887636563,0.0,0.0,130468.968,444528. 
 08/29  11:00:00,25.7880451297266,0.0,0.0,130468.968,444528. 
 08/29  12:00:00,25.9987632466041,0.0,2296727.7741238,130468.968,444528. 
 08/29  13:00:00,25.9996838849982,0.0,5445949.72567414,130468.968,395136. 
 08/29  14:00:00,25.9999129535832,0.0,6851624.8954969,130468.968,444528. 
 08/29  15:00:00,25.9999755431066,0.0,7328344.91346898,130468.968,444528. 
 08/29  16:00:00,25.9999936632825,0.0,6571805.70589217,130468.968,444528. 
 08/29  17:00:00,25.9999987493039,0.0,4472396.36797731,130468.968,444528. 
 08/29  18:00:00,25.9999998492616,0.0,2219088.94012176,101475.864,395136. 
 08/29  19:00:00,25.999999987112,0.0,1285173.72282799,724827.6,296352. 
 08/29  20:00:00,25.9999999997757,0.0,223856.492138392,724827.6,296352. 
 08/29  21:00:00,25.5166982383861,0.0,0.0,434896.56,246960. 
 08/29  22:00:00,24.7246418330652,0.0,0.0,434896.56,246960. 
 08/29  23:00:00,23.8421703412152,0.0,0.0,144965.52,197568. 
 08/29  24:00:00,22.9577642213632,0.0,0.0,72482.76,197568. 
 08/30  01:00:00,22.1358506665134,0.0,0.0,72482.76,197568. 
 08/30  02:00:00,21.320807843549,0.0,0.0,72482.76,197568. 
 08/30  03:00:00,20.542518431596,0.0,0.0,72482.76,197568. 
 08/30  04:00:00,19.7697142273649,0.0,0.0,72482.76,197568. 
 08/30  05:00:00,19.0810974426666,0.0,0.0,72482.76,197568. 
 08/30  06:00:00,21.9697521755016,2842409.75255697,0.0,144965.52,197568. 
 08/30  07:00:00,21.9999999999964,2544449.72201682,0.0,110244.154859212,197568. 
 08/30  08:00:00,21.9999999999996,1707518.09651287,0.0,43489.656,197568. 
 08/30  09:00:00,22.,599886.086030358,0.0,130468.968,444528. 
 08/30  10:00:00,23.2246315764857,0.0,0.0,130468.968,444528. 
 08/30  11:00:00,25.0638336975354,0.0,0.0,130468.968,444528. 
 08/30  12:00:00,25.9893525613601,0.0,547979.955093708,130468.968,444528. 
 08/30  13:00:00,25.999996714125,0.0,1286125.83475805,130468.968,395136. 
 08/30  14:00:00,25.999999665694,0.0,1569713.99916808,130468.968,444528. 
 08/30  15:00:00,25.9999999607209,0.0,1907687.49724618,130468.968,444528. 
 08/30  16:00:00,25.9999999952404,0.0,1983971.91765786,130468.968,444528. 
 08/30  17:00:00,25.9999999995131,0.0,1607139.30530438,130468.968,444528. 
 08/30  18:00:00,25.9999999999625,0.0,1066872.72024075,150939.114031471,395136. 
 08/30  19:00:00,25.9999999999975,0.0,846988.435929082,724827.6,296352. 
 08/30  20:00:00,26.,0.0,216642.21357191,724827.6,296352. 
 08/30  21:00:00,25.5446972803784,0.0,0.0,434896.56,246960. 
 08/30  22:00:00,24.8528921273303,0.0,0.0,434896.56,246960. 
 08/30  23:00:00,24.0977728000908,0.0,0.0,144965.52,197568. 
 08/30  24:00:00,23.3685201787871,0.0,0.0,72482.76,197568. 
 08/31  01:00:00,22.7002717143185,0.0,0.0,72482.76,197568. 
 08/31  02:00:00,22.0033221690881,0.0,0.0,72482.76,197568. 
 08/31  03:00:00,21.3046003184768,0.0,0.0,72482.76,197568. 
 08/31  04:00:00,20.6194291523158,0.0,0.0,72482.76,197568. 
 08/31  05:00:00,20.0718379741794,0.0,0.0,72482.76,197568. 
 08/31  06:00:00,21.9768838338226,1773758.65188746,0.0,144965.52,197568. 
 08/31  07:00:00,21.9999999954858,1573719.27532708,0.0,130454.242985619,197568. 
 08/31  08:00:00,21.9999999996735,1035358.03744587,0.0,43489.656,197568. 
 08/31  09:00:00,22.0035149358839,0.0,0.0,130468.968,444528. 
 08/31  10:00:00,23.9041010662198,0.0,0.0,130468.968,444528. 
 08/31  11:00:00,25.9244338396825,0.0,260476.551821386,130468.968,444528. 
 08/31  12:00:00,26.0000000000001,0.0,2856083.21256155,130468.968,444528. 
 08/31  13:00:00,25.9999999999998,0.0,5692820.06215486,130468.968,395136. 
 08/31  14:00:00,26.0000000000002,0.0,7356732.62825565,130468.968,444528. 
 08/31  15:00:00,26.0000000000001,0.0,7975109.03228623,130468.968,444528. 
 08/31  16:00:00,26.,0.0,7366934.31453475,130468.968,444528. 
 08/31  17:00:00,26.,0.0,5185906.390555,130468.968,444528. 
 08/31  18:00:00,25.9999999999999,0.0,2777852.38840723,101475.864,395136. 
 08/31  19:00:00,26.,0.0,1597258.51045993,724827.6,296352. 
 08/31  20:00:00,26.,0.0,691276.368606854,724827.6,296352. 
 08/31  21:00:00,26.,0.0,95849.414405047,434896.56,246960. 
 08/31  22:00:00,25.5880804989875,0.0,0.0,434896.56,246960. 
 08/31  23:00:00,24.9013191610055,0.0,0.0,144965.52,197568. 
 08/31  24:00:00,24.2779699310603,0.0,0.0,72482.76,197568. 
 09/01  01:00:00,23.6765331111031,0.0,0.0,72482.76,148176. 
 09/01  02:00:00,23.0753658395936,0.0,0.0,72482.76,148176. 
 09/01  03:00:00,22.4621264916394,0.0,0.0,72482.76,148176. 
 09/01  04:00:00,21.871824947768,0.0,0.0,72482.76,148176. 
 09/01  05:00:00,21.3140510331621,0.0,0.0,72482.76,148176. 
 09/01  06:00:00,20.7615864905394,0.0,0.0,72482.76,148176. 
 09/01  07:00:00,21.9831639334162,1105002.62818723,0.0,123540.110336209,197568. 
 09/01  08:00:00,21.9999996926769,663341.625364144,0.0,14496.552,197568. 
 09/01  09:00:00,21.9999999963195,121705.01811884,0.0,72482.76,246960. 
 09/01  10:00:00,22.8559903686016,0.0,0.0,72482.76,246960. 
 09/01  11:00:00,23.7602297063036,0.0,0.0,72482.76,246960. 
 09/01  12:00:00,24.686094357404,0.0,0.0,72482.76,246960. 
 09/01  13:00:00,25.4792884117331,0.0,0.0,72482.76,246960. 
 09/01  14:00:00,25.9792389416516,0.0,1095.69616155282,72482.76,246960. 
 09/01  15:00:00,25.9999998018183,0.0,189857.223391162,21744.828,172872. 
 09/01  16:00:00,25.9999999932357,0.0,332879.344673446,21744.828,172872. 
 09/01  17:00:00,25.9999999998501,0.0,221384.431544073,21744.828,172872. 
 09/01  18:00:00,26.,0.0,2190.63370370932,39570.1213175552,148176. 
 09/01  19:00:00,25.5987290904185,0.0,0.0,72482.76,148176. 
 09/01  20:00:00,25.2342980364115,0.0,0.0,72482.76,148176. 
 09/01  21:00:00,24.8619793689734,0.0,0.0,72482.76,148176. 
 09/01  22:00:00,24.4963338792894,0.0,0.0,72482.76,148176. 
 09/01  23:00:00,24.0879360111962,0.0,0.0,72482.76,148176. 
 09/01  24:00:00,23.6623153935652,0.0,0.0,72482.76,148176. 
 09/02  01:00:00,23.2354736057349,0.0,0.0,72482.76,148176. 
 09/02  02:00:00,22.8577453377959,0.0,0.0,72482.76,148176. 
 09/02  03:00:00,22.4693136240246,0.0,0.0,72482.76,148176. 
 09/02  04:00:00,21.8608998991055,0.0,0.0,72482.76,148176. 
 09/02  05:00:00,21.6367225740926,0.0,0.0,72482.76,148176. 
 09/02  06:00:00,21.3158301646498,0.0,0.0,72482.76,148176. 
 09/02  07:00:00,21.0891950439662,0.0,0.0,65235.1726104312,148176. 
 09/02  08:00:00,21.1090661764061,0.0,0.0,20543.7809539119,148176. 
 09/02  09:00:00,21.4490068993028,0.0,0.0,7248.276,148176. 
 09/02  10:00:00,22.0282791434276,0.0,0.0,7248.276,148176. 
 09/02  11:00:00,22.9030935407407,0.0,0.0,7248.276,148176. 
 09/02  12:00:00,23.8984474343451,0.0,0.0,7248.276,148176. 
 09/02  13:00:00,24.8352208391403,0.0,0.0,7248.276,148176. 
 09/02  14:00:00,25.6603125220259,0.0,0.0,7248.276,148176. 
 09/02  15:00:00,26.2790764784517,0.0,0.0,7248.276,148176. 
 09/02  16:00:00,26.6257779827233,0.0,0.0,7248.276,148176. 
 09/02  17:00:00,26.7177484461805,0.0,0.0,7248.276,148176. 
 09/02  18:00:00,26.3988487686838,0.0,0.0,7248.276,148176. 
 09/02  19:00:00,25.8982424340788,0.0,0.0,72482.76,148176. 
 09/02  20:00:00,25.269496862033,0.0,0.0,72482.76,148176. 
 09/02  21:00:00,24.6305813524988,0.0,0.0,72482.76,148176. 
 09/02  22:00:00,23.8132104671379,0.0,0.0,72482.76,148176. 
 09/02  23:00:00,23.3248528885045,0.0,0.0,72482.76,148176. 
 09/02  24:00:00,22.7648499323895,0.0,0.0,72482.76,148176. 
 09/03  01:00:00,22.3126540217244,0.0,0.0,72482.76,197568. 
 09/03  02:00:00,21.8305774129838,0.0,0.0,72482.76,197568. 
 09/03  03:00:00,21.3978979643716,0.0,0.0,72482.76,197568. 
 09/03  04:00:00,20.9676340052504,0.0,0.0,72482.76,197568. 
 09/03  05:00:00,20.561065927805,0.0,0.0,72482.76,197568. 
 09/03  06:00:00,21.9835163181747,1232088.51700841,0.0,144965.52,197568. 
 09/03  07:00:00,21.9999999803305,1138625.69937611,0.0,131545.242556234,197568. 
 09/03  08:00:00,21.9999999986748,901141.53914659,0.0,126921.266185681,197568. 
 09/03  09:00:00,21.9999999999322,678007.627406455,0.0,130468.968,444528. 
 09/03  10:00:00,21.9999999999987,241882.838665888,0.0,130468.968,444528. 
 09/03  11:00:00,22.9206886835665,0.0,0.0,130468.968,444528. 
 09/03  12:00:00,23.9699495024808,0.0,0.0,130468.968,444528. 
 09/03  13:00:00,25.1400042191019,0.0,0.0,130468.968,395136. 
 09/03  14:00:00,25.9283916765704,0.0,0.0,130468.968,444528. 
 09/03  15:00:00,25.9980247627289,0.0,666514.845002029,130468.968,444528. 
 09/03  16:00:00,25.9998579338066,0.0,1051251.11749741,130468.968,444528. 
 09/03  17:00:00,25.9999899234335,0.0,1054756.22571585,130468.968,444528. 
 09/03  18:00:00,25.9999996528594,0.0,487419.323000992,101475.864,395136. 
 09/03  19:00:00,25.9999999938509,0.0,219403.896451047,724827.6,296352. 
 09/03  20:00:00,25.6345822389051,0.0,0.0,724827.6,296352. 
 09/03  21:00:00,25.1800226314484,0.0,0.0,434896.56,246960. 
 09/03  22:00:00,24.6004455575293,0.0,0.0,434896.56,246960. 
 09/03  23:00:00,23.8189280126492,0.0,0.0,144965.52,197568. 
 09/03  24:00:00,23.0777526943142,0.0,0.0,72482.76,197568. 
 09/04  01:00:00,22.3796698280908,0.0,0.0,72482.76,197568. 
 09/04  02:00:00,21.7521410321836,0.0,0.0,72482.76,197568. 
 09/04  03:00:00,21.1511020742079,0.0,0.0,72482.76,197568. 
 09/04  04:00:00,20.5925782195679,0.0,0.0,72482.76,197568. 
 09/04  05:00:00,20.1146413239082,0.0,0.0,72482.76,197568. 
 09/04  06:00:00,21.9783413857238,1653633.09440239,0.0,144965.52,197568. 
 09/04  07:00:00,21.9999999971097,1459542.91342932,0.0,127005.042886521,197568. 
 09/04  08:00:00,21.999999999797,997057.199826754,0.0,43489.656,197568. 
 09/04  09:00:00,21.9999999999973,172170.774803638,0.0,130468.968,444528. 
 09/04  10:00:00,23.424995984938,0.0,0.0,130468.968,444528. 
 09/04  11:00:00,25.5398455158468,0.0,0.0,130468.968,444528. 
 09/04  12:00:00,25.9619651945304,0.0,2175609.79970253,130468.968,444528. 
 09/04  13:00:00,25.9902540046522,0.0,5406167.92894864,130468.968,395136. 
 09/04  14:00:00,25.9972937677879,0.0,6933571.29435064,130468.968,444528. 
 09/04  15:00:00,25.9992328962347,0.0,7441001.62429293,130468.968,444528. 
 09/04  16:00:00,25.999800769384,0.0,6611445.39053412,130468.968,444528. 
 09/04  17:00:00,25.9999621706988,0.0,4272574.7153812,130468.968,444528. 
 09/04  18:00:00,25.999995973094,0.0,1920582.22746324,101475.864,395136. 
 09/04  19:00:00,25.9999997574041,0.0,886392.44712893,724827.6,296352. 
 09/04  20:00:00,25.9999999995783,0.0,21707.6373645404,724827.6,296352. 
 09/04  21:00:00,25.4745978677788,0.0,0.0,434896.56,246960. 
 09/04  22:00:00,24.8818219353977,0.0,0.0,434896.56,246960. 
 09/04  23:00:00,24.14362198704,0.0,0.0,144965.52,197568. 
 09/04  24:00:00,23.4737126299088,0.0,0.0,72482.76,197568. 
 09/05  01:00:00,22.8756602773589,0.0,0.0,72482.76,197568. 
 09/05  02:00:00,22.2941862988613,0.0,0.0,72482.76,197568. 
 09/05  03:00:00,21.7350252285501,0.0,0.0,72482.76,197568. 
 09/05  04:00:00,21.2289997896665,0.0,0.0,72482.76,197568. 
 09/05  05:00:00,20.7353651999265,0.0,0.0,72482.76,197568. 
 09/05  06:00:00,21.9816251932677,1179220.06426382,0.0,144965.52,197568. 
 09/05  07:00:00,21.9999993547087,1140850.03685386,0.0,137949.443341062,197568. 
 09/05  08:00:00,21.9999999523843,960606.88778586,0.0,284903.170416069,197568. 
 09/05  09:00:00,21.9999999966904,954755.786113399,0.0,249489.314601535,444528. 
 09/05  10:00:00,21.9999999997365,778069.241127354,0.0,130468.968,444528. 
 09/05  11:00:00,23.1172174675713,0.0,0.0,130468.968,444528. 
 09/05  12:00:00,25.7561307879936,0.0,0.0,130468.968,444528. 
 09/05  13:00:00,25.9999389163966,0.0,2992861.58590384,130468.968,395136. 
 09/05  14:00:00,25.9999842076794,0.0,6039335.53879928,130468.968,444528. 
 09/05  15:00:00,25.9999955706418,0.0,7185539.07298242,130468.968,444528. 
 09/05  16:00:00,25.9999988183592,0.0,6805066.75803481,130468.968,444528. 
 09/05  17:00:00,25.9999997559992,0.0,4733637.89714269,130468.968,444528. 
 09/05  18:00:00,25.9999999687086,0.0,2390143.13189538,101475.864,395136. 
 09/05  19:00:00,25.9999999972245,0.0,1336681.90617329,724827.6,296352. 
 09/05  20:00:00,25.999999999915,0.0,396322.806312357,724827.6,296352. 
 09/05  21:00:00,25.7928943043889,0.0,0.0,434896.56,246960. 
 09/05  22:00:00,25.1512121032693,0.0,0.0,434896.56,246960. 
 09/05  23:00:00,24.3059468109432,0.0,0.0,144965.52,197568. 
 09/05  24:00:00,23.4436107863749,0.0,0.0,72482.76,197568. 
 09/06  01:00:00,22.6455258958537,0.0,0.0,72482.76,197568. 
 09/06  02:00:00,21.8868533692887,0.0,0.0,72482.76,197568. 
 09/06  03:00:00,21.1592086448034,0.0,0.0,72482.76,197568. 
 09/06  04:00:00,20.4429120408755,0.0,0.0,72482.76,197568. 
 09/06  05:00:00,19.7971074564962,0.0,0.0,72482.76,197568. 
 09/06  06:00:00,21.9749451603992,2166564.99595895,0.0,144965.52,197568. 
 09/06  07:00:00,21.9999999995028,1990387.38687975,0.0,122286.578528135,197568. 
 09/06  08:00:00,21.9999999999529,1450014.01526426,0.0,43489.656,197568. 
 09/06  09:00:00,21.9999999999974,775477.867671403,0.0,130468.968,444528. 
 09/06  10:00:00,22.3734390957794,0.0,0.0,130468.968,444528. 
 09/06  11:00:00,24.2017983299837,0.0,0.0,130468.968,444528. 
 09/06  12:00:00,25.9991381330712,0.0,589176.9511098,130468.968,444528. 
 09/06  13:00:00,25.9999999999846,0.0,3690472.32921731,130468.968,395136. 
 09/06  14:00:00,25.9999999999963,0.0,5894947.41555072,130468.968,444528. 
 09/06  15:00:00,25.999999999999,0.0,6651345.31925624,130468.968,444528. 
 09/06  16:00:00,26.,0.0,6025766.86777028,130468.968,444528. 
 09/06  17:00:00,26.0000000000002,0.0,4421157.23766763,130468.968,444528. 
 09/06  18:00:00,25.9999999999999,0.0,2355373.3465352,101475.864,395136. 
 09/06  19:00:00,26.0000000000001,0.0,1369235.68692051,724827.6,296352. 
 09/06  20:00:00,26.,0.0,452430.856164163,724827.6,296352. 
 09/06  21:00:00,25.8012133624101,0.0,0.0,434896.56,246960. 
 09/06  22:00:00,25.125900466378,0.0,0.0,434896.56,246960. 
 09/06  23:00:00,24.297778125176,0.0,0.0,144965.52,197568. 
 09/06  24:00:00,23.4608427552331,0.0,0.0,72482.76,197568. 
 09/07  01:00:00,22.6826423496517,0.0,0.0,72482.76,197568. 
 09/07  02:00:00,21.9386064835478,0.0,0.0,72482.76,197568. 
 09/07  03:00:00,21.2123554890455,0.0,0.0,72482.76,197568. 
 09/07  04:00:00,20.5049013838196,0.0,0.0,72482.76,197568. 
 09/07  05:00:00,19.8415345949009,0.0,0.0,72482.76,197568. 
 09/07  06:00:00,21.9757004219884,2147261.34267333,0.0,144965.52,197568. 
 09/07  07:00:00,21.9999999995329,1993672.59558572,0.0,119864.118362079,197568. 
 09/07  08:00:00,21.9999999999579,1367988.83314136,0.0,43489.656,197568. 
 09/07  09:00:00,21.9999999999991,275587.769966868,0.0,130468.968,444528. 
 09/07  10:00:00,23.7263881988627,0.0,0.0,130468.968,444528. 
 09/07  11:00:00,25.9179959486742,0.0,231656.508248834,130468.968,444528. 
 09/07  12:00:00,26.,0.0,2886586.12397045,130468.968,444528. 
 09/07  13:00:00,25.9999999999997,0.0,6038771.97090194,130468.968,395136. 
 09/07  14:00:00,25.9999999999999,0.0,7764174.39333984,130468.968,444528. 
 09/07  15:00:00,26.0000000000003,0.0,8416207.34238587,130468.968,444528. 
 09/07  16:00:00,26.0000000000001,0.0,7767568.09085372,130468.968,444528. 
 09/07  17:00:00,26.,0.0,5563329.39896014,130468.968,444528. 
 09/07  18:00:00,26.,0.0,3033322.56178428,101475.864,395136. 
 09/07  19:00:00,26.,0.0,1801825.73705192,724827.6,296352. 
 09/07  20:00:00,26.,0.0,781435.945977895,724827.6,296352. 
 09/07  21:00:00,26.,0.0,65999.6090300447,434896.56,246960. 
 09/07  22:00:00,25.3718234774123,0.0,0.0,434896.56,246960. 
 09/07  23:00:00,24.6307968279572,0.0,0.0,144965.52,197568. 
 09/07  24:00:00,23.9103213981859,0.0,0.0,72482.76,197568. 
 09/08  01:00:00,23.2025202633174,0.0,0.0,72482.76,148176. 
 09/08  02:00:00,22.5034602567207,0.0,0.0,72482.76,148176. 
 09/08  03:00:00,21.8096531398411,0.0,0.0,72482.76,148176. 
 09/08  04:00:00,21.1214263847339,0.0,0.0,72482.76,148176. 
 09/08  05:00:00,20.4653616118826,0.0,0.0,72482.76,148176. 
 09/08  06:00:00,19.8213359002695,0.0,0.0,72482.76,148176. 
 09/08  07:00:00,21.975399346845,2143739.94080342,0.0,121064.986037443,197568. 
 09/08  08:00:00,21.9999999996577,1334276.69993451,0.0,14496.552,197568. 
 09/08  09:00:00,21.9999999999969,116725.663597044,0.0,72482.76,246960. 
 09/08  10:00:00,23.8038056596123,0.0,0.0,72482.76,246960. 
 09/08  11:00:00,25.9273766987555,0.0,374774.138350011,72482.76,246960. 
 09/08  12:00:00,25.9999999999985,0.0,3015740.45122394,72482.76,246960. 
 09/08  13:00:00,25.9999999999996,0.0,5959203.50397136,72482.76,246960. 
 09/08  14:00:00,26.0000000000002,0.0,7751887.8788716,72482.76,246960. 
 09/08  15:00:00,26.0000000000001,0.0,8176853.09883826,21744.828,172872. 
 09/08  16:00:00,26.,0.0,7423818.20727453,21744.828,172872. 
 09/08  17:00:00,26.,0.0,5257498.56371192,21744.828,172872. 
 09/08  18:00:00,26.0000000000002,0.0,2868799.20135419,7248.276,148176. 
 09/08  19:00:00,27.4008088130499,0.0,0.0,72482.76,148176. 
 09/08  20:00:00,26.7419202777324,0.0,0.0,72482.76,148176. 
 09/08  21:00:00,26.1959041499629,0.0,0.0,72482.76,148176. 
 09/08  22:00:00,25.4652716395322,0.0,0.0,72482.76,148176. 
 09/08  23:00:00,24.8960803557644,0.0,0.0,72482.76,148176. 
 09/08  24:00:00,24.3111386850317,0.0,0.0,72482.76,148176. 
 09/09  01:00:00,23.7163127564368,0.0,0.0,72482.76,148176. 
 09/09  02:00:00,23.1908983403025,0.0,0.0,72482.76,148176. 
 09/09  03:00:00,22.7031114162515,0.0,0.0,72482.76,148176. 
 09/09  04:00:00,22.2451772716167,0.0,0.0,72482.76,148176. 
 09/09  05:00:00,21.806459758565,0.0,0.0,72482.76,148176. 
 09/09  06:00:00,21.3888363539849,0.0,0.0,72482.76,148176. 
 09/09  07:00:00,21.0040129283334,0.0,0.0,69546.8794171518,148176. 
 09/09  08:00:00,20.9516052823586,0.0,0.0,46088.4295111073,148176. 
 09/09  09:00:00,21.1645420963092,0.0,0.0,7248.276,148176. 
 09/09  10:00:00,21.7205524505532,0.0,0.0,7248.276,148176. 
 09/09  11:00:00,22.5468661154239,0.0,0.0,7248.276,148176. 
 09/09  12:00:00,23.6302846996572,0.0,0.0,7248.276,148176. 
 09/09  13:00:00,24.901130465848,0.0,0.0,7248.276,148176. 
 09/09  14:00:00,25.69801222888,0.0,0.0,7248.276,148176. 
 09/09  15:00:00,25.9984718066607,0.0,0.0,7248.276,148176. 
 09/09  16:00:00,25.5576251731664,0.0,0.0,7248.276,148176. 
 09/09  17:00:00,25.657969620287,0.0,0.0,7248.276,148176. 
 09/09  18:00:00,25.383305436453,0.0,0.0,29363.804325706,148176. 
 09/09  19:00:00,24.9917963440116,0.0,0.0,72482.76,148176. 
 09/09  20:00:00,24.4143079518411,0.0,0.0,72482.76,148176. 
 09/09  21:00:00,23.8060545695409,0.0,0.0,72482.76,148176. 
 09/09  22:00:00,23.1693973867912,0.0,0.0,72482.76,148176. 
 09/09  23:00:00,22.6377462247497,0.0,0.0,72482.76,148176. 
 09/09  24:00:00,22.1359417305915,0.0,0.0,72482.76,148176. 
 09/10  01:00:00,21.6958030694124,0.0,0.0,72482.76,197568. 
 09/10  02:00:00,21.1916108528992,0.0,0.0,72482.76,197568. 
 09/10  03:00:00,20.7082847221479,0.0,0.0,72482.76,197568. 
 09/10  04:00:00,20.2056023355546,0.0,0.0,72482.76,197568. 
 09/10  05:00:00,19.7086625211787,0.0,0.0,72482.76,197568. 
 09/10  06:00:00,21.9743396884165,1994251.81990162,0.0,144965.52,197568. 
 09/10  07:00:00,21.999999999684,1879025.88794899,0.0,123434.473827463,197568. 
 09/10  08:00:00,21.9999999999764,1129439.48773059,0.0,43489.656,197568. 
 09/10  09:00:00,22.2949766616606,0.0,0.0,130468.968,444528. 
 09/10  10:00:00,24.3537417177138,0.0,0.0,130468.968,444528. 
 09/10  11:00:00,25.9931000394773,0.0,740832.418289859,130468.968,444528. 
 09/10  12:00:00,25.9999999814057,0.0,4076325.94519433,130468.968,444528. 
 09/10  13:00:00,25.9999999944844,0.0,6839522.83250896,130468.968,395136. 
 09/10  14:00:00,25.9999999982414,0.0,8578762.487303,130468.968,444528. 
 09/10  15:00:00,25.9999999994361,0.0,8944839.6871765,130468.968,444528. 
 09/10  16:00:00,25.9999999998331,0.0,7946223.15619331,130468.968,444528. 
 09/10  17:00:00,25.9999999999609,0.0,5559558.01643274,130468.968,444528. 
 09/10  18:00:00,25.9999999999939,0.0,3124691.03961968,101475.864,395136. 
 09/10  19:00:00,25.9999999999992,0.0,1814619.71918894,724827.6,296352. 
 09/10  20:00:00,25.9999999999999,0.0,1040685.45478033,724827.6,296352. 
 09/10  21:00:00,26.,0.0,423692.402386596,434896.56,246960. 
 09/10  22:00:00,26.,0.0,68430.699569675,434896.56,246960. 
 09/10  23:00:00,25.4369367724887,0.0,0.0,144965.52,197568. 
 09/10  24:00:00,24.931384939659,0.0,0.0,72482.76,197568. 
 09/11  01:00:00,24.4498212028208,0.0,0.0,72482.76,197568. 
 09/11  02:00:00,24.0026715821664,0.0,0.0,72482.76,197568. 
 09/11  03:00:00,23.5544302298643,0.0,0.0,72482.76,197568. 
 09/11  04:00:00,23.1437724119251,0.0,0.0,72482.76,197568. 
 09/11  05:00:00,22.7122611724762,0.0,0.0,72482.76,197568. 
 09/11  06:00:00,22.3515521664082,0.0,0.0,144965.52,197568. 
 09/11  07:00:00,22.0004752043791,47099.0667721036,0.0,135914.591238083,197568. 
 09/11  08:00:00,22.0000000001325,451.547060237279,0.0,178525.186866821,197568. 
 09/11  09:00:00,22.5112295617319,0.0,0.0,130468.968,444528. 
 09/11  10:00:00,23.2647328861293,0.0,0.0,130468.968,444528. 
 09/11  11:00:00,23.6005197287435,0.0,0.0,130468.968,444528. 
 09/11  12:00:00,23.9054411929413,0.0,0.0,130468.968,444528. 
 09/11  13:00:00,23.9152937922762,0.0,0.0,130468.968,395136. 
 09/11  14:00:00,24.4733076476257,0.0,0.0,130468.968,444528. 
 09/11  15:00:00,25.2220379480732,0.0,0.0,130468.968,444528. 
 09/11  16:00:00,25.9634801294135,0.0,0.0,130468.968,444528. 
 09/11  17:00:00,25.7907994132278,0.0,0.0,130468.968,444528. 
 09/11  18:00:00,25.8510809603237,0.0,0.0,560183.768276019,395136. 
 09/11  19:00:00,25.6110752276622,0.0,0.0,724827.6,296352. 
 09/11  20:00:00,25.3058099106535,0.0,0.0,724827.6,296352. 
 09/11  21:00:00,24.980147977762,0.0,0.0,434896.56,246960. 
 09/11  22:00:00,24.4031124642989,0.0,0.0,434896.56,246960. 
 09/11  23:00:00,23.8888917415106,0.0,0.0,144965.52,197568. 
 09/11  24:00:00,23.3626432678424,0.0,0.0,72482.76,197568. 
 09/12  01:00:00,22.9011122121459,0.0,0.0,72482.76,197568. 
 09/12  02:00:00,22.4570101965763,0.0,0.0,72482.76,197568. 
 09/12  03:00:00,22.0569145991943,0.0,0.0,72482.76,197568. 
 09/12  04:00:00,21.6687296937951,0.0,0.0,72482.76,197568. 
 09/12  05:00:00,21.3098713348119,0.0,0.0,72482.76,197568. 
 09/12  06:00:00,21.9913826003077,634477.278631395,0.0,144965.52,197568. 
 09/12  07:00:00,21.9999984540525,613822.683405658,0.0,132750.251346147,197568. 
 09/12  08:00:00,21.9999999406219,406303.969243117,0.0,43489.656,197568. 
 09/12  09:00:00,22.3196919823793,0.0,0.0,130468.968,444528. 
 09/12  10:00:00,24.104676134624,0.0,0.0,130468.968,444528. 
 09/12  11:00:00,25.9306871708058,0.0,218784.1650214,130468.968,444528. 
 09/12  12:00:00,25.9999999999917,0.0,2596915.98574215,130468.968,444528. 
 09/12  13:00:00,25.9999999999981,0.0,5354413.27685606,130468.968,395136. 
 09/12  14:00:00,25.9999999999995,0.0,6206380.98399546,130468.968,444528. 
 09/12  15:00:00,26.0000000000001,0.0,5593016.02370321,130468.968,444528. 
 09/12  16:00:00,26.,0.0,4096193.69614166,130468.968,444528. 
 09/12  17:00:00,26.,0.0,2981556.1530891,130468.968,444528. 
 09/12  18:00:00,26.,0.0,1742178.60144829,101475.864,395136. 
 09/12  19:00:00,26.,0.0,1035241.99824265,724827.6,296352. 
 09/12  20:00:00,26.,0.0,343351.255420034,724827.6,296352. 
 09/12  21:00:00,25.7520254952056,0.0,0.0,434896.56,246960. 
 09/12  22:00:00,25.1223868765797,0.0,0.0,434896.56,246960. 
 09/12  23:00:00,24.4081255059735,0.0,0.0,144965.52,197568. 
 09/12  24:00:00,23.7083242013432,0.0,0.0,72482.76,197568. 
 09/13  01:00:00,23.0722405730075,0.0,0.0,72482.76,197568. 
 09/13  02:00:00,22.4693510449471,0.0,0.0,72482.76,197568. 
 09/13  03:00:00,21.8985409338714,0.0,0.0,72482.76,197568. 
 09/13  04:00:00,21.3779145350655,0.0,0.0,72482.76,197568. 
 09/13  05:00:00,20.9166556297596,0.0,0.0,72482.76,197568. 
 09/13  06:00:00,21.9859768404,1044186.97144388,0.0,144965.52,197568. 
 09/13  07:00:00,21.9999996739617,987484.098656995,0.0,135940.215768156,197568. 
 09/13  08:00:00,21.9999999829541,633423.216024611,0.0,190837.056463534,197568. 
 09/13  09:00:00,21.9999999999867,8874.95484179069,0.0,130468.968,444528. 
 09/13  10:00:00,23.180978971981,0.0,0.0,130468.968,444528. 
 09/13  11:00:00,24.0348901368704,0.0,0.0,130468.968,444528. 
 09/13  12:00:00,24.9983190234438,0.0,0.0,130468.968,444528. 
 09/13  13:00:00,25.6168716051033,0.0,0.0,130468.968,395136. 
 09/13  14:00:00,25.5786655594702,0.0,0.0,130468.968,444528. 
 09/13  15:00:00,25.5585852105822,0.0,0.0,130468.968,444528. 
 09/13  16:00:00,25.2207058868328,0.0,0.0,130468.968,444528. 
 09/13  17:00:00,25.1603009970316,0.0,0.0,130468.968,444528. 
 09/13  18:00:00,25.0777358217068,0.0,0.0,291749.27263451,395136. 
 09/13  19:00:00,24.7799126699178,0.0,0.0,724827.6,296352. 
 09/13  20:00:00,24.4111412079235,0.0,0.0,724827.6,296352. 
 09/13  21:00:00,23.987112009252,0.0,0.0,434896.56,246960. 
 09/13  22:00:00,23.4277764918221,0.0,0.0,434896.56,246960. 
 09/13  23:00:00,22.780372151805,0.0,0.0,144965.52,197568. 
 09/13  24:00:00,22.1653058204643,0.0,0.0,72482.76,197568. 
 09/14  01:00:00,21.6421376136218,0.0,0.0,72482.76,197568. 
 09/14  02:00:00,21.1555722381889,0.0,0.0,72482.76,197568. 
 09/14  03:00:00,20.7101771369503,0.0,0.0,72482.76,197568. 
 09/14  04:00:00,20.3020690103024,0.0,0.0,72482.76,197568. 
 09/14  05:00:00,19.8629257223129,0.0,0.0,72482.76,197568. 
 09/14  06:00:00,21.977967499426,1790157.47165409,0.0,144965.52,197568. 
 09/14  07:00:00,21.9999999998735,1667250.26657067,0.0,133861.977277984,197568. 
 09/14  08:00:00,21.9999999999899,1212767.69517958,0.0,64977.5048696692,197568. 
 09/14  09:00:00,21.9999999999996,598408.727954018,0.0,130468.968,444528. 
 09/14  10:00:00,22.0573072869157,0.0,0.0,130468.968,444528. 
 09/14  11:00:00,23.1446517363424,0.0,0.0,130468.968,444528. 
 09/14  12:00:00,23.9611445314957,0.0,0.0,130468.968,444528. 
 09/14  13:00:00,24.927092450514,0.0,0.0,130468.968,395136. 
 09/14  14:00:00,25.9937629007883,0.0,533160.508551567,130468.968,444528. 
 09/14  15:00:00,25.9999998894871,0.0,2839821.67371012,130468.968,444528. 
 09/14  16:00:00,25.9999999766458,0.0,4416550.61352539,130468.968,444528. 
 09/14  17:00:00,25.9999999961833,0.0,3305765.11254558,130468.968,444528. 
 09/14  18:00:00,25.9999999996192,0.0,1683532.83747083,101475.864,395136. 
 09/14  19:00:00,25.9999999999766,0.0,861780.524734844,724827.6,296352. 
 09/14  20:00:00,25.9999999999998,0.0,120243.599321878,724827.6,296352. 
 09/14  21:00:00,25.5524654037484,0.0,0.0,434896.56,246960. 
 09/14  22:00:00,24.9419049064539,0.0,0.0,434896.56,246960. 
 09/14  23:00:00,24.2061550669851,0.0,0.0,144965.52,197568. 
 09/14  24:00:00,23.5094323667967,0.0,0.0,72482.76,197568. 
 09/15  01:00:00,22.8561204965055,0.0,0.0,72482.76,148176. 
 09/15  02:00:00,22.2538810855984,0.0,0.0,72482.76,148176. 
 09/15  03:00:00,21.7039954061906,0.0,0.0,72482.76,148176. 
 09/15  04:00:00,21.1927900477318,0.0,0.0,72482.76,148176. 
 09/15  05:00:00,20.758086759429,0.0,0.0,72482.76,148176. 
 09/15  06:00:00,20.3836151927143,0.0,0.0,72482.76,148176. 
 09/15  07:00:00,21.9805412042087,1292019.46342309,0.0,137030.428693722,197568. 
 09/15  08:00:00,21.9999999788156,893466.764551729,0.0,67766.8884246704,197568. 
 09/15  09:00:00,21.9999999994389,338413.807261786,0.0,72482.76,246960. 
 09/15  10:00:00,22.1427537162075,0.0,0.0,72482.76,246960. 
 09/15  11:00:00,23.3708672713692,0.0,0.0,72482.76,246960. 
 09/15  12:00:00,24.4756584769502,0.0,0.0,72482.76,246960. 
 09/15  13:00:00,25.6955445563604,0.0,0.0,72482.76,246960. 
 09/15  14:00:00,25.9878599302497,0.0,666400.762487159,72482.76,246960. 
 09/15  15:00:00,25.9986739400635,0.0,1405484.85997832,21744.828,172872. 
 09/15  16:00:00,25.9998523258076,0.0,1524737.88811313,21744.828,172872. 
 09/15  17:00:00,25.9999873120737,0.0,1117032.23188639,21744.828,172872. 
 09/15  18:00:00,25.999999442635,0.0,513569.083439954,31101.8537359349,148176. 
 09/15  19:00:00,25.938048089374,0.0,0.0,72482.76,148176. 
 09/15  20:00:00,25.3718158361475,0.0,0.0,72482.76,148176. 
 09/15  21:00:00,24.8186995541314,0.0,0.0,72482.76,148176. 
 09/15  22:00:00,24.2385182548847,0.0,0.0,72482.76,148176. 
 09/15  23:00:00,23.6318548958399,0.0,0.0,72482.76,148176. 
 09/15  24:00:00,22.9634136877414,0.0,0.0,72482.76,148176. 
 09/16  01:00:00,22.27409649797,0.0,0.0,72482.76,148176. 
 09/16  02:00:00,21.6760669736169,0.0,0.0,72482.76,148176. 
 09/16  03:00:00,21.08894211837,0.0,0.0,72482.76,148176. 
 09/16  04:00:00,20.5381940473946,0.0,0.0,72482.76,148176. 
 09/16  05:00:00,19.989452410994,0.0,0.0,72482.76,148176. 
 09/16  06:00:00,19.4575421433635,0.0,0.0,72482.76,148176. 
 09/16  07:00:00,18.9746532181117,0.0,0.0,65785.2994439873,148176. 
 09/16  08:00:00,19.1963410789762,0.0,0.0,7248.276,148176. 
 09/16  09:00:00,20.3082298307341,0.0,0.0,7248.276,148176. 
 09/16  10:00:00,22.2360473234715,0.0,0.0,7248.276,148176. 
 09/16  11:00:00,24.6921601157612,0.0,0.0,7248.276,148176. 
 09/16  12:00:00,27.2592702303875,0.0,0.0,7248.276,148176. 
 09/16  13:00:00,29.2947461015424,0.0,0.0,7248.276,148176. 
 09/16  14:00:00,30.8269575138294,0.0,0.0,7248.276,148176. 
 09/16  15:00:00,31.7203305513648,0.0,0.0,7248.276,148176. 
 09/16  16:00:00,31.9984103801289,0.0,92122.9300651862,7248.276,148176. 
 09/16  17:00:00,31.9999926102499,0.0,64800.7883949109,7248.276,148176. 
 09/16  18:00:00,31.6008954367537,0.0,0.0,20644.7978101885,148176. 
 09/16  19:00:00,30.8896588035936,0.0,0.0,72482.76,148176. 
 09/16  20:00:00,30.055808324698,0.0,0.0,72482.76,148176. 
 09/16  21:00:00,29.1942611172832,0.0,0.0,72482.76,148176. 
 09/16  22:00:00,28.2794567503572,0.0,0.0,72482.76,148176. 
 09/16  23:00:00,27.4499597342677,0.0,0.0,72482.76,148176. 
 09/16  24:00:00,26.6250765102771,0.0,0.0,72482.76,148176. 
 09/17  01:00:00,25.8627332362797,0.0,0.0,72482.76,197568. 
 09/17  02:00:00,25.0693527109718,0.0,0.0,72482.76,197568. 
 09/17  03:00:00,24.2891367238926,0.0,0.0,72482.76,197568. 
 09/17  04:00:00,23.5112747905876,0.0,0.0,72482.76,197568. 
 09/17  05:00:00,22.7930924115111,0.0,0.0,72482.76,197568. 
 09/17  06:00:00,22.1530807606927,0.0,0.0,144965.52,197568. 
 09/17  07:00:00,22.0039048655801,447743.780026908,0.0,130408.788191491,197568. 
 09/17  08:00:00,22.0000935632131,294364.977336722,0.0,43489.656,197568. 
 09/17  09:00:00,23.0825004861578,0.0,0.0,130468.968,444528. 
 09/17  10:00:00,25.172883211023,0.0,0.0,130468.968,444528. 
 09/17  11:00:00,25.9462785190215,0.0,1442942.40914709,130468.968,444528. 
 09/17  12:00:00,25.9975193423313,0.0,4651458.65356607,130468.968,444528. 
 09/17  13:00:00,25.9992674718524,0.0,6893920.90264516,130468.968,395136. 
 09/17  14:00:00,25.9997658028772,0.0,8627620.20561537,130468.968,444528. 
 09/17  15:00:00,25.9999237554225,0.0,9135581.81467645,130468.968,444528. 
 09/17  16:00:00,25.9999765330872,0.0,8390966.3389686,130468.968,444528. 
 09/17  17:00:00,25.999994023297,0.0,6216813.49142393,130468.968,444528. 
 09/17  18:00:00,25.9999988809892,0.0,3776199.77505086,101475.864,395136. 
 09/17  19:00:00,25.9999998383014,0.0,2373752.01123671,724827.6,296352. 
 09/17  20:00:00,25.999999982138,0.0,1552757.481639,724827.6,296352. 
 09/17  21:00:00,25.9999999988266,0.0,772556.931994371,434896.56,246960. 
 09/17  22:00:00,25.9999999999573,0.0,379819.204533719,434896.56,246960. 
 09/17  23:00:00,25.7087682782069,0.0,0.0,144965.52,197568. 
 09/17  24:00:00,25.0298799151477,0.0,0.0,72482.76,197568. 
 09/18  01:00:00,24.4078604603819,0.0,0.0,72482.76,197568. 
 09/18  02:00:00,23.8220488965418,0.0,0.0,72482.76,197568. 
 09/18  03:00:00,23.2312988166364,0.0,0.0,72482.76,197568. 
 09/18  04:00:00,22.6521914870282,0.0,0.0,72482.76,197568. 
 09/18  05:00:00,22.1185482083635,0.0,0.0,72482.76,197568. 
 09/18  06:00:00,22.0019129006312,236886.028114506,0.0,144965.52,197568. 
 09/18  07:00:00,22.0000873960207,539588.866640755,0.0,130415.788557777,197568. 
 09/18  08:00:00,22.0000034397707,398642.128780418,0.0,43489.656,197568. 
 09/18  09:00:00,23.241820799301,0.0,0.0,130468.968,444528. 
 09/18  10:00:00,25.5932791484207,0.0,0.0,130468.968,444528. 
 09/18  11:00:00,25.983853202393,0.0,1585780.6801739,130468.968,444528. 
 09/18  12:00:00,25.9961280978688,0.0,4928344.47759405,130468.968,444528. 
 09/18  13:00:00,25.9988790229477,0.0,6720398.12796146,130468.968,395136. 
 09/18  14:00:00,25.9996644391606,0.0,7798648.38120322,130468.968,444528. 
 09/18  15:00:00,25.9999025849048,0.0,7585489.93133899,130468.968,444528. 
 09/18  16:00:00,25.9999744623957,0.0,6452710.95929986,130468.968,444528. 
 09/18  17:00:00,25.9999944411323,0.0,4812749.68006062,130468.968,444528. 
 09/18  18:00:00,25.9999991627199,0.0,2794634.59877246,101475.864,395136. 
 09/18  19:00:00,25.9999999087413,0.0,1634383.00319976,724827.6,296352. 
 09/18  20:00:00,25.9999999940357,0.0,850479.138229112,724827.6,296352. 
 09/18  21:00:00,25.9999999998855,0.0,209820.148748407,434896.56,246960. 
 09/18  22:00:00,25.7055327910512,0.0,0.0,434896.56,246960. 
 09/18  23:00:00,25.0394333315988,0.0,0.0,144965.52,197568. 
 09/18  24:00:00,24.4553479232429,0.0,0.0,72482.76,197568. 
 09/19  01:00:00,23.8990784531321,0.0,0.0,72482.76,197568. 
 09/19  02:00:00,23.3426354226927,0.0,0.0,72482.76,197568. 
 09/19  03:00:00,22.8039653846266,0.0,0.0,72482.76,197568. 
 09/19  04:00:00,22.2567036753009,0.0,0.0,72482.76,197568. 
 09/19  05:00:00,21.9791185452643,0.0,0.0,72482.76,197568. 
 09/19  06:00:00,21.9995760205943,242650.70301544,0.0,144965.52,197568. 
 09/19  07:00:00,21.9999836954179,404052.417369079,0.0,138159.396368543,197568. 
 09/19  08:00:00,21.9999995557142,249371.97689058,0.0,228424.236326636,197568. 
 09/19  09:00:00,22.4145022456759,0.0,0.0,130468.968,444528. 
 09/19  10:00:00,23.2998047978963,0.0,0.0,130468.968,444528. 
 09/19  11:00:00,23.9653127452484,0.0,0.0,130468.968,444528. 
 09/19  12:00:00,24.6228565264007,0.0,0.0,130468.968,444528. 
 09/19  13:00:00,24.8199716781203,0.0,0.0,130468.968,395136. 
 09/19  14:00:00,25.4083342016982,0.0,0.0,130468.968,444528. 
 09/19  15:00:00,25.8711406415917,0.0,0.0,130468.968,444528. 
 09/19  16:00:00,25.9975648127866,0.0,215127.017604032,130468.968,444528. 
 09/19  17:00:00,25.9999447883707,0.0,252423.41525948,434679.886638811,444528. 
 09/19  18:00:00,25.9999988337481,0.0,232388.874302702,771181.80827252,395136. 
 09/19  19:00:00,25.7796496609044,0.0,0.0,724827.6,296352. 
 09/19  20:00:00,25.5361579521185,0.0,0.0,724827.6,296352. 
 09/19  21:00:00,25.1498175385746,0.0,0.0,434896.56,246960. 
 09/19  22:00:00,24.6840367602487,0.0,0.0,434896.56,246960. 
 09/19  23:00:00,24.0275899213431,0.0,0.0,144965.52,197568. 
 09/19  24:00:00,23.397541986695,0.0,0.0,72482.76,197568. 
 09/20  01:00:00,22.8101128537691,0.0,0.0,72482.76,197568. 
 09/20  02:00:00,22.2572731227383,0.0,0.0,72482.76,197568. 
 09/20  03:00:00,21.7353984997045,0.0,0.0,72482.76,197568. 
 09/20  04:00:00,21.2142894239157,0.0,0.0,72482.76,197568. 
 09/20  05:00:00,20.7371024552085,0.0,0.0,72482.76,197568. 
 09/20  06:00:00,21.9814129116999,1194754.67499027,0.0,144965.52,197568. 
 09/20  07:00:00,21.9999993222281,1158394.34756921,0.0,131552.272223832,197568. 
 09/20  08:00:00,21.9999999578024,805367.386320867,0.0,43489.656,197568. 
 09/20  09:00:00,22.264869951806,0.0,0.0,130468.968,444528. 
 09/20  10:00:00,24.1617889576145,0.0,0.0,130468.968,444528. 
 09/20  11:00:00,25.995603283862,0.0,565900.119715286,130468.968,444528. 
 09/20  12:00:00,25.9999999999231,0.0,3459654.12755405,130468.968,444528. 
 09/20  13:00:00,25.9999999999783,0.0,6339189.90056414,130468.968,395136. 
 09/20  14:00:00,25.999999999993,0.0,8180634.76335142,130468.968,444528. 
 09/20  15:00:00,25.9999999999981,0.0,8792932.42874176,130468.968,444528. 
 09/20  16:00:00,25.9999999999994,0.0,8165927.83185723,130468.968,444528. 
 09/20  17:00:00,25.9999999999999,0.0,5781801.984003,130468.968,444528. 
 09/20  18:00:00,26.,0.0,3282951.45502285,172274.435064159,395136. 
 09/20  19:00:00,25.9999999999998,0.0,1879929.72438868,724827.6,296352. 
 09/20  20:00:00,26.0000000000001,0.0,936595.189628055,724827.6,296352. 
 09/20  21:00:00,26.,0.0,202627.172861149,434896.56,246960. 
 09/20  22:00:00,25.5886565935985,0.0,0.0,434896.56,246960. 
 09/20  23:00:00,24.9256007068523,0.0,0.0,144965.52,197568. 
 09/20  24:00:00,24.3136034911762,0.0,0.0,72482.76,197568. 
 09/21  01:00:00,23.7566338265806,0.0,0.0,72482.76,197568. 
 09/21  02:00:00,23.1756740122649,0.0,0.0,72482.76,197568. 
 09/21  03:00:00,22.6051518972853,0.0,0.0,72482.76,197568. 
 09/21  04:00:00,22.0363881348824,0.0,0.0,72482.76,197568. 
 09/21  05:00:00,21.5371655038776,0.0,0.0,72482.76,197568. 
 09/21  06:00:00,21.9903559268595,623969.442753769,0.0,144965.52,197568. 
 09/21  07:00:00,21.9999302296837,725237.604768034,0.0,132700.370590952,197568. 
 09/21  08:00:00,21.9999964472017,500496.423173031,0.0,43489.656,197568. 
 09/21  09:00:00,22.8152973873816,0.0,0.0,130468.968,444528. 
 09/21  10:00:00,25.0005914846307,0.0,0.0,130468.968,444528. 
 09/21  11:00:00,25.9697937846619,0.0,1176918.85424792,130468.968,444528. 
 09/21  12:00:00,25.9998763998224,0.0,4584901.87766452,130468.968,444528. 
 09/21  13:00:00,25.9999632736045,0.0,6941055.06958481,130468.968,395136. 
 09/21  14:00:00,25.9999881761455,0.0,8731577.05182525,130468.968,444528. 
 09/21  15:00:00,25.9999961154197,0.0,9290810.56037695,130468.968,444528. 
 09/21  16:00:00,25.9999987856915,0.0,8627818.62583254,130468.968,444528. 
 09/21  17:00:00,25.9999996947104,0.0,6170924.98525203,130468.968,444528. 
 09/21  18:00:00,25.999999945475,0.0,3575056.57693788,207390.234724842,395136. 
 09/21  19:00:00,25.9999999929916,0.0,2064674.76469056,724827.6,296352. 
 09/21  20:00:00,25.9999999994169,0.0,1129564.8112993,724827.6,296352. 
 09/21  21:00:00,25.9999999999819,0.0,353217.272593812,434896.56,246960. 
 09/21  22:00:00,25.8122834977541,0.0,0.0,434896.56,246960. 
 09/21  23:00:00,25.1619384724658,0.0,0.0,144965.52,197568. 
 09/21  24:00:00,24.5983626135901,0.0,0.0,72482.76,197568. 
 09/22  01:00:00,24.0316977783492,0.0,0.0,72482.76,148176. 
 09/22  02:00:00,23.4796909628171,0.0,0.0,72482.76,148176. 
 09/22  03:00:00,22.9272016962224,0.0,0.0,72482.76,148176. 
 09/22  04:00:00,22.3796480726837,0.0,0.0,72482.76,148176. 
 09/22  05:00:00,21.8622539598556,0.0,0.0,72482.76,148176. 
 09/22  06:00:00,21.3764031524183,0.0,0.0,72482.76,148176. 
 09/22  07:00:00,21.9916176346605,720814.284793983,0.0,133842.601745171,197568. 
 09/22  08:00:00,21.9999978150167,638127.749292459,0.0,14496.552,197568. 
 09/22  09:00:00,21.9999999201013,328727.012301277,0.0,72482.76,246960. 
 09/22  10:00:00,24.4817584997663,0.0,0.0,72482.76,246960. 
 09/22  11:00:00,25.9815017149316,0.0,915441.195110597,72482.76,246960. 
 09/22  12:00:00,25.9999972647478,0.0,3961438.65792222,72482.76,246960. 
 09/22  13:00:00,25.9999992005205,0.0,6643215.31822354,72482.76,246960. 
 09/22  14:00:00,25.9999997409181,0.0,8335865.86552386,72482.76,246960. 
 09/22  15:00:00,25.9999999149342,0.0,8444085.67195874,21744.828,172872. 
 09/22  16:00:00,25.9999999739588,0.0,7599026.42827573,21744.828,172872. 
 09/22  17:00:00,25.9999999937136,0.0,5274962.76349537,21744.828,172872. 
 09/22  18:00:00,25.9999999989867,0.0,2856459.17619007,16785.3754683941,148176. 
 09/22  19:00:00,27.3273504229995,0.0,0.0,72482.76,148176. 
 09/22  20:00:00,26.8211200407246,0.0,0.0,72482.76,148176. 
 09/22  21:00:00,26.4304682588969,0.0,0.0,72482.76,148176. 
 09/22  22:00:00,25.9181584429804,0.0,0.0,72482.76,148176. 
 09/22  23:00:00,25.5033278852422,0.0,0.0,72482.76,148176. 
 09/22  24:00:00,25.0883188589826,0.0,0.0,72482.76,148176. 
 09/23  01:00:00,24.6787053629229,0.0,0.0,72482.76,148176. 
 09/23  02:00:00,24.2350616584155,0.0,0.0,72482.76,148176. 
 09/23  03:00:00,23.8009878625109,0.0,0.0,72482.76,148176. 
 09/23  04:00:00,23.2195663547941,0.0,0.0,72482.76,148176. 
 09/23  05:00:00,22.8658471423162,0.0,0.0,72482.76,148176. 
 09/23  06:00:00,22.4069022086144,0.0,0.0,72482.76,148176. 
 09/23  07:00:00,21.8929127489133,0.0,0.0,71274.0423875015,148176. 
 09/23  08:00:00,21.6460558561919,0.0,0.0,56926.5926763768,148176. 
 09/23  09:00:00,21.4758695693822,0.0,0.0,27051.7943903765,148176. 
 09/23  10:00:00,21.4789395445731,0.0,0.0,7248.276,148176. 
 09/23  11:00:00,21.7184944483462,0.0,0.0,7248.276,148176. 
 09/23  12:00:00,22.129019454178,0.0,0.0,7248.276,148176. 
 09/23  13:00:00,22.6656360738582,0.0,0.0,7248.276,148176. 
 09/23  14:00:00,23.2745443888522,0.0,0.0,7248.276,148176. 
 09/23  15:00:00,23.8921277033464,0.0,0.0,7248.276,148176. 
 09/23  16:00:00,24.3237723592648,0.0,0.0,7248.276,148176. 
 09/23  17:00:00,24.2990653823593,0.0,0.0,7248.276,148176. 
 09/23  18:00:00,23.9705715301753,0.0,0.0,42908.9785553811,148176. 
 09/23  19:00:00,23.484545787412,0.0,0.0,72482.76,148176. 
 09/23  20:00:00,23.0083576454584,0.0,0.0,72482.76,148176. 
 09/23  21:00:00,22.5392198529102,0.0,0.0,72482.76,148176. 
 09/23  22:00:00,22.0769297426585,0.0,0.0,72482.76,148176. 
 09/23  23:00:00,21.6450626988587,0.0,0.0,72482.76,148176. 
 09/23  24:00:00,21.2443823279153,0.0,0.0,72482.76,148176. 
 09/24  01:00:00,20.9063362597747,0.0,0.0,72482.76,197568. 
 09/24  02:00:00,20.5535466243902,0.0,0.0,72482.76,197568. 
