Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 09/24  03:00:00,20.2070253017563,0.0,0.0,72482.76,197568. 
 09/24  04:00:00,19.8847705693376,0.0,0.0,72482.76,197568. 
 09/24  05:00:00,19.5592143203083,0.0,0.0,72482.76,197568. 
 09/24  06:00:00,21.9772160646056,1834594.56083617,0.0,144965.52,197568. 
 09/24  07:00:00,21.9999999999967,1710564.4891006,0.0,140353.126323935,197568. 
 09/24  08:00:00,21.9999999999998,1157324.10968938,0.0,252388.819571547,197568. 
 09/24  09:00:00,22.0000000000001,704744.629714814,0.0,130468.968,444528. 
 09/24  10:00:00,22.,248670.994846657,0.0,130468.968,444528. 
 09/24  11:00:00,22.9671157479294,0.0,0.0,130468.968,444528. 
 09/24  12:00:00,24.2029375997436,0.0,0.0,130468.968,444528. 
 09/24  13:00:00,25.8403096309414,0.0,0.0,130468.968,395136. 
 09/24  14:00:00,25.9992080852295,0.0,821881.235823417,130468.968,444528. 
 09/24  15:00:00,25.9999003901611,0.0,2102005.78746442,130468.968,444528. 
 09/24  16:00:00,25.9999872762013,0.0,2255674.94386861,130468.968,444528. 
 09/24  17:00:00,25.9999988114963,0.0,1556161.79700033,130468.968,444528. 
 09/24  18:00:00,25.9999999271805,0.0,900978.526100828,454679.505384436,395136. 
 09/24  19:00:00,25.9999999978021,0.0,383280.655903257,724827.6,296352. 
 09/24  20:00:00,25.8350756177229,0.0,0.0,724827.6,296352. 
 09/24  21:00:00,25.3845709393964,0.0,0.0,434896.56,246960. 
 09/24  22:00:00,24.8494098887413,0.0,0.0,434896.56,246960. 
 09/24  23:00:00,24.1653063466736,0.0,0.0,144965.52,197568. 
 09/24  24:00:00,23.5131774758809,0.0,0.0,72482.76,197568. 
 09/25  01:00:00,22.9265451441499,0.0,0.0,72482.76,197568. 
 09/25  02:00:00,22.3230548338895,0.0,0.0,72482.76,197568. 
 09/25  03:00:00,21.7183554156616,0.0,0.0,72482.76,197568. 
 09/25  04:00:00,21.1177197797618,0.0,0.0,72482.76,197568. 
 09/25  05:00:00,20.5497115337706,0.0,0.0,72482.76,197568. 
 09/25  06:00:00,21.981968215016,1417120.4844539,0.0,144965.52,197568. 
 09/25  07:00:00,21.9999999567331,1374724.33624763,0.0,136095.104986186,197568. 
 09/25  08:00:00,21.9999999966866,1041572.29153034,0.0,56690.2859384008,197568. 
 09/25  09:00:00,21.9999999998903,433212.21240266,0.0,130468.968,444528. 
 09/25  10:00:00,22.4058477739116,0.0,0.0,130468.968,444528. 
 09/25  11:00:00,24.2546903219979,0.0,0.0,130468.968,444528. 
 09/25  12:00:00,25.9887645565343,0.0,952598.555545297,130468.968,444528. 
 09/25  13:00:00,25.9999999370257,0.0,4393664.18644733,130468.968,395136. 
 09/25  14:00:00,25.9999999822972,0.0,6814818.91848172,130468.968,444528. 
 09/25  15:00:00,25.9999999950045,0.0,7219013.90120875,130468.968,444528. 
 09/25  16:00:00,25.9999999987421,0.0,6165083.14602032,130468.968,444528. 
 09/25  17:00:00,25.9999999997608,0.0,4106771.65442583,130468.968,444528. 
 09/25  18:00:00,25.9999999999705,0.0,2195172.85120122,321862.418916359,395136. 
 09/25  19:00:00,25.9999999999979,0.0,993937.480305382,724827.6,296352. 
 09/25  20:00:00,26.,0.0,168046.972531839,724827.6,296352. 
 09/25  21:00:00,25.5738191796115,0.0,0.0,434896.56,246960. 
 09/25  22:00:00,24.9299819030872,0.0,0.0,434896.56,246960. 
 09/25  23:00:00,24.1643721568247,0.0,0.0,144965.52,197568. 
 09/25  24:00:00,23.4167993839589,0.0,0.0,72482.76,197568. 
 09/26  01:00:00,22.7589535553213,0.0,0.0,72482.76,197568. 
 09/26  02:00:00,22.1184898312404,0.0,0.0,72482.76,197568. 
 09/26  03:00:00,21.504018808164,0.0,0.0,72482.76,197568. 
 09/26  04:00:00,20.9269398655996,0.0,0.0,72482.76,197568. 
 09/26  05:00:00,20.4577425580656,0.0,0.0,72482.76,197568. 
 09/26  06:00:00,21.980794370994,1386617.83608056,0.0,144965.52,197568. 
 09/26  07:00:00,21.9999999619511,1245256.93414695,0.0,137210.73860543,197568. 
 09/26  08:00:00,21.9999999973549,944805.735927716,0.0,43489.656,197568. 
 09/26  09:00:00,21.9999999999806,92789.5823027253,0.0,130468.968,444528. 
 09/26  10:00:00,23.5294587723127,0.0,0.0,130468.968,444528. 
 09/26  11:00:00,25.6681455251331,0.0,0.0,130468.968,444528. 
 09/26  12:00:00,25.9817968259033,0.0,2146085.04776787,130468.968,444528. 
 09/26  13:00:00,25.9954251894076,0.0,5247956.58101767,130468.968,395136. 
 09/26  14:00:00,25.9987836944555,0.0,6476195.1464192,130468.968,444528. 
 09/26  15:00:00,25.9996852102083,0.0,6469664.15755717,130468.968,444528. 
 09/26  16:00:00,25.9999305783667,0.0,5178131.14179477,130468.968,444528. 
 09/26  17:00:00,25.9999894524688,0.0,3107411.97195838,130468.968,444528. 
 09/26  18:00:00,25.999999005431,0.0,1559099.35840009,504087.473065698,395136. 
 09/26  19:00:00,25.9999999548979,0.0,630066.052536448,724827.6,296352. 
 09/26  20:00:00,25.8735551573293,0.0,0.0,724827.6,296352. 
 09/26  21:00:00,25.338765573029,0.0,0.0,434896.56,246960. 
 09/26  22:00:00,24.7066865719684,0.0,0.0,434896.56,246960. 
 09/26  23:00:00,23.902731905522,0.0,0.0,144965.52,197568. 
 09/26  24:00:00,23.1293846285959,0.0,0.0,72482.76,197568. 
 09/27  01:00:00,22.43524339814,0.0,0.0,72482.76,197568. 
 09/27  02:00:00,21.7430820945241,0.0,0.0,72482.76,197568. 
 09/27  03:00:00,21.0760323761605,0.0,0.0,72482.76,197568. 
 09/27  04:00:00,20.4296255761456,0.0,0.0,72482.76,197568. 
 09/27  05:00:00,19.789673198439,0.0,0.0,72482.76,197568. 
 09/27  06:00:00,21.9748380139559,2145033.99456874,0.0,144965.52,197568. 
 09/27  07:00:00,21.9999999994985,2046498.52991088,0.0,138290.117213702,197568. 
 09/27  08:00:00,21.9999999999504,1544936.5605124,0.0,82220.0772811234,197568. 
 09/27  09:00:00,21.999999999997,918988.40057374,0.0,130468.968,444528. 
 09/27  10:00:00,21.9999999999999,218759.484846577,0.0,130468.968,444528. 
 09/27  11:00:00,22.9272567808878,0.0,0.0,130468.968,444528. 
 09/27  12:00:00,23.9308463162781,0.0,0.0,130468.968,444528. 
 09/27  13:00:00,25.1175742950572,0.0,0.0,130468.968,395136. 
 09/27  14:00:00,25.9094216550946,0.0,0.0,130468.968,444528. 
 09/27  15:00:00,25.9972879728584,0.0,591787.402746138,130468.968,444528. 
 09/27  16:00:00,25.9998333806388,0.0,857012.921937873,130468.968,444528. 
 09/27  17:00:00,25.999992505305,0.0,619088.174252712,130468.968,444528. 
 09/27  18:00:00,25.9999997845146,0.0,377189.49460124,507383.935308645,395136. 
 09/27  19:00:00,25.999999999355,0.0,34703.501921845,724827.6,296352. 
 09/27  20:00:00,25.4835690931835,0.0,0.0,724827.6,296352. 
 09/27  21:00:00,25.0687794898192,0.0,0.0,434896.56,246960. 
 09/27  22:00:00,24.4741809410962,0.0,0.0,434896.56,246960. 
 09/27  23:00:00,23.7324687841884,0.0,0.0,144965.52,197568. 
 09/27  24:00:00,23.036161338074,0.0,0.0,72482.76,197568. 
 09/28  01:00:00,22.4037285065513,0.0,0.0,72482.76,197568. 
 09/28  02:00:00,21.7714275962082,0.0,0.0,72482.76,197568. 
 09/28  03:00:00,21.1483419186945,0.0,0.0,72482.76,197568. 
 09/28  04:00:00,20.5348462156576,0.0,0.0,72482.76,197568. 
 09/28  05:00:00,19.9817267524878,0.0,0.0,72482.76,197568. 
 09/28  06:00:00,21.9793764722407,1857851.76556662,0.0,144965.52,197568. 
 09/28  07:00:00,21.9999999998434,1726572.36975029,0.0,138301.657303158,197568. 
 09/28  08:00:00,21.9999999999888,1037146.28073415,0.0,43489.656,197568. 
 09/28  09:00:00,22.1479749069339,0.0,0.0,130468.968,444528. 
 09/28  10:00:00,25.0049732406134,0.0,0.0,130468.968,444528. 
 09/28  11:00:00,25.9498939095912,0.0,2249574.89266747,130468.968,444528. 
 09/28  12:00:00,25.9994578937472,0.0,6407016.61640221,130468.968,444528. 
 09/28  13:00:00,25.9998127493106,0.0,9630361.02577269,130468.968,395136. 
 09/28  14:00:00,25.9999340416288,0.0,10921820.505171,130468.968,444528. 
 09/28  15:00:00,25.9999768519086,0.0,11136289.9966002,130468.968,444528. 
 09/28  16:00:00,25.9999925588233,0.0,9724022.98653265,130468.968,444528. 
 09/28  17:00:00,25.9999983214784,0.0,5764518.42167528,130468.968,444528. 
 09/28  18:00:00,25.9999997776192,0.0,2613403.52055392,1014758.64,395136. 
 09/28  19:00:00,25.9999999884673,0.0,792232.328407839,724827.6,296352. 
 09/28  20:00:00,25.816580698371,0.0,0.0,724827.6,296352. 
 09/28  21:00:00,25.3054460720496,0.0,0.0,434896.56,246960. 
 09/28  22:00:00,24.6832310029349,0.0,0.0,434896.56,246960. 
 09/28  23:00:00,23.9074793700198,0.0,0.0,144965.52,197568. 
 09/28  24:00:00,23.1759819515386,0.0,0.0,72482.76,197568. 
 09/29  01:00:00,22.5130852860225,0.0,0.0,72482.76,148176. 
 09/29  02:00:00,21.8923870936638,0.0,0.0,72482.76,148176. 
 09/29  03:00:00,21.3002959825224,0.0,0.0,72482.76,148176. 
 09/29  04:00:00,20.7677042928416,0.0,0.0,72482.76,148176. 
 09/29  05:00:00,20.2407357937548,0.0,0.0,72482.76,148176. 
 09/29  06:00:00,19.7567364896942,0.0,0.0,72482.76,148176. 
 09/29  07:00:00,21.9754717924541,1971499.65650483,0.0,140412.333324779,197568. 
 09/29  08:00:00,21.9999999997748,1506446.65721818,0.0,45108.7463293842,197568. 
 09/29  09:00:00,21.9999999999847,1000763.6038303,0.0,72482.76,246960. 
 09/29  10:00:00,21.999999999999,644082.924428036,0.0,72482.76,246960. 
 09/29  11:00:00,22.1486455958146,0.0,0.0,72482.76,246960. 
 09/29  12:00:00,23.1214477307253,0.0,0.0,72482.76,246960. 
 09/29  13:00:00,23.9925535880857,0.0,0.0,72482.76,246960. 
 09/29  14:00:00,24.752958188003,0.0,0.0,72482.76,246960. 
 09/29  15:00:00,25.3772208294762,0.0,0.0,21744.828,172872. 
 09/29  16:00:00,25.4654701969257,0.0,0.0,21744.828,172872. 
 09/29  17:00:00,25.2296938417013,0.0,0.0,21744.828,172872. 
 09/29  18:00:00,24.6897338526252,0.0,0.0,72482.76,148176. 
 09/29  19:00:00,23.9995127836035,0.0,0.0,72482.76,148176. 
 09/29  20:00:00,23.3303347470699,0.0,0.0,72482.76,148176. 
 09/29  21:00:00,22.6770720236929,0.0,0.0,72482.76,148176. 
 09/29  22:00:00,22.0723466886036,0.0,0.0,72482.76,148176. 
 09/29  23:00:00,21.4667209039392,0.0,0.0,72482.76,148176. 
 09/29  24:00:00,20.8550574549186,0.0,0.0,72482.76,148176. 
 09/30  01:00:00,20.3746466082638,0.0,0.0,72482.76,148176. 
 09/30  02:00:00,19.840314512862,0.0,0.0,72482.76,148176. 
 09/30  03:00:00,19.3192018962288,0.0,0.0,72482.76,148176. 
 09/30  04:00:00,18.8170681088601,0.0,0.0,72482.76,148176. 
 09/30  05:00:00,18.3111606263085,0.0,0.0,72482.76,148176. 
 09/30  06:00:00,17.8032412845621,0.0,0.0,72482.76,148176. 
 09/30  07:00:00,17.3316220168687,0.0,0.0,69689.6602639158,148176. 
 09/30  08:00:00,17.6272411637652,0.0,0.0,7248.276,148176. 
 09/30  09:00:00,19.1928060233323,0.0,0.0,7248.276,148176. 
 09/30  10:00:00,21.9215142039586,0.0,0.0,7248.276,148176. 
 09/30  11:00:00,25.7840691441259,0.0,0.0,7248.276,148176. 
 09/30  12:00:00,30.4072366012045,0.0,0.0,7248.276,148176. 
 09/30  13:00:00,31.9182119967489,0.0,2703182.94283094,7248.276,148176. 
 09/30  14:00:00,31.9992679828149,0.0,6950581.93095522,7248.276,148176. 
 09/30  15:00:00,31.9998127866225,0.0,8467937.83985428,7248.276,148176. 
 09/30  16:00:00,31.9999567744151,0.0,7554369.17375617,7248.276,148176. 
 09/30  17:00:00,31.9999930825723,0.0,4581927.17273832,7248.276,148176. 
 09/30  18:00:00,31.999999598623,0.0,1330653.60946186,72482.76,148176. 
 09/30  19:00:00,31.5600527963211,0.0,0.0,72482.76,148176. 
 09/30  20:00:00,30.4264146826804,0.0,0.0,72482.76,148176. 
 09/30  21:00:00,29.4252912162158,0.0,0.0,72482.76,148176. 
 09/30  22:00:00,28.456392514146,0.0,0.0,72482.76,148176. 
 09/30  23:00:00,27.5669843777416,0.0,0.0,72482.76,148176. 
 09/30  24:00:00,26.7834459376166,0.0,0.0,72482.76,148176. 
 10/01  01:00:00,26.1243781429592,0.0,0.0,72482.76,197568. 
 10/01  02:00:00,25.4890657871061,0.0,0.0,72482.76,197568. 
 10/01  03:00:00,24.8806006147989,0.0,0.0,72482.76,197568. 
 10/01  04:00:00,24.2762442732767,0.0,0.0,72482.76,197568. 
 10/01  05:00:00,23.6643067017252,0.0,0.0,72482.76,197568. 
 10/01  06:00:00,23.1208088540164,0.0,0.0,144965.52,197568. 
 10/01  07:00:00,22.4239298533098,0.0,0.0,142595.911636048,197568. 
 10/01  08:00:00,22.4271125370872,0.0,0.0,253677.16558521,197568. 
 10/01  09:00:00,23.0741542174339,0.0,0.0,130468.968,444528. 
 10/01  10:00:00,24.5547592124903,0.0,0.0,130468.968,444528. 
 10/01  11:00:00,25.8465166870056,0.0,0.0,130468.968,444528. 
 10/01  12:00:00,25.996977861013,0.0,684074.685437144,130468.968,444528. 
 10/01  13:00:00,25.9996984958867,0.0,1333382.41101333,130468.968,395136. 
 10/01  14:00:00,25.9999821271694,0.0,822995.790065763,130468.968,444528. 
 10/01  15:00:00,25.9999999816556,0.0,13793.5923191277,130468.968,444528. 
 10/01  16:00:00,24.9792138674757,0.0,0.0,130468.968,444528. 
 10/01  17:00:00,24.7437182899106,0.0,0.0,488716.594125871,444528. 
 10/01  18:00:00,24.6833460368269,0.0,0.0,1014758.64,395136. 
 10/01  19:00:00,24.2949145570169,0.0,0.0,724827.6,296352. 
 10/01  20:00:00,23.8271709088914,0.0,0.0,724827.6,296352. 
 10/01  21:00:00,23.4269107707298,0.0,0.0,434896.56,246960. 
 10/01  22:00:00,22.9061598129345,0.0,0.0,434896.56,246960. 
 10/01  23:00:00,22.2160406694108,0.0,0.0,144965.52,197568. 
 10/01  24:00:00,21.5636853975065,0.0,0.0,72482.76,197568. 
 10/02  01:00:00,20.8121271761701,0.0,0.0,72482.76,197568. 
 10/02  02:00:00,20.3012802337503,0.0,0.0,72482.76,197568. 
 10/02  03:00:00,19.715186115572,0.0,0.0,72482.76,197568. 
 10/02  04:00:00,19.1935839255663,0.0,0.0,72482.76,197568. 
 10/02  05:00:00,18.6128527882376,0.0,0.0,72482.76,197568. 
 10/02  06:00:00,21.9662923641524,3005664.78493901,0.0,144965.52,197568. 
 10/02  07:00:00,21.9999999999998,2851184.90434724,0.0,141514.774280623,197568. 
 10/02  08:00:00,22.,2053012.86538507,0.0,73415.4572943706,197568. 
 10/02  09:00:00,22.,1067943.71487403,0.0,130468.968,444528. 
 10/02  10:00:00,22.9064145324622,0.0,0.0,130468.968,444528. 
 10/02  11:00:00,25.0362012189731,0.0,0.0,130468.968,444528. 
 10/02  12:00:00,25.9739627033909,0.0,1302379.60720471,130468.968,444528. 
 10/02  13:00:00,25.999922205389,0.0,3973004.1727184,130468.968,395136. 
 10/02  14:00:00,25.9999826004309,0.0,5041341.80596672,130468.968,444528. 
 10/02  15:00:00,25.9999958558212,0.0,5739675.82578397,130468.968,444528. 
 10/02  16:00:00,25.9999991097663,0.0,5083391.04318463,130468.968,444528. 
 10/02  17:00:00,25.9999998710248,0.0,3049957.12801018,130468.968,444528. 
 10/02  18:00:00,25.9999999904356,0.0,1283065.88445026,1014758.64,395136. 
 10/02  19:00:00,25.9999999999066,0.0,134176.626107003,724827.6,296352. 
 10/02  20:00:00,25.2245285461323,0.0,0.0,724827.6,296352. 
 10/02  21:00:00,24.686661279199,0.0,0.0,434896.56,246960. 
 10/02  22:00:00,23.8707655935744,0.0,0.0,434896.56,246960. 
 10/02  23:00:00,23.0476099764466,0.0,0.0,144965.52,197568. 
 10/02  24:00:00,22.2736168401581,0.0,0.0,72482.76,197568. 
 10/03  01:00:00,21.6152109952233,0.0,0.0,72482.76,197568. 
 10/03  02:00:00,20.9263171000428,0.0,0.0,72482.76,197568. 
 10/03  03:00:00,20.2887506495712,0.0,0.0,72482.76,197568. 
 10/03  04:00:00,19.6724874334401,0.0,0.0,72482.76,197568. 
 10/03  05:00:00,19.0868230336496,0.0,0.0,72482.76,197568. 
 10/03  06:00:00,21.9708040223748,2616908.43254829,0.0,144965.52,197568. 
 10/03  07:00:00,21.9999999999981,2398010.92001025,0.0,141524.36227648,197568. 
 10/03  08:00:00,21.9999999999998,1555692.70089324,0.0,43489.656,197568. 
 10/03  09:00:00,22.,347663.255086269,0.0,130468.968,444528. 
 10/03  10:00:00,24.3800143774585,0.0,0.0,130468.968,444528. 
 10/03  11:00:00,25.9804702875276,0.0,1451452.81390087,130468.968,444528. 
 10/03  12:00:00,25.9999996436676,0.0,5298483.13953316,130468.968,444528. 
 10/03  13:00:00,25.9999998825513,0.0,8831901.1143843,130468.968,395136. 
 10/03  14:00:00,25.9999999604897,0.0,10076618.3717004,130468.968,444528. 
 10/03  15:00:00,25.9999999866558,0.0,10397963.1038429,130468.968,444528. 
 10/03  16:00:00,25.9999999959021,0.0,9010219.06909215,130468.968,444528. 
 10/03  17:00:00,25.9999999991355,0.0,5221476.84928347,130468.968,444528. 
 10/03  18:00:00,25.9999999998996,0.0,2182341.27227673,1014758.64,395136. 
 10/03  19:00:00,25.9999999999971,0.0,434500.206438629,724827.6,296352. 
 10/03  20:00:00,25.2464438967788,0.0,0.0,724827.6,296352. 
 10/03  21:00:00,24.5713713181915,0.0,0.0,434896.56,246960. 
 10/03  22:00:00,23.5685895196648,0.0,0.0,434896.56,246960. 
 10/03  23:00:00,22.57369983498,0.0,0.0,144965.52,197568. 
 10/03  24:00:00,21.5745521387027,0.0,0.0,72482.76,197568. 
 10/04  01:00:00,20.6921647488897,0.0,0.0,72482.76,197568. 
 10/04  02:00:00,19.7914876702775,0.0,0.0,72482.76,197568. 
 10/04  03:00:00,18.8945881897069,0.0,0.0,72482.76,197568. 
 10/04  04:00:00,18.0314838440492,0.0,0.0,72482.76,197568. 
 10/04  05:00:00,17.282831174124,0.0,0.0,72482.76,197568. 
 10/04  06:00:00,21.9500882721511,4483919.83802845,0.0,144965.52,197568. 
 10/04  07:00:00,22.0000000000005,4043764.41072443,0.0,141536.591873527,197568. 
 10/04  08:00:00,22.0000000000002,2669740.0430492,0.0,44570.0218722965,197568. 
 10/04  09:00:00,22.,1269588.46464355,0.0,130468.968,444528. 
 10/04  10:00:00,23.5301439654191,0.0,0.0,130468.968,444528. 
 10/04  11:00:00,25.970410605975,0.0,814874.159111852,130468.968,444528. 
 10/04  12:00:00,25.9999999999991,0.0,4511055.30083996,130468.968,444528. 
 10/04  13:00:00,25.999999999999,0.0,8600223.2166418,130468.968,395136. 
 10/04  14:00:00,25.9999999999997,0.0,8746999.64526889,130468.968,444528. 
 10/04  15:00:00,26.0000000000002,0.0,6630108.42302111,130468.968,444528. 
 10/04  16:00:00,26.0000000000002,0.0,3529579.05409629,130468.968,444528. 
 10/04  17:00:00,26.,0.0,1389765.30429153,218795.398005263,444528. 
 10/04  18:00:00,26.,0.0,568760.678634471,1014758.64,395136. 
 10/04  19:00:00,25.7138581624061,0.0,0.0,724827.6,296352. 
 10/04  20:00:00,25.1190047445582,0.0,0.0,724827.6,296352. 
 10/04  21:00:00,24.7177661413574,0.0,0.0,434896.56,246960. 
 10/04  22:00:00,24.1260338418882,0.0,0.0,434896.56,246960. 
 10/04  23:00:00,23.3113939664442,0.0,0.0,144965.52,197568. 
 10/04  24:00:00,22.5505151715171,0.0,0.0,72482.76,197568. 
 10/05  01:00:00,21.8435351992585,0.0,0.0,72482.76,197568. 
 10/05  02:00:00,21.2271730751026,0.0,0.0,72482.76,197568. 
 10/05  03:00:00,20.6233198695775,0.0,0.0,72482.76,197568. 
 10/05  04:00:00,20.0973069659221,0.0,0.0,72482.76,197568. 
 10/05  05:00:00,19.598972040986,0.0,0.0,72482.76,197568. 
 10/05  06:00:00,21.9766302585436,2082960.96414298,0.0,144965.52,197568. 
 10/05  07:00:00,21.9999999999896,2058110.622641,0.0,143741.940732957,197568. 
 10/05  08:00:00,21.999999999999,1592363.72540529,0.0,377443.144904574,197568. 
 10/05  09:00:00,21.9999999999999,1545257.67030387,0.0,609184.991800816,444528. 
 10/05  10:00:00,22.,1695858.58153378,0.0,130468.968,444528. 
 10/05  11:00:00,22.,1227042.69487135,0.0,130468.968,444528. 
 10/05  12:00:00,22.0000000000001,754218.464911528,0.0,130468.968,444528. 
 10/05  13:00:00,22.3420383188968,0.0,0.0,130468.968,395136. 
 10/05  14:00:00,22.6918201355974,0.0,0.0,130468.968,444528. 
 10/05  15:00:00,22.9396894790026,0.0,0.0,130468.968,444528. 
 10/05  16:00:00,22.8837826396043,0.0,0.0,130468.968,444528. 
 10/05  17:00:00,22.3822793197871,0.0,0.0,130468.968,444528. 
 10/05  18:00:00,22.3606513275319,0.0,0.0,1014758.64,395136. 
 10/05  19:00:00,22.0039249454719,369044.251076292,0.0,724827.6,296352. 
 10/05  20:00:00,21.2115906699325,0.0,0.0,724827.6,296352. 
 10/05  21:00:00,20.8047408527285,0.0,0.0,434896.56,246960. 
 10/05  22:00:00,20.186236517796,0.0,0.0,434896.56,246960. 
 10/05  23:00:00,19.4689520165878,0.0,0.0,144965.52,197568. 
 10/05  24:00:00,18.7986777070909,0.0,0.0,72482.76,197568. 
 10/06  01:00:00,18.1840497430578,0.0,0.0,72482.76,148176. 
 10/06  02:00:00,17.5785273065632,0.0,0.0,72482.76,148176. 
 10/06  03:00:00,17.0227878855698,0.0,0.0,72482.76,148176. 
 10/06  04:00:00,16.4909798536288,0.0,0.0,72482.76,148176. 
 10/06  05:00:00,16.0627917898414,0.0,0.0,72482.76,148176. 
 10/06  06:00:00,15.6761552842194,0.0,0.0,72482.76,148176. 
 10/06  07:00:00,21.9217537974686,4803695.05960871,0.0,143745.185752023,197568. 
 10/06  08:00:00,22.0000000000002,4471020.81351111,0.0,98750.1465381745,197568. 
 10/06  09:00:00,22.,2684909.50613169,0.0,72482.76,246960. 
 10/06  10:00:00,22.0000000000001,884071.906187488,0.0,72482.76,246960. 
 10/06  11:00:00,23.0221856652017,0.0,0.0,72482.76,246960. 
 10/06  12:00:00,25.7731326058337,0.0,22103.3785791822,72482.76,246960. 
 10/06  13:00:00,26.,0.0,2801676.5721286,72482.76,246960. 
 10/06  14:00:00,26.,0.0,4621750.04236322,72482.76,246960. 
 10/06  15:00:00,26.0000000000002,0.0,4012993.50810731,21744.828,172872. 
 10/06  16:00:00,26.,0.0,1937693.78480409,21744.828,172872. 
 10/06  17:00:00,26.,0.0,526495.13326018,39648.7317391224,172872. 
 10/06  18:00:00,25.5889333372134,0.0,0.0,72482.76,148176. 
 10/06  19:00:00,24.7415253611347,0.0,0.0,72482.76,148176. 
 10/06  20:00:00,24.0068768176664,0.0,0.0,72482.76,148176. 
 10/06  21:00:00,23.268225862408,0.0,0.0,72482.76,148176. 
 10/06  22:00:00,22.5820490896788,0.0,0.0,72482.76,148176. 
 10/06  23:00:00,21.9006234686531,0.0,0.0,72482.76,148176. 
 10/06  24:00:00,21.2327782901711,0.0,0.0,72482.76,148176. 
 10/07  01:00:00,20.5970883955466,0.0,0.0,72482.76,148176. 
 10/07  02:00:00,19.9748776692168,0.0,0.0,72482.76,148176. 
 10/07  03:00:00,19.3702050522684,0.0,0.0,72482.76,148176. 
 10/07  04:00:00,18.7889408195585,0.0,0.0,72482.76,148176. 
 10/07  05:00:00,18.302717938826,0.0,0.0,72482.76,148176. 
 10/07  06:00:00,17.8532712100142,0.0,0.0,72482.76,148176. 
 10/07  07:00:00,17.4520191692529,0.0,0.0,72482.76,148176. 
 10/07  08:00:00,17.1503275499197,0.0,0.0,60370.6515798535,148176. 
 10/07  09:00:00,17.1082603008459,0.0,0.0,7354.87395742564,148176. 
 10/07  10:00:00,17.4695275035334,0.0,0.0,7248.276,148176. 
 10/07  11:00:00,18.1443881843865,0.0,0.0,7248.276,148176. 
 10/07  12:00:00,19.1441378130904,0.0,0.0,7248.276,148176. 
 10/07  13:00:00,20.2605830129779,0.0,0.0,7248.276,148176. 
 10/07  14:00:00,20.7228103743877,0.0,0.0,7248.276,148176. 
 10/07  15:00:00,20.8473851964985,0.0,0.0,7248.276,148176. 
 10/07  16:00:00,20.6337923901292,0.0,0.0,7357.53247227142,148176. 
 10/07  17:00:00,20.3241755633809,0.0,0.0,42198.3653821727,148176. 
 10/07  18:00:00,19.9090127764324,0.0,0.0,72482.76,148176. 
 10/07  19:00:00,19.4670548908625,0.0,0.0,72482.76,148176. 
 10/07  20:00:00,19.0448970410848,0.0,0.0,72482.76,148176. 
 10/07  21:00:00,18.6490246025443,0.0,0.0,72482.76,148176. 
 10/07  22:00:00,18.2537923398703,0.0,0.0,72482.76,148176. 
 10/07  23:00:00,17.8720400444367,0.0,0.0,72482.76,148176. 
 10/07  24:00:00,17.5003651174382,0.0,0.0,72482.76,148176. 
 10/08  01:00:00,17.1890026522373,0.0,0.0,72482.76,197568. 
 10/08  02:00:00,16.8508995544823,0.0,0.0,72482.76,197568. 
 10/08  03:00:00,16.543246512828,0.0,0.0,72482.76,197568. 
 10/08  04:00:00,16.085923629521,0.0,0.0,72482.76,197568. 
 10/08  05:00:00,15.923616128473,0.0,0.0,72482.76,197568. 
 10/08  06:00:00,21.9288928246363,4088905.12659634,0.0,144965.52,197568. 
 10/08  07:00:00,22.0000000000002,4257448.39800652,0.0,144965.52,197568. 
 10/08  08:00:00,22.,2679078.47155089,0.0,384451.548307894,197568. 
 10/08  09:00:00,21.9999999999999,1896053.65530446,0.0,649290.174244146,444528. 
 10/08  10:00:00,22.,1499777.83961527,0.0,130468.968,444528. 
 10/08  11:00:00,21.9999999999999,1063392.88562098,0.0,130468.968,444528. 
 10/08  12:00:00,22.0000000000002,803620.599115146,0.0,130468.968,444528. 
 10/08  13:00:00,22.,200813.462873812,0.0,130468.968,395136. 
 10/08  14:00:00,22.,150450.245739594,0.0,130468.968,444528. 
 10/08  15:00:00,22.0218311056361,0.0,0.0,130468.968,444528. 
 10/08  16:00:00,22.0611551148873,0.0,0.0,163498.482934263,444528. 
 10/08  17:00:00,22.2887562029405,0.0,0.0,785582.109822049,444528. 
 10/08  18:00:00,22.3613264558422,0.0,0.0,1014758.64,395136. 
 10/08  19:00:00,22.1318869703753,0.0,0.0,724827.6,296352. 
 10/08  20:00:00,21.9368870193301,0.0,0.0,724827.6,296352. 
 10/08  21:00:00,21.6037697044747,0.0,0.0,434896.56,246960. 
 10/08  22:00:00,21.282836807704,0.0,0.0,434896.56,246960. 
 10/08  23:00:00,20.763878454647,0.0,0.0,144965.52,197568. 
 10/08  24:00:00,20.3508224974229,0.0,0.0,72482.76,197568. 
 10/09  01:00:00,19.998567689337,0.0,0.0,72482.76,197568. 
 10/09  02:00:00,19.6240902879803,0.0,0.0,72482.76,197568. 
 10/09  03:00:00,19.2741526324219,0.0,0.0,72482.76,197568. 
 10/09  04:00:00,18.936181002719,0.0,0.0,72482.76,197568. 
 10/09  05:00:00,18.5983266889498,0.0,0.0,72482.76,197568. 
 10/09  06:00:00,21.968030790852,2532143.2246367,0.0,144965.52,197568. 
 10/09  07:00:00,22.,2548716.77509614,0.0,144965.52,197568. 
 10/09  08:00:00,22.,1714470.82854327,0.0,387700.018001426,197568. 
 10/09  09:00:00,22.,1251808.75617587,0.0,677790.147073557,444528. 
 10/09  10:00:00,21.9999999999999,1053020.11806127,0.0,130468.968,444528. 
 10/09  11:00:00,22.0000000000001,796315.760553063,0.0,130468.968,444528. 
 10/09  12:00:00,22.,469788.719083719,0.0,130468.968,444528. 
 10/09  13:00:00,22.,13714.5631960674,0.0,130468.968,395136. 
 10/09  14:00:00,22.,14308.631643305,0.0,130468.968,444528. 
 10/09  15:00:00,22.0834673059785,0.0,0.0,130468.968,444528. 
 10/09  16:00:00,22.0557998005382,0.0,0.0,175920.39110123,444528. 
 10/09  17:00:00,22.1629435619486,0.0,0.0,797001.672154024,444528. 
 10/09  18:00:00,22.1485539070098,0.0,0.0,1014758.64,395136. 
 10/09  19:00:00,22.0029722971872,270350.297574399,0.0,724827.6,296352. 
 10/09  20:00:00,21.5260105844971,0.0,0.0,724827.6,296352. 
 10/09  21:00:00,21.258261689681,0.0,0.0,434896.56,246960. 
 10/09  22:00:00,20.9020166458925,0.0,0.0,434896.56,246960. 
 10/09  23:00:00,20.3192288413027,0.0,0.0,144965.52,197568. 
 10/09  24:00:00,19.8522512866982,0.0,0.0,72482.76,197568. 
 10/10  01:00:00,19.4197364413339,0.0,0.0,72482.76,197568. 
 10/10  02:00:00,18.9813423370515,0.0,0.0,72482.76,197568. 
 10/10  03:00:00,18.5501941796313,0.0,0.0,72482.76,197568. 
 10/10  04:00:00,18.1374734985541,0.0,0.0,72482.76,197568. 
 10/10  05:00:00,17.7789131074971,0.0,0.0,72482.76,197568. 
 10/10  06:00:00,21.9616566148952,3226025.86007177,0.0,144965.52,197568. 
 10/10  07:00:00,22.,3043192.19699335,0.0,144965.52,197568. 
 10/10  08:00:00,22.,2116633.91579392,0.0,358021.356184216,197568. 
 10/10  09:00:00,22.0000000000001,1763023.23708875,0.0,443570.885376946,444528. 
 10/10  10:00:00,22.0000000000003,1608675.28774682,0.0,130468.968,444528. 
 10/10  11:00:00,22.0000000000001,1061453.93686777,0.0,130468.968,444528. 
 10/10  12:00:00,22.0000000000002,766485.416648081,0.0,130468.968,444528. 
 10/10  13:00:00,22.,141809.488394801,0.0,130468.968,395136. 
 10/10  14:00:00,22.,16156.5213312799,0.0,130468.968,444528. 
 10/10  15:00:00,22.2429222788375,0.0,0.0,130468.968,444528. 
 10/10  16:00:00,22.3613216595549,0.0,0.0,130468.968,444528. 
 10/10  17:00:00,22.4279857962936,0.0,0.0,458162.590661432,444528. 
 10/10  18:00:00,22.5511092820757,0.0,0.0,1014758.64,395136. 
 10/10  19:00:00,22.266523365116,0.0,0.0,724827.6,296352. 
 10/10  20:00:00,22.0428241959219,0.0,0.0,724827.6,296352. 
 10/10  21:00:00,21.7284470992476,0.0,0.0,434896.56,246960. 
 10/10  22:00:00,21.3836849204078,0.0,0.0,434896.56,246960. 
 10/10  23:00:00,20.6780750253841,0.0,0.0,144965.52,197568. 
 10/10  24:00:00,20.0293674475262,0.0,0.0,72482.76,197568. 
 10/11  01:00:00,19.396045444787,0.0,0.0,72482.76,197568. 
 10/11  02:00:00,18.893292605026,0.0,0.0,72482.76,197568. 
 10/11  03:00:00,18.4485038426978,0.0,0.0,72482.76,197568. 
 10/11  04:00:00,18.0499435057605,0.0,0.0,72482.76,197568. 
 10/11  05:00:00,17.6744291660044,0.0,0.0,72482.76,197568. 
 10/11  06:00:00,21.959914260087,3323825.60550106,0.0,144965.52,197568. 
 10/11  07:00:00,22.,3109443.15306801,0.0,144965.52,197568. 
 10/11  08:00:00,22.0000000000001,2073982.90813917,0.0,333458.650029768,197568. 
 10/11  09:00:00,22.,1368413.49383862,0.0,130468.968,444528. 
 10/11  10:00:00,22.,188475.473024022,0.0,130468.968,444528. 
 10/11  11:00:00,24.1221713820798,0.0,0.0,130468.968,444528. 
 10/11  12:00:00,25.9978047312779,0.0,675469.599362468,130468.968,444528. 
 10/11  13:00:00,25.9999999999277,0.0,4350339.14033555,130468.968,395136. 
 10/11  14:00:00,25.99999999998,0.0,6881812.24215582,130468.968,444528. 
 10/11  15:00:00,25.9999999999946,0.0,7681740.55174906,130468.968,444528. 
 10/11  16:00:00,25.9999999999986,0.0,6872366.47943647,130468.968,444528. 
 10/11  17:00:00,25.9999999999997,0.0,4151157.34356732,130468.968,444528. 
 10/11  18:00:00,26.0000000000001,0.0,1708470.249562,1014758.64,395136. 
 10/11  19:00:00,26.,0.0,294420.793375877,724827.6,296352. 
 10/11  20:00:00,25.3384511086449,0.0,0.0,724827.6,296352. 
 10/11  21:00:00,24.7413233548343,0.0,0.0,434896.56,246960. 
 10/11  22:00:00,23.90682415672,0.0,0.0,434896.56,246960. 
 10/11  23:00:00,22.9909809675088,0.0,0.0,144965.52,197568. 
 10/11  24:00:00,22.082714355101,0.0,0.0,72482.76,197568. 
 10/12  01:00:00,21.2540779713215,0.0,0.0,72482.76,197568. 
 10/12  02:00:00,20.4354358012766,0.0,0.0,72482.76,197568. 
 10/12  03:00:00,19.6399066716479,0.0,0.0,72482.76,197568. 
 10/12  04:00:00,18.8798773442338,0.0,0.0,72482.76,197568. 
 10/12  05:00:00,18.1778847025816,0.0,0.0,72482.76,197568. 
 10/12  06:00:00,21.9618912420996,3621350.79901204,0.0,144965.52,197568. 
 10/12  07:00:00,22.,3478716.6240161,0.0,144965.52,197568. 
 10/12  08:00:00,22.0000000000002,2375546.77424586,0.0,149974.614436026,197568. 
 10/12  09:00:00,22.,1160890.95412941,0.0,130468.968,444528. 
 10/12  10:00:00,23.3249311772319,0.0,0.0,130468.968,444528. 
 10/12  11:00:00,25.922327402054,0.0,452913.65204862,130468.968,444528. 
 10/12  12:00:00,26.0000000000002,0.0,3836110.55393817,130468.968,444528. 
 10/12  13:00:00,26.0000000000004,0.0,7851176.12244837,130468.968,395136. 
 10/12  14:00:00,26.0000000000001,0.0,7445147.85906798,130468.968,444528. 
 10/12  15:00:00,26.,0.0,5524654.03632085,130468.968,444528. 
 10/12  16:00:00,26.0000000000001,0.0,2939755.68233779,130468.968,444528. 
 10/12  17:00:00,26.0000000000001,0.0,984757.943595751,396381.882723901,444528. 
 10/12  18:00:00,26.,0.0,64346.3135481754,1014758.64,395136. 
 10/12  19:00:00,25.2759058522839,0.0,0.0,724827.6,296352. 
 10/12  20:00:00,24.5868619926798,0.0,0.0,724827.6,296352. 
 10/12  21:00:00,24.0805465516429,0.0,0.0,434896.56,246960. 
 10/12  22:00:00,23.35307452003,0.0,0.0,434896.56,246960. 
 10/12  23:00:00,22.4799343894965,0.0,0.0,144965.52,197568. 
 10/12  24:00:00,21.6373754359805,0.0,0.0,72482.76,197568. 
 10/13  01:00:00,20.8484634082445,0.0,0.0,72482.76,148176. 
 10/13  02:00:00,20.0508038992266,0.0,0.0,72482.76,148176. 
 10/13  03:00:00,19.2631210427872,0.0,0.0,72482.76,148176. 
 10/13  04:00:00,18.4992142121198,0.0,0.0,72482.76,148176. 
 10/13  05:00:00,17.8563769279922,0.0,0.0,72482.76,148176. 
 10/13  06:00:00,17.2461697443285,0.0,0.0,72482.76,148176. 
 10/13  07:00:00,21.9498248543683,4354957.70154226,0.0,144965.52,197568. 
 10/13  08:00:00,22.0000000000002,3648156.80712952,0.0,131416.951196354,197568. 
 10/13  09:00:00,22.,2766226.29118848,0.0,405307.294760199,246960. 
 10/13  10:00:00,22.0000000000002,2316863.79205637,0.0,72482.76,246960. 
 10/13  11:00:00,22.0000000000001,1242415.12185403,0.0,72482.76,246960. 
 10/13  12:00:00,22.,289935.780822765,0.0,72482.76,246960. 
 10/13  13:00:00,24.0478029714155,0.0,0.0,72482.76,246960. 
 10/13  14:00:00,25.942332517406,0.0,231406.90257139,72482.76,246960. 
 10/13  15:00:00,25.9999999999897,0.0,2734961.85810252,21744.828,172872. 
 10/13  16:00:00,25.9999999999975,0.0,4325643.06068173,21744.828,172872. 
 10/13  17:00:00,25.9999999999994,0.0,2995331.70396809,21744.828,172872. 
 10/13  18:00:00,26.,0.0,833018.171767951,72482.76,148176. 
 10/13  19:00:00,25.5808901994177,0.0,0.0,72482.76,148176. 
 10/13  20:00:00,24.6466417556384,0.0,0.0,72482.76,148176. 
 10/13  21:00:00,23.7293719684605,0.0,0.0,72482.76,148176. 
 10/13  22:00:00,22.7934076318856,0.0,0.0,72482.76,148176. 
 10/13  23:00:00,21.911843972109,0.0,0.0,72482.76,148176. 
 10/13  24:00:00,21.0467217396175,0.0,0.0,72482.76,148176. 
 10/14  01:00:00,20.2124753050615,0.0,0.0,72482.76,148176. 
 10/14  02:00:00,19.3954333365647,0.0,0.0,72482.76,148176. 
 10/14  03:00:00,18.6108050105987,0.0,0.0,72482.76,148176. 
 10/14  04:00:00,17.8320354409126,0.0,0.0,72482.76,148176. 
 10/14  05:00:00,17.1749000494878,0.0,0.0,72482.76,148176. 
 10/14  06:00:00,16.5549065635654,0.0,0.0,72482.76,148176. 
 10/14  07:00:00,15.9741048823884,0.0,0.0,72482.76,148176. 
 10/14  08:00:00,15.7166529945013,0.0,0.0,62140.6536767029,148176. 
 10/14  09:00:00,15.758645737006,0.0,0.0,10769.2113236682,148176. 
 10/14  10:00:00,16.2240308931744,0.0,0.0,7248.276,148176. 
 10/14  11:00:00,16.9909325749568,0.0,0.0,7248.276,148176. 
 10/14  12:00:00,18.0308861445765,0.0,0.0,7248.276,148176. 
 10/14  13:00:00,19.4420770508181,0.0,0.0,7248.276,148176. 
 10/14  14:00:00,20.1962180871926,0.0,0.0,7248.276,148176. 
 10/14  15:00:00,20.5667961299877,0.0,0.0,7248.276,148176. 
 10/14  16:00:00,20.289901071212,0.0,0.0,16101.8292306884,148176. 
 10/14  17:00:00,20.2232944945376,0.0,0.0,48973.0374413885,148176. 
 10/14  18:00:00,19.8767923862422,0.0,0.0,72482.76,148176. 
 10/14  19:00:00,19.522161608994,0.0,0.0,72482.76,148176. 
 10/14  20:00:00,19.2127500867854,0.0,0.0,72482.76,148176. 
 10/14  21:00:00,18.8823739462537,0.0,0.0,72482.76,148176. 
 10/14  22:00:00,18.5706548545387,0.0,0.0,72482.76,148176. 
 10/14  23:00:00,18.2554941970476,0.0,0.0,72482.76,148176. 
 10/14  24:00:00,17.9461653752868,0.0,0.0,72482.76,148176. 
 10/15  01:00:00,17.674074485192,0.0,0.0,72482.76,197568. 
 10/15  02:00:00,17.3923271278544,0.0,0.0,72482.76,197568. 
 10/15  03:00:00,17.1097721288632,0.0,0.0,72482.76,197568. 
 10/15  04:00:00,16.7815846495805,0.0,0.0,72482.76,197568. 
 10/15  05:00:00,16.5529916830686,0.0,0.0,72482.76,197568. 
 10/15  06:00:00,21.9411281866917,3668860.34303455,0.0,144965.52,197568. 
 10/15  07:00:00,22.,3874335.04906094,0.0,144965.52,197568. 
 10/15  08:00:00,21.9999999999998,2426278.89914445,0.0,391346.487939336,197568. 
 10/15  09:00:00,22.0000000000001,1699878.77113392,0.0,330528.413461767,444528. 
 10/15  10:00:00,22.,881844.440494404,0.0,130468.968,444528. 
 10/15  11:00:00,22.,306667.959464377,0.0,130468.968,444528. 
 10/15  12:00:00,22.7537454216141,0.0,0.0,130468.968,444528. 
 10/15  13:00:00,23.4954678451472,0.0,0.0,130468.968,395136. 
 10/15  14:00:00,23.713032052794,0.0,0.0,130468.968,444528. 
 10/15  15:00:00,23.8907771952727,0.0,0.0,130468.968,444528. 
 10/15  16:00:00,23.9136622431642,0.0,0.0,319374.42090695,444528. 
 10/15  17:00:00,23.9776534019155,0.0,0.0,892874.501290645,444528. 
 10/15  18:00:00,23.8698641104569,0.0,0.0,1014758.64,395136. 
 10/15  19:00:00,23.2678234549681,0.0,0.0,724827.6,296352. 
 10/15  20:00:00,23.028541602346,0.0,0.0,724827.6,296352. 
 10/15  21:00:00,22.6214311267706,0.0,0.0,434896.56,246960. 
 10/15  22:00:00,21.9524755939513,0.0,0.0,434896.56,246960. 
 10/15  23:00:00,21.4131556818459,0.0,0.0,144965.52,197568. 
 10/15  24:00:00,20.8613994093736,0.0,0.0,72482.76,197568. 
 10/16  01:00:00,20.1782342612692,0.0,0.0,72482.76,197568. 
 10/16  02:00:00,19.7316510737307,0.0,0.0,72482.76,197568. 
 10/16  03:00:00,19.2088861996736,0.0,0.0,72482.76,197568. 
 10/16  04:00:00,18.5298249978241,0.0,0.0,72482.76,197568. 
 10/16  05:00:00,18.1446864100307,0.0,0.0,72482.76,197568. 
 10/16  06:00:00,21.9630928896342,3125759.36988783,0.0,144965.52,197568. 
 10/16  07:00:00,22.0000000000004,3112820.80530287,0.0,144965.52,197568. 
 10/16  08:00:00,22.0000000000002,2271828.53081699,0.0,400785.845171456,197568. 
 10/16  09:00:00,21.9999999999999,2107060.81240537,0.0,768414.608236059,444528. 
 10/16  10:00:00,22.,2212614.98474683,0.0,130738.849681324,444528. 
 10/16  11:00:00,22.,1783410.91195248,0.0,130468.968,444528. 
 10/16  12:00:00,21.9999999999996,1593507.11171806,0.0,130468.968,444528. 
 10/16  13:00:00,21.9999999999997,1141739.9051778,0.0,130468.968,395136. 
 10/16  14:00:00,22.0000000000001,1317424.56628968,0.0,130468.968,444528. 
 10/16  15:00:00,22.0000000000001,1260720.22652145,0.0,130468.968,444528. 
 10/16  16:00:00,22.0000000000001,1400073.11434126,0.0,330764.712915372,444528. 
 10/16  17:00:00,22.0000000000001,1120851.8807902,0.0,903676.083057588,444528. 
 10/16  18:00:00,22.0000000000002,962213.057010236,0.0,1014758.64,395136. 
 10/16  19:00:00,22.0000000000001,971720.90349054,0.0,724827.6,296352. 
 10/16  20:00:00,20.3287664892586,0.0,0.0,724827.6,296352. 
 10/16  21:00:00,20.1592008060682,0.0,0.0,434896.56,246960. 
 10/16  22:00:00,19.3988054748023,0.0,0.0,434896.56,246960. 
 10/16  23:00:00,18.8011141323191,0.0,0.0,144965.52,197568. 
 10/16  24:00:00,18.160741439843,0.0,0.0,72482.76,197568. 
 10/17  01:00:00,17.595944245012,0.0,0.0,72482.76,197568. 
 10/17  02:00:00,17.0475927762124,0.0,0.0,72482.76,197568. 
 10/17  03:00:00,16.5395937424226,0.0,0.0,72482.76,197568. 
 10/17  04:00:00,16.0530995773029,0.0,0.0,72482.76,197568. 
 10/17  05:00:00,15.5745418561116,0.0,0.0,72482.76,197568. 
 10/17  06:00:00,21.9183427906543,5061242.52680819,0.0,144965.52,197568. 
 10/17  07:00:00,22.0000000000001,4951549.85950378,0.0,144965.52,197568. 
 10/17  08:00:00,22.0000000000002,3352721.96620951,0.0,344211.099853865,197568. 
 10/17  09:00:00,22.0000000000002,2411793.37987667,0.0,130468.968,444528. 
 10/17  10:00:00,22.,722626.153362123,0.0,130468.968,444528. 
 10/17  11:00:00,24.1499075954478,0.0,0.0,130468.968,444528. 
 10/17  12:00:00,25.999183257923,0.0,537010.116646943,130468.968,444528. 
 10/17  13:00:00,25.9999999999921,0.0,3889050.84075777,130468.968,395136. 
 10/17  14:00:00,25.9999999999984,0.0,4252960.11735954,130468.968,444528. 
 10/17  15:00:00,25.9999999999998,0.0,3095760.24692055,130468.968,444528. 
 10/17  16:00:00,26.,0.0,1021499.7661491,130468.968,444528. 
 10/17  17:00:00,25.777980647988,0.0,0.0,355514.533636285,444528. 
 10/17  18:00:00,25.2710994552657,0.0,0.0,1014758.64,395136. 
 10/17  19:00:00,24.6454554470272,0.0,0.0,724827.6,296352. 
 10/17  20:00:00,23.91740679014,0.0,0.0,724827.6,296352. 
 10/17  21:00:00,23.4188050415394,0.0,0.0,434896.56,246960. 
 10/17  22:00:00,22.7163645591436,0.0,0.0,434896.56,246960. 
 10/17  23:00:00,21.7677020883598,0.0,0.0,144965.52,197568. 
 10/17  24:00:00,20.8179199669958,0.0,0.0,72482.76,197568. 
 10/18  01:00:00,19.9190670735832,0.0,0.0,72482.76,197568. 
 10/18  02:00:00,19.0239890480881,0.0,0.0,72482.76,197568. 
 10/18  03:00:00,18.1325307852469,0.0,0.0,72482.76,197568. 
 10/18  04:00:00,17.2600596437022,0.0,0.0,72482.76,197568. 
 10/18  05:00:00,16.4380242507769,0.0,0.0,72482.76,197568. 
 10/18  06:00:00,21.9328712509176,5295028.4993606,0.0,144965.52,197568. 
 10/18  07:00:00,22.0000000000001,4893984.46078846,0.0,144965.52,197568. 
 10/18  08:00:00,22.,3534113.02703055,0.0,251646.060223455,197568. 
 10/18  09:00:00,22.,2584180.57423091,0.0,130468.968,444528. 
 10/18  10:00:00,22.,234269.536183071,0.0,130468.968,444528. 
 10/18  11:00:00,25.1279877763912,0.0,0.0,130468.968,444528. 
 10/18  12:00:00,25.9232646120588,0.0,2533876.50869309,130468.968,444528. 
 10/18  13:00:00,25.994290677432,0.0,7025808.96477288,130468.968,395136. 
 10/18  14:00:00,25.9982407653356,0.0,8604222.68885289,130468.968,444528. 
 10/18  15:00:00,25.9994475643555,0.0,9167679.67261864,130468.968,444528. 
 10/18  16:00:00,25.9998457384761,0.0,7743555.19763807,130468.968,444528. 
 10/18  17:00:00,25.9999742764332,0.0,3809401.4547321,130468.968,444528. 
 10/18  18:00:00,25.999998020129,0.0,1364001.10709235,1014758.64,395136. 
 10/18  19:00:00,25.9943528546065,0.0,0.0,724827.6,296352. 
 10/18  20:00:00,25.2216724139702,0.0,0.0,724827.6,296352. 
 10/18  21:00:00,24.8408156249637,0.0,0.0,434896.56,246960. 
 10/18  22:00:00,24.2322277987656,0.0,0.0,434896.56,246960. 
 10/18  23:00:00,23.508454757793,0.0,0.0,144965.52,197568. 
 10/18  24:00:00,22.858022005477,0.0,0.0,72482.76,197568. 
 10/19  01:00:00,22.3006328177395,0.0,0.0,72482.76,197568. 
 10/19  02:00:00,21.6765142520919,0.0,0.0,72482.76,197568. 
 10/19  03:00:00,21.0615448774232,0.0,0.0,72482.76,197568. 
 10/19  04:00:00,20.46790803681,0.0,0.0,72482.76,197568. 
 10/19  05:00:00,19.8633817816574,0.0,0.0,72482.76,197568. 
 10/19  06:00:00,21.9767538786813,2010461.70786022,0.0,144965.52,197568. 
 10/19  07:00:00,21.9999999996812,2050716.08602583,0.0,144965.52,197568. 
 10/19  08:00:00,21.9999999999662,1689398.80759301,0.0,407364.340298148,197568. 
 10/19  09:00:00,21.9999999999967,1667354.8627953,0.0,807391.214953606,444528. 
 10/19  10:00:00,21.9999999999996,1757225.55977064,0.0,194402.999403657,444528. 
 10/19  11:00:00,22.0000000000001,1132499.97535033,0.0,130468.968,444528. 
 10/19  12:00:00,22.,119844.720003039,0.0,130468.968,444528. 
 10/19  13:00:00,23.6284076969017,0.0,0.0,130468.968,395136. 
 10/19  14:00:00,24.280873315465,0.0,0.0,130468.968,444528. 
 10/19  15:00:00,24.3865977566419,0.0,0.0,130468.968,444528. 
 10/19  16:00:00,23.7821523673819,0.0,0.0,130468.968,444528. 
 10/19  17:00:00,23.6189939090033,0.0,0.0,303426.390481383,444528. 
 10/19  18:00:00,23.3240837469976,0.0,0.0,1014758.64,395136. 
 10/19  19:00:00,22.7676146764192,0.0,0.0,724827.6,296352. 
 10/19  20:00:00,22.0668878761083,0.0,0.0,724827.6,296352. 
 10/19  21:00:00,21.5163877233293,0.0,0.0,434896.56,246960. 
 10/19  22:00:00,20.7325060255945,0.0,0.0,434896.56,246960. 
 10/19  23:00:00,19.923069939129,0.0,0.0,144965.52,197568. 
 10/19  24:00:00,19.1650399724166,0.0,0.0,72482.76,197568. 
 10/20  01:00:00,18.4663200852938,0.0,0.0,72482.76,148176. 
 10/20  02:00:00,17.7381274085872,0.0,0.0,72482.76,148176. 
 10/20  03:00:00,17.0369425642103,0.0,0.0,72482.76,148176. 
 10/20  04:00:00,16.2179020222496,0.0,0.0,72482.76,148176. 
 10/20  05:00:00,15.6491457225778,0.0,0.0,72482.76,148176. 
 10/20  06:00:00,15.0260060965454,6241.30806168508,0.0,72482.76,148176. 
 10/20  07:00:00,21.9028998060111,6150292.95279012,0.0,144965.52,197568. 
 10/20  08:00:00,21.9999999999994,5380331.20046267,0.0,127848.524060391,197568. 
 10/20  09:00:00,21.9999999999999,3603651.74797911,0.0,72482.76,246960. 
 10/20  10:00:00,22.,1711090.86293399,0.0,72482.76,246960. 
 10/20  11:00:00,22.,385206.775869918,0.0,72482.76,246960. 
 10/20  12:00:00,23.7854590132381,0.0,0.0,72482.76,246960. 
 10/20  13:00:00,25.9317804681288,0.0,299417.979003345,72482.76,246960. 
 10/20  14:00:00,25.9999999999999,0.0,2631206.057242,72482.76,246960. 
 10/20  15:00:00,26.,0.0,4694138.354256,21744.828,172872. 
 10/20  16:00:00,26.,0.0,4571745.5794144,21744.828,172872. 
 10/20  17:00:00,26.,0.0,2532310.5817307,21744.828,172872. 
 10/20  18:00:00,26.,0.0,576999.083147135,72482.76,148176. 
 10/20  19:00:00,25.4218986820905,0.0,0.0,72482.76,148176. 
 10/20  20:00:00,24.5203660971791,0.0,0.0,72482.76,148176. 
 10/20  21:00:00,23.6437178605149,0.0,0.0,72482.76,148176. 
 10/20  22:00:00,22.7688303899578,0.0,0.0,72482.76,148176. 
 10/20  23:00:00,22.0293870930105,0.0,0.0,72482.76,148176. 
 10/20  24:00:00,21.3401623644198,0.0,0.0,72482.76,148176. 
 10/21  01:00:00,20.6927950315276,0.0,0.0,72482.76,148176. 
 10/21  02:00:00,20.0898955855727,0.0,0.0,72482.76,148176. 
 10/21  03:00:00,19.5241484243915,0.0,0.0,72482.76,148176. 
 10/21  04:00:00,18.8777904901494,0.0,0.0,72482.76,148176. 
 10/21  05:00:00,18.4638657469434,0.0,0.0,72482.76,148176. 
 10/21  06:00:00,18.0443562180694,0.0,0.0,72482.76,148176. 
 10/21  07:00:00,17.5428350027567,0.0,0.0,72482.76,148176. 
 10/21  08:00:00,17.2973841787119,0.0,0.0,66342.6146342983,148176. 
 10/21  09:00:00,17.1782862316149,0.0,0.0,37246.4395022235,148176. 
 10/21  10:00:00,17.038255294485,0.0,0.0,13517.7860438534,148176. 
 10/21  11:00:00,17.407427946514,0.0,0.0,7248.276,148176. 
 10/21  12:00:00,18.0189593976103,0.0,0.0,7248.276,148176. 
 10/21  13:00:00,18.8842260337573,0.0,0.0,7248.276,148176. 
 10/21  14:00:00,19.667949135758,0.0,0.0,7248.276,148176. 
 10/21  15:00:00,20.2353540053204,0.0,0.0,7248.276,148176. 
 10/21  16:00:00,20.5176650012374,0.0,0.0,7248.276,148176. 
 10/21  17:00:00,20.3293718559794,0.0,0.0,39825.4512549535,148176. 
 10/21  18:00:00,19.9037993534061,0.0,0.0,72482.76,148176. 
 10/21  19:00:00,19.439677229517,0.0,0.0,72482.76,148176. 
 10/21  20:00:00,19.0380980412913,0.0,0.0,72482.76,148176. 
 10/21  21:00:00,18.6480079880773,0.0,0.0,72482.76,148176. 
 10/21  22:00:00,18.1690724004946,0.0,0.0,72482.76,148176. 
 10/21  23:00:00,17.8707835962573,0.0,0.0,72482.76,148176. 
 10/21  24:00:00,17.5350300009236,0.0,0.0,72482.76,148176. 
 10/22  01:00:00,17.2577578080889,0.0,0.0,72482.76,197568. 
 10/22  02:00:00,16.9793739226329,0.0,0.0,72482.76,197568. 
 10/22  03:00:00,16.7107763970498,0.0,0.0,72482.76,197568. 
 10/22  04:00:00,16.4640667123621,0.0,0.0,72482.76,197568. 
 10/22  05:00:00,16.1612864309851,0.0,0.0,72482.76,197568. 
 10/22  06:00:00,21.9331814930353,4078598.18789089,0.0,144965.52,197568. 
 10/22  07:00:00,22.,4262965.54035105,0.0,144965.52,197568. 
 10/22  08:00:00,21.9999999999998,2769035.9422035,0.0,404390.89780877,197568. 
 10/22  09:00:00,22.0000000000001,2197978.42203105,0.0,508488.96201727,444528. 
 10/22  10:00:00,22.,1540101.36850856,0.0,130468.968,444528. 
 10/22  11:00:00,22.,479240.330410458,0.0,130468.968,444528. 
 10/22  12:00:00,23.7303761000308,0.0,0.0,130468.968,444528. 
 10/22  13:00:00,25.9803927253779,0.0,725784.613966534,130468.968,395136. 
 10/22  14:00:00,25.9999999999854,0.0,3377267.76885349,130468.968,444528. 
 10/22  15:00:00,25.9999999999963,0.0,6193923.78991519,130468.968,444528. 
 10/22  16:00:00,25.9999999999989,0.0,5845326.55585806,130468.968,444528. 
 10/22  17:00:00,25.9999999999997,0.0,3030286.45935475,130468.968,444528. 
 10/22  18:00:00,25.9999999999999,0.0,1030080.00795487,1014758.64,395136. 
 10/22  19:00:00,25.8354870689673,0.0,0.0,724827.6,296352. 
 10/22  20:00:00,24.922423634885,0.0,0.0,724827.6,296352. 
 10/22  21:00:00,24.3570448024695,0.0,0.0,434896.56,246960. 
 10/22  22:00:00,23.4988961620176,0.0,0.0,434896.56,246960. 
 10/22  23:00:00,22.5915715817133,0.0,0.0,144965.52,197568. 
 10/22  24:00:00,21.6825392886327,0.0,0.0,72482.76,197568. 
 10/23  01:00:00,20.9190619653448,0.0,0.0,72482.76,197568. 
 10/23  02:00:00,20.1862571422147,0.0,0.0,72482.76,197568. 
 10/23  03:00:00,19.4970985183268,0.0,0.0,72482.76,197568. 
 10/23  04:00:00,18.866735649233,0.0,0.0,72482.76,197568. 
 10/23  05:00:00,18.3299761093271,0.0,0.0,72482.76,197568. 
 10/23  06:00:00,21.9658747951785,3168465.40524463,0.0,144965.52,197568. 
 10/23  07:00:00,22.0000000000002,2788566.93697552,0.0,144965.52,197568. 
 10/23  08:00:00,22.0000000000002,2103833.40536736,0.0,394474.623101691,197568. 
 10/23  09:00:00,21.9999999999999,2037968.81115062,0.0,352577.274575619,444528. 
 10/23  10:00:00,22.,1547425.89916177,0.0,130468.968,444528. 
 10/23  11:00:00,21.9999999999998,1205307.25287845,0.0,130468.968,444528. 
 10/23  12:00:00,22.,282036.603251095,0.0,130468.968,444528. 
 10/23  13:00:00,22.642458786691,0.0,0.0,130468.968,395136. 
 10/23  14:00:00,22.6486938425687,0.0,0.0,130468.968,444528. 
 10/23  15:00:00,22.8894044306936,0.0,0.0,130468.968,444528. 
 10/23  16:00:00,22.7601854082317,0.0,0.0,130468.968,444528. 
 10/23  17:00:00,22.5497331881277,0.0,0.0,669962.000513694,444528. 
 10/23  18:00:00,22.2715920119681,0.0,0.0,1014758.64,395136. 
 10/23  19:00:00,22.0042018761414,235327.773663523,0.0,724827.6,296352. 
 10/23  20:00:00,21.3383503277387,0.0,0.0,724827.6,296352. 
 10/23  21:00:00,21.0218629846175,0.0,0.0,434896.56,246960. 
 10/23  22:00:00,20.5695388051426,0.0,0.0,434896.56,246960. 
 10/23  23:00:00,19.9371183992336,0.0,0.0,144965.52,197568. 
 10/23  24:00:00,19.3587379754256,0.0,0.0,72482.76,197568. 
 10/24  01:00:00,18.8661634327498,0.0,0.0,72482.76,197568. 
 10/24  02:00:00,18.3645844221704,0.0,0.0,72482.76,197568. 
 10/24  03:00:00,17.8923622157983,0.0,0.0,72482.76,197568. 
 10/24  04:00:00,17.441199503663,0.0,0.0,72482.76,197568. 
 10/24  05:00:00,16.9963161982034,0.0,0.0,72482.76,197568. 
 10/24  06:00:00,21.9475464059496,3967923.52360635,0.0,144965.52,197568. 
 10/24  07:00:00,22.0000000000002,3784412.43054372,0.0,144965.52,197568. 
