Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/24  08:00:00,22.0000000000002,2697475.65158602,0.0,414051.489464187,197568. 
 10/24  09:00:00,21.9999999999999,2357299.17858137,0.0,871005.656622481,444528. 
 10/24  10:00:00,22.0000000000001,2119381.7416239,0.0,285725.444067865,444528. 
 10/24  11:00:00,22.0000000000003,1841328.25316162,0.0,130468.968,444528. 
 10/24  12:00:00,22.,1603966.6525151,0.0,130468.968,444528. 
 10/24  13:00:00,22.0000000000001,981112.310679305,0.0,130468.968,395136. 
 10/24  14:00:00,22.,267703.199495348,0.0,130468.968,444528. 
 10/24  15:00:00,23.7067149202042,0.0,0.0,130468.968,444528. 
 10/24  16:00:00,25.2662271704827,0.0,0.0,130468.968,444528. 
 10/24  17:00:00,25.0827122231655,0.0,0.0,130468.968,444528. 
 10/24  18:00:00,24.6758209480848,0.0,0.0,1014758.64,395136. 
 10/24  19:00:00,23.9804195586287,0.0,0.0,724827.6,296352. 
 10/24  20:00:00,23.1297259950125,0.0,0.0,724827.6,296352. 
 10/24  21:00:00,22.5252691345183,0.0,0.0,434896.56,246960. 
 10/24  22:00:00,21.6545229293996,0.0,0.0,434896.56,246960. 
 10/24  23:00:00,20.7520191791193,0.0,0.0,144965.52,197568. 
 10/24  24:00:00,19.8650170083573,0.0,0.0,72482.76,197568. 
 10/25  01:00:00,19.1101843153894,0.0,0.0,72482.76,197568. 
 10/25  02:00:00,18.4867289001769,0.0,0.0,72482.76,197568. 
 10/25  03:00:00,17.935463754498,0.0,0.0,72482.76,197568. 
 10/25  04:00:00,17.5025693515312,0.0,0.0,72482.76,197568. 
 10/25  05:00:00,17.0101245094317,0.0,0.0,72482.76,197568. 
 10/25  06:00:00,21.9474066641538,4069935.81705373,0.0,144965.52,197568. 
 10/25  07:00:00,22.,3950873.23375257,0.0,144965.52,197568. 
 10/25  08:00:00,22.0000000000002,2727468.77626672,0.0,414108.689440936,197568. 
 10/25  09:00:00,22.,2284718.64613259,0.0,883915.038966745,444528. 
 10/25  10:00:00,22.,1932314.4421613,0.0,319177.170282391,444528. 
 10/25  11:00:00,22.,1359012.23415165,0.0,130468.968,444528. 
 10/25  12:00:00,22.,856986.836379926,0.0,130468.968,444528. 
 10/25  13:00:00,22.3928169072215,0.0,0.0,130468.968,395136. 
 10/25  14:00:00,22.6550274888421,0.0,0.0,130468.968,444528. 
 10/25  15:00:00,22.9052099258501,0.0,0.0,130468.968,444528. 
 10/25  16:00:00,22.8545735553922,0.0,0.0,130468.968,444528. 
 10/25  17:00:00,22.9393663258318,0.0,0.0,807181.028739354,444528. 
 10/25  18:00:00,22.8173754091191,0.0,0.0,1014758.64,395136. 
 10/25  19:00:00,22.4522061717107,0.0,0.0,724827.6,296352. 
 10/25  20:00:00,22.1156747067516,0.0,0.0,724827.6,296352. 
 10/25  21:00:00,21.7670164679069,0.0,0.0,434896.56,246960. 
 10/25  22:00:00,21.343848600588,0.0,0.0,434896.56,246960. 
 10/25  23:00:00,20.7077628131359,0.0,0.0,144965.52,197568. 
 10/25  24:00:00,20.1156665366123,0.0,0.0,72482.76,197568. 
 10/26  01:00:00,19.6018864730317,0.0,0.0,72482.76,197568. 
 10/26  02:00:00,19.0877549484504,0.0,0.0,72482.76,197568. 
 10/26  03:00:00,18.6135229808324,0.0,0.0,72482.76,197568. 
 10/26  04:00:00,18.1410574006715,0.0,0.0,72482.76,197568. 
 10/26  05:00:00,17.7391874631709,0.0,0.0,72482.76,197568. 
 10/26  06:00:00,21.9606972613927,3372275.85896003,0.0,144965.52,197568. 
 10/26  07:00:00,22.,3140327.31478635,0.0,144965.52,197568. 
 10/26  08:00:00,22.,2250851.98426273,0.0,410980.509371989,197568. 
 10/26  09:00:00,21.9999999999999,1899765.44475836,0.0,854677.652799529,444528. 
 10/26  10:00:00,22.0000000000001,1690632.28997837,0.0,334902.410696469,444528. 
 10/26  11:00:00,22.0000000000001,616898.93550176,0.0,130468.968,444528. 
 10/26  12:00:00,24.1508948129687,0.0,0.0,130468.968,444528. 
 10/26  13:00:00,25.9599364658188,0.0,2376080.57003373,130468.968,395136. 
 10/26  14:00:00,25.999995425519,0.0,5614874.15199288,130468.968,444528. 
 10/26  15:00:00,25.9999987627406,0.0,6948488.9491511,130468.968,444528. 
 10/26  16:00:00,25.9999996889061,0.0,6343812.0160824,130468.968,444528. 
 10/26  17:00:00,25.9999999504102,0.0,3467270.6776126,256120.887114976,444528. 
 10/26  18:00:00,25.9999999963942,0.0,1251999.12971379,1014758.64,395136. 
 10/26  19:00:00,25.9388337288713,0.0,0.0,724827.6,296352. 
 10/26  20:00:00,24.9674692885711,0.0,0.0,724827.6,296352. 
 10/26  21:00:00,24.3701413503558,0.0,0.0,434896.56,246960. 
 10/26  22:00:00,23.4462551946892,0.0,0.0,434896.56,246960. 
 10/26  23:00:00,22.5337496107284,0.0,0.0,144965.52,197568. 
 10/26  24:00:00,21.6173458195505,0.0,0.0,72482.76,197568. 
 10/27  01:00:00,20.7938139150106,0.0,0.0,72482.76,148176. 
 10/27  02:00:00,19.9838257512751,0.0,0.0,72482.76,148176. 
 10/27  03:00:00,19.2217224183502,0.0,0.0,72482.76,148176. 
 10/27  04:00:00,18.4978251676364,0.0,0.0,72482.76,148176. 
 10/27  05:00:00,17.762668880195,0.0,0.0,72482.76,148176. 
 10/27  06:00:00,17.047701716777,0.0,0.0,72482.76,148176. 
 10/27  07:00:00,21.9456608644407,4681285.45725514,0.0,144965.52,197568. 
 10/27  08:00:00,22.0000000000002,3904913.70195009,0.0,127515.549261463,197568. 
 10/27  09:00:00,22.,2426741.27276793,0.0,72482.76,246960. 
 10/27  10:00:00,22.,405623.055967975,0.0,72482.76,246960. 
 10/27  11:00:00,23.8676282108702,0.0,0.0,72482.76,246960. 
 10/27  12:00:00,25.8984310311262,0.0,119987.003268512,72482.76,246960. 
 10/27  13:00:00,25.9999999999998,0.0,1649055.07637313,72482.76,246960. 
 10/27  14:00:00,26.0000000000001,0.0,2370660.14202235,72482.76,246960. 
 10/27  15:00:00,25.9999999999999,0.0,2284660.1066891,21744.828,172872. 
 10/27  16:00:00,25.9999999999999,0.0,1287418.56549346,21744.828,172872. 
 10/27  17:00:00,26.,0.0,428753.249684186,129686.085116789,172872. 
 10/27  18:00:00,25.5975527547414,0.0,0.0,72482.76,148176. 
 10/27  19:00:00,24.8395476185963,0.0,0.0,72482.76,148176. 
 10/27  20:00:00,24.1719401027108,0.0,0.0,72482.76,148176. 
 10/27  21:00:00,23.4995769015639,0.0,0.0,72482.76,148176. 
 10/27  22:00:00,22.8331844831382,0.0,0.0,72482.76,148176. 
 10/27  23:00:00,22.2214896214043,0.0,0.0,72482.76,148176. 
 10/27  24:00:00,21.6527943976916,0.0,0.0,72482.76,148176. 
 10/28  01:00:00,21.1157695104599,0.0,0.0,72482.76,148176. 
 10/28  02:00:00,20.6399284606451,0.0,0.0,72482.76,148176. 
 10/28  03:00:00,20.1978934302108,0.0,0.0,72482.76,148176. 
 10/28  04:00:00,19.7914964462539,0.0,0.0,72482.76,148176. 
 10/28  05:00:00,19.3461777026157,0.0,0.0,72482.76,148176. 
 10/28  06:00:00,18.9053422222721,0.0,0.0,72482.76,148176. 
 10/28  07:00:00,18.4771679313131,0.0,0.0,72482.76,148176. 
 10/28  08:00:00,18.2672742867055,0.0,0.0,61822.9825492249,148176. 
 10/28  09:00:00,19.8203924206064,0.0,0.0,7248.276,148176. 
 10/28  10:00:00,23.5431557135702,0.0,0.0,7248.276,148176. 
 10/28  11:00:00,27.4830274929197,0.0,0.0,7248.276,148176. 
 10/28  12:00:00,30.4084035818543,0.0,0.0,7248.276,148176. 
 10/28  13:00:00,31.8565675156491,0.0,4295.94053007002,7248.276,148176. 
 10/28  14:00:00,31.9999999998771,0.0,874667.595792668,7248.276,148176. 
 10/28  15:00:00,31.9999999999955,0.0,677755.247352812,7248.276,148176. 
 10/28  16:00:00,32.,0.0,87701.381279052,7248.276,148176. 
 10/28  17:00:00,31.348079962931,0.0,0.0,44711.6935128474,148176. 
 10/28  18:00:00,30.4527738281091,0.0,0.0,72482.76,148176. 
 10/28  19:00:00,29.5785078826645,0.0,0.0,72482.76,148176. 
 10/28  20:00:00,28.7929147452151,0.0,0.0,72482.76,148176. 
 10/28  21:00:00,28.0357623304627,0.0,0.0,72482.76,148176. 
 10/28  22:00:00,27.3373412529467,0.0,0.0,72482.76,148176. 
 10/28  23:00:00,26.6802454718964,0.0,0.0,72482.76,148176. 
 10/28  24:00:00,26.070580017874,0.0,0.0,72482.76,148176. 
 10/29  01:00:00,25.5252100092302,0.0,0.0,72482.76,197568. 
 10/29  02:00:00,24.9450338809255,0.0,0.0,72482.76,197568. 
 10/29  03:00:00,24.4030167522628,0.0,0.0,72482.76,197568. 
 10/29  04:00:00,23.860389150587,0.0,0.0,72482.76,197568. 
 10/29  05:00:00,23.3467496239456,0.0,0.0,72482.76,197568. 
 10/29  06:00:00,22.9182429769478,0.0,0.0,144965.52,197568. 
 10/29  07:00:00,22.1940941230164,0.0,0.0,144965.52,197568. 
 10/29  08:00:00,22.0914284289601,0.0,0.0,414333.078227334,197568. 
 10/29  09:00:00,22.0527919343707,0.0,0.0,665096.057208271,444528. 
 10/29  10:00:00,22.0644328530036,0.0,0.0,130468.968,444528. 
 10/29  11:00:00,22.6096283754215,0.0,0.0,130468.968,444528. 
 10/29  12:00:00,23.7957127649149,0.0,0.0,130468.968,444528. 
 10/29  13:00:00,25.8063954074492,0.0,0.0,130468.968,395136. 
 10/29  14:00:00,25.9997598000456,0.0,522518.113687994,130468.968,444528. 
 10/29  15:00:00,25.9999785998658,0.0,1460422.04708291,130468.968,444528. 
 10/29  16:00:00,25.9999979887292,0.0,1603562.45221893,130468.968,444528. 
 10/29  17:00:00,25.9999999330306,0.0,533575.971573819,746571.536594646,444528. 
 10/29  18:00:00,25.7883383710343,0.0,0.0,1014758.64,395136. 
 10/29  19:00:00,25.1911937575578,0.0,0.0,724827.6,296352. 
 10/29  20:00:00,24.5714692924425,0.0,0.0,724827.6,296352. 
 10/29  21:00:00,24.1190628156068,0.0,0.0,434896.56,246960. 
 10/29  22:00:00,23.4866751181069,0.0,0.0,434896.56,246960. 
 10/29  23:00:00,22.6632067828825,0.0,0.0,144965.52,197568. 
 10/29  24:00:00,21.8950927462843,0.0,0.0,72482.76,197568. 
 10/30  01:00:00,21.1994435265028,0.0,0.0,72482.76,197568. 
 10/30  02:00:00,20.4712066870198,0.0,0.0,72482.76,197568. 
 10/30  03:00:00,19.7775674923051,0.0,0.0,72482.76,197568. 
 10/30  04:00:00,19.0839975300484,0.0,0.0,72482.76,197568. 
 10/30  05:00:00,18.2622752629323,0.0,0.0,72482.76,197568. 
 10/30  06:00:00,21.962597050887,3736926.26815946,0.0,144965.52,197568. 
 10/30  07:00:00,22.0000000000002,3645838.21769603,0.0,144965.52,197568. 
 10/30  08:00:00,22.,2901307.19796058,0.0,374353.103675308,197568. 
 10/30  09:00:00,22.,1962414.00775988,0.0,130468.968,444528. 
 10/30  10:00:00,23.4234163317934,0.0,0.0,130468.968,444528. 
 10/30  11:00:00,25.9919019214644,0.0,1793853.55252074,130468.968,444528. 
 10/30  12:00:00,25.9999999999747,0.0,6067202.08574074,130468.968,444528. 
 10/30  13:00:00,25.9999999999909,0.0,10655476.7675998,130468.968,395136. 
 10/30  14:00:00,25.9999999999969,0.0,11655522.4256535,130468.968,444528. 
 10/30  15:00:00,25.9999999999986,0.0,11618758.8957463,130468.968,444528. 
 10/30  16:00:00,25.9999999999996,0.0,9082056.31251638,130468.968,444528. 
 10/30  17:00:00,26.,0.0,3961288.83572064,269741.399870819,444528. 
 10/30  18:00:00,26.,0.0,867333.899092426,1014758.64,395136. 
 10/30  19:00:00,25.3666605649164,0.0,0.0,724827.6,296352. 
 10/30  20:00:00,24.1390371905655,0.0,0.0,724827.6,296352. 
 10/30  21:00:00,23.3875802264909,0.0,0.0,434896.56,246960. 
 10/30  22:00:00,22.231001720672,0.0,0.0,434896.56,246960. 
 10/30  23:00:00,21.1003985420488,0.0,0.0,144965.52,197568. 
 10/30  24:00:00,19.955020913935,0.0,0.0,72482.76,197568. 
 10/31  01:00:00,18.9684588095161,0.0,0.0,72482.76,197568. 
 10/31  02:00:00,17.9508287599014,0.0,0.0,72482.76,197568. 
 10/31  03:00:00,16.9737126800218,0.0,0.0,72482.76,197568. 
 10/31  04:00:00,16.039330758935,0.0,0.0,72482.76,197568. 
 10/31  05:00:00,15.1489534388696,0.0,0.0,72482.76,197568. 
 10/31  06:00:00,21.90365308028,6535249.38521476,0.0,144965.52,197568. 
 10/31  07:00:00,21.9999999999986,5987152.37321592,0.0,144965.52,197568. 
 10/31  08:00:00,21.9999999999999,4314303.94739688,0.0,382131.160426354,197568. 
 10/31  09:00:00,22.0000000000002,3456389.02760733,0.0,130468.968,444528. 
 10/31  10:00:00,22.,1416158.39555858,0.0,130468.968,444528. 
 10/31  11:00:00,23.2311288149993,0.0,0.0,130468.968,444528. 
 10/31  12:00:00,25.2974488738871,0.0,0.0,130468.968,444528. 
 10/31  13:00:00,25.9423275095651,0.0,2401828.02190931,130468.968,395136. 
 10/31  14:00:00,25.996838667309,0.0,4958285.5636979,130468.968,444528. 
 10/31  15:00:00,25.9991115790075,0.0,7401692.06811115,130468.968,444528. 
 10/31  16:00:00,25.9997682577655,0.0,6903547.43400654,130468.968,444528. 
 10/31  17:00:00,25.999964670142,0.0,3372929.52182436,438390.671420549,444528. 
 10/31  18:00:00,25.9999978062086,0.0,1068843.76715638,1014758.64,395136. 
 10/31  19:00:00,25.9309775420167,0.0,0.0,724827.6,296352. 
 10/31  20:00:00,25.1758568347517,0.0,0.0,724827.6,296352. 
 10/31  21:00:00,24.7993168118456,0.0,0.0,434896.56,246960. 
 10/31  22:00:00,24.1367111379846,0.0,0.0,434896.56,246960. 
 10/31  23:00:00,23.2933594277032,0.0,0.0,144965.52,197568. 
 10/31  24:00:00,22.4111338447635,0.0,0.0,72482.76,197568. 
 11/01  01:00:00,21.561791387133,0.0,0.0,72482.76,197568. 
 11/01  02:00:00,20.6397125614671,0.0,0.0,72482.76,197568. 
 11/01  03:00:00,19.7343037811184,0.0,0.0,72482.76,197568. 
 11/01  04:00:00,18.8816047206454,0.0,0.0,72482.76,197568. 
 11/01  05:00:00,18.1079527671275,0.0,0.0,72482.76,197568. 
 11/01  06:00:00,21.960207980059,3821153.10012445,0.0,144965.52,197568. 
 11/01  07:00:00,22.,3426721.15586059,0.0,144965.52,197568. 
 11/01  08:00:00,22.0000000000001,2832599.34634107,0.0,420854.07072477,197568. 
 11/01  09:00:00,22.,3044218.43804721,0.0,972335.696109394,444528. 
 11/01  10:00:00,21.9999999999998,2849166.41080022,0.0,405219.789221474,444528. 
 11/01  11:00:00,22.,1751210.50011992,0.0,130468.968,444528. 
 11/01  12:00:00,22.9332390276639,0.0,0.0,130468.968,444528. 
 11/01  13:00:00,25.9726178887875,0.0,1403833.84444004,130468.968,395136. 
 11/01  14:00:00,25.9999999999994,0.0,5087643.768107,130468.968,444528. 
 11/01  15:00:00,26.,0.0,8920430.15597981,130468.968,444528. 
 11/01  16:00:00,26.,0.0,8105027.5536399,130468.968,444528. 
 11/01  17:00:00,26.0000000000001,0.0,3296869.10573752,306214.472806739,444528. 
 11/01  18:00:00,26.,0.0,440228.866268158,1014758.64,395136. 
 11/01  19:00:00,25.1187207851318,0.0,0.0,724827.6,296352. 
 11/01  20:00:00,23.9541886958678,0.0,0.0,724827.6,296352. 
 11/01  21:00:00,23.2610540189161,0.0,0.0,434896.56,246960. 
 11/01  22:00:00,22.1972549240073,0.0,0.0,434896.56,246960. 
 11/01  23:00:00,21.268473335666,0.0,0.0,144965.52,197568. 
 11/01  24:00:00,20.3837909225522,0.0,0.0,72482.76,197568. 
 11/02  01:00:00,19.7099901091793,0.0,0.0,72482.76,197568. 
 11/02  02:00:00,19.0134568082736,0.0,0.0,72482.76,197568. 
 11/02  03:00:00,18.3969062443884,0.0,0.0,72482.76,197568. 
 11/02  04:00:00,17.8532228808672,0.0,0.0,72482.76,197568. 
 11/02  05:00:00,17.2687651078505,0.0,0.0,72482.76,197568. 
 11/02  06:00:00,21.9513308663561,4077106.84620174,0.0,144965.52,197568. 
 11/02  07:00:00,22.,3783166.17184816,0.0,144965.52,197568. 
 11/02  08:00:00,21.9999999999998,2669667.95102535,0.0,408253.838670605,197568. 
 11/02  09:00:00,22.,2289447.63927008,0.0,130468.968,444528. 
 11/02  10:00:00,22.,1000629.99501336,0.0,130468.968,444528. 
 11/02  11:00:00,23.718523689573,0.0,0.0,130468.968,444528. 
 11/02  12:00:00,25.9693135665098,0.0,2309363.12056193,130468.968,444528. 
 11/02  13:00:00,25.9999997572033,0.0,7884381.96486903,130468.968,395136. 
 11/02  14:00:00,25.9999999150036,0.0,10735529.9722463,130468.968,444528. 
 11/02  15:00:00,25.9999999715454,0.0,10370501.2059976,130468.968,444528. 
 11/02  16:00:00,25.9999999920361,0.0,7857579.96852264,130468.968,444528. 
 11/02  17:00:00,25.999999998594,0.0,4063209.43529725,401908.672961075,444528. 
 11/02  18:00:00,25.9999999998818,0.0,1498203.5580238,1014758.64,395136. 
 11/02  19:00:00,25.9999999999991,0.0,104298.548879957,724827.6,296352. 
 11/02  20:00:00,24.9362939596084,0.0,0.0,724827.6,296352. 
 11/02  21:00:00,24.1899337173481,0.0,0.0,434896.56,246960. 
 11/02  22:00:00,23.0539808288636,0.0,0.0,434896.56,246960. 
 11/02  23:00:00,22.0911302817207,0.0,0.0,144965.52,197568. 
 11/02  24:00:00,21.1469308884296,0.0,0.0,72482.76,197568. 
 11/03  01:00:00,20.3112502554642,0.0,0.0,72482.76,148176. 
 11/03  02:00:00,19.4854544498385,0.0,0.0,72482.76,148176. 
 11/03  03:00:00,18.7100881056363,0.0,0.0,72482.76,148176. 
 11/03  04:00:00,17.9891794425364,0.0,0.0,72482.76,148176. 
 11/03  05:00:00,17.2804881232395,0.0,0.0,72482.76,148176. 
 11/03  06:00:00,16.6189392843025,0.0,0.0,72482.76,148176. 
 11/03  07:00:00,21.937811979868,4893677.03512442,0.0,144965.52,197568. 
 11/03  08:00:00,22.,4324037.24312119,0.0,133649.045901701,197568. 
 11/03  09:00:00,21.9999999999998,2897921.4841417,0.0,72482.76,246960. 
 11/03  10:00:00,22.,2365431.94058927,0.0,72482.76,246960. 
 11/03  11:00:00,21.9999999999998,1823139.94726338,0.0,72482.76,246960. 
 11/03  12:00:00,22.0000000000002,1472756.38724266,0.0,72482.76,246960. 
 11/03  13:00:00,22.,838498.706882422,0.0,72482.76,246960. 
 11/03  14:00:00,22.,456761.342178997,0.0,72482.76,246960. 
 11/03  15:00:00,22.074791679635,0.0,0.0,21744.828,172872. 
 11/03  16:00:00,22.0010020703521,198008.635228102,0.0,21744.828,172872. 
 11/03  17:00:00,22.0000463323358,678238.601578362,0.0,153017.014165941,172872. 
 11/03  18:00:00,20.4752538495723,0.0,0.0,72482.76,148176. 
 11/03  19:00:00,19.6497177346538,0.0,0.0,72482.76,148176. 
 11/03  20:00:00,18.795634231791,0.0,0.0,72482.76,148176. 
 11/03  21:00:00,18.0100328161756,0.0,0.0,72482.76,148176. 
 11/03  22:00:00,17.2520046965373,0.0,0.0,72482.76,148176. 
 11/03  23:00:00,16.5020371625949,0.0,0.0,72482.76,148176. 
 11/03  24:00:00,15.7972323787925,0.0,0.0,72482.76,148176. 
 11/04  01:00:00,15.0946116760498,0.0,0.0,72482.76,148176. 
 11/04  02:00:00,15.001316574096,433795.372846292,0.0,72482.76,148176. 
 11/04  03:00:00,15.0000596692254,761196.162796937,0.0,72482.76,148176. 
 11/04  04:00:00,15.0000040784564,937465.91079561,0.0,72482.76,148176. 
 11/04  05:00:00,15.0000003172389,1021501.67502875,0.0,72482.76,148176. 
 11/04  06:00:00,15.0000000232179,1159135.99791339,0.0,72482.76,148176. 
 11/04  07:00:00,15.000000001691,1240412.36766387,0.0,72482.76,148176. 
 11/04  08:00:00,15.0000000001238,1294051.39202344,0.0,70707.2154951928,148176. 
 11/04  09:00:00,15.0000000000089,1278960.01901687,0.0,56066.4942470761,148176. 
 11/04  10:00:00,15.0000000000008,1192637.82540986,0.0,26015.5688407574,148176. 
 11/04  11:00:00,15.,1041036.31974372,0.0,7248.276,148176. 
 11/04  12:00:00,15.0000000000001,898062.536426127,0.0,7248.276,148176. 
 11/04  13:00:00,15.0000000000001,799161.356144456,0.0,7248.276,148176. 
 11/04  14:00:00,15.0000000000001,753733.157809432,0.0,7248.276,148176. 
 11/04  15:00:00,15.,743466.402888578,0.0,7248.276,148176. 
 11/04  16:00:00,15.0000000000001,797597.804738118,0.0,36112.3117704245,148176. 
 11/04  17:00:00,15.0000000000001,907028.51815559,0.0,62828.1998902259,148176. 
 11/04  18:00:00,15.0000000000001,1052828.43601216,0.0,72482.76,148176. 
 11/04  19:00:00,15.0000000000001,1211479.02670386,0.0,72482.76,148176. 
 11/04  20:00:00,15.,1298449.64303564,0.0,72482.76,148176. 
 11/04  21:00:00,15.,1357649.96226327,0.0,72482.76,148176. 
 11/04  22:00:00,15.0000000000002,1395488.17389736,0.0,72482.76,148176. 
 11/04  23:00:00,15.,1430620.89723646,0.0,72482.76,148176. 
 11/04  24:00:00,15.0000000000002,1459036.80894959,0.0,72482.76,148176. 
 11/05  01:00:00,15.0000000000002,1448948.86160669,0.0,72482.76,197568. 
 11/05  02:00:00,15.0000000000002,1440942.67181921,0.0,72482.76,197568. 
 11/05  03:00:00,15.0000000000001,1442625.79048775,0.0,72482.76,197568. 
 11/05  04:00:00,15.0000000000001,1433759.98830609,0.0,72482.76,197568. 
 11/05  05:00:00,15.,1433193.42963387,0.0,72482.76,197568. 
 11/05  06:00:00,21.8966280467914,6654266.52920045,0.0,144965.52,197568. 
 11/05  07:00:00,21.9999999999976,6835925.65622799,0.0,144965.52,197568. 
 11/05  08:00:00,21.9999999999998,4644696.74030251,0.0,424278.789747165,197568. 
 11/05  09:00:00,22.0000000000001,4390636.67139172,0.0,806803.719199695,444528. 
 11/05  10:00:00,22.0000000000005,3696407.52437968,0.0,130468.968,444528. 
 11/05  11:00:00,22.0000000000003,1747668.62002329,0.0,130468.968,444528. 
 11/05  12:00:00,23.8464704650246,0.0,0.0,130468.968,444528. 
 11/05  13:00:00,25.9607015590991,0.0,2964174.39101058,130468.968,395136. 
 11/05  14:00:00,25.9999993143796,0.0,6462459.08858499,130468.968,444528. 
 11/05  15:00:00,25.9999997879517,0.0,8993491.00818271,130468.968,444528. 
 11/05  16:00:00,25.9999999419902,0.0,7700654.31409224,130468.968,444528. 
 11/05  17:00:00,25.9999999922219,0.0,3009840.4718568,489506.720320414,444528. 
 11/05  18:00:00,25.99999999992,0.0,174075.578563393,1014758.64,395136. 
 11/05  19:00:00,24.9114672127687,0.0,0.0,724827.6,296352. 
 11/05  20:00:00,23.6764544744212,0.0,0.0,724827.6,296352. 
 11/05  21:00:00,22.8898906847889,0.0,0.0,434896.56,246960. 
 11/05  22:00:00,21.7256984176404,0.0,0.0,434896.56,246960. 
 11/05  23:00:00,20.5172982062509,0.0,0.0,144965.52,197568. 
 11/05  24:00:00,19.3077826092636,0.0,0.0,72482.76,197568. 
 11/06  01:00:00,18.2347266716509,0.0,0.0,72482.76,197568. 
 11/06  02:00:00,17.2827389164546,0.0,0.0,72482.76,197568. 
 11/06  03:00:00,16.3956213817772,0.0,0.0,72482.76,197568. 
 11/06  04:00:00,15.4453376847283,0.0,0.0,72482.76,197568. 
 11/06  05:00:00,15.001178776095,125806.673397108,0.0,72482.76,197568. 
 11/06  06:00:00,21.9024063021399,6083560.24611997,0.0,144965.52,197568. 
 11/06  07:00:00,21.9999999999997,5728336.64104918,0.0,144965.52,197568. 
 11/06  08:00:00,22.0000000000004,4090215.74548607,0.0,424315.940892586,197568. 
 11/06  09:00:00,22.0000000000001,4011108.71116883,0.0,835588.15774089,444528. 
 11/06  10:00:00,22.0000000000002,3460335.23165533,0.0,130468.968,444528. 
 11/06  11:00:00,22.0000000000004,2722128.62562207,0.0,130468.968,444528. 
 11/06  12:00:00,22.0000000000001,2371191.48486174,0.0,130468.968,444528. 
 11/06  13:00:00,22.,838633.953140491,0.0,130468.968,395136. 
 11/06  14:00:00,23.1620468507478,0.0,0.0,130468.968,444528. 
 11/06  15:00:00,25.9619832135137,0.0,1013143.21041865,130468.968,444528. 
 11/06  16:00:00,26.,0.0,3011340.28598368,130468.968,444528. 
 11/06  17:00:00,26.,0.0,945936.880290322,535675.432294648,444528. 
 11/06  18:00:00,25.2612384148427,0.0,0.0,1014758.64,395136. 
 11/06  19:00:00,24.2033153233307,0.0,0.0,724827.6,296352. 
 11/06  20:00:00,22.9300799215299,0.0,0.0,724827.6,296352. 
 11/06  21:00:00,22.0941797555964,0.0,0.0,434896.56,246960. 
 11/06  22:00:00,20.8780142223805,0.0,0.0,434896.56,246960. 
 11/06  23:00:00,19.684438732557,0.0,0.0,144965.52,197568. 
 11/06  24:00:00,18.5122113176782,0.0,0.0,72482.76,197568. 
 11/07  01:00:00,17.499115750827,0.0,0.0,72482.76,197568. 
 11/07  02:00:00,16.5327800685351,0.0,0.0,72482.76,197568. 
 11/07  03:00:00,15.6180305834524,0.0,0.0,72482.76,197568. 
 11/07  04:00:00,15.0021683557552,169644.397294098,0.0,72482.76,197568. 
 11/07  05:00:00,15.0000007753807,461733.182865788,0.0,72482.76,197568. 
 11/07  06:00:00,21.9055085300054,5262930.71801768,0.0,144965.52,197568. 
 11/07  07:00:00,22.0000000000001,5286586.06247771,0.0,144965.52,197568. 
 11/07  08:00:00,22.0000000000002,3704373.47174358,0.0,427669.888386176,197568. 
 11/07  09:00:00,22.0000000000002,3623752.73708064,0.0,1045988.66611855,444528. 
 11/07  10:00:00,22.,3854080.60997923,0.0,513876.374850869,444528. 
 11/07  11:00:00,22.0000000000002,3369640.67808249,0.0,130468.968,444528. 
 11/07  12:00:00,22.0000000000003,3014514.63916589,0.0,130468.968,444528. 
 11/07  13:00:00,22.,2031574.5052012,0.0,130468.968,395136. 
 11/07  14:00:00,22.0000000000003,2679102.15010068,0.0,130468.968,444528. 
 11/07  15:00:00,22.0000000000003,2649931.04982354,0.0,137455.477219734,444528. 
 11/07  16:00:00,22.0000000000003,2395420.43840653,0.0,690061.463310753,444528. 
 11/07  17:00:00,21.9999999999998,2409844.26698633,0.0,1046650.65158621,444528. 
 11/07  18:00:00,22.,2264518.25024905,0.0,1014758.64,395136. 
 11/07  19:00:00,22.,2120315.89679138,0.0,724827.6,296352. 
 11/07  20:00:00,19.0678399341462,0.0,0.0,724827.6,296352. 
 11/07  21:00:00,19.1599263427714,0.0,0.0,434896.56,246960. 
 11/07  22:00:00,18.794245907821,0.0,0.0,434896.56,246960. 
 11/07  23:00:00,18.0103617716143,0.0,0.0,144965.52,197568. 
 11/07  24:00:00,17.2658395231279,0.0,0.0,72482.76,197568. 
 11/08  01:00:00,16.5382378786189,0.0,0.0,72482.76,197568. 
 11/08  02:00:00,15.8892949860494,0.0,0.0,72482.76,197568. 
 11/08  03:00:00,15.2451348111594,0.0,0.0,72482.76,197568. 
 11/08  04:00:00,15.003273546356,292538.747425388,0.0,72482.76,197568. 
 11/08  05:00:00,15.0001183000677,624303.876905218,0.0,72482.76,197568. 
 11/08  06:00:00,21.9053628850198,4914844.59063745,0.0,144965.52,197568. 
 11/08  07:00:00,22.,6071918.55162337,0.0,144965.52,197568. 
 11/08  08:00:00,22.0000000000005,4218235.0823891,0.0,427692.706463713,197568. 
 11/08  09:00:00,22.0000000000001,3917432.03122596,0.0,1058061.83811061,444528. 
 11/08  10:00:00,22.,3410180.20282706,0.0,528800.60392671,444528. 
 11/08  11:00:00,22.,2872799.5269178,0.0,130468.968,444528. 
 11/08  12:00:00,22.0000000000002,2259152.72143701,0.0,130468.968,444528. 
 11/08  13:00:00,21.9999999999998,1334723.51294564,0.0,130468.968,395136. 
 11/08  14:00:00,22.,1588890.85677307,0.0,130468.968,444528. 
 11/08  15:00:00,22.,1520580.06547845,0.0,130468.968,444528. 
 11/08  16:00:00,22.,1710079.08120697,0.0,130468.968,444528. 
 11/08  17:00:00,21.9999999999999,1476608.71223634,0.0,1042401.14621156,444528. 
 11/08  18:00:00,22.,1380622.53690387,0.0,1014758.64,395136. 
 11/08  19:00:00,22.,1308703.46913655,0.0,724827.6,296352. 
 11/08  20:00:00,19.8835880436245,0.0,0.0,724827.6,296352. 
 11/08  21:00:00,19.6870164403156,0.0,0.0,434896.56,246960. 
 11/08  22:00:00,18.7537794818738,0.0,0.0,434896.56,246960. 
 11/08  23:00:00,18.236048946697,0.0,0.0,144965.52,197568. 
 11/08  24:00:00,17.6898197643444,0.0,0.0,72482.76,197568. 
 11/09  01:00:00,17.3090590015912,0.0,0.0,72482.76,197568. 
 11/09  02:00:00,16.9093187025131,0.0,0.0,72482.76,197568. 
 11/09  03:00:00,16.6017538740935,0.0,0.0,72482.76,197568. 
 11/09  04:00:00,16.0901989725082,0.0,0.0,72482.76,197568. 
 11/09  05:00:00,15.9914388489793,0.0,0.0,72482.76,197568. 
 11/09  06:00:00,21.9307451287405,3949785.69761951,0.0,144965.52,197568. 
 11/09  07:00:00,22.,4386875.15940927,0.0,144965.52,197568. 
 11/09  08:00:00,22.0000000000004,2902392.98575522,0.0,427722.340476924,197568. 
 11/09  09:00:00,21.9999999999999,2650467.81100859,0.0,1070314.66261811,444528. 
 11/09  10:00:00,22.0000000000002,2977938.2442212,0.0,562784.26933006,444528. 
 11/09  11:00:00,22.,2666186.79011566,0.0,130468.968,444528. 
 11/09  12:00:00,22.,2384372.124895,0.0,130468.968,444528. 
 11/09  13:00:00,22.0000000000002,1810458.20681399,0.0,130468.968,395136. 
 11/09  14:00:00,22.,2143629.39159079,0.0,130468.968,444528. 
 11/09  15:00:00,22.0000000000002,2059840.55778003,0.0,169593.314900707,444528. 
 11/09  16:00:00,22.0000000000002,1898864.04473091,0.0,734464.885270537,444528. 
 11/09  17:00:00,22.,1557153.08692503,0.0,1177426.18872682,444528. 
 11/09  18:00:00,22.0000000000003,1372375.99407992,0.0,1014758.64,395136. 
 11/09  19:00:00,22.,1393860.59361835,0.0,724827.6,296352. 
 11/09  20:00:00,19.3542302460648,0.0,0.0,724827.6,296352. 
 11/09  21:00:00,19.4381449173744,0.0,0.0,434896.56,246960. 
 11/09  22:00:00,18.6517204230276,0.0,0.0,434896.56,246960. 
 11/09  23:00:00,18.1682569318781,0.0,0.0,144965.52,197568. 
 11/09  24:00:00,17.5793759230336,0.0,0.0,72482.76,197568. 
 11/10  01:00:00,16.9311132978007,0.0,0.0,72482.76,148176. 
 11/10  02:00:00,16.5019587830168,0.0,0.0,72482.76,148176. 
 11/10  03:00:00,16.0356401649209,0.0,0.0,72482.76,148176. 
 11/10  04:00:00,15.6087504359239,0.0,0.0,72482.76,148176. 
 11/10  05:00:00,15.2188439545073,0.0,0.0,72482.76,148176. 
 11/10  06:00:00,15.0013782923619,113122.508163584,0.0,72482.76,148176. 
 11/10  07:00:00,21.9071868323752,5085145.05783501,0.0,144965.52,197568. 
 11/10  08:00:00,21.9999999999997,5228180.41879695,0.0,142583.911922282,197568. 
 11/10  09:00:00,22.0000000000001,3484958.3241273,0.0,601360.410430538,246960. 
 11/10  10:00:00,22.0000000000004,2575710.20185563,0.0,321364.432615339,246960. 
 11/10  11:00:00,22.0000000000004,2074100.13965658,0.0,72482.76,246960. 
 11/10  12:00:00,22.,1643267.1732126,0.0,72482.76,246960. 
 11/10  13:00:00,22.,1371099.05936376,0.0,72482.76,246960. 
 11/10  14:00:00,22.,1133205.14100977,0.0,72482.76,246960. 
 11/10  15:00:00,22.,668364.619956906,0.0,21744.828,172872. 
 11/10  16:00:00,22.,513491.788684223,0.0,21744.828,172872. 
 11/10  17:00:00,22.,651519.275208873,0.0,175166.979377906,172872. 
 11/10  18:00:00,20.6102781839175,0.0,0.0,72482.76,148176. 
 11/10  19:00:00,20.0885911059047,0.0,0.0,72482.76,148176. 
 11/10  20:00:00,19.5068577741375,0.0,0.0,72482.76,148176. 
 11/10  21:00:00,18.9775689929153,0.0,0.0,72482.76,148176. 
 11/10  22:00:00,18.5032134730494,0.0,0.0,72482.76,148176. 
 11/10  23:00:00,18.0357667037986,0.0,0.0,72482.76,148176. 
 11/10  24:00:00,17.6074665969432,0.0,0.0,72482.76,148176. 
 11/11  01:00:00,17.0662217735673,0.0,0.0,72482.76,148176. 
 11/11  02:00:00,16.7410503699563,0.0,0.0,72482.76,148176. 
 11/11  03:00:00,16.3613810086923,0.0,0.0,72482.76,148176. 
 11/11  04:00:00,16.0080320401094,0.0,0.0,72482.76,148176. 
 11/11  05:00:00,15.6816876748531,0.0,0.0,72482.76,148176. 
 11/11  06:00:00,15.3581231612855,0.0,0.0,72482.76,148176. 
 11/11  07:00:00,15.0530969353752,0.0,0.0,72482.76,148176. 
 11/11  08:00:00,15.0003485427497,104247.576119787,0.0,71862.327357112,148176. 
 11/11  09:00:00,15.0000043171366,178939.575301177,0.0,60803.5052769721,148176. 
 11/11  10:00:00,15.0000000678647,212974.766751504,0.0,33988.0002337269,148176. 
 11/11  11:00:00,15.0000000005003,96962.8428688452,0.0,7248.276,148176. 
 11/11  12:00:00,15.0991741784727,0.0,0.0,7248.276,148176. 
 11/11  13:00:00,15.3346834800933,0.0,0.0,7248.276,148176. 
 11/11  14:00:00,15.4455526053288,0.0,0.0,7248.276,148176. 
 11/11  15:00:00,15.4955833210007,0.0,0.0,12341.6610456276,148176. 
 11/11  16:00:00,15.4178928010825,0.0,0.0,42336.1239274128,148176. 
 11/11  17:00:00,15.2243879668789,0.0,0.0,66019.9644231605,148176. 
 11/11  18:00:00,15.0084316184512,0.0,0.0,72482.76,148176. 
 11/11  19:00:00,15.0000698808971,123789.76649409,0.0,72482.76,148176. 
 11/11  20:00:00,15.0000011863878,228514.449854129,0.0,72482.76,148176. 
 11/11  21:00:00,15.000000030052,297718.844289312,0.0,72482.76,148176. 
 11/11  22:00:00,15.0000000010502,336304.059319894,0.0,72482.76,148176. 
 11/11  23:00:00,15.0000000000339,395867.649438399,0.0,72482.76,148176. 
 11/11  24:00:00,15.0000000000011,451186.738138134,0.0,72482.76,148176. 
 11/12  01:00:00,15.0000000000001,504908.34002114,0.0,72482.76,197568. 
 11/12  02:00:00,15.,500428.105442751,0.0,72482.76,197568. 
 11/12  03:00:00,15.0000000000001,519336.09955763,0.0,72482.76,197568. 
 11/12  04:00:00,14.9999999999999,585452.864419654,0.0,72482.76,197568. 
 11/12  05:00:00,15.0000000000001,567873.931642566,0.0,72482.76,197568. 
 11/12  06:00:00,21.9062312503205,4993760.47518848,0.0,144965.52,197568. 
 11/12  07:00:00,22.0000000000002,5733603.84798803,0.0,144965.52,197568. 
 11/12  08:00:00,22.,3616859.93458993,0.0,431184.668786935,197568. 
 11/12  09:00:00,22.0000000000002,2742223.70295425,0.0,1093669.1922231,444528. 
 11/12  10:00:00,21.9999999999999,2229972.56949655,0.0,608337.333647712,444528. 
 11/12  11:00:00,22.0000000000001,2047028.72391306,0.0,130468.968,444528. 
 11/12  12:00:00,22.,1761977.61596501,0.0,130468.968,444528. 
 11/12  13:00:00,22.0000000000002,1226422.99664822,0.0,130468.968,395136. 
 11/12  14:00:00,22.0000000000002,1504914.5559571,0.0,130468.968,444528. 
 11/12  15:00:00,22.,1355376.09540206,0.0,237111.839318074,444528. 
 11/12  16:00:00,22.,1069156.0349974,0.0,758836.898204929,444528. 
 11/12  17:00:00,22.,856770.420212496,0.0,1186787.46629868,444528. 
 11/12  18:00:00,22.,761290.665888159,0.0,1014758.64,395136. 
 11/12  19:00:00,21.9999999999999,761312.044282241,0.0,724827.6,296352. 
 11/12  20:00:00,20.7179955174474,0.0,0.0,724827.6,296352. 
 11/12  21:00:00,20.5272146949502,0.0,0.0,434896.56,246960. 
 11/12  22:00:00,19.856250345518,0.0,0.0,434896.56,246960. 
 11/12  23:00:00,19.3312468981314,0.0,0.0,144965.52,197568. 
 11/12  24:00:00,18.7603677007305,0.0,0.0,72482.76,197568. 
 11/13  01:00:00,18.1614985379014,0.0,0.0,72482.76,197568. 
 11/13  02:00:00,17.7623248436603,0.0,0.0,72482.76,197568. 
 11/13  03:00:00,17.3253368734011,0.0,0.0,72482.76,197568. 
 11/13  04:00:00,16.9251960626767,0.0,0.0,72482.76,197568. 
 11/13  05:00:00,16.5455064660174,0.0,0.0,72482.76,197568. 
 11/13  06:00:00,21.9395638014828,4151377.9819667,0.0,144965.52,197568. 
 11/13  07:00:00,22.0000000000005,4154767.79099597,0.0,144965.52,197568. 
 11/13  08:00:00,22.0000000000002,2802396.65873481,0.0,431198.064319068,197568. 
 11/13  09:00:00,21.9999999999999,2234229.37297809,0.0,1105527.71881101,444528. 
 11/13  10:00:00,22.,2034976.50827366,0.0,641230.843317245,444528. 
 11/13  11:00:00,22.,1679757.4274173,0.0,130468.968,444528. 
 11/13  12:00:00,22.,1256875.95265891,0.0,130468.968,444528. 
 11/13  13:00:00,22.,327279.212783351,0.0,130468.968,395136. 
 11/13  14:00:00,22.,95542.6949430441,0.0,130468.968,444528. 
 11/13  15:00:00,22.1350695159277,0.0,0.0,130468.968,444528. 
 11/13  16:00:00,22.0548005596377,0.0,0.0,155559.080998927,444528. 
 11/13  17:00:00,22.0793300269488,0.0,0.0,1123576.78510407,444528. 
 11/13  18:00:00,22.0010509361278,206377.336209797,0.0,1014758.64,395136. 
 11/13  19:00:00,22.0000445051045,620335.590639772,0.0,724827.6,296352. 
 11/13  20:00:00,21.000717156038,0.0,0.0,724827.6,296352. 
 11/13  21:00:00,20.7517895046409,0.0,0.0,434896.56,246960. 
 11/13  22:00:00,20.0957662417497,0.0,0.0,434896.56,246960. 
 11/13  23:00:00,19.4884981205846,0.0,0.0,144965.52,197568. 
 11/13  24:00:00,18.8179408757595,0.0,0.0,72482.76,197568. 
 11/14  01:00:00,18.0772895158614,0.0,0.0,72482.76,197568. 
 11/14  02:00:00,17.6428598826722,0.0,0.0,72482.76,197568. 
 11/14  03:00:00,17.1682717432926,0.0,0.0,72482.76,197568. 
 11/14  04:00:00,16.7640190510125,0.0,0.0,72482.76,197568. 
 11/14  05:00:00,16.2819699705756,0.0,0.0,72482.76,197568. 
 11/14  06:00:00,21.9333944699937,4560376.67569762,0.0,144965.52,197568. 
 11/14  07:00:00,22.,4459923.03659273,0.0,144965.52,197568. 
 11/14  08:00:00,22.,3149827.88697906,0.0,424604.657327646,197568. 
 11/14  09:00:00,22.,2738154.07159164,0.0,130468.968,444528. 
 11/14  10:00:00,22.,1889519.24123774,0.0,130468.968,444528. 
 11/14  11:00:00,21.9999999999999,1200304.68120095,0.0,130468.968,444528. 
 11/14  12:00:00,22.,481810.759463258,0.0,130468.968,444528. 
 11/14  13:00:00,22.162927087975,0.0,0.0,130468.968,395136. 
 11/14  14:00:00,22.001156218195,120166.279839273,0.0,130468.968,444528. 
 11/14  15:00:00,22.0000091250145,141262.987168492,0.0,130468.968,444528. 
 11/14  16:00:00,22.0000002187098,429311.366157215,0.0,143848.855720179,444528. 
 11/14  17:00:00,22.0000000057748,457573.552597631,0.0,1024848.83061559,444528. 
 11/14  18:00:00,22.0000000002572,736256.733370157,0.0,1014758.64,395136. 
 11/14  19:00:00,22.000000000017,962585.655074668,0.0,724827.6,296352. 
 11/14  20:00:00,20.3002416507163,0.0,0.0,724827.6,296352. 
 11/14  21:00:00,19.9492358585386,0.0,0.0,434896.56,246960. 
 11/14  22:00:00,19.1495092660127,0.0,0.0,434896.56,246960. 
 11/14  23:00:00,18.3728497523836,0.0,0.0,144965.52,197568. 
 11/14  24:00:00,17.6148810627462,0.0,0.0,72482.76,197568. 
 11/15  01:00:00,16.9659129759874,0.0,0.0,72482.76,197568. 
 11/15  02:00:00,16.2468194591692,0.0,0.0,72482.76,197568. 
 11/15  03:00:00,15.5414893479586,0.0,0.0,72482.76,197568. 
 11/15  04:00:00,15.0014545237004,127297.039895567,0.0,72482.76,197568. 
 11/15  05:00:00,15.0000006033234,638270.146026781,0.0,72482.76,197568. 
 11/15  06:00:00,21.9030156021972,5411304.42751876,0.0,144965.52,197568. 
 11/15  07:00:00,22.0000000000001,6441198.47514862,0.0,144965.52,197568. 
 11/15  08:00:00,22.,4441097.70608013,0.0,424637.846853723,197568. 
 11/15  09:00:00,22.0000000000001,3127966.85617681,0.0,130468.968,444528. 
 11/15  10:00:00,22.0482925674489,0.0,0.0,130468.968,444528. 
 11/15  11:00:00,25.7611050916559,0.0,86925.7957314774,130468.968,444528. 
 11/15  12:00:00,26.,0.0,3684015.24420195,130468.968,444528. 
 11/15  13:00:00,26.,0.0,8502793.75808565,130468.968,395136. 
 11/15  14:00:00,26.,0.0,9788210.0099609,130468.968,444528. 
 11/15  15:00:00,25.9999999999998,0.0,10161996.2906059,130468.968,444528. 
 11/15  16:00:00,26.,0.0,8025219.29020459,130468.968,444528. 
 11/15  17:00:00,26.0000000000001,0.0,2821663.11445615,1304689.68,444528. 
 11/15  18:00:00,26.,0.0,523747.200612416,1014758.64,395136. 
 11/15  19:00:00,25.4994905197176,0.0,0.0,724827.6,296352. 
 11/15  20:00:00,24.624318281693,0.0,0.0,724827.6,296352. 
 11/15  21:00:00,24.1048058544314,0.0,0.0,434896.56,246960. 
 11/15  22:00:00,23.3183267954681,0.0,0.0,434896.56,246960. 
 11/15  23:00:00,22.4306120867366,0.0,0.0,144965.52,197568. 
 11/15  24:00:00,21.5880517214972,0.0,0.0,72482.76,197568. 
 11/16  01:00:00,20.8542906376218,0.0,0.0,72482.76,197568. 
 11/16  02:00:00,20.093588176005,0.0,0.0,72482.76,197568. 
 11/16  03:00:00,19.3740434250534,0.0,0.0,72482.76,197568. 
 11/16  04:00:00,18.6861137457041,0.0,0.0,72482.76,197568. 
 11/16  05:00:00,18.0426833484303,0.0,0.0,72482.76,197568. 
 11/16  06:00:00,21.9640442289449,3637304.6013713,0.0,144965.52,197568. 
 11/16  07:00:00,22.,3314509.0131734,0.0,144965.52,197568. 
 11/16  08:00:00,22.,2659516.33223228,0.0,431232.316909404,197568. 
 11/16  09:00:00,21.9999999999998,2780071.37624575,0.0,952019.250417709,444528. 
 11/16  10:00:00,22.,2673690.69224862,0.0,130468.968,444528. 
 11/16  11:00:00,22.,2300761.44855175,0.0,130468.968,444528. 
 11/16  12:00:00,22.,2187573.55762838,0.0,130468.968,444528. 
 11/16  13:00:00,21.9999999999999,1395745.14791434,0.0,130468.968,395136. 
 11/16  14:00:00,22.,1899746.64646819,0.0,130468.968,444528. 
 11/16  15:00:00,21.9999999999998,1794435.34181199,0.0,278072.215072796,444528. 
 11/16  16:00:00,22.0000000000001,1548914.577293,0.0,796456.436966831,444528. 
 11/16  17:00:00,22.0000000000001,1418212.37874611,0.0,1304689.68,444528. 
 11/16  18:00:00,22.0000000000001,1367952.31914164,0.0,1014758.64,395136. 
 11/16  19:00:00,22.,1306052.9913009,0.0,724827.6,296352. 
 11/16  20:00:00,19.8038811953221,0.0,0.0,724827.6,296352. 
 11/16  21:00:00,19.7592378006374,0.0,0.0,434896.56,246960. 
 11/16  22:00:00,19.131009953078,0.0,0.0,434896.56,246960. 
 11/16  23:00:00,18.4597765200375,0.0,0.0,144965.52,197568. 
 11/16  24:00:00,17.7955367957862,0.0,0.0,72482.76,197568. 
 11/17  01:00:00,17.1912844167634,0.0,0.0,72482.76,148176. 
 11/17  02:00:00,16.576779603488,0.0,0.0,72482.76,148176. 
 11/17  03:00:00,16.0206387094627,0.0,0.0,72482.76,148176. 
 11/17  04:00:00,15.4737792511878,0.0,0.0,72482.76,148176. 
 11/17  05:00:00,15.0004054176867,47031.8300767497,0.0,72482.76,148176. 
 11/17  06:00:00,15.0000000494596,411036.342401536,0.0,72482.76,148176. 
 11/17  07:00:00,21.9051892835517,5180330.30635391,0.0,144965.52,197568. 
 11/17  08:00:00,22.0000000000002,5768587.85595063,0.0,143748.698232588,197568. 
 11/17  09:00:00,22.,4236335.01543027,0.0,633112.466607858,246960. 
 11/17  10:00:00,22.,3343200.17876339,0.0,378761.696722968,246960. 
 11/17  11:00:00,22.,2672251.41378566,0.0,72482.76,246960. 
 11/17  12:00:00,22.,1593527.1267611,0.0,72482.76,246960. 
 11/17  13:00:00,22.,229197.855817217,0.0,72482.76,246960. 
 11/17  14:00:00,25.2923903628425,0.0,0.0,72482.76,246960. 
 11/17  15:00:00,25.8983646673128,0.0,3791968.01151795,21744.828,172872. 
 11/17  16:00:00,25.990665904975,0.0,5525972.90594807,21744.828,172872. 
 11/17  17:00:00,25.9992870466729,0.0,1344805.37828467,217448.28,172872. 
 11/17  18:00:00,25.4794373953898,0.0,0.0,72482.76,148176. 
 11/17  19:00:00,24.1487264579089,0.0,0.0,72482.76,148176. 
 11/17  20:00:00,22.9512526858376,0.0,0.0,72482.76,148176. 
 11/17  21:00:00,21.7728271844795,0.0,0.0,72482.76,148176. 
 11/17  22:00:00,20.6241646343292,0.0,0.0,72482.76,148176. 
 11/17  23:00:00,19.5358193121985,0.0,0.0,72482.76,148176. 
 11/17  24:00:00,18.4950616082122,0.0,0.0,72482.76,148176. 
 11/18  01:00:00,17.4829177988648,0.0,0.0,72482.76,148176. 
 11/18  02:00:00,16.5584362490359,0.0,0.0,72482.76,148176. 
 11/18  03:00:00,15.6828384620115,0.0,0.0,72482.76,148176. 
 11/18  04:00:00,15.0005649749335,115544.9553127,0.0,72482.76,148176. 
 11/18  05:00:00,15.0000000014219,683991.355405367,0.0,72482.76,148176. 
 11/18  06:00:00,15.0000000000877,1019174.49304751,0.0,72482.76,148176. 
 11/18  07:00:00,15.0000000000084,1135469.35236781,0.0,72482.76,148176. 
 11/18  08:00:00,15.0000000000007,1119322.03259943,0.0,71876.6335350529,148176. 
 11/18  09:00:00,15.0000000000001,953060.096103221,0.0,46611.632076497,148176. 
 11/18  10:00:00,15.,649538.906200667,0.0,7248.276,148176. 
 11/18  11:00:00,15.0000000000001,353654.897141211,0.0,7248.276,148176. 
 11/18  12:00:00,15.2191320353075,0.0,0.0,7248.276,148176. 
 11/18  13:00:00,15.9472261106003,0.0,0.0,7248.276,148176. 
 11/18  14:00:00,16.4799958512397,0.0,0.0,7248.276,148176. 
 11/18  15:00:00,16.8238801931139,0.0,0.0,7248.276,148176. 
 11/18  16:00:00,16.9009563174054,0.0,0.0,13516.5230877965,148176. 
 11/18  17:00:00,16.3983252278925,0.0,0.0,72482.76,148176. 
 11/18  18:00:00,15.9445556128297,0.0,0.0,72482.76,148176. 
 11/18  19:00:00,15.4792506311734,0.0,0.0,72482.76,148176. 
 11/18  20:00:00,15.0512061509225,0.0,0.0,72482.76,148176. 
 11/18  21:00:00,15.0005615706756,261100.6716844,0.0,72482.76,148176. 
 11/18  22:00:00,15.0000203743007,557945.541752744,0.0,72482.76,148176. 
 11/18  23:00:00,15.0000009998278,571642.520190681,0.0,72482.76,148176. 
 11/18  24:00:00,15.0000000537305,654562.584852709,0.0,72482.76,148176. 
 11/19  01:00:00,15.0000000027256,726649.309836695,0.0,72482.76,197568. 
 11/19  02:00:00,15.0000000001446,809735.806422242,0.0,72482.76,197568. 
 11/19  03:00:00,15.000000000008,881700.239355399,0.0,72482.76,197568. 
 11/19  04:00:00,15.0000000000006,945098.27254998,0.0,72482.76,197568. 
 11/19  05:00:00,15.0000000000001,1000613.11247885,0.0,72482.76,197568. 
 11/19  06:00:00,21.9007990317194,5890506.07290306,0.0,144965.52,197568. 
 11/19  07:00:00,21.9999999999996,6427758.11522685,0.0,144965.52,197568. 
 11/19  08:00:00,21.9999999999997,4248726.55640455,0.0,434896.56,197568. 
 11/19  09:00:00,22.0000000000002,3587592.28775496,0.0,1061537.33586209,444528. 
 11/19  10:00:00,22.,3273249.30994562,0.0,130468.968,444528. 
 11/19  11:00:00,21.9999999999998,2304247.00421239,0.0,130468.968,444528. 
 11/19  12:00:00,22.,1738833.10944228,0.0,130468.968,444528. 
 11/19  13:00:00,22.,911973.080696914,0.0,130468.968,395136. 
 11/19  14:00:00,22.,1139750.37916052,0.0,130468.968,444528. 
 11/19  15:00:00,22.,1170551.80863709,0.0,130468.968,444528. 
 11/19  16:00:00,22.,926950.635530892,0.0,821700.750914962,444528. 
 11/19  17:00:00,21.9999999999999,1007130.48741132,0.0,1304689.68,444528. 
 11/19  18:00:00,22.0000000000001,1159661.83138948,0.0,1014758.64,395136. 
 11/19  19:00:00,22.,1278626.29445155,0.0,724827.6,296352. 
 11/19  20:00:00,19.7641232821961,0.0,0.0,724827.6,296352. 
 11/19  21:00:00,19.6102479707842,0.0,0.0,434896.56,246960. 
 11/19  22:00:00,18.8462956020803,0.0,0.0,434896.56,246960. 
 11/19  23:00:00,18.1141075530668,0.0,0.0,144965.52,197568. 
 11/19  24:00:00,17.3988019099527,0.0,0.0,72482.76,197568. 
 11/20  01:00:00,16.784760043721,0.0,0.0,72482.76,197568. 
 11/20  02:00:00,16.1323340976282,0.0,0.0,72482.76,197568. 
 11/20  03:00:00,15.5243695982219,0.0,0.0,72482.76,197568. 
 11/20  04:00:00,15.000727655573,69564.0541848528,0.0,72482.76,197568. 
 11/20  05:00:00,15.0000001354713,467791.522249697,0.0,72482.76,197568. 
 11/20  06:00:00,21.9047665983975,5163664.03274048,0.0,144965.52,197568. 
 11/20  07:00:00,22.,5944067.25206081,0.0,144965.52,197568. 
 11/20  08:00:00,22.,4163992.78619834,0.0,434896.56,197568. 
 11/20  09:00:00,21.9999999999999,3859471.52110123,0.0,1161986.3164886,444528. 
 11/20  10:00:00,22.,3367697.34677406,0.0,726145.809716783,444528. 
 11/20  11:00:00,22.,3157734.83994921,0.0,170583.149515914,444528. 
 11/20  12:00:00,22.,2854685.77906671,0.0,130468.968,444528. 
 11/20  13:00:00,22.0000000000002,1949929.27495351,0.0,130468.968,395136. 
 11/20  14:00:00,22.,2492323.32303736,0.0,130468.968,444528. 
 11/20  15:00:00,22.0000000000002,2389977.33128666,0.0,130468.968,444528. 
 11/20  16:00:00,22.0000000000002,2189311.88548819,0.0,269835.038417701,444528. 
 11/20  17:00:00,22.0000000000002,1960545.67338435,0.0,1304689.68,444528. 
 11/20  18:00:00,22.,1916754.86605498,0.0,1014758.64,395136. 
 11/20  19:00:00,22.0000000000002,2021565.08192128,0.0,724827.6,296352. 
 11/20  20:00:00,18.9739809168953,0.0,0.0,724827.6,296352. 
 11/20  21:00:00,18.7540506072055,0.0,0.0,434896.56,246960. 
 11/20  22:00:00,17.6388235659915,0.0,0.0,434896.56,246960. 
 11/20  23:00:00,16.9818012998373,0.0,0.0,144965.52,197568. 
 11/20  24:00:00,16.1872456247609,0.0,0.0,72482.76,197568. 
 11/21  01:00:00,15.3761348677288,0.0,0.0,72482.76,197568. 
 11/21  02:00:00,15.0014498766866,173378.228877558,0.0,72482.76,197568. 
 11/21  03:00:00,15.0000007985435,632374.830067796,0.0,72482.76,197568. 
 11/21  04:00:00,15.0000000473676,901279.117233963,0.0,72482.76,197568. 
 11/21  05:00:00,15.0000000046993,1010226.45041088,0.0,72482.76,197568. 
 11/21  06:00:00,21.9006728924998,5558744.07674948,0.0,144965.52,197568. 
 11/21  07:00:00,21.9999999999995,6785104.39401595,0.0,144965.52,197568. 
 11/21  08:00:00,22.,4854534.71508886,0.0,434896.56,197568. 
 11/21  09:00:00,22.0000000000001,4897545.57691663,0.0,1030820.83816389,444528. 
 11/21  10:00:00,22.0000000000003,4607974.55108752,0.0,130468.968,444528. 
 11/21  11:00:00,21.9999999999999,3913201.49052074,0.0,130468.968,444528. 
 11/21  12:00:00,22.0000000000001,3390004.00329842,0.0,130468.968,444528. 
 11/21  13:00:00,22.,2132586.75024397,0.0,130468.968,395136. 
 11/21  14:00:00,22.0000000000002,2831040.41635683,0.0,130468.968,444528. 
 11/21  15:00:00,22.,2863597.98519283,0.0,130468.968,444528. 
 11/21  16:00:00,22.,3090409.80411347,0.0,262222.406990953,444528. 
 11/21  17:00:00,22.,3130870.45428826,0.0,1304689.68,444528. 
 11/21  18:00:00,22.0000000000001,2994180.01985485,0.0,1014758.64,395136. 
 11/21  19:00:00,21.9999999999999,2694040.28844299,0.0,724827.6,296352. 
 11/21  20:00:00,17.5695677058886,0.0,0.0,724827.6,296352. 
 11/21  21:00:00,17.4149732364167,0.0,0.0,434896.56,246960. 
 11/21  22:00:00,16.2139920162505,0.0,0.0,434896.56,246960. 
 11/21  23:00:00,15.2504313461381,0.0,0.0,144965.52,197568. 
 11/21  24:00:00,15.0065170891848,695927.681472369,0.0,72482.76,197568. 
 11/22  01:00:00,15.000399321025,1165841.15372332,0.0,72482.76,197568. 
 11/22  02:00:00,15.0000383621565,1468911.49071676,0.0,72482.76,197568. 
 11/22  03:00:00,15.0000043070985,1650066.62893262,0.0,72482.76,197568. 
 11/22  04:00:00,15.0000004506314,1891915.06772327,0.0,72482.76,197568. 
 11/22  05:00:00,15.0000000475208,2058804.78636306,0.0,72482.76,197568. 
 11/22  06:00:00,21.8895628750619,7622385.70302688,0.0,144965.52,197568. 
 11/22  07:00:00,21.9999999999866,7896642.80972026,0.0,144965.52,197568. 
 11/22  08:00:00,21.9999999999973,5782005.30494993,0.0,431313.95845253,197568. 
 11/22  09:00:00,21.9999999999997,5638737.0479939,0.0,130468.968,444528. 
 11/22  10:00:00,22.0000000000002,3027819.77125821,0.0,130468.968,444528. 
 11/22  11:00:00,23.1441261320262,0.0,0.0,130468.968,444528. 
 11/22  12:00:00,25.9008684404431,0.0,270084.577123212,130468.968,444528. 
 11/22  13:00:00,26.,0.0,4832164.57250573,130468.968,395136. 
 11/22  14:00:00,25.9999999999999,0.0,6119034.59561566,130468.968,444528. 
 11/22  15:00:00,26.,0.0,6492402.7052237,130468.968,444528. 
 11/22  16:00:00,26.0000000000002,0.0,4153175.4018266,130468.968,444528. 
 11/22  17:00:00,25.3856310420415,0.0,0.0,1304689.68,444528. 
 11/22  18:00:00,23.6801929676906,0.0,0.0,1014758.64,395136. 
 11/22  19:00:00,22.4849247224203,0.0,0.0,724827.6,296352. 
 11/22  20:00:00,20.9676085679361,0.0,0.0,724827.6,296352. 
 11/22  21:00:00,20.1058305854954,0.0,0.0,434896.56,246960. 
 11/22  22:00:00,18.8400801574413,0.0,0.0,434896.56,246960. 
