Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/22  23:00:00,17.6142927707682,0.0,0.0,144965.52,197568. 
 11/22  24:00:00,16.4097012605676,0.0,0.0,72482.76,197568. 
 11/23  01:00:00,15.3794652421643,0.0,0.0,72482.76,197568. 
 11/23  02:00:00,15.0048160364699,599266.872780462,0.0,72482.76,197568. 
 11/23  03:00:00,15.0000142265525,1220621.30597383,0.0,72482.76,197568. 
 11/23  04:00:00,15.0000013675787,1530509.35961895,0.0,72482.76,197568. 
 11/23  05:00:00,15.0000001599727,1675217.76232592,0.0,72482.76,197568. 
 11/23  06:00:00,21.8939410607399,6777971.66403491,0.0,144965.52,197568. 
 11/23  07:00:00,21.9999999999967,7640161.61637232,0.0,144965.52,197568. 
 11/23  08:00:00,21.9999999999993,5612735.15932099,0.0,434896.56,197568. 
 11/23  09:00:00,21.9999999999998,5951731.1802943,0.0,1028221.99223944,444528. 
 11/23  10:00:00,21.9999999999998,5461810.6847343,0.0,130468.968,444528. 
 11/23  11:00:00,21.9999999999998,4530908.49682212,0.0,130468.968,444528. 
 11/23  12:00:00,22.,3422817.83979193,0.0,130468.968,444528. 
 11/23  13:00:00,22.,1131204.70771766,0.0,130468.968,395136. 
 11/23  14:00:00,22.4710220689221,0.0,0.0,130468.968,444528. 
 11/23  15:00:00,24.5359448680813,0.0,0.0,130468.968,444528. 
 11/23  16:00:00,25.0805205531337,0.0,0.0,130468.968,444528. 
 11/23  17:00:00,23.57360851435,0.0,0.0,1304689.68,444528. 
 11/23  18:00:00,22.4834542403374,0.0,0.0,1014758.64,395136. 
 11/23  19:00:00,22.0054203665843,436654.18441966,0.0,724827.6,296352. 
 11/23  20:00:00,20.5802402208218,0.0,0.0,724827.6,296352. 
 11/23  21:00:00,19.9552207708614,0.0,0.0,434896.56,246960. 
 11/23  22:00:00,18.9911314870285,0.0,0.0,434896.56,246960. 
 11/23  23:00:00,17.9698104531567,0.0,0.0,144965.52,197568. 
 11/23  24:00:00,16.9837404763146,0.0,0.0,72482.76,197568. 
 11/24  01:00:00,16.0771247539345,0.0,0.0,72482.76,148176. 
 11/24  02:00:00,15.1966370400917,0.0,0.0,72482.76,148176. 
 11/24  03:00:00,15.0039197282184,577179.313470956,0.0,72482.76,148176. 
 11/24  04:00:00,15.00022921523,1057202.96784214,0.0,72482.76,148176. 
 11/24  05:00:00,15.0000205128944,1281849.34547713,0.0,72482.76,148176. 
 11/24  06:00:00,15.0000020074677,1442484.7621992,0.0,72482.76,148176. 
 11/24  07:00:00,21.8954363863158,6610428.05099138,0.0,144965.52,197568. 
 11/24  08:00:00,21.9999999999974,7175681.72002168,0.0,144965.52,197568. 
 11/24  09:00:00,21.9999999999997,5025445.46460671,0.0,72482.76,246960. 
 11/24  10:00:00,22.,2029604.43325084,0.0,72482.76,246960. 
 11/24  11:00:00,24.095540634595,0.0,0.0,72482.76,246960. 
 11/24  12:00:00,25.9534922586608,0.0,2713897.27077185,72482.76,246960. 
 11/24  13:00:00,25.9999923250702,0.0,6764775.62158429,72482.76,246960. 
 11/24  14:00:00,25.9999974929962,0.0,9293661.5542357,72482.76,246960. 
 11/24  15:00:00,25.9999991155209,0.0,10333173.7793229,21744.828,172872. 
 11/24  16:00:00,25.9999997548493,0.0,7157342.13469524,21744.828,172872. 
 11/24  17:00:00,25.9999999780558,0.0,1687827.23279625,217448.28,172872. 
 11/24  18:00:00,25.4947085326625,0.0,0.0,72482.76,148176. 
 11/24  19:00:00,24.0683740428834,0.0,0.0,72482.76,148176. 
 11/24  20:00:00,22.7958043193424,0.0,0.0,72482.76,148176. 
 11/24  21:00:00,21.5644735793833,0.0,0.0,72482.76,148176. 
 11/24  22:00:00,20.3901085376453,0.0,0.0,72482.76,148176. 
 11/24  23:00:00,19.2252644472982,0.0,0.0,72482.76,148176. 
 11/24  24:00:00,18.0938600908807,0.0,0.0,72482.76,148176. 
 11/25  01:00:00,16.9934320147756,0.0,0.0,72482.76,148176. 
 11/25  02:00:00,15.9275347866965,0.0,0.0,72482.76,148176. 
 11/25  03:00:00,15.0004877256733,103325.697235036,0.0,72482.76,148176. 
 11/25  04:00:00,15.0000000013659,931749.994070558,0.0,72482.76,148176. 
 11/25  05:00:00,15.0000000001111,1432804.62695926,0.0,72482.76,148176. 
 11/25  06:00:00,15.0000000000156,1625525.30457329,0.0,72482.76,148176. 
 11/25  07:00:00,15.0000000000019,1985145.36647647,0.0,72482.76,148176. 
 11/25  08:00:00,15.0000000000004,2058355.47547607,0.0,72482.76,148176. 
 11/25  09:00:00,15.,1989650.68375742,0.0,56979.4256748469,148176. 
 11/25  10:00:00,15.0000000000001,1749926.04536528,0.0,7248.276,148176. 
 11/25  11:00:00,15.0000000000001,1328341.0899376,0.0,7248.276,148176. 
 11/25  12:00:00,15.0000000000001,964704.12818256,0.0,7248.276,148176. 
 11/25  13:00:00,15.,600805.790655384,0.0,7248.276,148176. 
 11/25  14:00:00,17.387479542756,0.0,0.0,7248.276,148176. 
 11/25  15:00:00,21.5240331811944,0.0,0.0,7248.276,148176. 
 11/25  16:00:00,24.3050372017787,0.0,0.0,7248.276,148176. 
 11/25  17:00:00,22.4196927489235,0.0,0.0,72482.76,148176. 
 11/25  18:00:00,21.1491854213627,0.0,0.0,72482.76,148176. 
 11/25  19:00:00,19.8043331272023,0.0,0.0,72482.76,148176. 
 11/25  20:00:00,18.6189501782167,0.0,0.0,72482.76,148176. 
 11/25  21:00:00,17.4602516586849,0.0,0.0,72482.76,148176. 
 11/25  22:00:00,16.3648565477152,0.0,0.0,72482.76,148176. 
 11/25  23:00:00,15.4103875784742,0.0,0.0,72482.76,148176. 
 11/25  24:00:00,15.0036936689343,418884.02011944,0.0,72482.76,148176. 
 11/26  01:00:00,15.0000060393016,908421.987525216,0.0,72482.76,197568. 
 11/26  02:00:00,15.000000454781,1200830.10611726,0.0,72482.76,197568. 
 11/26  03:00:00,15.0000000501132,1291557.75773342,0.0,72482.76,197568. 
 11/26  04:00:00,15.0000000045584,1509728.72165572,0.0,72482.76,197568. 
 11/26  05:00:00,15.0000000004089,1620612.01198316,0.0,72482.76,197568. 
 11/26  06:00:00,21.8945487731232,6854043.15944068,0.0,144965.52,197568. 
 11/26  07:00:00,21.9999999999964,7228201.92868029,0.0,144965.52,197568. 
 11/26  08:00:00,21.999999999999,5133544.66129283,0.0,434896.56,197568. 
 11/26  09:00:00,22.0000000000001,5136340.04701681,0.0,1203171.50782278,444528. 
 11/26  10:00:00,22.0000000000001,4527950.04407577,0.0,798784.80404811,444528. 
 11/26  11:00:00,22.,4340067.06434286,0.0,255811.399333687,444528. 
 11/26  12:00:00,22.,4077018.99966548,0.0,130468.968,444528. 
 11/26  13:00:00,22.,2917958.5818856,0.0,130468.968,395136. 
 11/26  14:00:00,22.,3760059.77883711,0.0,130468.968,444528. 
 11/26  15:00:00,21.9999999999997,3576336.10889681,0.0,382513.621825022,444528. 
 11/26  16:00:00,21.9999999999999,3279510.34123199,0.0,873609.521240104,444528. 
 11/26  17:00:00,22.,3168262.92041713,0.0,1304689.68,444528. 
 11/26  18:00:00,22.0000000000003,2829406.74131471,0.0,1014758.64,395136. 
 11/26  19:00:00,22.,2484687.37064241,0.0,724827.6,296352. 
 11/26  20:00:00,18.6005775898152,0.0,0.0,724827.6,296352. 
 11/26  21:00:00,18.1807522770227,0.0,0.0,434896.56,246960. 
 11/26  22:00:00,17.2237619935009,0.0,0.0,434896.56,246960. 
 11/26  23:00:00,16.3356668364748,0.0,0.0,144965.52,197568. 
 11/26  24:00:00,15.4558559198363,0.0,0.0,72482.76,197568. 
 11/27  01:00:00,15.0023254669041,238627.684905376,0.0,72482.76,197568. 
 11/27  02:00:00,15.0000019719848,789541.698356343,0.0,72482.76,197568. 
 11/27  03:00:00,15.0000001352694,1098451.56846064,0.0,72482.76,197568. 
 11/27  04:00:00,15.0000000156556,1197162.5120413,0.0,72482.76,197568. 
 11/27  05:00:00,15.0000000014272,1484183.66472412,0.0,72482.76,197568. 
 11/27  06:00:00,21.8958427920089,6555597.30876938,0.0,144965.52,197568. 
 11/27  07:00:00,21.9999999999977,7292231.40212603,0.0,144965.52,197568. 
 11/27  08:00:00,21.9999999999998,5306327.48028496,0.0,434896.56,197568. 
 11/27  09:00:00,21.9999999999998,5548732.32335148,0.0,1212801.94007823,444528. 
 11/27  10:00:00,22.0000000000002,5022139.38077087,0.0,824984.856801063,444528. 
 11/27  11:00:00,22.0000000000001,4859096.16989475,0.0,298272.772436608,444528. 
 11/27  12:00:00,22.0000000000002,4652329.85709662,0.0,130468.968,444528. 
 11/27  13:00:00,21.9999999999998,3370157.8662446,0.0,130468.968,395136. 
 11/27  14:00:00,21.9999999999996,4238204.82235155,0.0,130468.968,444528. 
 11/27  15:00:00,21.9999999999999,3864467.22066235,0.0,400085.663374412,444528. 
 11/27  16:00:00,22.,3436741.31046941,0.0,874542.658480146,444528. 
 11/27  17:00:00,22.,3344961.53996604,0.0,1304689.68,444528. 
 11/27  18:00:00,22.,3049941.40748542,0.0,1014758.64,395136. 
 11/27  19:00:00,22.,2688622.75922666,0.0,724827.6,296352. 
 11/27  20:00:00,18.475075836595,0.0,0.0,724827.6,296352. 
 11/27  21:00:00,18.0226623661741,0.0,0.0,434896.56,246960. 
 11/27  22:00:00,17.0652722986906,0.0,0.0,434896.56,246960. 
 11/27  23:00:00,16.159504721961,0.0,0.0,144965.52,197568. 
 11/27  24:00:00,15.2664156793806,0.0,0.0,72482.76,197568. 
 11/28  01:00:00,15.0045462941278,411825.585309587,0.0,72482.76,197568. 
 11/28  02:00:00,15.0002241772676,918498.940442889,0.0,72482.76,197568. 
 11/28  03:00:00,15.0000174617216,1199383.03424656,0.0,72482.76,197568. 
 11/28  04:00:00,15.000001805941,1328037.01064657,0.0,72482.76,197568. 
 11/28  05:00:00,15.0000001670429,1553134.14167466,0.0,72482.76,197568. 
 11/28  06:00:00,21.895245333055,6693782.717689,0.0,144965.52,197568. 
 11/28  07:00:00,21.9999999999974,7326316.66075471,0.0,144965.52,197568. 
 11/28  08:00:00,21.9999999999996,5206736.15709754,0.0,434896.56,197568. 
 11/28  09:00:00,21.9999999999999,5185730.81195953,0.0,1159416.76230635,444528. 
 11/28  10:00:00,22.0000000000003,4652977.78719088,0.0,239512.055350279,444528. 
 11/28  11:00:00,22.0000000000003,3819897.73570135,0.0,130468.968,444528. 
 11/28  12:00:00,21.9999999999999,2766644.52020863,0.0,130468.968,444528. 
 11/28  13:00:00,22.,462745.204632559,0.0,130468.968,395136. 
 11/28  14:00:00,22.,350949.977586356,0.0,130468.968,444528. 
 11/28  15:00:00,22.,547186.119895849,0.0,130468.968,444528. 
 11/28  16:00:00,22.,787444.422157462,0.0,376196.355074075,444528. 
 11/28  17:00:00,21.9999999999999,1046753.39110062,0.0,1304689.68,444528. 
 11/28  18:00:00,22.,1243905.02415032,0.0,1014758.64,395136. 
 11/28  19:00:00,22.,1289154.3539928,0.0,724827.6,296352. 
 11/28  20:00:00,19.903953121281,0.0,0.0,724827.6,296352. 
 11/28  21:00:00,19.6070183683041,0.0,0.0,434896.56,246960. 
 11/28  22:00:00,18.7748542306719,0.0,0.0,434896.56,246960. 
 11/28  23:00:00,17.9373771308379,0.0,0.0,144965.52,197568. 
 11/28  24:00:00,17.1174624214688,0.0,0.0,72482.76,197568. 
 11/29  01:00:00,16.3972587410504,0.0,0.0,72482.76,197568. 
 11/29  02:00:00,15.6631764110316,0.0,0.0,72482.76,197568. 
 11/29  03:00:00,15.004971173591,40403.0447931583,0.0,72482.76,197568. 
 11/29  04:00:00,15.0000000020785,553142.466260147,0.0,72482.76,197568. 
 11/29  05:00:00,15.0000000001047,810901.529974458,0.0,72482.76,197568. 
 11/29  06:00:00,21.9069438227079,4333960.66282574,0.0,144965.52,197568. 
 11/29  07:00:00,22.,6225142.46904927,0.0,144965.52,197568. 
 11/29  08:00:00,22.,4305802.60081775,0.0,434896.56,197568. 
 11/29  09:00:00,21.9999999999999,3911901.49364359,0.0,1203755.67820512,444528. 
 11/29  10:00:00,22.0000000000002,3347092.26406809,0.0,754508.282819379,444528. 
 11/29  11:00:00,22.,3186300.40917455,0.0,202755.85735295,444528. 
 11/29  12:00:00,22.,2912583.54507626,0.0,130468.968,444528. 
 11/29  13:00:00,22.0000000000002,2063931.58922127,0.0,130468.968,395136. 
 11/29  14:00:00,22.,2749450.90311903,0.0,130468.968,444528. 
 11/29  15:00:00,22.0000000000003,2656559.69694277,0.0,416155.166618883,444528. 
 11/29  16:00:00,22.0000000000004,2653173.34936085,0.0,888713.737184965,444528. 
 11/29  17:00:00,22.0000000000004,2375954.66311436,0.0,1304689.68,444528. 
 11/29  18:00:00,22.0000000000003,2146286.49245431,0.0,1014758.64,395136. 
 11/29  19:00:00,22.0000000000004,1980591.87978766,0.0,724827.6,296352. 
 11/29  20:00:00,19.3190764348156,0.0,0.0,724827.6,296352. 
 11/29  21:00:00,18.9440464361873,0.0,0.0,434896.56,246960. 
 11/29  22:00:00,18.02409601883,0.0,0.0,434896.56,246960. 
 11/29  23:00:00,17.3750111951222,0.0,0.0,144965.52,197568. 
 11/29  24:00:00,16.636338126076,0.0,0.0,72482.76,197568. 
 11/30  01:00:00,15.8783557176732,0.0,0.0,72482.76,197568. 
 11/30  02:00:00,15.3665813610731,0.0,0.0,72482.76,197568. 
 11/30  03:00:00,15.0012858434706,157540.078615042,0.0,72482.76,197568. 
 11/30  04:00:00,15.0000006362956,590598.438245346,0.0,72482.76,197568. 
 11/30  05:00:00,15.0000000308271,692821.624845441,0.0,72482.76,197568. 
 11/30  06:00:00,21.910367008959,3543217.18421154,0.0,144965.52,197568. 
 11/30  07:00:00,22.,6049190.58225402,0.0,144965.52,197568. 
 11/30  08:00:00,22.,4084913.26471794,0.0,434896.56,197568. 
 11/30  09:00:00,22.,3555645.97680435,0.0,1222945.33104253,444528. 
 11/30  10:00:00,22.0000000000002,2946693.41887388,0.0,869434.131191992,444528. 
 11/30  11:00:00,21.9999999999998,2718307.91645025,0.0,375662.152730749,444528. 
 11/30  12:00:00,22.0000000000004,2542551.58197472,0.0,130468.968,444528. 
 11/30  13:00:00,22.0000000000004,1756984.87644436,0.0,130468.968,395136. 
 11/30  14:00:00,22.0000000000003,2132671.22562622,0.0,130468.968,444528. 
 11/30  15:00:00,22.0000000000002,1928849.78833892,0.0,130468.968,444528. 
 11/30  16:00:00,22.0000000000002,1526670.69494622,0.0,412671.965546064,444528. 
 11/30  17:00:00,22.,1260656.75590071,0.0,1304689.68,444528. 
 11/30  18:00:00,22.,1251369.66545515,0.0,1014758.64,395136. 
 11/30  19:00:00,22.0000000000001,1171161.99265856,0.0,724827.6,296352. 
 11/30  20:00:00,19.9988170689675,0.0,0.0,724827.6,296352. 
 11/30  21:00:00,19.870848754248,0.0,0.0,434896.56,246960. 
 11/30  22:00:00,19.1965174603463,0.0,0.0,434896.56,246960. 
 11/30  23:00:00,18.4348779695837,0.0,0.0,144965.52,197568. 
 11/30  24:00:00,17.646206836542,0.0,0.0,72482.76,197568. 
 12/01  01:00:00,16.9120424115738,0.0,0.0,72482.76,148176. 
 12/01  02:00:00,16.1308001857112,0.0,0.0,72482.76,148176. 
 12/01  03:00:00,15.4055860854,0.0,0.0,72482.76,148176. 
 12/01  04:00:00,15.0022402601751,247115.835762173,0.0,72482.76,148176. 
 12/01  05:00:00,15.0000018712762,683929.18662397,0.0,72482.76,148176. 
 12/01  06:00:00,15.0000001151431,934118.588226718,0.0,72482.76,148176. 
 12/01  07:00:00,21.9086479875983,3626625.31460065,0.0,144965.52,197568. 
 12/01  08:00:00,22.,6437428.12492845,0.0,144965.52,197568. 
 12/01  09:00:00,22.,4920371.12527121,0.0,684703.753964047,246960. 
 12/01  10:00:00,22.,3966174.51798317,0.0,500321.306417718,246960. 
 12/01  11:00:00,22.,3450134.50037868,0.0,232328.776973344,246960. 
 12/01  12:00:00,22.,3098260.7332149,0.0,72482.76,246960. 
 12/01  13:00:00,22.,2781053.08305282,0.0,72482.76,246960. 
 12/01  14:00:00,22.,2533287.50618238,0.0,72482.76,246960. 
 12/01  15:00:00,22.,1727023.60516213,0.0,21744.828,172872. 
 12/01  16:00:00,21.9999999999998,1620880.99388969,0.0,78867.2488904814,172872. 
 12/01  17:00:00,21.9999999999997,1750125.27035175,0.0,217448.28,172872. 
 12/01  18:00:00,19.4277967105175,0.0,0.0,72482.76,148176. 
 12/01  19:00:00,18.4893697588601,0.0,0.0,72482.76,148176. 
 12/01  20:00:00,17.612580012215,0.0,0.0,72482.76,148176. 
 12/01  21:00:00,16.812801542744,0.0,0.0,72482.76,148176. 
 12/01  22:00:00,16.0216170858939,0.0,0.0,72482.76,148176. 
 12/01  23:00:00,15.353735830204,0.0,0.0,72482.76,148176. 
 12/01  24:00:00,15.0016003594731,201783.033686933,0.0,72482.76,148176. 
 12/02  01:00:00,15.0000009202976,557389.223991136,0.0,72482.76,148176. 
 12/02  02:00:00,15.0000000445038,729006.934404415,0.0,72482.76,148176. 
 12/02  03:00:00,15.0000000029263,724483.096370627,0.0,72482.76,148176. 
 12/02  04:00:00,15.0000000002006,989260.262634882,0.0,72482.76,148176. 
 12/02  05:00:00,15.0000000000127,1032852.37629428,0.0,72482.76,148176. 
 12/02  06:00:00,15.000000000001,1101574.59765722,0.0,72482.76,148176. 
 12/02  07:00:00,15.0000000000002,1174910.67923839,0.0,72482.76,148176. 
 12/02  08:00:00,15.,1352856.73494202,0.0,72482.76,148176. 
 12/02  09:00:00,15.,1266698.05291591,0.0,68479.8305935849,148176. 
 12/02  10:00:00,14.9999999999999,1283454.94750967,0.0,50834.9689077074,148176. 
 12/02  11:00:00,15.,1020405.38734618,0.0,7248.276,148176. 
 12/02  12:00:00,15.0000000000001,713695.300267409,0.0,7248.276,148176. 
 12/02  13:00:00,15.0000000000001,664161.941064404,0.0,7248.276,148176. 
 12/02  14:00:00,15.,23553.8135209395,0.0,7248.276,148176. 
 12/02  15:00:00,15.1505985790387,0.0,0.0,7248.276,148176. 
 12/02  16:00:00,15.0311045902232,0.0,0.0,27298.9522182174,148176. 
 12/02  17:00:00,15.000622381843,366376.555743336,0.0,72482.76,148176. 
 12/02  18:00:00,15.0000245588026,611558.367631258,0.0,72482.76,148176. 
 12/02  19:00:00,15.0000014070035,724943.003338963,0.0,72482.76,148176. 
 12/02  20:00:00,15.000000089745,813112.435949565,0.0,72482.76,148176. 
 12/02  21:00:00,15.000000005588,939858.531399079,0.0,72482.76,148176. 
 12/02  22:00:00,15.0000000003529,1025165.64944348,0.0,72482.76,148176. 
 12/02  23:00:00,15.0000000000225,1076762.23815822,0.0,72482.76,148176. 
 12/02  24:00:00,15.0000000000015,1122428.84281402,0.0,72482.76,148176. 
 12/03  01:00:00,15.0000000000001,1114323.18194295,0.0,72482.76,197568. 
 12/03  02:00:00,15.,1134383.73071071,0.0,72482.76,197568. 
 12/03  03:00:00,15.,1162983.43081494,0.0,72482.76,197568. 
 12/03  04:00:00,15.0000000000001,1181049.80974092,0.0,72482.76,197568. 
 12/03  05:00:00,15.0000000000001,1186907.3259684,0.0,72482.76,197568. 
 12/03  06:00:00,21.8990414378172,6214115.83043623,0.0,144965.52,197568. 
 12/03  07:00:00,21.9999999999991,6508512.09593726,0.0,144965.52,197568. 
 12/03  08:00:00,21.9999999999998,4367494.74081657,0.0,434896.56,197568. 
 12/03  09:00:00,22.,3855019.43391418,0.0,1204482.45112149,444528. 
 12/03  10:00:00,22.0000000000002,3433259.36432364,0.0,430870.117179656,444528. 
 12/03  11:00:00,22.0000000000002,2063166.96083132,0.0,130468.968,444528. 
 12/03  12:00:00,22.4727189761629,0.0,0.0,130468.968,444528. 
 12/03  13:00:00,25.9122248351773,0.0,1017974.19669132,130468.968,395136. 
 12/03  14:00:00,26.,0.0,1576945.83318695,130468.968,444528. 
 12/03  15:00:00,26.,0.0,1022872.93627573,130468.968,444528. 
 12/03  16:00:00,25.4660930801285,0.0,0.0,488051.589455549,444528. 
 12/03  17:00:00,24.5331246142802,0.0,0.0,1304689.68,444528. 
 12/03  18:00:00,23.7842972790894,0.0,0.0,1014758.64,395136. 
 12/03  19:00:00,23.1055651068742,0.0,0.0,724827.6,296352. 
 12/03  20:00:00,22.1291476780969,0.0,0.0,724827.6,296352. 
 12/03  21:00:00,21.4874329555506,0.0,0.0,434896.56,246960. 
 12/03  22:00:00,20.5241576624122,0.0,0.0,434896.56,246960. 
 12/03  23:00:00,19.5923513240083,0.0,0.0,144965.52,197568. 
 12/03  24:00:00,18.6691370417037,0.0,0.0,72482.76,197568. 
 12/04  01:00:00,17.8889237034264,0.0,0.0,72482.76,197568. 
 12/04  02:00:00,17.0714816993437,0.0,0.0,72482.76,197568. 
 12/04  03:00:00,16.3227208384811,0.0,0.0,72482.76,197568. 
 12/04  04:00:00,15.5973876706908,0.0,0.0,72482.76,197568. 
 12/04  05:00:00,15.0011653740585,96382.0701438586,0.0,72482.76,197568. 
 12/04  06:00:00,21.9021632788686,6102140.28977998,0.0,144965.52,197568. 
 12/04  07:00:00,21.9999999999994,5884765.54492,0.0,144965.52,197568. 
 12/04  08:00:00,21.9999999999999,4194585.76790014,0.0,434896.56,197568. 
 12/04  09:00:00,22.0000000000002,3905816.93194555,0.0,1181315.09833725,444528. 
 12/04  10:00:00,22.0000000000002,3172992.95247868,0.0,927966.952219631,444528. 
 12/04  11:00:00,22.,2916814.7594458,0.0,451568.050653552,444528. 
 12/04  12:00:00,22.,2763293.56657983,0.0,130468.968,444528. 
 12/04  13:00:00,22.,1898801.46600802,0.0,130468.968,395136. 
 12/04  14:00:00,22.0000000000002,2386242.14264232,0.0,130468.968,444528. 
 12/04  15:00:00,22.0000000000003,2247342.01008943,0.0,130468.968,444528. 
 12/04  16:00:00,22.,1879996.2600021,0.0,506370.560641884,444528. 
 12/04  17:00:00,21.9999999999999,1661493.15648617,0.0,1304689.68,444528. 
 12/04  18:00:00,22.,1555643.961909,0.0,1014758.64,395136. 
 12/04  19:00:00,22.0000000000001,1452208.98978605,0.0,724827.6,296352. 
 12/04  20:00:00,19.5278088268416,0.0,0.0,724827.6,296352. 
 12/04  21:00:00,19.4483402378686,0.0,0.0,434896.56,246960. 
 12/04  22:00:00,18.7211410413446,0.0,0.0,434896.56,246960. 
 12/04  23:00:00,18.005141936868,0.0,0.0,144965.52,197568. 
 12/04  24:00:00,17.2917044505533,0.0,0.0,72482.76,197568. 
 12/05  01:00:00,16.6828154881675,0.0,0.0,72482.76,197568. 
 12/05  02:00:00,16.0633542952403,0.0,0.0,72482.76,197568. 
 12/05  03:00:00,15.4535744104923,0.0,0.0,72482.76,197568. 
 12/05  04:00:00,15.0007166257364,77568.4846893054,0.0,72482.76,197568. 
 12/05  05:00:00,15.0000001401595,447091.528304917,0.0,72482.76,197568. 
 12/05  06:00:00,21.9052774274483,5129692.47113624,0.0,144965.52,197568. 
 12/05  07:00:00,22.0000000000001,5893647.61605728,0.0,144965.52,197568. 
 12/05  08:00:00,21.9999999999998,4028531.24683634,0.0,434896.56,197568. 
 12/05  09:00:00,21.9999999999998,3709164.17033428,0.0,1242577.17909909,444528. 
 12/05  10:00:00,22.0000000000002,3248292.96640373,0.0,926759.916007749,444528. 
 12/05  11:00:00,22.,3106740.55497966,0.0,469552.971881336,444528. 
 12/05  12:00:00,22.,3042267.04064418,0.0,130468.968,444528. 
 12/05  13:00:00,22.,2200436.98866269,0.0,130468.968,395136. 
 12/05  14:00:00,22.,2851739.22661346,0.0,130468.968,444528. 
 12/05  15:00:00,22.,2602384.68068512,0.0,488679.613713395,444528. 
 12/05  16:00:00,21.9999999999997,2474473.67765045,0.0,949100.804271436,444528. 
 12/05  17:00:00,21.9999999999999,2218083.62574096,0.0,1304689.68,444528. 
 12/05  18:00:00,21.9999999999998,2020705.96962681,0.0,1014758.64,395136. 
 12/05  19:00:00,21.9999999999997,1775402.24506612,0.0,724827.6,296352. 
 12/05  20:00:00,19.0528120853778,0.0,0.0,724827.6,296352. 
 12/05  21:00:00,18.9237470632115,0.0,0.0,434896.56,246960. 
 12/05  22:00:00,18.1118395711468,0.0,0.0,434896.56,246960. 
 12/05  23:00:00,17.3737738824562,0.0,0.0,144965.52,197568. 
 12/05  24:00:00,16.6111666905639,0.0,0.0,72482.76,197568. 
 12/06  01:00:00,15.9803270498173,0.0,0.0,72482.76,197568. 
 12/06  02:00:00,15.3258768790976,0.0,0.0,72482.76,197568. 
 12/06  03:00:00,15.0034950288407,227152.973258209,0.0,72482.76,197568. 
 12/06  04:00:00,15.0001171010297,594571.131147311,0.0,72482.76,197568. 
 12/06  05:00:00,15.0000063841972,815782.930033703,0.0,72482.76,197568. 
 12/06  06:00:00,21.9109277519659,3295991.64666936,0.0,144965.52,197568. 
 12/06  07:00:00,22.,6315187.02258686,0.0,144965.52,197568. 
 12/06  08:00:00,22.,4412094.35902204,0.0,434896.56,197568. 
 12/06  09:00:00,22.,4167810.60043643,0.0,1242667.43259807,444528. 
 12/06  10:00:00,22.,3615361.31819421,0.0,940918.380093229,444528. 
 12/06  11:00:00,22.,3361930.96797281,0.0,466814.334711161,444528. 
 12/06  12:00:00,22.,3231793.60510717,0.0,130468.968,444528. 
 12/06  13:00:00,22.,2267051.87431089,0.0,130468.968,395136. 
 12/06  14:00:00,22.0000000000003,2925471.33639391,0.0,130468.968,444528. 
 12/06  15:00:00,22.,2720982.80423104,0.0,486636.656480331,444528. 
 12/06  16:00:00,22.0000000000003,2478295.50555302,0.0,948283.200087251,444528. 
 12/06  17:00:00,22.0000000000001,2365696.94927792,0.0,1304689.68,444528. 
 12/06  18:00:00,22.0000000000002,2146574.3293711,0.0,1014758.64,395136. 
 12/06  19:00:00,22.,1864398.20017788,0.0,724827.6,296352. 
 12/06  20:00:00,19.0065968653625,0.0,0.0,724827.6,296352. 
 12/06  21:00:00,18.796673392836,0.0,0.0,434896.56,246960. 
 12/06  22:00:00,17.9569288690762,0.0,0.0,434896.56,246960. 
 12/06  23:00:00,17.1809111622098,0.0,0.0,144965.52,197568. 
 12/06  24:00:00,16.4147007978321,0.0,0.0,72482.76,197568. 
 12/07  01:00:00,15.7780846760177,0.0,0.0,72482.76,197568. 
 12/07  02:00:00,15.1390921973851,0.0,0.0,72482.76,197568. 
 12/07  03:00:00,15.0020317566247,367351.526825553,0.0,72482.76,197568. 
 12/07  04:00:00,15.0000813482981,677693.638729472,0.0,72482.76,197568. 
 12/07  05:00:00,15.0000048345828,837722.85730748,0.0,72482.76,197568. 
 12/07  06:00:00,21.9079669224844,4106766.24030118,0.0,144965.52,197568. 
 12/07  07:00:00,22.,6301581.67483674,0.0,144965.52,197568. 
 12/07  08:00:00,22.0000000000002,4372821.01671967,0.0,434896.56,197568. 
 12/07  09:00:00,22.,4103311.05558412,0.0,1242771.62967408,444528. 
 12/07  10:00:00,22.0000000000002,3552068.85878537,0.0,939833.777075865,444528. 
 12/07  11:00:00,22.0000000000003,3309125.32644097,0.0,485214.651501158,444528. 
 12/07  12:00:00,22.0000000000003,3189825.42933092,0.0,130468.968,444528. 
 12/07  13:00:00,22.,2255574.80013784,0.0,130468.968,395136. 
 12/07  14:00:00,22.,2845918.37883874,0.0,130468.968,444528. 
 12/07  15:00:00,22.,2765919.23476875,0.0,130468.968,444528. 
 12/07  16:00:00,21.9999999999998,2348390.85381396,0.0,520456.779082009,444528. 
 12/07  17:00:00,22.,2082797.92367952,0.0,1304689.68,444528. 
 12/07  18:00:00,22.0000000000002,1915918.12580507,0.0,1014758.64,395136. 
 12/07  19:00:00,22.,1699474.55760746,0.0,724827.6,296352. 
 12/07  20:00:00,18.5152061823754,0.0,0.0,724827.6,296352. 
 12/07  21:00:00,18.6015357894648,0.0,0.0,434896.56,246960. 
 12/07  22:00:00,17.8196821690803,0.0,0.0,434896.56,246960. 
 12/07  23:00:00,17.0930188307809,0.0,0.0,144965.52,197568. 
 12/07  24:00:00,16.3417706015927,0.0,0.0,72482.76,197568. 
 12/08  01:00:00,15.6795417730307,0.0,0.0,72482.76,148176. 
 12/08  02:00:00,15.0214127487013,13339.3062875194,0.0,72482.76,148176. 
 12/08  03:00:00,15.0000000008179,480651.072152078,0.0,72482.76,148176. 
 12/08  04:00:00,15.00000000004,800670.481741467,0.0,72482.76,148176. 
 12/08  05:00:00,15.000000000003,954258.695240511,0.0,72482.76,148176. 
 12/08  06:00:00,15.0000000000003,1060259.12139813,0.0,72482.76,148176. 
 12/08  07:00:00,21.9004723141956,5830348.05269386,0.0,144965.52,197568. 
 12/08  08:00:00,21.9999999999997,6603296.80683447,0.0,144965.52,197568. 
 12/08  09:00:00,21.9999999999999,4958521.12798467,0.0,695838.947246148,246960. 
 12/08  10:00:00,22.0000000000002,3972669.09867845,0.0,530019.000917554,246960. 
 12/08  11:00:00,22.0000000000003,3470119.07202308,0.0,268049.845903747,246960. 
 12/08  12:00:00,22.,3172880.76710179,0.0,72482.76,246960. 
 12/08  13:00:00,22.0000000000002,2935577.38284903,0.0,72482.76,246960. 
 12/08  14:00:00,22.,2814535.62532791,0.0,72482.76,246960. 
 12/08  15:00:00,22.0000000000002,2072444.94495227,0.0,83952.2711320166,172872. 
 12/08  16:00:00,21.9999999999998,2124801.98484652,0.0,157813.67241554,172872. 
 12/08  17:00:00,22.,2259738.21856734,0.0,217448.28,172872. 
 12/08  18:00:00,19.2214281005125,0.0,0.0,72482.76,148176. 
 12/08  19:00:00,18.063592247409,0.0,0.0,72482.76,148176. 
 12/08  20:00:00,17.184779240696,0.0,0.0,72482.76,148176. 
 12/08  21:00:00,16.3562316288383,0.0,0.0,72482.76,148176. 
 12/08  22:00:00,15.5849986808598,0.0,0.0,72482.76,148176. 
 12/08  23:00:00,15.0016537923805,136733.341317398,0.0,72482.76,148176. 
 12/08  24:00:00,15.0000007016237,645421.76236247,0.0,72482.76,148176. 
 12/09  01:00:00,15.0000000413092,957141.139483962,0.0,72482.76,148176. 
 12/09  02:00:00,15.0000000037323,1102453.86580987,0.0,72482.76,148176. 
 12/09  03:00:00,15.0000000003179,1289131.98477136,0.0,72482.76,148176. 
 12/09  04:00:00,15.0000000000269,1446795.89772917,0.0,72482.76,148176. 
 12/09  05:00:00,15.0000000000025,1561447.08669856,0.0,72482.76,148176. 
 12/09  06:00:00,15.0000000000001,1634040.05556058,0.0,72482.76,148176. 
 12/09  07:00:00,15.0000000000002,1697417.58035247,0.0,72482.76,148176. 
 12/09  08:00:00,15.0000000000003,1702708.97670681,0.0,72482.76,148176. 
 12/09  09:00:00,15.,1676352.12501449,0.0,69587.6051706878,148176. 
 12/09  10:00:00,15.0000000000002,1599727.95772545,0.0,52944.221933122,148176. 
 12/09  11:00:00,15.,1490783.52631839,0.0,27817.2661544144,148176. 
 12/09  12:00:00,15.,1360278.66205086,0.0,7248.276,148176. 
 12/09  13:00:00,15.0000000000001,1250604.05416672,0.0,7248.276,148176. 
 12/09  14:00:00,15.0000000000001,1080633.0765552,0.0,7248.276,148176. 
 12/09  15:00:00,15.,929207.382292673,0.0,7248.276,148176. 
 12/09  16:00:00,15.0000000000002,977693.100975545,0.0,28746.2507442083,148176. 
 12/09  17:00:00,15.0000000000002,1012122.39342068,0.0,72482.76,148176. 
 12/09  18:00:00,15.,1123350.06308231,0.0,72482.76,148176. 
 12/09  19:00:00,15.0000000000002,1243143.39182098,0.0,72482.76,148176. 
 12/09  20:00:00,15.0000000000001,1393814.64068451,0.0,72482.76,148176. 
 12/09  21:00:00,15.0000000000002,1510718.33492155,0.0,72482.76,148176. 
 12/09  22:00:00,15.0000000000002,1622165.5522642,0.0,72482.76,148176. 
 12/09  23:00:00,15.,1724212.80509175,0.0,72482.76,148176. 
 12/09  24:00:00,15.0000000000002,1824284.53551571,0.0,72482.76,148176. 
 12/10  01:00:00,15.,1884894.14439298,0.0,72482.76,197568. 
 12/10  02:00:00,15.,1782362.15415675,0.0,72482.76,197568. 
 12/10  03:00:00,15.0000000000001,1661098.35077313,0.0,72482.76,197568. 
 12/10  04:00:00,15.0000000000002,1519565.18497153,0.0,72482.76,197568. 
 12/10  05:00:00,15.0000000000002,1440737.92996715,0.0,72482.76,197568. 
 12/10  06:00:00,21.8970212393565,6650429.48727157,0.0,144965.52,197568. 
 12/10  07:00:00,21.9999999999976,6674694.09557816,0.0,144965.52,197568. 
 12/10  08:00:00,21.9999999999998,4545641.34992941,0.0,434896.56,197568. 
 12/10  09:00:00,22.0000000000002,4220737.19242718,0.0,1224153.79714812,444528. 
 12/10  10:00:00,21.9999999999998,3834144.894062,0.0,548279.671492806,444528. 
 12/10  11:00:00,22.,3504695.5539971,0.0,130468.968,444528. 
 12/10  12:00:00,21.9999999999998,3136818.51595085,0.0,130468.968,444528. 
 12/10  13:00:00,22.0000000000002,2229597.1253765,0.0,130468.968,395136. 
 12/10  14:00:00,22.,2825312.50918859,0.0,130468.968,444528. 
 12/10  15:00:00,22.0000000000003,2695294.65932775,0.0,130468.968,444528. 
 12/10  16:00:00,22.0000000000002,2286448.00689082,0.0,516343.755112608,444528. 
 12/10  17:00:00,22.,2122088.18288594,0.0,1304689.68,444528. 
 12/10  18:00:00,22.,2048513.4084318,0.0,1014758.64,395136. 
 12/10  19:00:00,22.,1879130.51706072,0.0,724827.6,296352. 
 12/10  20:00:00,18.0113478090012,0.0,0.0,724827.6,296352. 
 12/10  21:00:00,18.101970967313,0.0,0.0,434896.56,246960. 
 12/10  22:00:00,17.1573106427784,0.0,0.0,434896.56,246960. 
 12/10  23:00:00,16.3719524529941,0.0,0.0,144965.52,197568. 
 12/10  24:00:00,15.5105686340824,0.0,0.0,72482.76,197568. 
 12/11  01:00:00,15.0017946028821,167162.076326446,0.0,72482.76,197568. 
 12/11  02:00:00,15.0000009891709,711206.515849299,0.0,72482.76,197568. 
 12/11  03:00:00,15.0000000630712,1032045.76337411,0.0,72482.76,197568. 
 12/11  04:00:00,15.000000005655,1008249.82791272,0.0,72482.76,197568. 
 12/11  05:00:00,15.0000000004491,1193235.68151524,0.0,72482.76,197568. 
 12/11  06:00:00,21.899305605985,6021603.26729642,0.0,144965.52,197568. 
 12/11  07:00:00,21.9999999999993,6850424.25025229,0.0,144965.52,197568. 
 12/11  08:00:00,22.0000000000001,4942303.86777719,0.0,434896.56,197568. 
 12/11  09:00:00,22.,4716520.86363877,0.0,1214090.30975059,444528. 
 12/11  10:00:00,22.0000000000002,4051003.53694231,0.0,565384.618558047,444528. 
 12/11  11:00:00,22.,3500481.6745149,0.0,130468.968,444528. 
 12/11  12:00:00,22.0000000000002,2471611.49925156,0.0,130468.968,444528. 
 12/11  13:00:00,22.,436474.099395536,0.0,130468.968,395136. 
 12/11  14:00:00,23.6561642896568,0.0,0.0,130468.968,444528. 
 12/11  15:00:00,25.9518697081843,0.0,456604.868980356,130468.968,444528. 
 12/11  16:00:00,26.,0.0,1082512.17064845,130468.968,444528. 
 12/11  17:00:00,25.1129064203992,0.0,0.0,1304689.68,444528. 
 12/11  18:00:00,23.8996486042815,0.0,0.0,1014758.64,395136. 
 12/11  19:00:00,22.9438948391671,0.0,0.0,724827.6,296352. 
 12/11  20:00:00,21.683668778783,0.0,0.0,724827.6,296352. 
 12/11  21:00:00,20.9226534575858,0.0,0.0,434896.56,246960. 
 12/11  22:00:00,19.7746860380426,0.0,0.0,434896.56,246960. 
 12/11  23:00:00,18.5677098049947,0.0,0.0,144965.52,197568. 
 12/11  24:00:00,17.4454887645816,0.0,0.0,72482.76,197568. 
 12/12  01:00:00,16.4964163814971,0.0,0.0,72482.76,197568. 
 12/12  02:00:00,15.5085054756258,0.0,0.0,72482.76,197568. 
 12/12  03:00:00,15.0042476501018,390880.644946019,0.0,72482.76,197568. 
 12/12  04:00:00,15.000007030896,1002874.39351643,0.0,72482.76,197568. 
 12/12  05:00:00,15.0000005467942,1244847.70646928,0.0,72482.76,197568. 
 12/12  06:00:00,21.9052737790257,4368428.3844633,0.0,144965.52,197568. 
 12/12  07:00:00,22.0000000000005,6769401.12558217,0.0,144965.52,197568. 
 12/12  08:00:00,22.0000000000004,4883903.41885105,0.0,434896.56,197568. 
 12/12  09:00:00,22.0000000000001,4897963.11757392,0.0,1252803.95625131,444528. 
 12/12  10:00:00,22.0000000000003,4324753.78550635,0.0,980646.580476857,444528. 
 12/12  11:00:00,22.0000000000001,4084866.85307006,0.0,515344.467708444,444528. 
 12/12  12:00:00,22.0000000000003,3949816.816198,0.0,130468.968,444528. 
 12/12  13:00:00,22.0000000000001,2833050.51690569,0.0,130468.968,395136. 
 12/12  14:00:00,22.0000000000003,3691572.41885742,0.0,130468.968,444528. 
 12/12  15:00:00,22.0000000000003,3438659.77871564,0.0,520214.442984048,444528. 
 12/12  16:00:00,22.0000000000004,3210406.05208216,0.0,945523.177232274,444528. 
 12/12  17:00:00,22.0000000000001,3040527.53378438,0.0,1304689.68,444528. 
 12/12  18:00:00,22.0000000000003,2672056.62916804,0.0,1014758.64,395136. 
 12/12  19:00:00,22.0000000000001,2299814.78095348,0.0,724827.6,296352. 
 12/12  20:00:00,18.7957557660865,0.0,0.0,724827.6,296352. 
 12/12  21:00:00,18.3935903272008,0.0,0.0,434896.56,246960. 
 12/12  22:00:00,17.4879204183906,0.0,0.0,434896.56,246960. 
 12/12  23:00:00,16.5906640983139,0.0,0.0,144965.52,197568. 
 12/12  24:00:00,15.6999844011302,0.0,0.0,72482.76,197568. 
 12/13  01:00:00,15.0000339073258,52284.2860962729,0.0,72482.76,197568. 
 12/13  02:00:00,15.0000000000252,670784.309284036,0.0,72482.76,197568. 
 12/13  03:00:00,15.0000000000017,1059922.80400304,0.0,72482.76,197568. 
 12/13  04:00:00,15.0000000000004,1233035.00503067,0.0,72482.76,197568. 
 12/13  05:00:00,15.0000000000003,1407602.02027426,0.0,72482.76,197568. 
 12/13  06:00:00,21.8967227099738,6354247.64736782,0.0,144965.52,197568. 
 12/13  07:00:00,21.9999999999984,7157000.04272594,0.0,144965.52,197568. 
 12/13  08:00:00,21.9999999999999,5145931.3727196,0.0,434896.56,197568. 
 12/13  09:00:00,21.9999999999998,5238753.99306354,0.0,1252866.59706881,444528. 
 12/13  10:00:00,22.0000000000002,4614713.00457468,0.0,979813.207236076,444528. 
 12/13  11:00:00,22.0000000000001,4322963.15230931,0.0,533916.236664218,444528. 
 12/13  12:00:00,22.0000000000003,4192427.8736261,0.0,130468.968,444528. 
 12/13  13:00:00,22.0000000000001,2995356.92449168,0.0,130468.968,395136. 
 12/13  14:00:00,22.0000000000003,3558726.47433861,0.0,130468.968,444528. 
 12/13  15:00:00,22.0000000000003,3174007.4557816,0.0,130468.968,444528. 
 12/13  16:00:00,22.0000000000001,2878901.05538304,0.0,596256.470473658,444528. 
 12/13  17:00:00,22.0000000000002,2647097.40851214,0.0,1304689.68,444528. 
 12/13  18:00:00,22.0000000000003,2427101.64277175,0.0,1014758.64,395136. 
 12/13  19:00:00,22.0000000000003,2040561.81751718,0.0,724827.6,296352. 
 12/13  20:00:00,18.7939209384594,0.0,0.0,724827.6,296352. 
 12/13  21:00:00,18.6218197861337,0.0,0.0,434896.56,246960. 
 12/13  22:00:00,17.5865553917601,0.0,0.0,434896.56,246960. 
 12/13  23:00:00,16.9542105130236,0.0,0.0,144965.52,197568. 
 12/13  24:00:00,16.2188225214551,0.0,0.0,72482.76,197568. 
 12/14  01:00:00,15.6373808671077,0.0,0.0,72482.76,197568. 
 12/14  02:00:00,15.0855126837651,0.0,0.0,72482.76,197568. 
 12/14  03:00:00,15.0011146402697,289172.000296854,0.0,72482.76,197568. 
 12/14  04:00:00,15.0000352892528,514328.786328226,0.0,72482.76,197568. 
 12/14  05:00:00,15.0000017964165,703168.2283853,0.0,72482.76,197568. 
 12/14  06:00:00,21.9089751072439,3881574.50325393,0.0,144965.52,197568. 
 12/14  07:00:00,22.,6221048.05242089,0.0,144965.52,197568. 
 12/14  08:00:00,22.0000000000002,4200038.4200026,0.0,434896.56,197568. 
 12/14  09:00:00,22.,3656873.00686069,0.0,1178003.26908984,444528. 
 12/14  10:00:00,22.0000000000002,3072607.71916742,0.0,617717.2121118,444528. 
 12/14  11:00:00,22.,2641335.43671543,0.0,130468.968,444528. 
 12/14  12:00:00,22.0000000000002,2081246.11913811,0.0,130468.968,444528. 
 12/14  13:00:00,22.,1102871.7033845,0.0,130468.968,395136. 
 12/14  14:00:00,22.583757317368,0.0,0.0,130468.968,444528. 
 12/14  15:00:00,25.4425611631613,0.0,0.0,130468.968,444528. 
 12/14  16:00:00,25.9921194341484,0.0,402998.822389198,130468.968,444528. 
 12/14  17:00:00,24.9421322621673,0.0,0.0,1304689.68,444528. 
 12/14  18:00:00,23.7388423391874,0.0,0.0,1014758.64,395136. 
 12/14  19:00:00,22.8538574481612,0.0,0.0,724827.6,296352. 
 12/14  20:00:00,21.6298489624289,0.0,0.0,724827.6,296352. 
 12/14  21:00:00,20.8551104072135,0.0,0.0,434896.56,246960. 
 12/14  22:00:00,19.7497768552466,0.0,0.0,434896.56,246960. 
 12/14  23:00:00,18.6465319182304,0.0,0.0,144965.52,197568. 
 12/14  24:00:00,17.5633760991101,0.0,0.0,72482.76,197568. 
 12/15  01:00:00,16.5889690214476,0.0,0.0,72482.76,148176. 
 12/15  02:00:00,15.6608171539407,0.0,0.0,72482.76,148176. 
 12/15  03:00:00,15.0024915340222,181643.698978906,0.0,72482.76,148176. 
 12/15  04:00:00,15.0000015456073,770451.517420744,0.0,72482.76,148176. 
 12/15  05:00:00,15.0000001061323,1138527.85803983,0.0,72482.76,148176. 
 12/15  06:00:00,15.0000000118806,1257376.19291308,0.0,72482.76,148176. 
 12/15  07:00:00,21.8993101198673,5895392.95771808,0.0,144965.52,197568. 
 12/15  08:00:00,21.9999999999994,6786058.16196846,0.0,144965.52,197568. 
 12/15  09:00:00,21.9999999999999,5096698.62653751,0.0,701513.484398142,246960. 
 12/15  10:00:00,22.,3953817.58966987,0.0,552020.131057717,246960. 
 12/15  11:00:00,22.,3288011.23271302,0.0,72482.76,246960. 
 12/15  12:00:00,22.,2303821.84049125,0.0,72482.76,246960. 
 12/15  13:00:00,22.0000000000001,1198035.82317411,0.0,72482.76,246960. 
 12/15  14:00:00,22.067380177609,0.0,0.0,72482.76,246960. 
 12/15  15:00:00,22.2016566327538,0.0,0.0,21744.828,172872. 
 12/15  16:00:00,22.0048952034306,370836.048235805,0.0,85829.7458480246,172872. 
 12/15  17:00:00,22.0003293769248,1027923.25489675,0.0,217448.28,172872. 
 12/15  18:00:00,20.0784265843219,0.0,0.0,72482.76,148176. 
 12/15  19:00:00,19.3533894326155,0.0,0.0,72482.76,148176. 
 12/15  20:00:00,18.4490055708131,0.0,0.0,72482.76,148176. 
 12/15  21:00:00,17.6352780027499,0.0,0.0,72482.76,148176. 
 12/15  22:00:00,16.8309308246778,0.0,0.0,72482.76,148176. 
 12/15  23:00:00,16.1338909292846,0.0,0.0,72482.76,148176. 
 12/15  24:00:00,15.2964054430454,0.0,0.0,72482.76,148176. 
 12/16  01:00:00,15.0044233400512,338763.440993762,0.0,72482.76,148176. 
 12/16  02:00:00,15.0001602378044,630006.930944154,0.0,72482.76,148176. 
 12/16  03:00:00,15.0000091862689,838066.828050228,0.0,72482.76,148176. 
 12/16  04:00:00,15.000000796248,987988.998908688,0.0,72482.76,148176. 
 12/16  05:00:00,15.0000000545671,1095214.25935821,0.0,72482.76,148176. 
 12/16  06:00:00,15.0000000038096,1178080.95547397,0.0,72482.76,148176. 
 12/16  07:00:00,15.0000000002832,1316757.93346097,0.0,72482.76,148176. 
 12/16  08:00:00,15.0000000000217,1400603.52079148,0.0,72482.76,148176. 
 12/16  09:00:00,15.0000000000015,1301591.89363767,0.0,70155.7118719368,148176. 
 12/16  10:00:00,15.0000000000002,1317295.2336196,0.0,56000.9281701039,148176. 
 12/16  11:00:00,15.0000000000001,1089370.12970639,0.0,30597.596738499,148176. 
 12/16  12:00:00,15.,938186.98028257,0.0,8886.40796181119,148176. 
 12/16  13:00:00,15.,792198.324463573,0.0,7248.276,148176. 
 12/16  14:00:00,15.,712353.377869176,0.0,7518.20336423317,148176. 
 12/16  15:00:00,15.0000000000001,667582.527159458,0.0,28880.1968990967,148176. 
 12/16  16:00:00,15.0000000000001,767456.617652545,0.0,52559.5298808099,148176. 
 12/16  17:00:00,15.0000000000001,780080.32673905,0.0,72482.76,148176. 
 12/16  18:00:00,15.,820875.745743998,0.0,72482.76,148176. 
 12/16  19:00:00,15.0000000000001,940567.669161661,0.0,72482.76,148176. 
 12/16  20:00:00,15.0000000000001,879791.517108733,0.0,72482.76,148176. 
 12/16  21:00:00,15.,868853.054362753,0.0,72482.76,148176. 
 12/16  22:00:00,15.0000000000001,842159.954843359,0.0,72482.76,148176. 
 12/16  23:00:00,15.0000000000001,832819.477529172,0.0,72482.76,148176. 
 12/16  24:00:00,15.,802449.464131852,0.0,72482.76,148176. 
 12/17  01:00:00,15.0000000000001,754385.988736547,0.0,72482.76,197568. 
 12/17  02:00:00,15.,751582.530152062,0.0,72482.76,197568. 
 12/17  03:00:00,15.0000000000001,752790.008461378,0.0,72482.76,197568. 
 12/17  04:00:00,15.0000000000001,812194.411533973,0.0,72482.76,197568. 
 12/17  05:00:00,15.0000000000001,757928.689928711,0.0,72482.76,197568. 
 12/17  06:00:00,21.9034708540085,5459474.73398884,0.0,144965.52,197568. 
 12/17  07:00:00,21.9999999999997,6104871.35928941,0.0,144965.52,197568. 
 12/17  08:00:00,22.0000000000002,3848555.44371766,0.0,434896.56,197568. 
 12/17  09:00:00,22.,2938763.2934423,0.0,1243716.61409576,444528. 
 12/17  10:00:00,22.0000000000002,2424004.3224309,0.0,651111.802189531,444528. 
 12/17  11:00:00,21.9999999999999,2042916.46932028,0.0,130468.968,444528. 
 12/17  12:00:00,22.0000000000001,1539513.40849698,0.0,130468.968,444528. 
 12/17  13:00:00,22.,684141.41228901,0.0,130468.968,395136. 
 12/17  14:00:00,22.,756939.35450076,0.0,130468.968,444528. 
 12/17  15:00:00,22.,677023.040260698,0.0,130468.968,444528. 
 12/17  16:00:00,22.,612167.855050765,0.0,516572.178278996,444528. 
 12/17  17:00:00,22.,786659.421426687,0.0,1304689.68,444528. 
 12/17  18:00:00,21.9999999999999,1053469.9940867,0.0,1014758.64,395136. 
 12/17  19:00:00,22.,1225186.65073986,0.0,724827.6,296352. 
 12/17  20:00:00,19.8788326988753,0.0,0.0,724827.6,296352. 
 12/17  21:00:00,19.5902222028976,0.0,0.0,434896.56,246960. 
 12/17  22:00:00,18.7430444889193,0.0,0.0,434896.56,246960. 
 12/17  23:00:00,17.9058666670421,0.0,0.0,144965.52,197568. 
 12/17  24:00:00,17.1054577128047,0.0,0.0,72482.76,197568. 
 12/18  01:00:00,16.4175681072218,0.0,0.0,72482.76,197568. 
 12/18  02:00:00,15.8465059788313,0.0,0.0,72482.76,197568. 
 12/18  03:00:00,15.3784945469721,0.0,0.0,72482.76,197568. 
 12/18  04:00:00,15.012779420804,0.0,0.0,72482.76,197568. 
 12/18  05:00:00,15.0000314320806,260508.998755999,0.0,72482.76,197568. 
 12/18  06:00:00,21.9073986291247,4789535.03874617,0.0,144965.52,197568. 
 12/18  07:00:00,22.0000000000002,5428525.03595457,0.0,144965.52,197568. 
 12/18  08:00:00,22.,3638484.55009445,0.0,434896.56,197568. 
 12/18  09:00:00,22.0000000000002,3027744.35252499,0.0,1262888.03587158,444528. 
 12/18  10:00:00,22.,2528629.70248613,0.0,1006836.47446033,444528. 
 12/18  11:00:00,22.0000000000002,2376222.04679228,0.0,568555.719112887,444528. 
 12/18  12:00:00,22.,2372434.03485549,0.0,157359.772759922,444528. 
 12/18  13:00:00,22.0000000000002,1901721.46014469,0.0,130468.968,395136. 
 12/18  14:00:00,22.,2310567.19878809,0.0,134846.468476908,444528. 
 12/18  15:00:00,21.9999999999998,2144897.58520666,0.0,520104.60875856,444528. 
 12/18  16:00:00,22.0000000000005,2139560.88015754,0.0,946664.613916418,444528. 
 12/18  17:00:00,22.0000000000004,2085242.40882624,0.0,1304689.68,444528. 
 12/18  18:00:00,22.0000000000001,2084149.73077728,0.0,1014758.64,395136. 
 12/18  19:00:00,22.0000000000003,1951570.99280987,0.0,724827.6,296352. 
 12/18  20:00:00,18.9425143520054,0.0,0.0,724827.6,296352. 
 12/18  21:00:00,18.6785603051308,0.0,0.0,434896.56,246960. 
 12/18  22:00:00,17.8191589392913,0.0,0.0,434896.56,246960. 
 12/18  23:00:00,17.0023524736278,0.0,0.0,144965.52,197568. 
 12/18  24:00:00,16.1992731540453,0.0,0.0,72482.76,197568. 
 12/19  01:00:00,15.5326077306393,0.0,0.0,72482.76,197568. 
 12/19  02:00:00,15.0028701792524,246869.146372508,0.0,72482.76,197568. 
 12/19  03:00:00,15.0000027582137,822749.453620997,0.0,72482.76,197568. 
 12/19  04:00:00,15.0000002114181,1202650.88699044,0.0,72482.76,197568. 
 12/19  05:00:00,15.0000000224031,1334815.33054035,0.0,72482.76,197568. 
 12/19  06:00:00,21.8975921047189,6197505.09927022,0.0,144965.52,197568. 
 12/19  07:00:00,21.9999999999985,7217170.98227542,0.0,144965.52,197568. 
 12/19  08:00:00,21.9999999999998,5197271.82687318,0.0,434896.56,197568. 
 12/19  09:00:00,22.0000000000001,5274335.97730311,0.0,1136949.73603537,444528. 
 12/19  10:00:00,22.0000000000004,4194621.84967305,0.0,130468.968,444528. 
 12/19  11:00:00,22.,1717651.90791303,0.0,130468.968,444528. 
 12/19  12:00:00,23.709179913162,0.0,0.0,130468.968,444528. 
 12/19  13:00:00,24.5768772447035,0.0,0.0,130468.968,395136. 
 12/19  14:00:00,23.1172874801967,0.0,0.0,130468.968,444528. 
 12/19  15:00:00,22.2569496098102,0.0,0.0,130468.968,444528. 
 12/19  16:00:00,22.0071676113365,596430.59887768,0.0,946329.465231138,444528. 
 12/19  17:00:00,22.0004625560559,1257449.79945645,0.0,1304689.68,444528. 
 12/19  18:00:00,22.0000401638573,1526069.16573783,0.0,1014758.64,395136. 
 12/19  19:00:00,22.0000040824531,1549953.07848044,0.0,724827.6,296352. 
 12/19  20:00:00,19.4403321259719,0.0,0.0,724827.6,296352. 
 12/19  21:00:00,19.113306114751,0.0,0.0,434896.56,246960. 
 12/19  22:00:00,18.1050762098978,0.0,0.0,434896.56,246960. 
 12/19  23:00:00,17.2016734791664,0.0,0.0,144965.52,197568. 
 12/19  24:00:00,16.3094750449042,0.0,0.0,72482.76,197568. 
 12/20  01:00:00,15.5334236395549,0.0,0.0,72482.76,197568. 
 12/20  02:00:00,15.0030199803418,263136.222036364,0.0,72482.76,197568. 
 12/20  03:00:00,15.0000029567353,818414.950820634,0.0,72482.76,197568. 
 12/20  04:00:00,15.0000002159652,1169809.84484287,0.0,72482.76,197568. 
 12/20  05:00:00,15.0000000246432,1273588.88574936,0.0,72482.76,197568. 
 12/20  06:00:00,21.8981088769275,6101714.2315634,0.0,144965.52,197568. 
 12/20  07:00:00,21.9999999999989,7171413.07242198,0.0,144965.52,197568. 
 12/20  08:00:00,21.9999999999996,5215262.04151879,0.0,434896.56,197568. 
 12/20  09:00:00,21.9999999999999,5378533.1687322,0.0,1200655.78823099,444528. 
 12/20  10:00:00,22.,4752902.26225866,0.0,1020408.36364207,444528. 
 12/20  11:00:00,22.0000000000003,4338925.53627726,0.0,130468.968,444528. 
 12/20  12:00:00,22.,3352766.09636955,0.0,130468.968,444528. 
 12/20  13:00:00,22.0000000000002,1426771.73204531,0.0,130468.968,395136. 
 12/20  14:00:00,22.,4830.90769718225,0.0,130468.968,444528. 
 12/20  15:00:00,23.0158616560638,0.0,0.0,130468.968,444528. 
 12/20  16:00:00,23.323553391894,0.0,0.0,130468.968,444528. 
 12/20  17:00:00,22.2557479349595,0.0,0.0,1304689.68,444528. 
 12/20  18:00:00,22.0086067633574,750192.103086154,0.0,1014758.64,395136. 
 12/20  19:00:00,22.0006748330102,1381266.16823149,0.0,724827.6,296352. 
 12/20  20:00:00,19.7727022611181,0.0,0.0,724827.6,296352. 
 12/20  21:00:00,19.3022342164136,0.0,0.0,434896.56,246960. 
 12/20  22:00:00,18.2919584459392,0.0,0.0,434896.56,246960. 
 12/20  23:00:00,17.3696269960944,0.0,0.0,144965.52,197568. 
 12/20  24:00:00,16.4609574690616,0.0,0.0,72482.76,197568. 
 12/21  01:00:00,15.7088363521782,0.0,0.0,72482.76,197568. 
 12/21  02:00:00,15.0129153188291,27373.6084973481,0.0,72482.76,197568. 
 12/21  03:00:00,15.0000000021868,512788.767900794,0.0,72482.76,197568. 
 12/21  04:00:00,15.0000000001203,926713.142037152,0.0,72482.76,197568. 
 12/21  05:00:00,15.0000000000094,896231.274571141,0.0,72482.76,197568. 
 12/21  06:00:00,21.9048684558728,4881912.29835374,0.0,144965.52,197568. 
 12/21  07:00:00,21.9999999999999,6232670.81275614,0.0,144965.52,197568. 
 12/21  08:00:00,22.,4212934.98215992,0.0,434896.56,197568. 
 12/21  09:00:00,22.,3725015.09862842,0.0,1253393.56069989,444528. 
 12/21  10:00:00,22.,3225290.28925501,0.0,683295.241268576,444528. 
 12/21  11:00:00,22.,2631379.28273085,0.0,130468.968,444528. 
 12/21  12:00:00,22.0000000000002,1660894.82668421,0.0,130468.968,444528. 
 12/21  13:00:00,22.8861848331587,0.0,0.0,130468.968,395136. 
 12/21  14:00:00,23.0028266740899,0.0,0.0,130468.968,444528. 
 12/21  15:00:00,22.8608899622427,0.0,0.0,130468.968,444528. 
 12/21  16:00:00,22.5975323924595,0.0,0.0,501334.564153179,444528. 
 12/21  17:00:00,22.1253081235461,0.0,0.0,1304689.68,444528. 
 12/21  18:00:00,22.0028714112732,411578.462572688,0.0,1014758.64,395136. 
