Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/21  19:00:00,22.0001473444949,808618.406152728,0.0,724827.6,296352. 
 12/21  20:00:00,20.4760232589573,0.0,0.0,724827.6,296352. 
 12/21  21:00:00,20.0530164634207,0.0,0.0,434896.56,246960. 
 12/21  22:00:00,19.234066681197,0.0,0.0,434896.56,246960. 
 12/21  23:00:00,18.2350061476937,0.0,0.0,144965.52,197568. 
 12/21  24:00:00,17.2072370275268,0.0,0.0,72482.76,197568. 
 12/22  01:00:00,16.1997887917021,0.0,0.0,72482.76,148176. 
 12/22  02:00:00,15.4188798850833,0.0,0.0,72482.76,148176. 
 12/22  03:00:00,15.0022146098574,244722.208655729,0.0,72482.76,148176. 
 12/22  04:00:00,15.0000016266856,642890.311557523,0.0,72482.76,148176. 
 12/22  05:00:00,15.0000000941659,906856.288971543,0.0,72482.76,148176. 
 12/22  06:00:00,15.0000000088324,966265.359169893,0.0,72482.76,148176. 
 12/22  07:00:00,21.9014909073723,5566526.35092609,0.0,144965.52,197568. 
 12/22  08:00:00,21.9999999999995,6533980.03974959,0.0,144965.52,197568. 
 12/22  09:00:00,22.,4857379.97315945,0.0,645824.122960972,246960. 
 12/22  10:00:00,22.0000000000002,3303128.39695149,0.0,72482.76,246960. 
 12/22  11:00:00,22.,224056.135708812,0.0,72482.76,246960. 
 12/22  12:00:00,25.0508722162563,0.0,0.0,72482.76,246960. 
 12/22  13:00:00,25.989080257304,0.0,547561.07041669,72482.76,246960. 
 12/22  14:00:00,25.9999976507148,0.0,1084221.5317442,72482.76,246960. 
 12/22  15:00:00,25.9999998223335,0.0,1185712.14676721,21744.828,172872. 
 12/22  16:00:00,25.7617170193404,0.0,0.0,80261.3725259605,172872. 
 12/22  17:00:00,24.4291356691811,0.0,0.0,217448.28,172872. 
 12/22  18:00:00,23.3392323598345,0.0,0.0,72482.76,148176. 
 12/22  19:00:00,22.139403688031,0.0,0.0,72482.76,148176. 
 12/22  20:00:00,21.005344844887,0.0,0.0,72482.76,148176. 
 12/22  21:00:00,19.9172898371058,0.0,0.0,72482.76,148176. 
 12/22  22:00:00,18.8723762324896,0.0,0.0,72482.76,148176. 
 12/22  23:00:00,17.8079049062438,0.0,0.0,72482.76,148176. 
 12/22  24:00:00,16.7502921609137,0.0,0.0,72482.76,148176. 
 12/23  01:00:00,15.711135251189,0.0,0.0,72482.76,148176. 
 12/23  02:00:00,15.0010699266759,169599.450740977,0.0,72482.76,148176. 
 12/23  03:00:00,15.0000000056868,815036.834209429,0.0,72482.76,148176. 
 12/23  04:00:00,15.0000000003916,1165674.34003846,0.0,72482.76,148176. 
 12/23  05:00:00,15.0000000000413,1290257.62149695,0.0,72482.76,148176. 
 12/23  06:00:00,15.0000000000039,1467606.15834715,0.0,72482.76,148176. 
 12/23  07:00:00,15.0000000000005,1595973.53664464,0.0,72482.76,148176. 
 12/23  08:00:00,15.0000000000003,1648810.87469676,0.0,72482.76,148176. 
 12/23  09:00:00,15.0000000000001,1660054.31801069,0.0,69108.8981136067,148176. 
 12/23  10:00:00,15.,1556765.73634793,0.0,37824.381309479,148176. 
 12/23  11:00:00,15.0000000000001,1234349.55089197,0.0,7248.276,148176. 
 12/23  12:00:00,15.0000000000001,822251.02694763,0.0,7248.276,148176. 
 12/23  13:00:00,15.,527722.82777041,0.0,7248.276,148176. 
 12/23  14:00:00,15.,162455.699009092,0.0,7248.276,148176. 
 12/23  15:00:00,15.,42066.5700867637,0.0,7248.276,148176. 
 12/23  16:00:00,15.,134626.093580754,0.0,26877.3685324505,148176. 
 12/23  17:00:00,15.0000000000001,682630.701796731,0.0,72482.76,148176. 
 12/23  18:00:00,15.0000000000001,1024712.41763736,0.0,72482.76,148176. 
 12/23  19:00:00,15.0000000000002,1219112.17108616,0.0,72482.76,148176. 
 12/23  20:00:00,15.0000000000002,1459970.1834571,0.0,72482.76,148176. 
 12/23  21:00:00,15.0000000000002,1616561.09671364,0.0,72482.76,148176. 
 12/23  22:00:00,15.,1730950.127169,0.0,72482.76,148176. 
 12/23  23:00:00,15.0000000000002,1785341.57870032,0.0,72482.76,148176. 
 12/23  24:00:00,15.,1816045.82801142,0.0,72482.76,148176. 
 12/24  01:00:00,15.0000000000001,1798310.29641286,0.0,72482.76,197568. 
 12/24  02:00:00,15.0000000000001,1804373.45199659,0.0,72482.76,197568. 
 12/24  03:00:00,14.9999999999999,1798191.08396962,0.0,72482.76,197568. 
 12/24  04:00:00,15.0000000000002,1797924.85192711,0.0,72482.76,197568. 
 12/24  05:00:00,15.0000000000002,1789291.10690371,0.0,72482.76,197568. 
 12/24  06:00:00,21.8928737886999,7215674.82648743,0.0,144965.52,197568. 
 12/24  07:00:00,21.9999999999934,7260403.6323278,0.0,144965.52,197568. 
 12/24  08:00:00,21.9999999999985,5075090.05452372,0.0,434896.56,197568. 
 12/24  09:00:00,22.,4899700.60135821,0.0,1253485.74595025,444528. 
 12/24  10:00:00,21.9999999999997,4304910.77246027,0.0,680240.39915074,444528. 
 12/24  11:00:00,22.0000000000002,3872741.86280468,0.0,130468.968,444528. 
 12/24  12:00:00,22.,3272417.59846348,0.0,130468.968,444528. 
 12/24  13:00:00,22.0000000000003,2068561.27088438,0.0,130468.968,395136. 
 12/24  14:00:00,22.,2685012.93331419,0.0,130468.968,444528. 
 12/24  15:00:00,22.0000000000002,2689111.16803701,0.0,141599.347931234,444528. 
 12/24  16:00:00,22.0000000000002,2413311.51835683,0.0,933869.736092411,444528. 
 12/24  17:00:00,22.0000000000002,2338031.91088736,0.0,1304689.68,444528. 
 12/24  18:00:00,22.,2108128.05810165,0.0,1014758.64,395136. 
 12/24  19:00:00,22.,2070709.81110301,0.0,724827.6,296352. 
 12/24  20:00:00,19.0888720031676,0.0,0.0,724827.6,296352. 
 12/24  21:00:00,18.8092597556334,0.0,0.0,434896.56,246960. 
 12/24  22:00:00,17.7345213058714,0.0,0.0,434896.56,246960. 
 12/24  23:00:00,17.0473121225087,0.0,0.0,144965.52,197568. 
 12/24  24:00:00,16.2002721950354,0.0,0.0,72482.76,197568. 
 12/25  01:00:00,15.5083933508304,0.0,0.0,72482.76,197568. 
 12/25  02:00:00,15.001766945635,161605.070517601,0.0,72482.76,197568. 
 12/25  03:00:00,15.0000008874025,632885.641905264,0.0,72482.76,197568. 
 12/25  04:00:00,15.0000000509731,906245.331919783,0.0,72482.76,197568. 
 12/25  05:00:00,15.0000000045337,1021456.46359656,0.0,72482.76,197568. 
 12/25  06:00:00,21.9019914323687,5345270.60199995,0.0,144965.52,197568. 
 12/25  07:00:00,21.9999999999998,6683283.15580749,0.0,144965.52,197568. 
 12/25  08:00:00,22.,4706804.98445016,0.0,434896.56,197568. 
 12/25  09:00:00,22.0000000000002,4492354.37344352,0.0,1272909.83497359,444528. 
 12/25  10:00:00,22.0000000000003,4058454.87422377,0.0,1033723.20933636,444528. 
 12/25  11:00:00,22.0000000000003,3695228.46546662,0.0,259529.193334605,444528. 
 12/25  12:00:00,22.0000000000003,3240333.75559912,0.0,130468.968,444528. 
 12/25  13:00:00,22.0000000000002,1963922.64019126,0.0,130468.968,395136. 
 12/25  14:00:00,22.,2501080.06365252,0.0,130468.968,444528. 
 12/25  15:00:00,22.,2312866.71518619,0.0,130468.968,444528. 
 12/25  16:00:00,21.9999999999998,2206964.38616,0.0,447096.064437938,444528. 
 12/25  17:00:00,22.0000000000001,2158031.11997848,0.0,1304689.68,444528. 
 12/25  18:00:00,22.,2062975.73832153,0.0,1014758.64,395136. 
 12/25  19:00:00,22.0000000000002,1892804.58658167,0.0,724827.6,296352. 
 12/25  20:00:00,18.1515634192374,0.0,0.0,724827.6,296352. 
 12/25  21:00:00,18.0335935963179,0.0,0.0,434896.56,246960. 
 12/25  22:00:00,16.8094792376126,0.0,0.0,434896.56,246960. 
 12/25  23:00:00,15.8341041422133,0.0,0.0,144965.52,197568. 
 12/25  24:00:00,15.0012822695239,182040.625510955,0.0,72482.76,197568. 
 12/26  01:00:00,15.0000000083189,862462.520090613,0.0,72482.76,197568. 
 12/26  02:00:00,15.0000000006189,1289827.52077892,0.0,72482.76,197568. 
 12/26  03:00:00,15.0000000000733,1432843.45055686,0.0,72482.76,197568. 
 12/26  04:00:00,15.0000000000075,1677014.38211024,0.0,72482.76,197568. 
 12/26  05:00:00,15.0000000000008,1837161.78498085,0.0,72482.76,197568. 
 12/26  06:00:00,21.8920267028967,7200608.29693708,0.0,144965.52,197568. 
 12/26  07:00:00,21.9999999999924,7534931.15330569,0.0,144965.52,197568. 
 12/26  08:00:00,21.9999999999985,5402334.66234896,0.0,434896.56,197568. 
 12/26  09:00:00,22.,5364258.89920989,0.0,1263131.49383743,444528. 
 12/26  10:00:00,22.,4576108.55123078,0.0,1033342.3875079,444528. 
 12/26  11:00:00,22.,4372013.8930313,0.0,235391.596950901,444528. 
 12/26  12:00:00,22.0000000000003,3903519.73657452,0.0,130468.968,444528. 
 12/26  13:00:00,22.,2438623.35458447,0.0,130468.968,395136. 
 12/26  14:00:00,22.0000000000003,3298894.18836468,0.0,130468.968,444528. 
 12/26  15:00:00,22.0000000000001,3289119.85906797,0.0,130468.968,444528. 
 12/26  16:00:00,22.0000000000003,3025996.29175975,0.0,919448.216523544,444528. 
 12/26  17:00:00,22.0000000000006,2957341.33405769,0.0,1304689.68,444528. 
 12/26  18:00:00,22.0000000000001,2652642.67298622,0.0,1014758.64,395136. 
 12/26  19:00:00,22.,2266559.44168181,0.0,724827.6,296352. 
 12/26  20:00:00,18.5990442784439,0.0,0.0,724827.6,296352. 
 12/26  21:00:00,18.2666484150695,0.0,0.0,434896.56,246960. 
 12/26  22:00:00,17.2990308729495,0.0,0.0,434896.56,246960. 
 12/26  23:00:00,16.4098149179637,0.0,0.0,144965.52,197568. 
 12/26  24:00:00,15.5244275435328,0.0,0.0,72482.76,197568. 
 12/27  01:00:00,15.0019520903911,175800.090792774,0.0,72482.76,197568. 
 12/27  02:00:00,15.0000011292613,715167.863010829,0.0,72482.76,197568. 
 12/27  03:00:00,15.0000000710481,1016760.38726504,0.0,72482.76,197568. 
 12/27  04:00:00,15.0000000069299,1136259.54187565,0.0,72482.76,197568. 
 12/27  05:00:00,15.0000000005926,1313898.34919938,0.0,72482.76,197568. 
 12/27  06:00:00,21.8975804473518,6208942.75667438,0.0,144965.52,197568. 
 12/27  07:00:00,21.9999999999988,6977689.74256909,0.0,144965.52,197568. 
 12/27  08:00:00,22.,4949835.81603119,0.0,434896.56,197568. 
 12/27  09:00:00,21.9999999999997,4844777.22721322,0.0,1272932.66519145,444528. 
 12/27  10:00:00,22.,4204597.71713927,0.0,1035495.64173927,444528. 
 12/27  11:00:00,22.,4103772.49472908,0.0,130468.968,444528. 
 12/27  12:00:00,22.,3438553.10835142,0.0,130468.968,444528. 
 12/27  13:00:00,22.,1638314.59422808,0.0,130468.968,395136. 
 12/27  14:00:00,22.,354131.491068189,0.0,130468.968,444528. 
 12/27  15:00:00,22.1685963926578,0.0,0.0,130468.968,444528. 
 12/27  16:00:00,22.0004199081772,49465.0939863509,0.0,130468.968,444528. 
 12/27  17:00:00,22.0000199720932,989162.165276931,0.0,1304689.68,444528. 
 12/27  18:00:00,22.0000016758754,1539692.53421619,0.0,1014758.64,395136. 
 12/27  19:00:00,22.0000001764887,1691935.99793965,0.0,724827.6,296352. 
 12/27  20:00:00,19.3309018173597,0.0,0.0,724827.6,296352. 
 12/27  21:00:00,18.9602219096846,0.0,0.0,434896.56,246960. 
 12/27  22:00:00,17.9113830220093,0.0,0.0,434896.56,246960. 
 12/27  23:00:00,17.0070654079636,0.0,0.0,144965.52,197568. 
 12/27  24:00:00,16.1196241170823,0.0,0.0,72482.76,197568. 
 12/28  01:00:00,15.3806018232317,0.0,0.0,72482.76,197568. 
 12/28  02:00:00,15.002547550094,304679.307296915,0.0,72482.76,197568. 
 12/28  03:00:00,15.0000027196058,748697.137533647,0.0,72482.76,197568. 
 12/28  04:00:00,15.0000001736117,988464.745078432,0.0,72482.76,197568. 
 12/28  05:00:00,15.0000000173312,1031361.49912062,0.0,72482.76,197568. 
 12/28  06:00:00,21.9013129926477,5557119.40866991,0.0,144965.52,197568. 
 12/28  07:00:00,21.9999999999999,6640077.42958028,0.0,144965.52,197568. 
 12/28  08:00:00,22.,4682875.80212422,0.0,434896.56,197568. 
 12/28  09:00:00,21.9999999999999,4534825.42664641,0.0,1200177.90086123,444528. 
 12/28  10:00:00,22.0000000000002,3909914.67995705,0.0,130468.968,444528. 
 12/28  11:00:00,22.0000000000002,2043242.69733286,0.0,130468.968,444528. 
 12/28  12:00:00,22.,52791.0204627657,0.0,130468.968,444528. 
 12/28  13:00:00,22.9999093302824,0.0,0.0,130468.968,395136. 
 12/28  14:00:00,22.8475887824805,0.0,0.0,130468.968,444528. 
 12/28  15:00:00,23.2988561472923,0.0,0.0,130468.968,444528. 
 12/28  16:00:00,22.7893483566973,0.0,0.0,130468.968,444528. 
 12/28  17:00:00,22.0014837693948,160071.248254874,0.0,1304689.68,444528. 
 12/28  18:00:00,22.0000000117241,1024602.22955927,0.0,1014758.64,395136. 
 12/28  19:00:00,22.0000000009759,1426744.83480318,0.0,724827.6,296352. 
 12/28  20:00:00,19.7871125116608,0.0,0.0,724827.6,296352. 
 12/28  21:00:00,19.3697092124793,0.0,0.0,434896.56,246960. 
 12/28  22:00:00,18.43482916267,0.0,0.0,434896.56,246960. 
 12/28  23:00:00,17.521140377314,0.0,0.0,144965.52,197568. 
 12/28  24:00:00,16.6119665721093,0.0,0.0,72482.76,197568. 
 12/29  01:00:00,15.7917169751935,0.0,0.0,72482.76,148176. 
 12/29  02:00:00,15.0160615141005,27226.4422111292,0.0,72482.76,148176. 
 12/29  03:00:00,15.000000003195,632396.565123887,0.0,72482.76,148176. 
 12/29  04:00:00,15.0000000001901,1009207.89715517,0.0,72482.76,148176. 
 12/29  05:00:00,15.0000000000173,1182876.91492421,0.0,72482.76,148176. 
 12/29  06:00:00,15.0000000000016,1349439.95008032,0.0,72482.76,148176. 
 12/29  07:00:00,21.896706997692,6433354.95445391,0.0,144965.52,197568. 
 12/29  08:00:00,21.9999999999981,7015924.04418572,0.0,144965.52,197568. 
 12/29  09:00:00,21.9999999999996,5466841.79432956,0.0,696426.815991121,246960. 
 12/29  10:00:00,21.9999999999999,4489268.33892634,0.0,393102.509060123,246960. 
 12/29  11:00:00,22.0000000000002,3842543.50440179,0.0,72482.76,246960. 
 12/29  12:00:00,22.,3212246.38635793,0.0,72482.76,246960. 
 12/29  13:00:00,22.0000000000001,2786096.54393819,0.0,72482.76,246960. 
 12/29  14:00:00,22.0000000000002,2641480.95043096,0.0,72482.76,246960. 
 12/29  15:00:00,21.9999999999999,1558594.40459625,0.0,21744.828,172872. 
 12/29  16:00:00,22.,1642281.72317937,0.0,63191.4336637403,172872. 
 12/29  17:00:00,22.,2024171.7818281,0.0,217448.28,172872. 
 12/29  18:00:00,18.6628403266696,0.0,0.0,72482.76,148176. 
 12/29  19:00:00,17.8090303255721,0.0,0.0,72482.76,148176. 
 12/29  20:00:00,16.695278112368,0.0,0.0,72482.76,148176. 
 12/29  21:00:00,15.8014560295827,0.0,0.0,72482.76,148176. 
 12/29  22:00:00,15.000236517483,81107.8121815845,0.0,72482.76,148176. 
 12/29  23:00:00,15.0000000003771,738962.845294832,0.0,72482.76,148176. 
 12/29  24:00:00,15.0000000000247,1124582.40686731,0.0,72482.76,148176. 
 12/30  01:00:00,15.0000000000026,1290919.66284545,0.0,72482.76,148176. 
 12/30  02:00:00,15.0000000000003,1455472.05865842,0.0,72482.76,148176. 
 12/30  03:00:00,15.0000000000002,1614086.9692318,0.0,72482.76,148176. 
 12/30  04:00:00,15.0000000000002,1706769.47706757,0.0,72482.76,148176. 
 12/30  05:00:00,15.0000000000001,1773393.02304337,0.0,72482.76,148176. 
 12/30  06:00:00,15.0000000000001,1826662.66078874,0.0,72482.76,148176. 
 12/30  07:00:00,15.,1853315.58865321,0.0,72482.76,148176. 
 12/30  08:00:00,15.,1878031.66117346,0.0,72482.76,148176. 
 12/30  09:00:00,15.0000000000002,1893433.2449211,0.0,68586.2402798165,148176. 
 12/30  10:00:00,15.,1248575.62155747,0.0,7248.276,148176. 
 12/30  11:00:00,15.,625493.034716979,0.0,7248.276,148176. 
 12/30  12:00:00,15.7516396532709,0.0,0.0,7248.276,148176. 
 12/30  13:00:00,17.2387191667652,0.0,0.0,7248.276,148176. 
 12/30  14:00:00,18.8375638524868,0.0,0.0,7248.276,148176. 
 12/30  15:00:00,20.3666301829193,0.0,0.0,7248.276,148176. 
 12/30  16:00:00,21.4056152190729,0.0,0.0,7248.276,148176. 
 12/30  17:00:00,20.0180666282687,0.0,0.0,72482.76,148176. 
 12/30  18:00:00,18.8491556246954,0.0,0.0,72482.76,148176. 
 12/30  19:00:00,17.7429331542592,0.0,0.0,72482.76,148176. 
 12/30  20:00:00,16.698301165844,0.0,0.0,72482.76,148176. 
 12/30  21:00:00,15.7121444361929,0.0,0.0,72482.76,148176. 
 12/30  22:00:00,15.0015147875271,221867.839068734,0.0,72482.76,148176. 
 12/30  23:00:00,15.0000000144931,917029.41615143,0.0,72482.76,148176. 
 12/30  24:00:00,15.0000000011306,1319502.1756142,0.0,72482.76,148176. 
 12/31  01:00:00,15.0000000001462,1415139.27811079,0.0,72482.76,197568. 
 12/31  02:00:00,15.0000000000147,1718279.22171144,0.0,72482.76,197568. 
 12/31  03:00:00,15.0000000000016,1871657.23939632,0.0,72482.76,197568. 
 12/31  04:00:00,15.0000000000003,1986867.34473155,0.0,72482.76,197568. 
 12/31  05:00:00,15.0000000000001,2086414.69859573,0.0,72482.76,197568. 
 12/31  06:00:00,21.8897536136016,7710554.93361858,0.0,144965.52,197568. 
 12/31  07:00:00,21.9999999999862,7844455.89689234,0.0,144965.52,197568. 
 12/31  08:00:00,21.9999999999974,5707805.03766918,0.0,434896.56,197568. 
 12/31  09:00:00,21.9999999999997,5969257.36372967,0.0,1162317.1625949,444528. 
 12/31  10:00:00,22.0000000000002,4857777.97853996,0.0,130468.968,444528. 
 12/31  11:00:00,22.,1711075.62180782,0.0,130468.968,444528. 
 12/31  12:00:00,25.8775256172151,0.0,658831.043174426,130468.968,444528. 
 12/31  13:00:00,26.0000000000003,0.0,6051241.00528015,130468.968,395136. 
 12/31  14:00:00,25.9999999999999,0.0,8425327.9207036,130468.968,444528. 
 12/31  15:00:00,26.0000000000001,0.0,8975714.63344048,130468.968,444528. 
 12/31  16:00:00,26.,0.0,5711197.34908975,130468.968,444528. 
 12/31  17:00:00,25.9796335447868,0.0,0.0,1304689.68,444528. 
 12/31  18:00:00,24.2133609954317,0.0,0.0,1014758.64,395136. 
 12/31  19:00:00,22.9706656142301,0.0,0.0,724827.6,296352. 
 12/31  20:00:00,21.3670554749831,0.0,0.0,724827.6,296352. 
 12/31  21:00:00,20.4780172670476,0.0,0.0,434896.56,246960. 
 12/31  22:00:00,19.16188238728,0.0,0.0,434896.56,246960. 
 12/31  23:00:00,17.9248834323678,0.0,0.0,144965.52,197568. 
 12/31  24:00:00,16.7374023767116,0.0,0.0,72482.76,197568. 
