Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/01  01:00:00,15.0000000063,879136.46257816,0.0,72482.76,197568. 
 01/01  02:00:00,15.0000000004512,1257203.84052043,0.0,72482.76,197568. 
 01/01  03:00:00,15.0000000000486,1396282.04792938,0.0,72482.76,197568. 
 01/01  04:00:00,15.0000000000049,1597897.09660329,0.0,72482.76,197568. 
 01/01  05:00:00,15.0000000000005,1781586.60526259,0.0,72482.76,197568. 
 01/01  06:00:00,21.8927001372582,7156466.53221031,0.0,144965.52,197568. 
 01/01  07:00:00,21.9999999999942,7573819.93984369,0.0,144965.52,197568. 
 01/01  08:00:00,21.9999999999989,5471707.19314978,0.0,434896.56,197568. 
 01/01  09:00:00,22.,5589187.03376255,0.0,1216247.6325526,444528. 
 01/01  10:00:00,22.0000000000003,4626292.33050864,0.0,130468.968,444528. 
 01/01  11:00:00,22.0000000000001,2005362.75783531,0.0,130468.968,444528. 
 01/01  12:00:00,22.,209210.66835574,0.0,130468.968,444528. 
 01/01  13:00:00,22.,721745.441374241,0.0,334247.486921059,395136. 
 01/01  14:00:00,21.9999999999999,2357983.81376467,0.0,429835.556812949,444528. 
 01/01  15:00:00,22.,2568721.85923179,0.0,701720.164435897,444528. 
 01/01  16:00:00,22.,2604322.23370301,0.0,1015690.35210624,444528. 
 01/01  17:00:00,22.,2709449.74614203,0.0,1304689.68,444528. 
 01/01  18:00:00,22.,2551922.56054358,0.0,1014758.64,395136. 
 01/01  19:00:00,21.9999999999998,2270211.1134194,0.0,724827.6,296352. 
 01/01  20:00:00,17.9534813343026,0.0,0.0,724827.6,296352. 
 01/01  21:00:00,17.9005081113104,0.0,0.0,434896.56,246960. 
 01/01  22:00:00,16.8300672858618,0.0,0.0,434896.56,246960. 
 01/01  23:00:00,15.9259450365208,0.0,0.0,144965.52,197568. 
 01/01  24:00:00,15.0148343853778,35198.3500434761,0.0,72482.76,197568. 
 01/02  01:00:00,15.0000000049915,687434.676497856,0.0,72482.76,197568. 
 01/02  02:00:00,15.0000000003227,1144423.41140701,0.0,72482.76,197568. 
 01/02  03:00:00,15.0000000000315,1352898.00070933,0.0,72482.76,197568. 
 01/02  04:00:00,15.0000000000033,1532933.93438899,0.0,72482.76,197568. 
 01/02  05:00:00,15.0000000000007,1780266.91432778,0.0,72482.76,197568. 
 01/02  06:00:00,21.892363460165,7155768.21351231,0.0,144965.52,197568. 
 01/02  07:00:00,21.9999999999934,7721940.72223193,0.0,144965.52,197568. 
 01/02  08:00:00,21.9999999999986,5599937.94621475,0.0,434896.56,197568. 
 01/02  09:00:00,21.9999999999998,5759307.01438332,0.0,1234562.28887707,444528. 
 01/02  10:00:00,21.9999999999998,4833219.34566209,0.0,279964.685053204,444528. 
 01/02  11:00:00,22.0000000000001,3189395.47122942,0.0,130468.968,444528. 
 01/02  12:00:00,22.0000000000001,791873.519066055,0.0,130468.968,444528. 
 01/02  13:00:00,24.4655168786881,0.0,0.0,130468.968,395136. 
 01/02  14:00:00,25.5681970166692,0.0,0.0,130468.968,444528. 
 01/02  15:00:00,25.9948643288579,0.0,385267.372390029,130468.968,444528. 
 01/02  16:00:00,25.9880771486628,0.0,0.0,130468.968,444528. 
 01/02  17:00:00,24.3915177548293,0.0,0.0,1304689.68,444528. 
 01/02  18:00:00,23.3063390363629,0.0,0.0,1014758.64,395136. 
 01/02  19:00:00,22.3462287328623,0.0,0.0,724827.6,296352. 
 01/02  20:00:00,21.1668027721692,0.0,0.0,724827.6,296352. 
 01/02  21:00:00,20.4430953627364,0.0,0.0,434896.56,246960. 
 01/02  22:00:00,19.3685716793038,0.0,0.0,434896.56,246960. 
 01/02  23:00:00,18.3985351554959,0.0,0.0,144965.52,197568. 
 01/02  24:00:00,17.4577849544215,0.0,0.0,72482.76,197568. 
 01/03  01:00:00,16.6959074075874,0.0,0.0,72482.76,197568. 
 01/03  02:00:00,15.8891945131105,0.0,0.0,72482.76,197568. 
 01/03  03:00:00,15.1529153358837,0.0,0.0,72482.76,197568. 
 01/03  04:00:00,15.0026422968378,438781.112310475,0.0,72482.76,197568. 
 01/03  05:00:00,15.0001184556497,773216.644700038,0.0,72482.76,197568. 
 01/03  06:00:00,21.9048792136191,4865429.41918865,0.0,144965.52,197568. 
 01/03  07:00:00,22.0000000000001,6219230.45119508,0.0,144965.52,197568. 
 01/03  08:00:00,22.0000000000001,4226803.26572658,0.0,434896.56,197568. 
 01/03  09:00:00,22.0000000000002,3603682.16404799,0.0,1243391.61598441,444528. 
 01/03  10:00:00,22.,2787551.28930037,0.0,905636.323908946,444528. 
 01/03  11:00:00,22.0000000000002,2421522.8442521,0.0,319376.92015147,444528. 
 01/03  12:00:00,22.0000000000002,2066027.29628585,0.0,130468.968,444528. 
 01/03  13:00:00,22.,1516491.49946894,0.0,319538.746023582,395136. 
 01/03  14:00:00,22.0000000000002,1834788.09705657,0.0,416832.62845671,444528. 
 01/03  15:00:00,22.,1893644.35539422,0.0,690673.180070693,444528. 
 01/03  16:00:00,22.,2074244.81455909,0.0,1006158.21968258,444528. 
 01/03  17:00:00,22.,1842548.41076212,0.0,1304689.68,444528. 
 01/03  18:00:00,22.0000000000002,1658764.16956714,0.0,1014758.64,395136. 
 01/03  19:00:00,22.,1500015.77146202,0.0,724827.6,296352. 
 01/03  20:00:00,19.0528758298826,0.0,0.0,724827.6,296352. 
 01/03  21:00:00,19.0241526457688,0.0,0.0,434896.56,246960. 
 01/03  22:00:00,18.2044415816909,0.0,0.0,434896.56,246960. 
 01/03  23:00:00,17.4856222312205,0.0,0.0,144965.52,197568. 
 01/03  24:00:00,16.7352771848811,0.0,0.0,72482.76,197568. 
 01/04  01:00:00,15.8010740203711,0.0,0.0,72482.76,197568. 
 01/04  02:00:00,15.2174099597008,0.0,0.0,72482.76,197568. 
 01/04  03:00:00,15.0039506232289,363764.636134529,0.0,72482.76,197568. 
 01/04  04:00:00,15.0001745565119,762646.028210079,0.0,72482.76,197568. 
 01/04  05:00:00,15.000012292112,995899.580279926,0.0,72482.76,197568. 
 01/04  06:00:00,21.9046909077362,4670788.52235455,0.0,144965.52,197568. 
 01/04  07:00:00,22.0000000000002,6690064.3336633,0.0,144965.52,197568. 
 01/04  08:00:00,22.,4711674.98012815,0.0,434896.56,197568. 
 01/04  09:00:00,22.0000000000001,4488666.33659678,0.0,1273361.50511,444528. 
 01/04  10:00:00,22.,3818259.10945846,0.0,892225.252186547,444528. 
 01/04  11:00:00,22.0000000000003,3667523.07771887,0.0,130468.968,444528. 
 01/04  12:00:00,22.0000000000004,3204104.93335137,0.0,130468.968,444528. 
 01/04  13:00:00,22.0000000000001,2149723.27993559,0.0,130468.968,395136. 
 01/04  14:00:00,22.0000000000003,2911346.21186522,0.0,130468.968,444528. 
 01/04  15:00:00,22.0000000000003,2928180.37017777,0.0,130468.968,444528. 
 01/04  16:00:00,22.0000000000003,2837210.44025784,0.0,643240.530005613,444528. 
 01/04  17:00:00,22.0000000000003,2707909.86801701,0.0,1304689.68,444528. 
 01/04  18:00:00,22.0000000000003,2478097.42734441,0.0,1014758.64,395136. 
 01/04  19:00:00,22.,2163030.05371283,0.0,724827.6,296352. 
 01/04  20:00:00,18.4173141057486,0.0,0.0,724827.6,296352. 
 01/04  21:00:00,18.3476782148848,0.0,0.0,434896.56,246960. 
 01/04  22:00:00,17.4555252484866,0.0,0.0,434896.56,246960. 
 01/04  23:00:00,16.6260164298056,0.0,0.0,144965.52,197568. 
 01/04  24:00:00,15.7775115729248,0.0,0.0,72482.76,197568. 
 01/05  01:00:00,15.0680067370017,0.0,0.0,72482.76,197568. 
 01/05  02:00:00,15.000975360141,543766.404187705,0.0,72482.76,197568. 
 01/05  03:00:00,15.0000520246561,912303.621033863,0.0,72482.76,197568. 
 01/05  04:00:00,15.0000041938778,1102505.71602978,0.0,72482.76,197568. 
 01/05  05:00:00,15.0000003792437,1287869.81487706,0.0,72482.76,197568. 
 01/05  06:00:00,21.8977153686581,6201391.84992404,0.0,144965.52,197568. 
 01/05  07:00:00,21.9999999999987,7194768.4834691,0.0,144965.52,197568. 
 01/05  08:00:00,21.9999999999996,5165132.87494974,0.0,434896.56,197568. 
 01/05  09:00:00,21.9999999999999,5183437.97592916,0.0,1225647.55424392,444528. 
 01/05  10:00:00,22.,4281246.0871809,0.0,130468.968,444528. 
 01/05  11:00:00,22.,1640770.65617136,0.0,130468.968,444528. 
 01/05  12:00:00,23.7076279778286,0.0,0.0,130468.968,444528. 
 01/05  13:00:00,25.7168948729013,0.0,0.0,130468.968,395136. 
 01/05  14:00:00,25.997143459856,0.0,273112.667012671,130468.968,444528. 
 01/05  15:00:00,25.9998054751225,0.0,1222892.75076303,130468.968,444528. 
 01/05  16:00:00,25.9999943256185,0.0,509535.114522747,130468.968,444528. 
 01/05  17:00:00,24.5643959473801,0.0,0.0,1304689.68,444528. 
 01/05  18:00:00,23.3289431756053,0.0,0.0,1014758.64,395136. 
 01/05  19:00:00,22.2869058930432,0.0,0.0,724827.6,296352. 
 01/05  20:00:00,20.9018005729684,0.0,0.0,724827.6,296352. 
 01/05  21:00:00,20.0623980893709,0.0,0.0,434896.56,246960. 
 01/05  22:00:00,18.7954319404766,0.0,0.0,434896.56,246960. 
 01/05  23:00:00,17.6615903273764,0.0,0.0,144965.52,197568. 
 01/05  24:00:00,16.5435474172755,0.0,0.0,72482.76,197568. 
 01/06  01:00:00,15.6084235217987,0.0,0.0,72482.76,148176. 
 01/06  02:00:00,15.0040766352674,318674.557383854,0.0,72482.76,148176. 
 01/06  03:00:00,15.0000050077591,925861.949638058,0.0,72482.76,148176. 
 01/06  04:00:00,15.0000003794581,1257404.03573387,0.0,72482.76,148176. 
 01/06  05:00:00,15.0000000468245,1331591.73025156,0.0,72482.76,148176. 
 01/06  06:00:00,15.0000000044378,1589258.55385623,0.0,72482.76,148176. 
 01/06  07:00:00,21.8941073389432,6874700.06612769,0.0,144965.52,197568. 
 01/06  08:00:00,21.9999999999962,7206428.66739737,0.0,144965.52,197568. 
 01/06  09:00:00,21.9999999999992,5613898.82456,0.0,711499.509202967,246960. 
 01/06  10:00:00,21.9999999999997,4518107.0169089,0.0,617804.829438706,246960. 
 01/06  11:00:00,21.9999999999997,3853204.09730667,0.0,298119.952149751,246960. 
 01/06  12:00:00,22.0000000000003,3282442.07523415,0.0,72482.76,246960. 
 01/06  13:00:00,21.9999999999999,2668091.07598903,0.0,72482.76,246960. 
 01/06  14:00:00,22.0000000000002,2423807.49293151,0.0,72482.76,246960. 
 01/06  15:00:00,21.9999999999999,1654945.85008873,0.0,21744.828,172872. 
 01/06  16:00:00,22.0000000000001,1657733.21865493,0.0,100559.94313623,172872. 
 01/06  17:00:00,22.0000000000001,1926155.63388044,0.0,217448.28,172872. 
 01/06  18:00:00,19.1477712542336,0.0,0.0,72482.76,148176. 
 01/06  19:00:00,18.0121386891496,0.0,0.0,72482.76,148176. 
 01/06  20:00:00,16.9134724325398,0.0,0.0,72482.76,148176. 
 01/06  21:00:00,15.9038033112083,0.0,0.0,72482.76,148176. 
 01/06  22:00:00,15.0007568489421,127453.043696906,0.0,72482.76,148176. 
 01/06  23:00:00,15.0000000025378,777485.796034666,0.0,72482.76,148176. 
 01/06  24:00:00,15.0000000001648,1123197.62549245,0.0,72482.76,148176. 
 01/07  01:00:00,15.0000000000155,1233541.39497942,0.0,72482.76,148176. 
 01/07  02:00:00,15.0000000000015,1385512.94661025,0.0,72482.76,148176. 
 01/07  03:00:00,15.0000000000002,1542800.56711119,0.0,72482.76,148176. 
 01/07  04:00:00,15.0000000000002,1634262.56846179,0.0,72482.76,148176. 
 01/07  05:00:00,15.0000000000003,1759007.06381634,0.0,72482.76,148176. 
 01/07  06:00:00,15.0000000000001,1871592.24505347,0.0,72482.76,148176. 
 01/07  07:00:00,15.0000000000001,1966655.53428948,0.0,72482.76,148176. 
 01/07  08:00:00,15.0000000000002,1920134.20933814,0.0,72482.76,148176. 
 01/07  09:00:00,15.0000000000001,1857577.71172819,0.0,70739.9502007164,148176. 
 01/07  10:00:00,15.0000000000001,1737103.4466634,0.0,61800.0124799363,148176. 
 01/07  11:00:00,15.,1576941.52029968,0.0,42488.0812256685,148176. 
 01/07  12:00:00,15.,1397057.2319958,0.0,24451.1011860229,148176. 
 01/07  13:00:00,15.,1417986.23135581,0.0,16142.2657330704,148176. 
 01/07  14:00:00,15.,1209714.77906577,0.0,20718.8590944799,148176. 
 01/07  15:00:00,15.0000000000002,1166645.17029745,0.0,36271.6004226384,148176. 
 01/07  16:00:00,15.,1337844.67294163,0.0,54822.6647158321,148176. 
 01/07  17:00:00,15.0000000000001,1326591.71031812,0.0,72482.76,148176. 
 01/07  18:00:00,15.,1364494.13037783,0.0,72482.76,148176. 
 01/07  19:00:00,15.,1519981.97618735,0.0,72482.76,148176. 
 01/07  20:00:00,15.0000000000001,1430997.08482284,0.0,72482.76,148176. 
 01/07  21:00:00,15.0000000000002,1401231.74682824,0.0,72482.76,148176. 
 01/07  22:00:00,15.0000000000002,1368919.57401095,0.0,72482.76,148176. 
 01/07  23:00:00,15.0000000000001,1361471.95953688,0.0,72482.76,148176. 
 01/07  24:00:00,15.0000000000001,1350170.01355795,0.0,72482.76,148176. 
 01/08  01:00:00,15.0000000000001,1441353.67291885,0.0,72482.76,197568. 
 01/08  02:00:00,15.0000000000001,1370472.06910203,0.0,72482.76,197568. 
 01/08  03:00:00,15.0000000000001,1386931.64536004,0.0,72482.76,197568. 
 01/08  04:00:00,15.0000000000001,1408299.36366919,0.0,72482.76,197568. 
 01/08  05:00:00,15.,1449837.6355393,0.0,72482.76,197568. 
 01/08  06:00:00,21.8956394669717,6729667.52662295,0.0,144965.52,197568. 
 01/08  07:00:00,21.9999999999968,6974607.56734789,0.0,144965.52,197568. 
 01/08  08:00:00,21.9999999999994,4808156.70316221,0.0,434896.56,197568. 
 01/08  09:00:00,22.,4433175.45247342,0.0,1251871.51926025,444528. 
 01/08  10:00:00,22.0000000000001,3764097.72512787,0.0,881192.717637882,444528. 
 01/08  11:00:00,22.0000000000003,3610256.51798532,0.0,271521.936824067,444528. 
 01/08  12:00:00,22.0000000000003,3459152.08753278,0.0,130468.968,444528. 
 01/08  13:00:00,22.0000000000001,2750813.7952783,0.0,274420.236447007,395136. 
 01/08  14:00:00,22.,2672939.12343917,0.0,130468.968,444528. 
 01/08  15:00:00,21.9999999999999,1324397.37099606,0.0,130468.968,444528. 
 01/08  16:00:00,22.,289343.164474415,0.0,130468.968,444528. 
 01/08  17:00:00,21.9999999999999,999261.809606362,0.0,1047785.41639523,444528. 
 01/08  18:00:00,22.,1477074.5164188,0.0,1014758.64,395136. 
 01/08  19:00:00,22.0000000000001,1649669.14836578,0.0,724827.6,296352. 
 01/08  20:00:00,19.4028865031835,0.0,0.0,724827.6,296352. 
 01/08  21:00:00,19.0319321670359,0.0,0.0,434896.56,246960. 
 01/08  22:00:00,18.0131357155266,0.0,0.0,434896.56,246960. 
 01/08  23:00:00,17.067372644016,0.0,0.0,144965.52,197568. 
 01/08  24:00:00,16.1198261522839,0.0,0.0,72482.76,197568. 
 01/09  01:00:00,15.2882338641633,0.0,0.0,72482.76,197568. 
 01/09  02:00:00,15.006605800111,532207.700696136,0.0,72482.76,197568. 
 01/09  03:00:00,15.0003808500479,1070286.70883156,0.0,72482.76,197568. 
 01/09  04:00:00,15.0000354072521,1390912.50209372,0.0,72482.76,197568. 
 01/09  05:00:00,15.0000037317461,1533638.82205739,0.0,72482.76,197568. 
 01/09  06:00:00,21.8953317414529,6531360.52959874,0.0,144965.52,197568. 
 01/09  07:00:00,21.9999999999976,7374722.59460243,0.0,144965.52,197568. 
 01/09  08:00:00,21.9999999999995,5461903.42531216,0.0,434896.56,197568. 
 01/09  09:00:00,22.0000000000002,5866084.95587392,0.0,1225974.2468292,444528. 
 01/09  10:00:00,22.,5136479.24544288,0.0,130468.968,444528. 
 01/09  11:00:00,22.0000000000001,2824173.44302275,0.0,130468.968,444528. 
 01/09  12:00:00,22.,1040824.69944227,0.0,130468.968,444528. 
 01/09  13:00:00,22.,769969.055694539,0.0,130468.968,395136. 
 01/09  14:00:00,22.,2158169.7474119,0.0,130468.968,444528. 
 01/09  15:00:00,21.9999999999998,2409206.10611468,0.0,130468.968,444528. 
 01/09  16:00:00,22.0000000000001,2392954.19039349,0.0,553882.517043771,444528. 
 01/09  17:00:00,22.,2437260.47124007,0.0,1137806.2012296,444528. 
 01/09  18:00:00,21.9999999999999,2300272.73479076,0.0,1014758.64,395136. 
 01/09  19:00:00,22.0000000000002,2116505.06301982,0.0,724827.6,296352. 
 01/09  20:00:00,17.8075259688495,0.0,0.0,724827.6,296352. 
 01/09  21:00:00,17.8094226181561,0.0,0.0,434896.56,246960. 
 01/09  22:00:00,16.7051070339436,0.0,0.0,434896.56,246960. 
 01/09  23:00:00,15.7204746764404,0.0,0.0,144965.52,197568. 
 01/09  24:00:00,15.002340731283,314128.976042923,0.0,72482.76,197568. 
 01/10  01:00:00,15.000000045685,1008385.19212824,0.0,72482.76,197568. 
 01/10  02:00:00,15.0000000035872,1323395.12540781,0.0,72482.76,197568. 
 01/10  03:00:00,15.0000000004477,1347321.51683581,0.0,72482.76,197568. 
 01/10  04:00:00,15.0000000000417,1550339.58999064,0.0,72482.76,197568. 
 01/10  05:00:00,15.0000000000041,1689726.31129785,0.0,72482.76,197568. 
 01/10  06:00:00,21.8936491123374,7016691.95340528,0.0,144965.52,197568. 
 01/10  07:00:00,21.9999999999949,7384403.17156618,0.0,144965.52,197568. 
 01/10  08:00:00,21.9999999999989,5233188.06136484,0.0,434896.56,197568. 
 01/10  09:00:00,21.9999999999998,5129130.7661448,0.0,1207483.70747101,444528. 
 01/10  10:00:00,22.,4061179.51610653,0.0,130468.968,444528. 
 01/10  11:00:00,22.,1453992.4420384,0.0,130468.968,444528. 
 01/10  12:00:00,25.5802623868002,0.0,0.0,130468.968,444528. 
 01/10  13:00:00,25.9645860195514,0.0,3604346.09374227,130468.968,395136. 
 01/10  14:00:00,25.9931226823626,0.0,4475686.86019685,130468.968,444528. 
 01/10  15:00:00,25.9988004774708,0.0,4006767.10651652,130468.968,444528. 
 01/10  16:00:00,25.9998903536723,0.0,1852408.78048199,130468.968,444528. 
 01/10  17:00:00,25.3984210317383,0.0,0.0,948070.579958807,444528. 
 01/10  18:00:00,23.9784192331601,0.0,0.0,1014758.64,395136. 
 01/10  19:00:00,22.843807023965,0.0,0.0,724827.6,296352. 
 01/10  20:00:00,21.4515476644009,0.0,0.0,724827.6,296352. 
 01/10  21:00:00,20.6399312159268,0.0,0.0,434896.56,246960. 
 01/10  22:00:00,19.4239429238647,0.0,0.0,434896.56,246960. 
 01/10  23:00:00,18.1920372037925,0.0,0.0,144965.52,197568. 
 01/10  24:00:00,16.9541099887288,0.0,0.0,72482.76,197568. 
 01/11  01:00:00,15.8709238416095,0.0,0.0,72482.76,197568. 
 01/11  02:00:00,15.0013622340214,185194.67015575,0.0,72482.76,197568. 
 01/11  03:00:00,15.0000000091615,909796.165086099,0.0,72482.76,197568. 
 01/11  04:00:00,15.0000000006674,1284224.82914484,0.0,72482.76,197568. 
 01/11  05:00:00,15.0000000000777,1514526.84490739,0.0,72482.76,197568. 
 01/11  06:00:00,21.8964508784874,6230650.77046448,0.0,144965.52,197568. 
 01/11  07:00:00,21.9999999999985,7590387.27809004,0.0,144965.52,197568. 
 01/11  08:00:00,21.9999999999995,5670011.25876616,0.0,434896.56,197568. 
 01/11  09:00:00,21.9999999999997,6128799.16909151,0.0,1243715.30324478,444528. 
 01/11  10:00:00,22.0000000000002,5295526.82240138,0.0,130468.968,444528. 
 01/11  11:00:00,22.0000000000002,3451738.21093698,0.0,130468.968,444528. 
 01/11  12:00:00,22.1303780434327,0.0,0.0,130468.968,444528. 
 01/11  13:00:00,25.7411388238508,0.0,10609.6703241088,130468.968,395136. 
 01/11  14:00:00,26.,0.0,713660.434426129,130468.968,444528. 
 01/11  15:00:00,25.9999999999999,0.0,2039833.65860553,130468.968,444528. 
 01/11  16:00:00,26.,0.0,638663.232506166,130468.968,444528. 
 01/11  17:00:00,24.6963476310476,0.0,0.0,935201.755386858,444528. 
 01/11  18:00:00,23.3353829980871,0.0,0.0,1014758.64,395136. 
 01/11  19:00:00,22.1374637704842,0.0,0.0,724827.6,296352. 
 01/11  20:00:00,20.7102518395586,0.0,0.0,724827.6,296352. 
 01/11  21:00:00,19.8945579629246,0.0,0.0,434896.56,246960. 
 01/11  22:00:00,18.6634090926075,0.0,0.0,434896.56,246960. 
 01/11  23:00:00,17.4857268694094,0.0,0.0,144965.52,197568. 
 01/11  24:00:00,16.3375260271051,0.0,0.0,72482.76,197568. 
 01/12  01:00:00,15.3931284739838,0.0,0.0,72482.76,197568. 
 01/12  02:00:00,15.0039852541571,473819.204669845,0.0,72482.76,197568. 
 01/12  03:00:00,15.00000786196,989143.500978831,0.0,72482.76,197568. 
 01/12  04:00:00,15.0000006106154,1238414.53543285,0.0,72482.76,197568. 
 01/12  05:00:00,15.0000000684603,1333156.43063093,0.0,72482.76,197568. 
 01/12  06:00:00,21.8976420970123,6103902.50869351,0.0,144965.52,197568. 
 01/12  07:00:00,21.9999999999989,7452393.01896548,0.0,144965.52,197568. 
 01/12  08:00:00,21.9999999999998,5172888.16877226,0.0,434896.56,197568. 
 01/12  09:00:00,22.,5130815.63333135,0.0,1280596.24908891,444528. 
 01/12  10:00:00,22.0000000000004,4368763.63180203,0.0,1103219.65012081,444528. 
 01/12  11:00:00,22.0000000000001,3944142.58925244,0.0,740418.426373822,444528. 
 01/12  12:00:00,22.0000000000001,3716276.63085493,0.0,396954.464780121,444528. 
 01/12  13:00:00,22.0000000000003,2881760.5293533,0.0,248973.243654904,395136. 
 01/12  14:00:00,22.0000000000001,3391861.81138205,0.0,130468.968,444528. 
 01/12  15:00:00,22.0000000000003,3186013.05124707,0.0,130468.968,444528. 
 01/12  16:00:00,22.0000000000001,2877301.13434939,0.0,505496.639436608,444528. 
 01/12  17:00:00,22.0000000000003,2750803.72652404,0.0,1145487.81257598,444528. 
 01/12  18:00:00,22.0000000000006,2522246.12098406,0.0,1014758.64,395136. 
 01/12  19:00:00,22.0000000000001,2226861.95291616,0.0,724827.6,296352. 
 01/12  20:00:00,18.6093455522315,0.0,0.0,724827.6,296352. 
 01/12  21:00:00,18.2979327602213,0.0,0.0,434896.56,246960. 
 01/12  22:00:00,17.3364098844743,0.0,0.0,434896.56,246960. 
 01/12  23:00:00,16.4408809311751,0.0,0.0,144965.52,197568. 
 01/12  24:00:00,15.5539102396271,0.0,0.0,72482.76,197568. 
 01/13  01:00:00,15.0025253567991,215723.22014017,0.0,72482.76,148176. 
 01/13  02:00:00,15.0000022656622,939127.262001279,0.0,72482.76,148176. 
 01/13  03:00:00,15.0000001979342,1431743.75755914,0.0,72482.76,148176. 
 01/13  04:00:00,15.0000000257158,1717669.93069996,0.0,72482.76,148176. 
 01/13  05:00:00,15.0000000028057,1973260.28357563,0.0,72482.76,148176. 
 01/13  06:00:00,15.0000000003025,2112868.03840765,0.0,72482.76,148176. 
 01/13  07:00:00,21.8883316705128,7864658.97751109,0.0,144965.52,197568. 
 01/13  08:00:00,21.9999999999821,7674234.67893722,0.0,144965.52,197568. 
 01/13  09:00:00,21.9999999999963,6004450.89199341,0.0,703267.69413342,246960. 
 01/13  10:00:00,21.9999999999993,4711019.36950042,0.0,607181.883821171,246960. 
 01/13  11:00:00,22.,4032921.39424081,0.0,403674.493390793,246960. 
 01/13  12:00:00,22.0000000000001,3647699.13369176,0.0,211684.381383538,246960. 
 01/13  13:00:00,22.0000000000003,3338660.68474563,0.0,118772.942348117,246960. 
 01/13  14:00:00,22.0000000000001,3217345.57193895,0.0,167937.158647822,246960. 
 01/13  15:00:00,22.,2412531.39814937,0.0,98614.9171955715,172872. 
 01/13  16:00:00,22.,2495103.87712223,0.0,155804.889088502,172872. 
 01/13  17:00:00,22.,2538274.73224806,0.0,204561.427585947,172872. 
 01/13  18:00:00,19.0884211061456,0.0,0.0,72482.76,148176. 
 01/13  19:00:00,17.9353808485632,0.0,0.0,72482.76,148176. 
 01/13  20:00:00,17.0493090255317,0.0,0.0,72482.76,148176. 
 01/13  21:00:00,16.2272602799355,0.0,0.0,72482.76,148176. 
 01/13  22:00:00,15.2784675368455,0.0,0.0,72482.76,148176. 
 01/13  23:00:00,15.0027439698011,253707.964476037,0.0,72482.76,148176. 
 01/13  24:00:00,15.0000980254365,646576.212613068,0.0,72482.76,148176. 
 01/14  01:00:00,15.0000054045081,836019.249460176,0.0,72482.76,148176. 
 01/14  02:00:00,15.0000004594242,869158.253764866,0.0,72482.76,148176. 
 01/14  03:00:00,15.0000000306349,976805.903560638,0.0,72482.76,148176. 
 01/14  04:00:00,15.0000000021712,1150078.96461207,0.0,72482.76,148176. 
 01/14  05:00:00,15.0000000001388,1111701.43151893,0.0,72482.76,148176. 
 01/14  06:00:00,15.0000000000089,1115396.7663348,0.0,72482.76,148176. 
 01/14  07:00:00,15.0000000000007,1195270.23698415,0.0,72482.76,148176. 
 01/14  08:00:00,15.0000000000002,1063518.70113231,0.0,72482.76,148176. 
 01/14  09:00:00,15.0000000000001,955184.268230625,0.0,71143.9130832054,148176. 
 01/14  10:00:00,15.0000000000001,811147.470986075,0.0,60759.3563721414,148176. 
 01/14  11:00:00,15.,621996.008627482,0.0,40505.2280961894,148176. 
 01/14  12:00:00,15.0000000000001,428236.238126363,0.0,21406.0658524927,148176. 
 01/14  13:00:00,15.,256427.442692145,0.0,12167.0079575441,148176. 
 01/14  14:00:00,15.,183014.229148102,0.0,17068.3907847281,148176. 
 01/14  15:00:00,15.,102459.349862268,0.0,32223.1159434768,148176. 
 01/14  16:00:00,15.,80914.6634699561,0.0,51363.2254388842,148176. 
 01/14  17:00:00,15.,259715.826770812,0.0,67670.8572236339,148176. 
 01/14  18:00:00,15.0000000000001,453752.100037391,0.0,72482.76,148176. 
 01/14  19:00:00,15.,701234.694351736,0.0,72482.76,148176. 
 01/14  20:00:00,15.0000000000001,718755.906503532,0.0,72482.76,148176. 
 01/14  21:00:00,15.,720994.786666647,0.0,72482.76,148176. 
 01/14  22:00:00,15.,809164.126805924,0.0,72482.76,148176. 
 01/14  23:00:00,15.0000000000001,881839.853665104,0.0,72482.76,148176. 
 01/14  24:00:00,15.0000000000001,1033756.10348908,0.0,72482.76,148176. 
 01/15  01:00:00,15.,1154428.52307475,0.0,72482.76,197568. 
 01/15  02:00:00,15.0000000000001,1137608.12767212,0.0,72482.76,197568. 
 01/15  03:00:00,15.0000000000001,1119379.22002759,0.0,72482.76,197568. 
 01/15  04:00:00,15.,1082636.23467073,0.0,72482.76,197568. 
 01/15  05:00:00,15.0000000000001,1091732.76117854,0.0,72482.76,197568. 
 01/15  06:00:00,21.8995795783408,6110165.42037335,0.0,144965.52,197568. 
 01/15  07:00:00,21.9999999999989,6451592.91020034,0.0,144965.52,197568. 
 01/15  08:00:00,21.9999999999999,4377417.05497406,0.0,434896.56,197568. 
 01/15  09:00:00,22.0000000000002,3961820.2142019,0.0,1244113.03942098,444528. 
 01/15  10:00:00,22.,3514937.88692764,0.0,819871.417905059,444528. 
 01/15  11:00:00,22.,3258801.29132459,0.0,197210.790057014,444528. 
 01/15  12:00:00,21.9999999999998,2907883.89088178,0.0,130468.968,444528. 
 01/15  13:00:00,22.,2001499.70954793,0.0,202434.64552083,395136. 
 01/15  14:00:00,22.,2717590.74800681,0.0,292024.190200678,444528. 
 01/15  15:00:00,22.0000000000003,2699880.04119794,0.0,566984.654712739,444528. 
 01/15  16:00:00,22.0000000000001,2888557.64549359,0.0,913725.950427214,444528. 
 01/15  17:00:00,22.0000000000003,2719266.03184064,0.0,1152547.08188708,444528. 
 01/15  18:00:00,22.0000000000001,2467705.12875259,0.0,1014758.64,395136. 
 01/15  19:00:00,22.,2208868.84805748,0.0,724827.6,296352. 
 01/15  20:00:00,18.9331292458835,0.0,0.0,724827.6,296352. 
 01/15  21:00:00,18.6385970397089,0.0,0.0,434896.56,246960. 
 01/15  22:00:00,17.8649070639145,0.0,0.0,434896.56,246960. 
 01/15  23:00:00,17.074690470196,0.0,0.0,144965.52,197568. 
 01/15  24:00:00,16.2911939262819,0.0,0.0,72482.76,197568. 
 01/16  01:00:00,15.6328335671272,0.0,0.0,72482.76,197568. 
 01/16  02:00:00,15.0133767311534,23645.7236929723,0.0,72482.76,197568. 
 01/16  03:00:00,15.0000000016529,471105.4954718,0.0,72482.76,197568. 
 01/16  04:00:00,15.0000000000763,746198.938186935,0.0,72482.76,197568. 
 01/16  05:00:00,15.0000000000053,875730.52246599,0.0,72482.76,197568. 
 01/16  06:00:00,21.9058608458588,4630392.56332596,0.0,144965.52,197568. 
 01/16  07:00:00,22.,6321343.05654353,0.0,144965.52,197568. 
 01/16  08:00:00,22.,4354927.94252025,0.0,434896.56,197568. 
 01/16  09:00:00,22.,4012182.39914748,0.0,1273066.29307996,444528. 
 01/16  10:00:00,22.,3667169.317326,0.0,1083573.59996254,444528. 
 01/16  11:00:00,22.,3168410.93790414,0.0,454613.743782157,444528. 
 01/16  12:00:00,22.,2763276.18915902,0.0,130468.968,444528. 
 01/16  13:00:00,21.9999999999998,1663946.2419361,0.0,130468.968,395136. 
 01/16  14:00:00,22.,2061850.35873554,0.0,130468.968,444528. 
 01/16  15:00:00,22.,1697035.83445335,0.0,130468.968,444528. 
 01/16  16:00:00,22.,1362992.76583477,0.0,130468.968,444528. 
 01/16  17:00:00,22.,1233485.32268008,0.0,1040960.50503781,444528. 
 01/16  18:00:00,21.9999999999999,1285139.78788635,0.0,1014758.64,395136. 
 01/16  19:00:00,22.0000000000001,1312254.2220616,0.0,724827.6,296352. 
 01/16  20:00:00,19.9427465453427,0.0,0.0,724827.6,296352. 
 01/16  21:00:00,19.7831466331346,0.0,0.0,434896.56,246960. 
 01/16  22:00:00,19.096593314192,0.0,0.0,434896.56,246960. 
 01/16  23:00:00,18.4165992674425,0.0,0.0,144965.52,197568. 
 01/16  24:00:00,17.8010175307542,0.0,0.0,72482.76,197568. 
 01/17  01:00:00,17.2663236939291,0.0,0.0,72482.76,197568. 
 01/17  02:00:00,16.7383318982011,0.0,0.0,72482.76,197568. 
 01/17  03:00:00,16.2689184798939,0.0,0.0,72482.76,197568. 
 01/17  04:00:00,15.8269800124059,0.0,0.0,72482.76,197568. 
 01/17  05:00:00,15.2852349247516,0.0,0.0,72482.76,197568. 
 01/17  06:00:00,21.9113265780468,5401454.85526873,0.0,144965.52,197568. 
 01/17  07:00:00,21.9999999999999,5638650.99328515,0.0,144965.52,197568. 
 01/17  08:00:00,22.0000000000002,3753004.56280169,0.0,434896.56,197568. 
 01/17  09:00:00,22.0000000000001,3107963.4437442,0.0,1273035.81470753,444528. 
 01/17  10:00:00,22.0000000000002,2646368.41594395,0.0,1084197.98979011,444528. 
 01/17  11:00:00,22.,2303271.51340235,0.0,703528.958248592,444528. 
 01/17  12:00:00,22.0000000000002,2257393.8605965,0.0,357934.826012976,444528. 
 01/17  13:00:00,22.0000000000002,1902937.02673465,0.0,192878.895602763,395136. 
 01/17  14:00:00,22.,2167336.3384307,0.0,130468.968,444528. 
 01/17  15:00:00,22.0000000000002,2063031.8504087,0.0,130468.968,444528. 
 01/17  16:00:00,22.,1953785.82452683,0.0,422781.110941179,444528. 
 01/17  17:00:00,22.0000000000001,1518937.56052329,0.0,1058495.69546133,444528. 
 01/17  18:00:00,22.,1334381.98179618,0.0,1014758.64,395136. 
 01/17  19:00:00,22.0000000000001,1276856.35598298,0.0,724827.6,296352. 
 01/17  20:00:00,19.7009070172334,0.0,0.0,724827.6,296352. 
 01/17  21:00:00,19.5776213546011,0.0,0.0,434896.56,246960. 
 01/17  22:00:00,18.819499071809,0.0,0.0,434896.56,246960. 
 01/17  23:00:00,18.0282463633556,0.0,0.0,144965.52,197568. 
 01/17  24:00:00,17.2065754887976,0.0,0.0,72482.76,197568. 
 01/18  01:00:00,16.4854392095202,0.0,0.0,72482.76,197568. 
 01/18  02:00:00,15.7689309156746,0.0,0.0,72482.76,197568. 
 01/18  03:00:00,15.0922485666358,0.0,0.0,72482.76,197568. 
 01/18  04:00:00,15.0013453120902,447224.964205506,0.0,72482.76,197568. 
 01/18  05:00:00,15.0000712801533,896018.744229079,0.0,72482.76,197568. 
 01/18  06:00:00,21.9042165803674,4808755.73506031,0.0,144965.52,197568. 
 01/18  07:00:00,22.0000000000003,6797632.96154547,0.0,144965.52,197568. 
 01/18  08:00:00,22.0000000000001,4904905.07398776,0.0,434896.56,197568. 
 01/18  09:00:00,22.0000000000001,4855585.0509119,0.0,1180652.37739485,444528. 
 01/18  10:00:00,22.,3709609.68894968,0.0,130468.968,444528. 
 01/18  11:00:00,22.,552813.576084055,0.0,130468.968,444528. 
 01/18  12:00:00,25.8168779447648,0.0,226641.368841143,130468.968,444528. 
 01/18  13:00:00,26.,0.0,3990802.55550117,130468.968,395136. 
 01/18  14:00:00,26.,0.0,4820296.2086001,130468.968,444528. 
 01/18  15:00:00,26.,0.0,3725073.50822214,130468.968,444528. 
 01/18  16:00:00,26.,0.0,1668161.94645775,130468.968,444528. 
 01/18  17:00:00,25.566833196734,0.0,0.0,862149.721602174,444528. 
 01/18  18:00:00,24.3167306656901,0.0,0.0,1014758.64,395136. 
 01/18  19:00:00,23.2512808285286,0.0,0.0,724827.6,296352. 
 01/18  20:00:00,22.0061548586315,0.0,0.0,724827.6,296352. 
 01/18  21:00:00,21.2841261874134,0.0,0.0,434896.56,246960. 
 01/18  22:00:00,20.1766551397611,0.0,0.0,434896.56,246960. 
 01/18  23:00:00,19.0095547552125,0.0,0.0,144965.52,197568. 
 01/18  24:00:00,17.8161582795783,0.0,0.0,72482.76,197568. 
 01/19  01:00:00,16.779086266775,0.0,0.0,72482.76,197568. 
 01/19  02:00:00,15.7265585396383,0.0,0.0,72482.76,197568. 
 01/19  03:00:00,15.0019462023434,264599.658796311,0.0,72482.76,197568. 
 01/19  04:00:00,15.0000000277549,1004379.36424394,0.0,72482.76,197568. 
 01/19  05:00:00,15.0000000021733,1317527.23544358,0.0,72482.76,197568. 
 01/19  06:00:00,21.9062804855559,3935539.72135031,0.0,144965.52,197568. 
 01/19  07:00:00,22.0000000000001,6943058.855383,0.0,144965.52,197568. 
 01/19  08:00:00,22.0000000000002,5098304.48833911,0.0,434896.56,197568. 
 01/19  09:00:00,22.,5302598.0460524,0.0,1272928.39887447,444528. 
 01/19  10:00:00,22.0000000000003,4708059.2443682,0.0,1063288.18655303,444528. 
 01/19  11:00:00,22.0000000000001,4464348.87025807,0.0,691497.647408203,444528. 
 01/19  12:00:00,22.,4381110.83619446,0.0,326739.617594884,444528. 
 01/19  13:00:00,22.,3249132.84918404,0.0,142218.595887787,395136. 
 01/19  14:00:00,22.0000000000003,4170312.58092203,0.0,236144.812843044,444528. 
 01/19  15:00:00,22.0000000000004,3899651.4414123,0.0,517915.802094057,444528. 
 01/19  16:00:00,22.0000000000001,3649954.55652735,0.0,884390.108867458,444528. 
 01/19  17:00:00,22.,3478190.41003992,0.0,1192365.61385849,444528. 
 01/19  18:00:00,22.,3021152.84924719,0.0,1014758.64,395136. 
 01/19  19:00:00,21.9999999999998,2581190.52221084,0.0,724827.6,296352. 
 01/19  20:00:00,18.584859880328,0.0,0.0,724827.6,296352. 
 01/19  21:00:00,18.1548725260468,0.0,0.0,434896.56,246960. 
 01/19  22:00:00,16.9867070170605,0.0,0.0,434896.56,246960. 
 01/19  23:00:00,16.3047793337447,0.0,0.0,144965.52,197568. 
 01/19  24:00:00,15.5718203321388,0.0,0.0,72482.76,197568. 
 01/20  01:00:00,15.0023162211958,188725.266328185,0.0,72482.76,148176. 
 01/20  02:00:00,15.000001228217,577381.482853681,0.0,72482.76,148176. 
 01/20  03:00:00,15.0000000693719,893833.608282465,0.0,72482.76,148176. 
 01/20  04:00:00,15.0000000067371,1120083.84661431,0.0,72482.76,148176. 
 01/20  05:00:00,15.0000000005018,1189212.51023125,0.0,72482.76,148176. 
 01/20  06:00:00,15.0000000000372,1255647.25365049,0.0,72482.76,148176. 
 01/20  07:00:00,21.8979051108326,6323631.56798072,0.0,144965.52,197568. 
 01/20  08:00:00,21.9999999999983,6638856.71709536,0.0,144965.52,197568. 
 01/20  09:00:00,21.9999999999995,4923470.45481815,0.0,699054.611189538,246960. 
 01/20  10:00:00,21.9999999999999,3945331.17121152,0.0,428660.700415872,246960. 
 01/20  11:00:00,22.0000000000002,3409632.60707908,0.0,72482.76,246960. 
 01/20  12:00:00,22.,2997420.5583912,0.0,72482.76,246960. 
 01/20  13:00:00,22.0000000000001,2805677.34393188,0.0,81447.4301632579,246960. 
 01/20  14:00:00,22.0000000000002,2643733.06982227,0.0,72482.76,246960. 
 01/20  15:00:00,22.0000000000001,1858224.49144465,0.0,21744.828,172872. 
 01/20  16:00:00,22.0000000000002,1833805.13493795,0.0,57268.0944337341,172872. 
 01/20  17:00:00,22.,1940081.8322487,0.0,182223.479909456,172872. 
 01/20  18:00:00,19.2257879169402,0.0,0.0,72482.76,148176. 
 01/20  19:00:00,18.2207515778007,0.0,0.0,72482.76,148176. 
 01/20  20:00:00,17.2879920793359,0.0,0.0,72482.76,148176. 
 01/20  21:00:00,16.4568639051327,0.0,0.0,72482.76,148176. 
 01/20  22:00:00,15.6400542686731,0.0,0.0,72482.76,148176. 
 01/20  23:00:00,15.0014291822433,110130.057466215,0.0,72482.76,148176. 
 01/20  24:00:00,15.0000004882677,635768.034491653,0.0,72482.76,148176. 
 01/21  01:00:00,15.0000000287932,966527.649509118,0.0,72482.76,148176. 
 01/21  02:00:00,15.0000000026649,1147442.46154035,0.0,72482.76,148176. 
 01/21  03:00:00,15.0000000002379,1358167.42555025,0.0,72482.76,148176. 
 01/21  04:00:00,15.0000000000212,1553232.44647907,0.0,72482.76,148176. 
 01/21  05:00:00,15.0000000000021,1665395.81146173,0.0,72482.76,148176. 
 01/21  06:00:00,15.0000000000002,1723161.06020222,0.0,72482.76,148176. 
 01/21  07:00:00,15.0000000000002,1767728.55679232,0.0,72482.76,148176. 
 01/21  08:00:00,15.,1792526.29500536,0.0,72482.76,148176. 
 01/21  09:00:00,15.0000000000002,1800100.7652603,0.0,70713.3725563588,148176. 
 01/21  10:00:00,15.0000000000001,1753922.90186492,0.0,58534.2010766092,148176. 
 01/21  11:00:00,14.9999999999999,1639391.34393212,0.0,36943.4004391843,148176. 
 01/21  12:00:00,15.0000000000001,1518261.58759777,0.0,16516.1714705472,148176. 
 01/21  13:00:00,15.0000000000002,1398234.44688154,0.0,7342.22779746201,148176. 
 01/21  14:00:00,15.,1323282.38886053,0.0,11607.4042304074,148176. 
 01/21  15:00:00,15.0000000000001,1298120.06547958,0.0,27440.4920148546,148176. 
 01/21  16:00:00,15.,1328515.3536265,0.0,47986.8363089339,148176. 
 01/21  17:00:00,15.0000000000002,1431381.03266915,0.0,65230.0049727614,148176. 
 01/21  18:00:00,15.0000000000003,1536131.91194504,0.0,72482.76,148176. 
 01/21  19:00:00,15.0000000000001,1619183.94970153,0.0,72482.76,148176. 
 01/21  20:00:00,15.0000000000002,1665184.59113031,0.0,72482.76,148176. 
 01/21  21:00:00,15.0000000000002,1695536.78663502,0.0,72482.76,148176. 
 01/21  22:00:00,15.0000000000001,1714302.41015688,0.0,72482.76,148176. 
 01/21  23:00:00,15.0000000000001,1726702.10769344,0.0,72482.76,148176. 
 01/21  24:00:00,15.0000000000001,1744218.63792081,0.0,72482.76,148176. 
 01/22  01:00:00,15.0000000000002,1719061.61060518,0.0,72482.76,197568. 
 01/22  02:00:00,15.,1707641.87488575,0.0,72482.76,197568. 
 01/22  03:00:00,15.0000000000001,1705526.45835316,0.0,72482.76,197568. 
 01/22  04:00:00,14.9999999999999,1694822.54080542,0.0,72482.76,197568. 
 01/22  05:00:00,15.0000000000002,1691914.36541329,0.0,72482.76,197568. 
 01/22  06:00:00,21.8933563115622,7076787.54045066,0.0,144965.52,197568. 
 01/22  07:00:00,21.9999999999936,7177554.2519669,0.0,144965.52,197568. 
 01/22  08:00:00,21.9999999999988,4978190.21941422,0.0,434896.56,197568. 
 01/22  09:00:00,21.9999999999995,4671803.75695671,0.0,1258172.58981798,444528. 
 01/22  10:00:00,21.9999999999999,3881265.71489097,0.0,1054492.1332971,444528. 
 01/22  11:00:00,22.0000000000005,3593821.76824101,0.0,523017.749285625,444528. 
 01/22  12:00:00,22.0000000000003,3374737.67435603,0.0,130468.968,444528. 
 01/22  13:00:00,22.0000000000003,2266664.37036321,0.0,130468.968,395136. 
 01/22  14:00:00,22.0000000000001,2767519.92885363,0.0,130468.968,444528. 
 01/22  15:00:00,22.,2510241.29907217,0.0,130468.968,444528. 
 01/22  16:00:00,22.,2205331.82420893,0.0,309141.634491965,444528. 
 01/22  17:00:00,22.,1874273.14262284,0.0,1026190.39777821,444528. 
 01/22  18:00:00,22.,1623241.91136614,0.0,1014758.64,395136. 
 01/22  19:00:00,21.9999999999998,1468771.63041345,0.0,724827.6,296352. 
 01/22  20:00:00,19.3981427211526,0.0,0.0,724827.6,296352. 
 01/22  21:00:00,19.3074709308466,0.0,0.0,434896.56,246960. 
 01/22  22:00:00,18.5092188002379,0.0,0.0,434896.56,246960. 
 01/22  23:00:00,17.8062184371436,0.0,0.0,144965.52,197568. 
 01/22  24:00:00,17.0913084631394,0.0,0.0,72482.76,197568. 
 01/23  01:00:00,16.2108856934858,0.0,0.0,72482.76,197568. 
 01/23  02:00:00,15.6131627110163,0.0,0.0,72482.76,197568. 
 01/23  03:00:00,15.0009152259278,76312.7100092473,0.0,72482.76,197568. 
 01/23  04:00:00,15.0000002265891,581219.257448912,0.0,72482.76,197568. 
 01/23  05:00:00,15.0000000131599,919104.313449018,0.0,72482.76,197568. 
 01/23  06:00:00,21.9071202246607,3998810.86143908,0.0,144965.52,197568. 
 01/23  07:00:00,22.,6671021.25203163,0.0,144965.52,197568. 
 01/23  08:00:00,22.,4709767.7638863,0.0,434896.56,197568. 
 01/23  09:00:00,22.,4438974.41315345,0.0,1243772.95077131,444528. 
 01/23  10:00:00,22.,3648778.84315281,0.0,1043979.30184422,444528. 
 01/23  11:00:00,22.,3296420.14148318,0.0,654136.214162354,444528. 
 01/23  12:00:00,22.,3086405.61193002,0.0,267938.816519446,444528. 
 01/23  13:00:00,21.9999999999998,2191056.72845293,0.0,130468.968,395136. 
 01/23  14:00:00,21.9999999999997,2966260.00957356,0.0,182029.078167453,444528. 
 01/23  15:00:00,22.0000000000002,2946157.38513694,0.0,470338.324839384,444528. 
 01/23  16:00:00,21.9999999999997,2924995.2246993,0.0,843431.39047757,444528. 
 01/23  17:00:00,22.0000000000003,2594678.8929081,0.0,1166499.30452749,444528. 
 01/23  18:00:00,22.0000000000001,2079233.03575727,0.0,1014758.64,395136. 
 01/23  19:00:00,22.0000000000003,1826190.6357623,0.0,724827.6,296352. 
 01/23  20:00:00,19.6003528125456,0.0,0.0,724827.6,296352. 
 01/23  21:00:00,19.2819328356358,0.0,0.0,434896.56,246960. 
 01/23  22:00:00,18.6814208320697,0.0,0.0,434896.56,246960. 
 01/23  23:00:00,17.8942119797486,0.0,0.0,144965.52,197568. 
 01/23  24:00:00,17.1302046692701,0.0,0.0,72482.76,197568. 
 01/24  01:00:00,16.4436267222321,0.0,0.0,72482.76,197568. 
 01/24  02:00:00,15.737305421892,0.0,0.0,72482.76,197568. 
 01/24  03:00:00,15.0497760659521,0.0,0.0,72482.76,197568. 
 01/24  04:00:00,15.0004026055926,483298.676797591,0.0,72482.76,197568. 
 01/24  05:00:00,15.0000198278737,802960.133882929,0.0,72482.76,197568. 
 01/24  06:00:00,21.9055853937529,4513057.69480053,0.0,144965.52,197568. 
 01/24  07:00:00,22.0000000000003,6336177.6825679,0.0,144965.52,197568. 
 01/24  08:00:00,22.0000000000003,4539504.23824086,0.0,434896.56,197568. 
 01/24  09:00:00,22.0000000000004,4521392.00045871,0.0,1250765.16033125,444528. 
 01/24  10:00:00,22.0000000000003,4148592.75842041,0.0,708148.585866093,444528. 
 01/24  11:00:00,22.0000000000003,3874586.47556683,0.0,130468.968,444528. 
 01/24  12:00:00,22.0000000000002,3502652.41538439,0.0,130468.968,444528. 
 01/24  13:00:00,21.9999999999999,2467982.30186726,0.0,130468.968,395136. 
 01/24  14:00:00,22.0000000000001,3392159.00959056,0.0,149995.554449269,444528. 
 01/24  15:00:00,22.,3386061.00072512,0.0,458115.275799999,444528. 
 01/24  16:00:00,21.9999999999997,3359452.3991491,0.0,833003.587025662,444528. 
 01/24  17:00:00,21.9999999999996,3152637.79018375,0.0,1157396.0497265,444528. 
 01/24  18:00:00,21.9999999999999,2639438.5964478,0.0,1014758.64,395136. 
 01/24  19:00:00,22.0000000000002,2234077.49116627,0.0,724827.6,296352. 
 01/24  20:00:00,18.7681754003262,0.0,0.0,724827.6,296352. 
 01/24  21:00:00,18.3621089305759,0.0,0.0,434896.56,246960. 
 01/24  22:00:00,17.4061820311094,0.0,0.0,434896.56,246960. 
 01/24  23:00:00,16.5867224975339,0.0,0.0,144965.52,197568. 
 01/24  24:00:00,15.8022325755532,0.0,0.0,72482.76,197568. 
 01/25  01:00:00,15.1649126182784,0.0,0.0,72482.76,197568. 
 01/25  02:00:00,15.0033837172348,485543.263523747,0.0,72482.76,197568. 
 01/25  03:00:00,15.0001761123473,902301.866136984,0.0,72482.76,197568. 
 01/25  04:00:00,15.000014483708,1152055.20189034,0.0,72482.76,197568. 
 01/25  05:00:00,15.0000013642859,1325563.57876246,0.0,72482.76,197568. 
 01/25  06:00:00,21.8973518405944,6202567.09912829,0.0,144965.52,197568. 
 01/25  07:00:00,21.9999999999987,7178464.51723677,0.0,144965.52,197568. 
 01/25  08:00:00,21.9999999999995,5087230.86302956,0.0,434896.56,197568. 
 01/25  09:00:00,22.0000000000001,4913004.33042984,0.0,1154162.72104818,444528. 
 01/25  10:00:00,22.0000000000001,2432876.88123334,0.0,130468.968,444528. 
 01/25  11:00:00,22.,76502.1094585726,0.0,130468.968,444528. 
 01/25  12:00:00,23.3741543653421,0.0,0.0,130468.968,444528. 
 01/25  13:00:00,24.798926790912,0.0,0.0,130468.968,395136. 
 01/25  14:00:00,25.2337247231036,0.0,0.0,130468.968,444528. 
 01/25  15:00:00,25.9934759502162,0.0,488969.203107436,130468.968,444528. 
 01/25  16:00:00,25.9999997564053,0.0,329535.688730446,130468.968,444528. 
 01/25  17:00:00,25.1129260254628,0.0,0.0,532753.35611742,444528. 
 01/25  18:00:00,23.8164640853494,0.0,0.0,1014758.64,395136. 
 01/25  19:00:00,22.6177494789916,0.0,0.0,724827.6,296352. 
 01/25  20:00:00,21.1012067559084,0.0,0.0,724827.6,296352. 
 01/25  21:00:00,20.1398652629297,0.0,0.0,434896.56,246960. 
 01/25  22:00:00,18.7197586736896,0.0,0.0,434896.56,246960. 
 01/25  23:00:00,17.4525941285125,0.0,0.0,144965.52,197568. 
 01/25  24:00:00,16.1617405858304,0.0,0.0,72482.76,197568. 
 01/26  01:00:00,15.0751252175037,0.0,0.0,72482.76,197568. 
 01/26  02:00:00,15.0009311317514,1005004.89621316,0.0,72482.76,197568. 
 01/26  03:00:00,15.000080904482,1641386.39137887,0.0,72482.76,197568. 
 01/26  04:00:00,15.000011376403,1936649.5515246,0.0,72482.76,197568. 
 01/26  05:00:00,15.0000013911603,2151761.51020368,0.0,72482.76,197568. 
 01/26  06:00:00,21.8893005355872,7519651.1244399,0.0,144965.52,197568. 
 01/26  07:00:00,21.9999999999871,7985481.3228203,0.0,144965.52,197568. 
 01/26  08:00:00,21.9999999999974,5920988.58924901,0.0,434896.56,197568. 
 01/26  09:00:00,21.9999999999994,6365188.62016177,0.0,1265120.9961475,444528. 
 01/26  10:00:00,22.,5586614.59789724,0.0,1023808.38144042,444528. 
 01/26  11:00:00,21.9999999999998,5139487.16105972,0.0,614417.385085223,444528. 
 01/26  12:00:00,22.,4840552.77425319,0.0,223834.826098793,444528. 
 01/26  13:00:00,22.0000000000003,3416347.97485706,0.0,130468.968,395136. 
 01/26  14:00:00,22.0000000000002,4416306.00443245,0.0,130468.968,444528. 
 01/26  15:00:00,22.0000000000004,4168218.33117273,0.0,418281.392918821,444528. 
 01/26  16:00:00,22.0000000000004,3917938.92948733,0.0,799397.832271681,444528. 
 01/26  17:00:00,22.0000000000001,3806111.10684904,0.0,1139353.74945737,444528. 
 01/26  18:00:00,21.9999999999997,3346254.9203486,0.0,1014758.64,395136. 
 01/26  19:00:00,21.9999999999999,2911987.91505144,0.0,724827.6,296352. 
 01/26  20:00:00,18.3078523006748,0.0,0.0,724827.6,296352. 
 01/26  21:00:00,17.8144641458863,0.0,0.0,434896.56,246960. 
 01/26  22:00:00,16.8284084986284,0.0,0.0,434896.56,246960. 
 01/26  23:00:00,15.9081001668764,0.0,0.0,144965.52,197568. 
 01/26  24:00:00,15.0226223491564,16966.9300749169,0.0,72482.76,197568. 
 01/27  01:00:00,15.0000000016798,648085.290992921,0.0,72482.76,148176. 
 01/27  02:00:00,15.0000000001025,1068008.47750622,0.0,72482.76,148176. 
 01/27  03:00:00,15.0000000000095,1266763.78161862,0.0,72482.76,148176. 
 01/27  04:00:00,15.000000000001,1405266.43359416,0.0,72482.76,148176. 
 01/27  05:00:00,15.0000000000003,1574848.47821151,0.0,72482.76,148176. 
 01/27  06:00:00,15.,1672952.78174778,0.0,72482.76,148176. 
 01/27  07:00:00,21.8926973322123,7139816.37929926,0.0,144965.52,197568. 
 01/27  08:00:00,21.9999999999936,7221204.51077958,0.0,144965.52,197568. 
 01/27  09:00:00,21.9999999999986,5597440.80608579,0.0,702824.296570825,246960. 
 01/27  10:00:00,21.9999999999999,4509383.65708931,0.0,569446.346556496,246960. 
 01/27  11:00:00,22.0000000000001,3937651.48531673,0.0,334524.4493751,246960. 
 01/27  12:00:00,22.,3641767.85659748,0.0,117133.267496426,246960. 
 01/27  13:00:00,22.0000000000002,3387356.6502963,0.0,72482.76,246960. 
 01/27  14:00:00,22.0000000000003,3195087.07845479,0.0,72482.76,246960. 
 01/27  15:00:00,21.9999999999998,2286090.6513781,0.0,67934.0420599703,172872. 
 01/27  16:00:00,22.,2284812.14990229,0.0,133760.161444852,172872. 
 01/27  17:00:00,22.0000000000002,2386691.45546553,0.0,190153.464571452,172872. 
 01/27  18:00:00,19.0842012119395,0.0,0.0,72482.76,148176. 
 01/27  19:00:00,17.9036162045822,0.0,0.0,72482.76,148176. 
 01/27  20:00:00,16.7951761206081,0.0,0.0,72482.76,148176. 
 01/27  21:00:00,15.7484936632467,0.0,0.0,72482.76,148176. 
 01/27  22:00:00,15.0023837251006,307910.455621675,0.0,72482.76,148176. 
 01/27  23:00:00,15.0000000417899,919461.806326055,0.0,72482.76,148176. 
 01/27  24:00:00,15.0000000030496,1233877.77248583,0.0,72482.76,148176. 
 01/28  01:00:00,15.0000000003381,1297880.66991536,0.0,72482.76,148176. 
 01/28  02:00:00,15.000000000032,1514129.66209667,0.0,72482.76,148176. 
 01/28  03:00:00,15.0000000000031,1652357.57156282,0.0,72482.76,148176. 
 01/28  04:00:00,15.0000000000005,1748135.90956041,0.0,72482.76,148176. 
 01/28  05:00:00,15.0000000000002,1777467.83791515,0.0,72482.76,148176. 
 01/28  06:00:00,15.,1769133.70644693,0.0,72482.76,148176. 
 01/28  07:00:00,15.0000000000002,1754054.75485109,0.0,72482.76,148176. 
 01/28  08:00:00,15.0000000000001,1729569.02114762,0.0,72482.76,148176. 
 01/28  09:00:00,15.0000000000002,1669308.40737976,0.0,68674.6087402423,148176. 
 01/28  10:00:00,15.,1506495.47269642,0.0,36715.2355473125,148176. 
 01/28  11:00:00,15.0000000000001,1035414.3887622,0.0,7248.276,148176. 
 01/28  12:00:00,15.0000000000001,466298.804892231,0.0,7248.276,148176. 
 01/28  13:00:00,15.979082749153,0.0,0.0,7248.276,148176. 
 01/28  14:00:00,18.3405844036339,0.0,0.0,7248.276,148176. 
 01/28  15:00:00,20.8903304961681,0.0,0.0,7248.276,148176. 
 01/28  16:00:00,22.5263002584491,0.0,0.0,7248.276,148176. 
 01/28  17:00:00,22.3040036118674,0.0,0.0,28629.1594072698,148176. 
 01/28  18:00:00,21.1397086288809,0.0,0.0,72482.76,148176. 
 01/28  19:00:00,19.9362750715029,0.0,0.0,72482.76,148176. 
 01/28  20:00:00,19.0044864487413,0.0,0.0,72482.76,148176. 
 01/28  21:00:00,18.160304294534,0.0,0.0,72482.76,148176. 
 01/28  22:00:00,17.4139064102002,0.0,0.0,72482.76,148176. 
 01/28  23:00:00,16.6011170434752,0.0,0.0,72482.76,148176. 
 01/28  24:00:00,15.8153808195192,0.0,0.0,72482.76,148176. 
 01/29  01:00:00,15.0968966995063,0.0,0.0,72482.76,197568. 
 01/29  02:00:00,15.001657392463,526618.082380121,0.0,72482.76,197568. 
 01/29  03:00:00,15.0000917388548,950833.38827648,0.0,72482.76,197568. 
 01/29  04:00:00,15.0000079648915,1187062.68572538,0.0,72482.76,197568. 
 01/29  05:00:00,15.0000007633984,1403940.32426969,0.0,72482.76,197568. 
 01/29  06:00:00,21.8962611514899,6422435.70165106,0.0,144965.52,197568. 
 01/29  07:00:00,21.9999999999981,7399799.65670272,0.0,144965.52,197568. 
 01/29  08:00:00,21.9999999999996,5408656.72886489,0.0,434896.56,197568. 
