Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 01/29  09:00:00,21.9999999999999,5694781.00890086,0.0,1105798.62842792,444528. 
 01/29  10:00:00,22.0000000000002,3541276.60975032,0.0,130468.968,444528. 
 01/29  11:00:00,22.,927002.520974406,0.0,130468.968,444528. 
 01/29  12:00:00,22.6813909406079,0.0,0.0,130468.968,444528. 
 01/29  13:00:00,22.6915405170416,0.0,0.0,130468.968,395136. 
 01/29  14:00:00,22.0036375758806,375429.147683221,0.0,130468.968,444528. 
 01/29  15:00:00,22.0000000262038,163923.645701139,0.0,130468.968,444528. 
 01/29  16:00:00,22.0000000004738,349877.828529257,0.0,130468.968,444528. 
 01/29  17:00:00,22.0000000000229,946985.992708888,0.0,797163.981802881,444528. 
 01/29  18:00:00,22.0000000000017,1328996.56823957,0.0,1014758.64,395136. 
 01/29  19:00:00,22.0000000000002,1577017.4479109,0.0,724827.6,296352. 
 01/29  20:00:00,19.6585650880677,0.0,0.0,724827.6,296352. 
 01/29  21:00:00,19.4242324954361,0.0,0.0,434896.56,246960. 
 01/29  22:00:00,18.6317845199356,0.0,0.0,434896.56,246960. 
 01/29  23:00:00,17.7463776229948,0.0,0.0,144965.52,197568. 
 01/29  24:00:00,16.8760985426432,0.0,0.0,72482.76,197568. 
 01/30  01:00:00,15.8658327908194,0.0,0.0,72482.76,197568. 
 01/30  02:00:00,15.2164767530362,0.0,0.0,72482.76,197568. 
 01/30  03:00:00,15.0041182203058,393610.208405001,0.0,72482.76,197568. 
 01/30  04:00:00,15.0002141779205,931413.62860384,0.0,72482.76,197568. 
 01/30  05:00:00,15.0000162308278,1007082.94580715,0.0,72482.76,197568. 
 01/30  06:00:00,21.9040572626794,4859027.96155151,0.0,144965.52,197568. 
 01/30  07:00:00,21.9999999999999,6875247.69446038,0.0,144965.52,197568. 
 01/30  08:00:00,22.0000000000001,4749521.89667828,0.0,434896.56,197568. 
 01/30  09:00:00,22.0000000000004,4629517.88535358,0.0,1228805.6518001,444528. 
 01/30  10:00:00,22.0000000000001,4136576.34531966,0.0,622546.612075227,444528. 
 01/30  11:00:00,22.,3541817.2674129,0.0,130468.968,444528. 
 01/30  12:00:00,22.,2582490.14410279,0.0,130468.968,444528. 
 01/30  13:00:00,22.0000000000001,884994.649419538,0.0,130468.968,395136. 
 01/30  14:00:00,22.,942437.800882045,0.0,130468.968,444528. 
 01/30  15:00:00,22.,709466.13718185,0.0,130468.968,444528. 
 01/30  16:00:00,22.0000000000001,915846.010113635,0.0,130468.968,444528. 
 01/30  17:00:00,22.,964713.692909745,0.0,588157.057598965,444528. 
 01/30  18:00:00,22.,1268738.70064226,0.0,1014758.64,395136. 
 01/30  19:00:00,22.,1497850.93100349,0.0,724827.6,296352. 
 01/30  20:00:00,19.6204646575929,0.0,0.0,724827.6,296352. 
 01/30  21:00:00,19.2352358394733,0.0,0.0,434896.56,246960. 
 01/30  22:00:00,18.2508674828915,0.0,0.0,434896.56,246960. 
 01/30  23:00:00,17.378768902213,0.0,0.0,144965.52,197568. 
 01/30  24:00:00,16.5296317351859,0.0,0.0,72482.76,197568. 
 01/31  01:00:00,15.845697704186,0.0,0.0,72482.76,197568. 
 01/31  02:00:00,15.1492751578534,0.0,0.0,72482.76,197568. 
 01/31  03:00:00,15.0022997860572,385725.90106547,0.0,72482.76,197568. 
 01/31  04:00:00,15.0000956892135,710694.885803433,0.0,72482.76,197568. 
 01/31  05:00:00,15.0000064449233,953695.730778418,0.0,72482.76,197568. 
 01/31  06:00:00,21.9049783636464,4580149.93082853,0.0,144965.52,197568. 
 01/31  07:00:00,22.0000000000002,6678127.87528895,0.0,144965.52,197568. 
 01/31  08:00:00,22.0000000000003,4707665.03753194,0.0,434896.56,197568. 
 01/31  09:00:00,22.0000000000002,4524949.48224969,0.0,1228651.88035956,444528. 
 01/31  10:00:00,21.9999999999998,4246293.08747462,0.0,590649.196508229,444528. 
 01/31  11:00:00,21.9999999999997,3475439.57665161,0.0,130468.968,444528. 
 01/31  12:00:00,22.0000000000002,2842493.46955176,0.0,130468.968,444528. 
 01/31  13:00:00,22.,1747930.36639923,0.0,130468.968,395136. 
 01/31  14:00:00,22.,2109321.90715871,0.0,130468.968,444528. 
 01/31  15:00:00,22.,1984884.42183308,0.0,130468.968,444528. 
 01/31  16:00:00,21.9999999999998,2095736.98278355,0.0,130468.968,444528. 
 01/31  17:00:00,22.0000000000001,1918394.44100004,0.0,868009.345549276,444528. 
 01/31  18:00:00,22.,1723754.27339407,0.0,1014758.64,395136. 
 01/31  19:00:00,22.,1608618.11713252,0.0,724827.6,296352. 
 01/31  20:00:00,19.2847174721452,0.0,0.0,724827.6,296352. 
 01/31  21:00:00,19.1747578761989,0.0,0.0,434896.56,246960. 
 01/31  22:00:00,18.3401287633041,0.0,0.0,434896.56,246960. 
 01/31  23:00:00,17.541337138694,0.0,0.0,144965.52,197568. 
 01/31  24:00:00,16.7306918022372,0.0,0.0,72482.76,197568. 
 02/01  01:00:00,16.0206153362431,0.0,0.0,72482.76,197568. 
 02/01  02:00:00,15.2823034883443,0.0,0.0,72482.76,197568. 
 02/01  03:00:00,15.0041197663219,326206.041084072,0.0,72482.76,197568. 
 02/01  04:00:00,15.0001681137309,725406.479630216,0.0,72482.76,197568. 
 02/01  05:00:00,15.0000107507585,941303.618762796,0.0,72482.76,197568. 
 02/01  06:00:00,21.9068350522497,4252978.28730585,0.0,144965.52,197568. 
 02/01  07:00:00,22.0000000000002,6401755.72676089,0.0,144965.52,197568. 
 02/01  08:00:00,21.9999999999998,4376507.40994034,0.0,434896.56,197568. 
 02/01  09:00:00,21.9999999999998,3333605.21165922,0.0,637133.196056073,444528. 
 02/01  10:00:00,21.9999999999999,1387091.022488,0.0,130468.968,444528. 
 02/01  11:00:00,24.4067796181132,0.0,0.0,130468.968,444528. 
 02/01  12:00:00,25.9830405771527,0.0,1337029.45280737,130468.968,444528. 
 02/01  13:00:00,25.9999998261597,0.0,4666045.04417775,130468.968,395136. 
 02/01  14:00:00,25.9999999637121,0.0,4868968.27725779,130468.968,444528. 
 02/01  15:00:00,25.9999999929152,0.0,4565830.51619653,130468.968,444528. 
 02/01  16:00:00,25.9999999989733,0.0,3130425.18694611,130468.968,444528. 
 02/01  17:00:00,25.9999999999532,0.0,831203.065784774,301428.725471438,444528. 
 02/01  18:00:00,25.4374016276737,0.0,0.0,1014758.64,395136. 
 02/01  19:00:00,24.5624470558632,0.0,0.0,724827.6,296352. 
 02/01  20:00:00,23.4989121506428,0.0,0.0,724827.6,296352. 
 02/01  21:00:00,22.8687944562213,0.0,0.0,434896.56,246960. 
 02/01  22:00:00,21.8885578974989,0.0,0.0,434896.56,246960. 
 02/01  23:00:00,20.877531344846,0.0,0.0,144965.52,197568. 
 02/01  24:00:00,19.8905795097393,0.0,0.0,72482.76,197568. 
 02/02  01:00:00,19.0248099270361,0.0,0.0,72482.76,197568. 
 02/02  02:00:00,18.1577615940859,0.0,0.0,72482.76,197568. 
 02/02  03:00:00,17.3328452588471,0.0,0.0,72482.76,197568. 
 02/02  04:00:00,16.5539987280128,0.0,0.0,72482.76,197568. 
 02/02  05:00:00,15.8001900776399,0.0,0.0,72482.76,197568. 
 02/02  06:00:00,21.9199007086792,5706402.01045068,0.0,144965.52,197568. 
 02/02  07:00:00,21.9999999999998,5267933.99173179,0.0,144965.52,197568. 
 02/02  08:00:00,21.9999999999997,4029675.8761519,0.0,434896.56,197568. 
 02/02  09:00:00,21.9999999999999,4246067.27793269,0.0,1235461.41218234,444528. 
 02/02  10:00:00,22.0000000000001,3825551.97605793,0.0,923451.433538842,444528. 
 02/02  11:00:00,22.0000000000003,3646799.13973418,0.0,460912.764244572,444528. 
 02/02  12:00:00,22.0000000000003,3553551.87757783,0.0,130468.968,444528. 
 02/02  13:00:00,22.0000000000003,2502055.2752595,0.0,130468.968,395136. 
 02/02  14:00:00,22.0000000000001,3292139.58634272,0.0,130468.968,444528. 
 02/02  15:00:00,22.,3204862.31000723,0.0,249871.262035252,444528. 
 02/02  16:00:00,22.,3027007.95429946,0.0,647604.233687725,444528. 
 02/02  17:00:00,22.0000000000003,2895004.92864514,0.0,1045956.61098783,444528. 
 02/02  18:00:00,22.0000000000003,2488316.23046756,0.0,1014758.64,395136. 
 02/02  19:00:00,22.0000000000004,2119471.96264981,0.0,724827.6,296352. 
 02/02  20:00:00,18.7573003726579,0.0,0.0,724827.6,296352. 
 02/02  21:00:00,18.4444464194725,0.0,0.0,434896.56,246960. 
 02/02  22:00:00,17.5187274717594,0.0,0.0,434896.56,246960. 
 02/02  23:00:00,16.6467099448815,0.0,0.0,144965.52,197568. 
 02/02  24:00:00,15.7854737055562,0.0,0.0,72482.76,197568. 
 02/03  01:00:00,15.0238226791862,10056.6993990712,0.0,72482.76,148176. 
 02/03  02:00:00,15.0000000005822,610304.831863105,0.0,72482.76,148176. 
 02/03  03:00:00,15.0000000000343,1003650.32377758,0.0,72482.76,148176. 
 02/03  04:00:00,15.0000000000032,1183774.21354671,0.0,72482.76,148176. 
 02/03  05:00:00,15.0000000000004,1338499.91109704,0.0,72482.76,148176. 
 02/03  06:00:00,15.0000000000002,1516524.80266336,0.0,72482.76,148176. 
 02/03  07:00:00,21.8946416289573,6835101.98893445,0.0,144965.52,197568. 
 02/03  08:00:00,21.9999999999964,7098082.02339402,0.0,144965.52,197568. 
 02/03  09:00:00,21.9999999999991,5470904.93348038,0.0,686285.72642777,246960. 
 02/03  10:00:00,22.0000000000001,4384997.61823927,0.0,507041.147341694,246960. 
 02/03  11:00:00,22.0000000000001,3803496.18423081,0.0,248982.87162255,246960. 
 02/03  12:00:00,22.,3418113.06512785,0.0,72482.76,246960. 
 02/03  13:00:00,22.0000000000003,3106733.13618955,0.0,72482.76,246960. 
 02/03  14:00:00,22.,2087181.67198046,0.0,72482.76,246960. 
 02/03  15:00:00,22.0022143711438,0.0,0.0,21744.828,172872. 
 02/03  16:00:00,23.284623031015,0.0,0.0,21744.828,172872. 
 02/03  17:00:00,22.9520161686427,0.0,0.0,53077.3142671127,172872. 
 02/03  18:00:00,21.9031021154345,0.0,0.0,72482.76,148176. 
 02/03  19:00:00,20.7878582915782,0.0,0.0,72482.76,148176. 
 02/03  20:00:00,19.765186289872,0.0,0.0,72482.76,148176. 
 02/03  21:00:00,18.7728810283194,0.0,0.0,72482.76,148176. 
 02/03  22:00:00,17.8371553385675,0.0,0.0,72482.76,148176. 
 02/03  23:00:00,16.923901480189,0.0,0.0,72482.76,148176. 
 02/03  24:00:00,16.0860841798942,0.0,0.0,72482.76,148176. 
 02/04  01:00:00,15.2784154389087,0.0,0.0,72482.76,148176. 
 02/04  02:00:00,15.0047655071063,396143.494105887,0.0,72482.76,148176. 
 02/04  03:00:00,15.0002172838357,828008.979589401,0.0,72482.76,148176. 
 02/04  04:00:00,15.0000153208067,1055012.11533248,0.0,72482.76,148176. 
 02/04  05:00:00,15.0000014542638,1181571.68950504,0.0,72482.76,148176. 
 02/04  06:00:00,15.0000001246654,1405900.05845003,0.0,72482.76,148176. 
 02/04  07:00:00,15.000000010829,1555289.05875475,0.0,72482.76,148176. 
 02/04  08:00:00,15.0000000009162,1583196.30737956,0.0,72482.76,148176. 
 02/04  09:00:00,15.0000000000751,1555271.29879707,0.0,67407.2299463889,148176. 
 02/04  10:00:00,15.0000000000057,1447588.69616508,0.0,50125.3603176816,148176. 
 02/04  11:00:00,15.0000000000004,1316385.02879058,0.0,24239.7595136885,148176. 
 02/04  12:00:00,15.0000000000002,1175690.07355555,0.0,7248.276,148176. 
 02/04  13:00:00,15.0000000000002,1181982.84156639,0.0,7248.276,148176. 
 02/04  14:00:00,15.0000000000001,997150.728697945,0.0,7248.276,148176. 
 02/04  15:00:00,15.,961609.586916572,0.0,11763.8499339973,148176. 
 02/04  16:00:00,15.,1094650.16221566,0.0,34877.4653335577,148176. 
 02/04  17:00:00,15.0000000000001,1083414.74366916,0.0,57108.3546642015,148176. 
 02/04  18:00:00,15.,1203636.13257818,0.0,72482.76,148176. 
 02/04  19:00:00,15.,1412637.22805942,0.0,72482.76,148176. 
 02/04  20:00:00,15.0000000000001,1392356.59008953,0.0,72482.76,148176. 
 02/04  21:00:00,15.0000000000001,1419962.86530715,0.0,72482.76,148176. 
 02/04  22:00:00,15.,1424446.24283896,0.0,72482.76,148176. 
 02/04  23:00:00,15.,1431500.91782461,0.0,72482.76,148176. 
 02/04  24:00:00,15.0000000000001,1425801.28621023,0.0,72482.76,148176. 
 02/05  01:00:00,15.0000000000002,1397078.77349798,0.0,72482.76,197568. 
 02/05  02:00:00,15.0000000000002,1413545.14828528,0.0,72482.76,197568. 
 02/05  03:00:00,15.0000000000002,1426261.68063017,0.0,72482.76,197568. 
 02/05  04:00:00,15.0000000000002,1450365.79027264,0.0,72482.76,197568. 
 02/05  05:00:00,15.0000000000001,1476853.98084631,0.0,72482.76,197568. 
 02/05  06:00:00,21.896161548243,6747811.7539523,0.0,144965.52,197568. 
 02/05  07:00:00,21.9999999999971,6969716.5747596,0.0,144965.52,197568. 
 02/05  08:00:00,21.9999999999994,4809625.85306438,0.0,434896.56,197568. 
 02/05  09:00:00,21.9999999999997,4502551.80285092,0.0,1204959.41776714,444528. 
 02/05  10:00:00,22.0000000000002,3811877.90483774,0.0,891676.127119238,444528. 
 02/05  11:00:00,22.,3614790.36767739,0.0,423996.59623682,444528. 
 02/05  12:00:00,22.,3502827.83270034,0.0,130468.968,444528. 
 02/05  13:00:00,22.,2496867.36944313,0.0,130468.968,395136. 
 02/05  14:00:00,21.9999999999997,3221975.87804814,0.0,130468.968,444528. 
 02/05  15:00:00,22.0000000000002,3102329.7762126,0.0,200336.583057842,444528. 
 02/05  16:00:00,22.0000000000008,2874252.90657943,0.0,617574.093180837,444528. 
 02/05  17:00:00,22.0000000000004,2690779.91501306,0.0,1018835.2544127,444528. 
 02/05  18:00:00,22.0000000000001,2281173.76308838,0.0,1014758.64,395136. 
 02/05  19:00:00,22.0000000000003,1960733.46305394,0.0,724827.6,296352. 
 02/05  20:00:00,18.8420497648325,0.0,0.0,724827.6,296352. 
 02/05  21:00:00,18.6425661266883,0.0,0.0,434896.56,246960. 
 02/05  22:00:00,17.7615286683506,0.0,0.0,434896.56,246960. 
 02/05  23:00:00,16.943345814371,0.0,0.0,144965.52,197568. 
 02/05  24:00:00,16.1282410174025,0.0,0.0,72482.76,197568. 
 02/06  01:00:00,15.4398588999679,0.0,0.0,72482.76,197568. 
 02/06  02:00:00,15.0021762232385,226674.25018873,0.0,72482.76,197568. 
 02/06  03:00:00,15.0000016414294,693044.107296235,0.0,72482.76,197568. 
 02/06  04:00:00,15.0000001015684,962124.439992451,0.0,72482.76,197568. 
 02/06  05:00:00,15.0000000101307,1029806.11306781,0.0,72482.76,197568. 
 02/06  06:00:00,21.9014606821614,5545996.82014618,0.0,144965.52,197568. 
 02/06  07:00:00,21.9999999999994,6711236.42738475,0.0,144965.52,197568. 
 02/06  08:00:00,21.9999999999996,4760669.43523871,0.0,434896.56,197568. 
 02/06  09:00:00,21.9999999999999,4712730.20241543,0.0,1220650.28024333,444528. 
 02/06  10:00:00,22.0000000000002,4178082.97967367,0.0,880815.773625399,444528. 
 02/06  11:00:00,22.,3700854.83748956,0.0,130468.968,444528. 
 02/06  12:00:00,22.0000000000002,2602662.86545457,0.0,130468.968,444528. 
 02/06  13:00:00,22.0000000000001,492765.420605922,0.0,130468.968,395136. 
 02/06  14:00:00,22.,480667.950037383,0.0,130468.968,444528. 
 02/06  15:00:00,22.,769205.451882831,0.0,130468.968,444528. 
 02/06  16:00:00,22.0000000000001,1203443.66507372,0.0,130468.968,444528. 
 02/06  17:00:00,22.,1369467.49398785,0.0,670939.181054348,444528. 
 02/06  18:00:00,21.9999999999999,1304597.56733865,0.0,1014758.64,395136. 
 02/06  19:00:00,21.9999999999999,1352962.92323575,0.0,724827.6,296352. 
 02/06  20:00:00,19.8507694415227,0.0,0.0,724827.6,296352. 
 02/06  21:00:00,19.577611081881,0.0,0.0,434896.56,246960. 
 02/06  22:00:00,18.7672193352548,0.0,0.0,434896.56,246960. 
 02/06  23:00:00,17.9896995748775,0.0,0.0,144965.52,197568. 
 02/06  24:00:00,17.2163347048233,0.0,0.0,72482.76,197568. 
 02/07  01:00:00,16.572236271946,0.0,0.0,72482.76,197568. 
 02/07  02:00:00,15.8854237869463,0.0,0.0,72482.76,197568. 
 02/07  03:00:00,15.2404701985219,0.0,0.0,72482.76,197568. 
 02/07  04:00:00,15.0033994451106,310875.690290727,0.0,72482.76,197568. 
 02/07  05:00:00,15.0001341052224,681348.959020981,0.0,72482.76,197568. 
 02/07  06:00:00,21.9050694226927,4921109.83733447,0.0,144965.52,197568. 
 02/07  07:00:00,21.9999999999999,6191008.92370955,0.0,144965.52,197568. 
 02/07  08:00:00,22.,4334767.1894766,0.0,434896.56,197568. 
 02/07  09:00:00,22.,3889493.4435037,0.0,714719.065146156,444528. 
 02/07  10:00:00,22.,1397730.1133328,0.0,130468.968,444528. 
 02/07  11:00:00,24.496187934205,0.0,0.0,130468.968,444528. 
 02/07  12:00:00,25.96306891907,0.0,1912798.00094768,130468.968,444528. 
 02/07  13:00:00,25.9999782911594,0.0,5429543.31596318,130468.968,395136. 
 02/07  14:00:00,25.9999958722507,0.0,4359833.75161131,130468.968,444528. 
 02/07  15:00:00,25.9999994628069,0.0,2666537.97283421,130468.968,444528. 
 02/07  16:00:00,25.999999976118,0.0,765930.20873949,130468.968,444528. 
 02/07  17:00:00,25.525231528348,0.0,0.0,648824.006621112,444528. 
 02/07  18:00:00,24.7881958017083,0.0,0.0,1014758.64,395136. 
 02/07  19:00:00,23.953073798536,0.0,0.0,724827.6,296352. 
 02/07  20:00:00,22.9527000677037,0.0,0.0,724827.6,296352. 
 02/07  21:00:00,22.2833080915043,0.0,0.0,434896.56,246960. 
 02/07  22:00:00,21.2648307004915,0.0,0.0,434896.56,246960. 
 02/07  23:00:00,20.2776024241475,0.0,0.0,144965.52,197568. 
 02/07  24:00:00,19.2954453824435,0.0,0.0,72482.76,197568. 
 02/08  01:00:00,18.4463781106364,0.0,0.0,72482.76,197568. 
 02/08  02:00:00,17.6929633960243,0.0,0.0,72482.76,197568. 
 02/08  03:00:00,17.0250565985206,0.0,0.0,72482.76,197568. 
 02/08  04:00:00,16.4177772448095,0.0,0.0,72482.76,197568. 
 02/08  05:00:00,15.7799702683749,0.0,0.0,72482.76,197568. 
 02/08  06:00:00,21.9209109693952,5384703.61248806,0.0,144965.52,197568. 
 02/08  07:00:00,22.0000000000001,5083938.85995912,0.0,144965.52,197568. 
 02/08  08:00:00,22.0000000000004,3617313.94909359,0.0,434896.56,197568. 
 02/08  09:00:00,22.0000000000001,3220647.81803981,0.0,1070694.51524528,444528. 
 02/08  10:00:00,22.0000000000002,2710856.05926794,0.0,294965.557475803,444528. 
 02/08  11:00:00,22.0000000000001,1506440.58291194,0.0,130468.968,444528. 
 02/08  12:00:00,22.2676574086033,0.0,0.0,130468.968,444528. 
 02/08  13:00:00,24.7678929339539,0.0,0.0,130468.968,395136. 
 02/08  14:00:00,24.8602314350663,0.0,0.0,130468.968,444528. 
 02/08  15:00:00,24.8822550895906,0.0,0.0,130468.968,444528. 
 02/08  16:00:00,24.0388032724286,0.0,0.0,130468.968,444528. 
 02/08  17:00:00,23.6307942805488,0.0,0.0,297515.552403019,444528. 
 02/08  18:00:00,23.0490624622472,0.0,0.0,1014758.64,395136. 
 02/08  19:00:00,22.2932684983039,0.0,0.0,724827.6,296352. 
 02/08  20:00:00,21.4086252832433,0.0,0.0,724827.6,296352. 
 02/08  21:00:00,20.7948476254083,0.0,0.0,434896.56,246960. 
 02/08  22:00:00,19.9160949395387,0.0,0.0,434896.56,246960. 
 02/08  23:00:00,18.870604235079,0.0,0.0,144965.52,197568. 
 02/08  24:00:00,17.8326374290972,0.0,0.0,72482.76,197568. 
 02/09  01:00:00,16.8799009903516,0.0,0.0,72482.76,197568. 
 02/09  02:00:00,15.9409322808872,0.0,0.0,72482.76,197568. 
 02/09  03:00:00,15.0234406768478,18911.2794629806,0.0,72482.76,197568. 
 02/09  04:00:00,15.0000000024261,729942.881605945,0.0,72482.76,197568. 
 02/09  05:00:00,15.000000000163,1174274.82920319,0.0,72482.76,197568. 
 02/09  06:00:00,21.9031365439196,4867653.74707503,0.0,144965.52,197568. 
 02/09  07:00:00,22.0000000000001,6998559.64814311,0.0,144965.52,197568. 
 02/09  08:00:00,22.0000000000002,5194561.30584792,0.0,434896.56,197568. 
 02/09  09:00:00,22.,4805802.82951656,0.0,337889.368300266,444528. 
 02/09  10:00:00,22.0000000000001,1890936.34644909,0.0,130468.968,444528. 
 02/09  11:00:00,24.8610266692496,0.0,0.0,130468.968,444528. 
 02/09  12:00:00,25.9456137784974,0.0,2422048.35241178,130468.968,444528. 
 02/09  13:00:00,25.9994694663864,0.0,6165395.44047437,130468.968,395136. 
 02/09  14:00:00,25.9998723805847,0.0,6040509.92457759,130468.968,444528. 
 02/09  15:00:00,25.9999717859579,0.0,5440825.83184167,130468.968,444528. 
 02/09  16:00:00,25.9999950588439,0.0,3961178.05117519,130468.968,444528. 
 02/09  17:00:00,25.999999548593,0.0,1762161.852926,131394.773920489,444528. 
 02/09  18:00:00,25.947893525971,0.0,0.0,1014758.64,395136. 
 02/09  19:00:00,24.9428394933819,0.0,0.0,724827.6,296352. 
 02/09  20:00:00,23.7434260168029,0.0,0.0,724827.6,296352. 
 02/09  21:00:00,22.8968053533902,0.0,0.0,434896.56,246960. 
 02/09  22:00:00,21.6713090794674,0.0,0.0,434896.56,246960. 
 02/09  23:00:00,20.5148951582615,0.0,0.0,144965.52,197568. 
 02/09  24:00:00,19.346910775683,0.0,0.0,72482.76,197568. 
 02/10  01:00:00,18.3258451760218,0.0,0.0,72482.76,148176. 
 02/10  02:00:00,17.2391395175952,0.0,0.0,72482.76,148176. 
 02/10  03:00:00,16.1972902495218,0.0,0.0,72482.76,148176. 
 02/10  04:00:00,15.1749505264409,0.0,0.0,72482.76,148176. 
 02/10  05:00:00,15.0034695174623,649318.994638666,0.0,72482.76,148176. 
 02/10  06:00:00,15.0002175300785,1157886.58711127,0.0,72482.76,148176. 
 02/10  07:00:00,21.9001139075523,5563641.55106998,0.0,144965.52,197568. 
 02/10  08:00:00,21.9999999999998,6776678.2038281,0.0,144069.77336502,197568. 
 02/10  09:00:00,22.0000000000001,4354948.22680572,0.0,161599.089034018,246960. 
 02/10  10:00:00,22.0000000000001,1079452.30006251,0.0,72482.76,246960. 
 02/10  11:00:00,25.3702351239819,0.0,0.0,72482.76,246960. 
 02/10  12:00:00,25.943566290432,0.0,2888921.9803391,72482.76,246960. 
 02/10  13:00:00,25.985760230916,0.0,5796831.27039484,72482.76,246960. 
 02/10  14:00:00,25.9966438130136,0.0,5506074.01997081,72482.76,246960. 
 02/10  15:00:00,25.9992498078529,0.0,4799614.45219638,21744.828,172872. 
 02/10  16:00:00,25.9998724800582,0.0,3211590.63200229,21744.828,172872. 
 02/10  17:00:00,25.9999861680265,0.0,1766393.80969331,25150.9409106345,172872. 
 02/10  18:00:00,25.8771544309928,0.0,0.0,72482.76,148176. 
 02/10  19:00:00,24.5566577897904,0.0,0.0,72482.76,148176. 
 02/10  20:00:00,23.3983782449824,0.0,0.0,72482.76,148176. 
 02/10  21:00:00,22.2045855225185,0.0,0.0,72482.76,148176. 
 02/10  22:00:00,20.9901001116852,0.0,0.0,72482.76,148176. 
 02/10  23:00:00,19.8806171571562,0.0,0.0,72482.76,148176. 
 02/10  24:00:00,18.7968834974146,0.0,0.0,72482.76,148176. 
 02/11  01:00:00,17.7468403191008,0.0,0.0,72482.76,148176. 
 02/11  02:00:00,16.7670580906709,0.0,0.0,72482.76,148176. 
 02/11  03:00:00,15.8142573179067,0.0,0.0,72482.76,148176. 
 02/11  04:00:00,15.000345438326,89355.9988026403,0.0,72482.76,148176. 
 02/11  05:00:00,15.0000000006297,743662.957465704,0.0,72482.76,148176. 
 02/11  06:00:00,15.0000000000413,1115070.70562359,0.0,72482.76,148176. 
 02/11  07:00:00,15.0000000000042,1263983.93378483,0.0,72482.76,148176. 
 02/11  08:00:00,15.0000000000004,1387133.50364698,0.0,72032.606778107,148176. 
 02/11  09:00:00,15.0000000000001,511305.803555242,0.0,13354.8588851875,148176. 
 02/11  10:00:00,17.747036655552,0.0,0.0,7248.276,148176. 
 02/11  11:00:00,22.3842919279268,0.0,0.0,7248.276,148176. 
 02/11  12:00:00,24.719743504451,0.0,0.0,7248.276,148176. 
 02/11  13:00:00,24.1533648723069,0.0,0.0,7248.276,148176. 
 02/11  14:00:00,23.9906091293599,0.0,0.0,7248.276,148176. 
 02/11  15:00:00,23.5527181995269,0.0,0.0,7248.276,148176. 
 02/11  16:00:00,23.0387725062134,0.0,0.0,29386.1915567769,148176. 
 02/11  17:00:00,22.4031656157407,0.0,0.0,38656.74387494,148176. 
 02/11  18:00:00,21.5110176810857,0.0,0.0,72482.76,148176. 
 02/11  19:00:00,20.6009926884021,0.0,0.0,72482.76,148176. 
 02/11  20:00:00,19.6057581340805,0.0,0.0,72482.76,148176. 
 02/11  21:00:00,18.5915442848732,0.0,0.0,72482.76,148176. 
 02/11  22:00:00,17.5319355795154,0.0,0.0,72482.76,148176. 
 02/11  23:00:00,16.6386890679707,0.0,0.0,72482.76,148176. 
 02/11  24:00:00,15.7788039974896,0.0,0.0,72482.76,148176. 
 02/12  01:00:00,15.0269943012795,4426.20775299913,0.0,72482.76,197568. 
 02/12  02:00:00,15.0000000000734,624968.847554282,0.0,72482.76,197568. 
 02/12  03:00:00,15.0000000000046,1045780.99442098,0.0,72482.76,197568. 
 02/12  04:00:00,15.0000000000006,1246925.35584598,0.0,72482.76,197568. 
 02/12  05:00:00,15.0000000000001,1386709.99405762,0.0,72482.76,197568. 
 02/12  06:00:00,21.8973490384814,6329275.99459231,0.0,144965.52,197568. 
 02/12  07:00:00,21.9999999999987,7051840.00718604,0.0,144965.52,197568. 
 02/12  08:00:00,21.9999999999999,4989731.13928653,0.0,432181.62792344,197568. 
 02/12  09:00:00,22.0000000000002,4720828.36730307,0.0,513233.735040187,444528. 
 02/12  10:00:00,22.,3233080.38485721,0.0,130468.968,444528. 
 02/12  11:00:00,22.,1429864.20882128,0.0,130468.968,444528. 
 02/12  12:00:00,22.7326753489593,0.0,0.0,130468.968,444528. 
 02/12  13:00:00,24.253107364618,0.0,0.0,130468.968,395136. 
 02/12  14:00:00,25.2250999659306,0.0,0.0,130468.968,444528. 
 02/12  15:00:00,25.9844229749747,0.0,1065737.71469516,130468.968,444528. 
 02/12  16:00:00,25.9999843427357,0.0,2048891.52447267,130468.968,444528. 
 02/12  17:00:00,25.9999990564039,0.0,1052783.57843184,130468.968,444528. 
 02/12  18:00:00,25.5953820140078,0.0,0.0,1014758.64,395136. 
 02/12  19:00:00,24.6028993256206,0.0,0.0,724827.6,296352. 
 02/12  20:00:00,23.4332600042824,0.0,0.0,724827.6,296352. 
 02/12  21:00:00,22.6581343314793,0.0,0.0,434896.56,246960. 
 02/12  22:00:00,21.5024335529777,0.0,0.0,434896.56,246960. 
 02/12  23:00:00,20.3178910656338,0.0,0.0,144965.52,197568. 
 02/12  24:00:00,19.1365370018576,0.0,0.0,72482.76,197568. 
 02/13  01:00:00,18.0950066271547,0.0,0.0,72482.76,197568. 
 02/13  02:00:00,17.044960799289,0.0,0.0,72482.76,197568. 
 02/13  03:00:00,16.0581184914879,0.0,0.0,72482.76,197568. 
 02/13  04:00:00,15.0990324088363,0.0,0.0,72482.76,197568. 
 02/13  05:00:00,15.0013300336123,679206.08265719,0.0,72482.76,197568. 
 02/13  06:00:00,21.89935123431,6202943.21523676,0.0,144965.52,197568. 
 02/13  07:00:00,21.9999999999991,6592624.61255729,0.0,144965.52,197568. 
 02/13  08:00:00,21.9999999999998,4863164.30719726,0.0,432167.133171675,197568. 
 02/13  09:00:00,22.0000000000001,4126701.50765711,0.0,143003.265113966,444528. 
 02/13  10:00:00,22.0000000000001,896239.707074613,0.0,130468.968,444528. 
 02/13  11:00:00,25.380166188674,0.0,0.0,130468.968,444528. 
 02/13  12:00:00,25.9380708983579,0.0,3096158.33551977,130468.968,444528. 
 02/13  13:00:00,25.994969925947,0.0,7143739.3625793,130468.968,395136. 
 02/13  14:00:00,25.9986550032479,0.0,7068549.81863916,130468.968,444528. 
 02/13  15:00:00,25.9996592993774,0.0,6611694.47301762,130468.968,444528. 
 02/13  16:00:00,25.9999264708388,0.0,5242641.71986218,130468.968,444528. 
 02/13  17:00:00,25.9999904488294,0.0,2701173.6888176,130468.968,444528. 
 02/13  18:00:00,25.9999997540081,0.0,432337.76384334,1014758.64,395136. 
 02/13  19:00:00,25.2028412283346,0.0,0.0,724827.6,296352. 
 02/13  20:00:00,24.0135252939106,0.0,0.0,724827.6,296352. 
 02/13  21:00:00,23.2015201998419,0.0,0.0,434896.56,246960. 
 02/13  22:00:00,22.0076862268018,0.0,0.0,434896.56,246960. 
 02/13  23:00:00,20.9627232524078,0.0,0.0,144965.52,197568. 
 02/13  24:00:00,19.9560144542462,0.0,0.0,72482.76,197568. 
 02/14  01:00:00,19.1273013044682,0.0,0.0,72482.76,197568. 
 02/14  02:00:00,18.2560479725158,0.0,0.0,72482.76,197568. 
 02/14  03:00:00,17.4703912224576,0.0,0.0,72482.76,197568. 
 02/14  04:00:00,16.5406825829333,0.0,0.0,72482.76,197568. 
 02/14  05:00:00,15.9444029373995,0.0,0.0,72482.76,197568. 
 02/14  06:00:00,21.9241054287415,5327932.71635994,0.0,144965.52,197568. 
 02/14  07:00:00,21.9999999999999,5086164.67293497,0.0,144965.52,197568. 
 02/14  08:00:00,22.,3661525.26193938,0.0,434896.56,197568. 
 02/14  09:00:00,22.,3551976.10212785,0.0,1172727.08383322,444528. 
 02/14  10:00:00,22.,3345409.94098216,0.0,783073.755720568,444528. 
 02/14  11:00:00,22.,2996479.68967021,0.0,263640.133230364,444528. 
 02/14  12:00:00,22.,2753821.3584818,0.0,130468.968,444528. 
 02/14  13:00:00,22.0000000000002,2082827.65813111,0.0,130468.968,395136. 
 02/14  14:00:00,22.0000000000003,2499322.28281598,0.0,130468.968,444528. 
 02/14  15:00:00,22.0000000000003,2496516.90821664,0.0,130468.968,444528. 
 02/14  16:00:00,22.0000000000003,2496446.41472183,0.0,499542.588039431,444528. 
 02/14  17:00:00,22.,2223202.3741047,0.0,926118.466737868,444528. 
 02/14  18:00:00,22.0000000000002,1944294.42375618,0.0,1014758.64,395136. 
 02/14  19:00:00,22.,1906732.28437594,0.0,724827.6,296352. 
 02/14  20:00:00,19.2599934677503,0.0,0.0,724827.6,296352. 
 02/14  21:00:00,18.9882495932953,0.0,0.0,434896.56,246960. 
 02/14  22:00:00,18.0065300749691,0.0,0.0,434896.56,246960. 
 02/14  23:00:00,17.3427553337258,0.0,0.0,144965.52,197568. 
 02/14  24:00:00,16.5455684996222,0.0,0.0,72482.76,197568. 
 02/15  01:00:00,15.742323179596,0.0,0.0,72482.76,197568. 
 02/15  02:00:00,15.1547369210564,0.0,0.0,72482.76,197568. 
 02/15  03:00:00,15.0027941872261,373881.839726411,0.0,72482.76,197568. 
 02/15  04:00:00,15.0001356206342,831143.087044648,0.0,72482.76,197568. 
 02/15  05:00:00,15.0000095911386,905730.035658802,0.0,72482.76,197568. 
 02/15  06:00:00,21.9050207709234,4696241.43897327,0.0,144965.52,197568. 
 02/15  07:00:00,22.0000000000002,6637350.01172402,0.0,144965.52,197568. 
 02/15  08:00:00,22.,4527217.9513392,0.0,432142.250427805,197568. 
 02/15  09:00:00,22.,4257052.1074047,0.0,1164130.07230644,444528. 
 02/15  10:00:00,21.9999999999998,3708084.66085569,0.0,759220.5542419,444528. 
 02/15  11:00:00,22.0000000000002,3371310.09799418,0.0,130468.968,444528. 
 02/15  12:00:00,22.0000000000003,2818999.36906551,0.0,130468.968,444528. 
 02/15  13:00:00,22.0000000000003,1700647.41559985,0.0,130468.968,395136. 
 02/15  14:00:00,22.0000000000002,1812495.40617782,0.0,130468.968,444528. 
 02/15  15:00:00,22.,1512661.77017125,0.0,130468.968,444528. 
 02/15  16:00:00,22.0000000000001,1499917.20996887,0.0,130468.968,444528. 
 02/15  17:00:00,22.0000000000001,1477683.69710988,0.0,130468.968,444528. 
 02/15  18:00:00,22.0000000000001,1403599.90254055,0.0,1014758.64,395136. 
 02/15  19:00:00,22.,1558350.72899526,0.0,724827.6,296352. 
 02/15  20:00:00,19.4577069489981,0.0,0.0,724827.6,296352. 
 02/15  21:00:00,19.1519526238833,0.0,0.0,434896.56,246960. 
 02/15  22:00:00,18.1682919992,0.0,0.0,434896.56,246960. 
 02/15  23:00:00,17.2268802388667,0.0,0.0,144965.52,197568. 
 02/15  24:00:00,16.2423794074744,0.0,0.0,72482.76,197568. 
 02/16  01:00:00,15.3783303867308,0.0,0.0,72482.76,197568. 
 02/16  02:00:00,15.0028626754902,346531.900529669,0.0,72482.76,197568. 
 02/16  03:00:00,15.0000036425571,807023.489046792,0.0,72482.76,197568. 
 02/16  04:00:00,15.0000002447019,1042738.98397289,0.0,72482.76,197568. 
 02/16  05:00:00,15.0000000248231,1071347.70414228,0.0,72482.76,197568. 
 02/16  06:00:00,21.9009509973098,5587568.04582654,0.0,144965.52,197568. 
 02/16  07:00:00,21.9999999999996,6619723.6049506,0.0,144965.52,197568. 
 02/16  08:00:00,21.9999999999999,4600037.6896694,0.0,432127.954689686,197568. 
 02/16  09:00:00,22.,4329275.1768691,0.0,1155458.02172655,444528. 
 02/16  10:00:00,21.9999999999998,3732841.31661903,0.0,748311.804272969,444528. 
 02/16  11:00:00,22.0000000000002,3498767.13049835,0.0,221465.76865654,444528. 
 02/16  12:00:00,22.,3175383.44791729,0.0,130468.968,444528. 
 02/16  13:00:00,22.0000000000002,2180176.75388447,0.0,130468.968,395136. 
 02/16  14:00:00,22.,2677713.0475848,0.0,130468.968,444528. 
 02/16  15:00:00,22.,2076473.47581998,0.0,130468.968,444528. 
 02/16  16:00:00,22.0000000000001,1517278.87031782,0.0,130468.968,444528. 
 02/16  17:00:00,22.0000000000001,1711659.48302804,0.0,210946.851582864,444528. 
 02/16  18:00:00,22.,1580946.12079219,0.0,1014758.64,395136. 
 02/16  19:00:00,22.,1649567.01391233,0.0,724827.6,296352. 
 02/16  20:00:00,19.3838018093355,0.0,0.0,724827.6,296352. 
 02/16  21:00:00,19.1095762385563,0.0,0.0,434896.56,246960. 
 02/16  22:00:00,18.1931116570389,0.0,0.0,434896.56,246960. 
 02/16  23:00:00,17.3558101932955,0.0,0.0,144965.52,197568. 
 02/16  24:00:00,16.5335527406339,0.0,0.0,72482.76,197568. 
 02/17  01:00:00,15.8174024178228,0.0,0.0,72482.76,148176. 
 02/17  02:00:00,15.0968734071324,0.0,0.0,72482.76,148176. 
 02/17  03:00:00,15.0014548984555,459254.530173577,0.0,72482.76,148176. 
 02/17  04:00:00,15.0000693419463,808612.424526467,0.0,72482.76,148176. 
 02/17  05:00:00,15.0000050445376,1004085.77828314,0.0,72482.76,148176. 
 02/17  06:00:00,15.0000004277526,1138157.38424372,0.0,72482.76,148176. 
 02/17  07:00:00,21.8989831912732,5967782.1932572,0.0,144965.52,197568. 
 02/17  08:00:00,21.9999999999993,6712195.78240851,0.0,144038.318737344,197568. 
 02/17  09:00:00,22.,5055756.79287436,0.0,637114.318933294,246960. 
 02/17  10:00:00,22.0000000000001,4007809.24251468,0.0,409841.151304788,246960. 
 02/17  11:00:00,22.0000000000002,3467307.68474044,0.0,116368.428872788,246960. 
 02/17  12:00:00,22.0000000000003,3044795.68502844,0.0,72482.76,246960. 
 02/17  13:00:00,22.,2744114.51393072,0.0,72482.76,246960. 
 02/17  14:00:00,22.,2432296.30539823,0.0,72482.76,246960. 
 02/17  15:00:00,22.,1560457.83113027,0.0,21744.828,172872. 
 02/17  16:00:00,22.,1472266.01899804,0.0,21744.828,172872. 
 02/17  17:00:00,22.,1357321.17422253,0.0,31356.3280637035,172872. 
 02/17  18:00:00,19.796330963596,0.0,0.0,72482.76,148176. 
 02/17  19:00:00,19.0131765184826,0.0,0.0,72482.76,148176. 
 02/17  20:00:00,17.9910294774724,0.0,0.0,72482.76,148176. 
 02/17  21:00:00,17.0479789270007,0.0,0.0,72482.76,148176. 
 02/17  22:00:00,16.0828636559208,0.0,0.0,72482.76,148176. 
 02/17  23:00:00,15.1699790938811,0.0,0.0,72482.76,148176. 
 02/17  24:00:00,15.0034620452735,631118.943307112,0.0,72482.76,148176. 
 02/18  01:00:00,15.0002211605333,1151358.12764961,0.0,72482.76,148176. 
 02/18  02:00:00,15.0000223768911,1418030.673591,0.0,72482.76,148176. 
 02/18  03:00:00,15.0000023695286,1649527.29636956,0.0,72482.76,148176. 
 02/18  04:00:00,15.0000002350862,1805763.94155102,0.0,72482.76,148176. 
 02/18  05:00:00,15.0000000226726,1860149.17457129,0.0,72482.76,148176. 
 02/18  06:00:00,15.0000000021443,1872720.27353612,0.0,72482.76,148176. 
 02/18  07:00:00,15.0000000001974,1842200.01797735,0.0,72482.76,148176. 
 02/18  08:00:00,15.0000000000177,1801698.51932312,0.0,72017.1874666144,148176. 
 02/18  09:00:00,15.0000000000016,1715265.65660987,0.0,63231.3231354999,148176. 
 02/18  10:00:00,15.0000000000002,1547413.80493327,0.0,40406.0123749724,148176. 
 02/18  11:00:00,15.,1356413.24647669,0.0,10051.6048697663,148176. 
 02/18  12:00:00,15.,1152359.7743226,0.0,7248.276,148176. 
 02/18  13:00:00,15.0000000000001,990192.025409448,0.0,7248.276,148176. 
 02/18  14:00:00,15.,897280.618781619,0.0,7248.276,148176. 
 02/18  15:00:00,15.0000000000001,837758.031672837,0.0,7248.276,148176. 
 02/18  16:00:00,15.,815975.61004793,0.0,23934.5687358145,148176. 
 02/18  17:00:00,15.0000000000003,891513.295667669,0.0,48788.6685019136,148176. 
 02/18  18:00:00,15.0000000000002,1005146.28735807,0.0,72482.76,148176. 
 02/18  19:00:00,15.0000000000001,1190603.910411,0.0,72482.76,148176. 
 02/18  20:00:00,15.0000000000001,1298243.56312596,0.0,72482.76,148176. 
 02/18  21:00:00,15.,1376559.5915639,0.0,72482.76,148176. 
 02/18  22:00:00,15.0000000000001,1433069.24861704,0.0,72482.76,148176. 
 02/18  23:00:00,15.0000000000002,1463110.53897636,0.0,72482.76,148176. 
 02/18  24:00:00,15.0000000000001,1493805.52341164,0.0,72482.76,148176. 
 02/19  01:00:00,15.0000000000001,1476078.64311828,0.0,72482.76,197568. 
 02/19  02:00:00,15.0000000000001,1489139.01918455,0.0,72482.76,197568. 
 02/19  03:00:00,15.,1514265.06423683,0.0,72482.76,197568. 
 02/19  04:00:00,15.0000000000001,1528611.61502394,0.0,72482.76,197568. 
 02/19  05:00:00,15.0000000000001,1532860.11334043,0.0,72482.76,197568. 
 02/19  06:00:00,21.8953545679938,6811127.96210429,0.0,144965.52,197568. 
 02/19  07:00:00,21.9999999999964,6982950.52608813,0.0,144965.52,197568. 
 02/19  08:00:00,21.9999999999993,4844106.6253478,0.0,432091.58934155,197568. 
 02/19  09:00:00,22.0000000000001,4635293.82012571,0.0,1129460.66439095,444528. 
 02/19  10:00:00,22.,4042215.60655231,0.0,703549.002998846,444528. 
 02/19  11:00:00,22.,3797462.38660514,0.0,168817.112431098,444528. 
 02/19  12:00:00,22.0000000000003,3461420.09783759,0.0,130468.968,444528. 
 02/19  13:00:00,21.9999999999998,2382070.06886899,0.0,130468.968,395136. 
 02/19  14:00:00,22.,3002743.1227991,0.0,130468.968,444528. 
 02/19  15:00:00,22.0000000000003,2867323.36772881,0.0,130468.968,444528. 
 02/19  16:00:00,22.0000000000001,2588352.79278063,0.0,406729.014513969,444528. 
 02/19  17:00:00,22.,2467791.9594452,0.0,702910.198261883,444528. 
 02/19  18:00:00,22.,2023760.25046937,0.0,1014758.64,395136. 
 02/19  19:00:00,22.0000000000002,1815315.53723393,0.0,724827.6,296352. 
 02/19  20:00:00,18.398960975157,0.0,0.0,724827.6,296352. 
 02/19  21:00:00,18.4845029943198,0.0,0.0,434896.56,246960. 
 02/19  22:00:00,17.4502006380903,0.0,0.0,434896.56,246960. 
 02/19  23:00:00,16.8303950064207,0.0,0.0,144965.52,197568. 
 02/19  24:00:00,16.0526527006125,0.0,0.0,72482.76,197568. 
 02/20  01:00:00,15.2276692348432,0.0,0.0,72482.76,197568. 
 02/20  02:00:00,15.0025115797327,258306.92435661,0.0,72482.76,197568. 
 02/20  03:00:00,15.000093524849,661847.97374129,0.0,72482.76,197568. 
 02/20  04:00:00,15.0000062891588,1015679.23997878,0.0,72482.76,197568. 
 02/20  05:00:00,15.0000004952827,1027928.14116967,0.0,72482.76,197568. 
 02/20  06:00:00,21.9012692582321,5558211.24878487,0.0,144965.52,197568. 
 02/20  07:00:00,21.9999999999996,6898900.37812429,0.0,144965.52,197568. 
 02/20  08:00:00,21.9999999999999,4725847.65643288,0.0,432080.399729976,197568. 
 02/20  09:00:00,22.0000000000005,4514545.26119668,0.0,1120740.17912771,444528. 
 02/20  10:00:00,22.0000000000003,4180599.76745477,0.0,693064.692964332,444528. 
 02/20  11:00:00,22.0000000000001,3775134.34142398,0.0,157189.352531467,444528. 
 02/20  12:00:00,22.,3688112.44567563,0.0,130468.968,444528. 
 02/20  13:00:00,22.0000000000002,2668251.78687513,0.0,130468.968,395136. 
 02/20  14:00:00,22.0000000000003,3117325.27427223,0.0,130468.968,444528. 
 02/20  15:00:00,22.0000000000004,3007176.5844848,0.0,130468.968,444528. 
 02/20  16:00:00,21.9999999999998,2844355.47820133,0.0,396898.332734367,444528. 
 02/20  17:00:00,22.0000000000002,2640438.80924823,0.0,860125.950346255,444528. 
 02/20  18:00:00,22.,2195877.83629603,0.0,1014758.64,395136. 
 02/20  19:00:00,22.,1914036.61292679,0.0,724827.6,296352. 
 02/20  20:00:00,18.782070642885,0.0,0.0,724827.6,296352. 
 02/20  21:00:00,18.6681312180885,0.0,0.0,434896.56,246960. 
 02/20  22:00:00,17.8042316566111,0.0,0.0,434896.56,246960. 
 02/20  23:00:00,16.9876033589227,0.0,0.0,144965.52,197568. 
 02/20  24:00:00,16.1553122293933,0.0,0.0,72482.76,197568. 
 02/21  01:00:00,15.210862778811,0.0,0.0,72482.76,197568. 
 02/21  02:00:00,15.0025526061268,342814.284148715,0.0,72482.76,197568. 
 02/21  03:00:00,15.000113429042,800071.622596049,0.0,72482.76,197568. 
 02/21  04:00:00,15.0000080228099,1054784.42434665,0.0,72482.76,197568. 
 02/21  05:00:00,15.0000007597554,1169529.63489083,0.0,72482.76,197568. 
 02/21  06:00:00,21.8994065136047,5851766.66140516,0.0,144965.52,197568. 
 02/21  07:00:00,21.9999999999997,6943685.87070826,0.0,144965.52,197568. 
 02/21  08:00:00,21.9999999999998,4989523.79512496,0.0,429485.16737254,197568. 
 02/21  09:00:00,22.,5065360.80859147,0.0,1111738.71305754,444528. 
 02/21  10:00:00,22.,4560800.20236001,0.0,668499.057010526,444528. 
 02/21  11:00:00,21.9999999999999,4381060.87490822,0.0,130468.968,444528. 
 02/21  12:00:00,22.0000000000001,4075320.38660357,0.0,130468.968,444528. 
 02/21  13:00:00,22.0000000000003,2870339.49559304,0.0,130468.968,395136. 
 02/21  14:00:00,21.9999999999999,3760126.18576501,0.0,130468.968,444528. 
 02/21  15:00:00,22.0000000000003,3673584.92641504,0.0,130468.968,444528. 
 02/21  16:00:00,22.0000000000005,3551249.27174513,0.0,371894.748221883,444528. 
 02/21  17:00:00,22.0000000000001,3379896.87933413,0.0,839078.401486971,444528. 
 02/21  18:00:00,22.0000000000002,2847136.85474174,0.0,1014758.64,395136. 
 02/21  19:00:00,22.,2420301.34861316,0.0,724827.6,296352. 
 02/21  20:00:00,18.4780343782494,0.0,0.0,724827.6,296352. 
 02/21  21:00:00,18.151094057881,0.0,0.0,434896.56,246960. 
 02/21  22:00:00,17.172247366126,0.0,0.0,434896.56,246960. 
 02/21  23:00:00,16.2725490118019,0.0,0.0,144965.52,197568. 
 02/21  24:00:00,15.3841795274896,0.0,0.0,72482.76,197568. 
 02/22  01:00:00,15.0026283712279,316029.497430574,0.0,72482.76,197568. 
 02/22  02:00:00,15.0000031032993,832242.986654616,0.0,72482.76,197568. 
 02/22  03:00:00,15.0000002178532,1104691.66472704,0.0,72482.76,197568. 
 02/22  04:00:00,15.0000000240758,1185154.83233379,0.0,72482.76,197568. 
 02/22  05:00:00,15.0000000020864,1404298.6830971,0.0,72482.76,197568. 
 02/22  06:00:00,21.896731610883,6385725.66964069,0.0,144965.52,197568. 
 02/22  07:00:00,21.9999999999983,7043496.0300948,0.0,144965.52,197568. 
 02/22  08:00:00,21.9999999999997,4998132.35198196,0.0,429463.743212914,197568. 
 02/22  09:00:00,21.9999999999999,4953559.5907084,0.0,1102944.50766948,444528. 
 02/22  10:00:00,22.,4382835.52191469,0.0,657994.674178924,444528. 
 02/22  11:00:00,22.0000000000001,4118225.44377163,0.0,130468.968,444528. 
 02/22  12:00:00,22.0000000000003,3713856.56718739,0.0,130468.968,444528. 
 02/22  13:00:00,22.,2551995.80666063,0.0,130468.968,395136. 
 02/22  14:00:00,22.,3284022.43711699,0.0,130468.968,444528. 
 02/22  15:00:00,22.0000000000002,3232756.67361837,0.0,130468.968,444528. 
 02/22  16:00:00,22.0000000000003,3047714.36870225,0.0,361743.26993799,444528. 
 02/22  17:00:00,22.0000000000002,3022032.56361157,0.0,830120.010842136,444528. 
 02/22  18:00:00,22.0000000000002,2635737.61853901,0.0,1014758.64,395136. 
 02/22  19:00:00,22.,2350123.23880085,0.0,724827.6,296352. 
 02/22  20:00:00,18.4735877429457,0.0,0.0,724827.6,296352. 
 02/22  21:00:00,18.2158738464515,0.0,0.0,434896.56,246960. 
 02/22  22:00:00,17.2655439882491,0.0,0.0,434896.56,246960. 
 02/22  23:00:00,16.3717991705924,0.0,0.0,144965.52,197568. 
 02/22  24:00:00,15.4868764716465,0.0,0.0,72482.76,197568. 
 02/23  01:00:00,15.0026410377712,251110.735164013,0.0,72482.76,197568. 
 02/23  02:00:00,15.0000023861256,797922.2548549,0.0,72482.76,197568. 
 02/23  03:00:00,15.0000001660606,1111236.60108505,0.0,72482.76,197568. 
 02/23  04:00:00,15.0000000190725,1203523.18444988,0.0,72482.76,197568. 
 02/23  05:00:00,15.0000000017222,1463543.34484168,0.0,72482.76,197568. 
 02/23  06:00:00,21.8957534579023,6486603.15779395,0.0,144965.52,197568. 
 02/23  07:00:00,21.9999999999973,7193080.9976385,0.0,144965.52,197568. 
 02/23  08:00:00,21.9999999999995,5087714.61375982,0.0,429444.59593931,197568. 
 02/23  09:00:00,22.,5016445.45915394,0.0,1094218.12354,444528. 
 02/23  10:00:00,22.0000000000003,4312224.26486518,0.0,647873.854761301,444528. 
 02/23  11:00:00,22.0000000000003,3919715.81332869,0.0,130468.968,444528. 
 02/23  12:00:00,21.9999999999998,3383447.82967419,0.0,130468.968,444528. 
 02/23  13:00:00,21.9999999999998,2220213.33360771,0.0,130468.968,395136. 
 02/23  14:00:00,22.,2865722.70647957,0.0,130468.968,444528. 
 02/23  15:00:00,22.0000000000003,2773972.40097055,0.0,130468.968,444528. 
 02/23  16:00:00,22.0000000000002,2630765.41082835,0.0,336954.196797855,444528. 
 02/23  17:00:00,22.0000000000003,2703142.57664762,0.0,629350.296223719,444528. 
 02/23  18:00:00,21.9999999999999,2375879.75033922,0.0,1014758.64,395136. 
 02/23  19:00:00,22.0000000000001,2224492.42314604,0.0,724827.6,296352. 
 02/23  20:00:00,18.4071586598741,0.0,0.0,724827.6,296352. 
 02/23  21:00:00,18.2623702554881,0.0,0.0,434896.56,246960. 
 02/23  22:00:00,17.3222497796089,0.0,0.0,434896.56,246960. 
 02/23  23:00:00,16.4022087748704,0.0,0.0,144965.52,197568. 
 02/23  24:00:00,15.4522177525099,0.0,0.0,72482.76,197568. 
 02/24  01:00:00,15.0037591450048,382564.827411085,0.0,72482.76,148176. 
 02/24  02:00:00,15.0000059038963,934189.760636745,0.0,72482.76,148176. 
 02/24  03:00:00,15.0000004676739,1244217.36384153,0.0,72482.76,148176. 
 02/24  04:00:00,15.0000000501217,1364831.71219933,0.0,72482.76,148176. 
 02/24  05:00:00,15.0000000046739,1582612.20214795,0.0,72482.76,148176. 
 02/24  06:00:00,15.0000000004351,1718008.60422028,0.0,72482.76,148176. 
 02/24  07:00:00,21.8920922874811,7217234.72551975,0.0,144965.52,197568. 
 02/24  08:00:00,21.9999999999924,7240261.22470983,0.0,139098.837516271,197568. 
 02/24  09:00:00,21.9999999999986,4439775.67769174,0.0,72482.76,246960. 
 02/24  10:00:00,21.9999999999999,1099526.90326772,0.0,72482.76,246960. 
 02/24  11:00:00,23.5159336403451,0.0,0.0,72482.76,246960. 
 02/24  12:00:00,24.0789502830199,0.0,0.0,72482.76,246960. 
 02/24  13:00:00,23.4824063065928,0.0,0.0,72482.76,246960. 
 02/24  14:00:00,22.9787780974619,0.0,0.0,72482.76,246960. 
 02/24  15:00:00,23.1477042128917,0.0,0.0,21744.828,172872. 
 02/24  16:00:00,22.5137867239694,0.0,0.0,21744.828,172872. 
 02/24  17:00:00,22.0042470827368,289216.982402065,0.0,42112.458773205,172872. 
 02/24  18:00:00,20.782069561649,0.0,0.0,72482.76,148176. 
 02/24  19:00:00,19.6252300752021,0.0,0.0,72482.76,148176. 
 02/24  20:00:00,18.4976489707025,0.0,0.0,72482.76,148176. 
 02/24  21:00:00,17.385570559881,0.0,0.0,72482.76,148176. 
 02/24  22:00:00,16.3005340253179,0.0,0.0,72482.76,148176. 
 02/24  23:00:00,15.2506531067393,0.0,0.0,72482.76,148176. 
 02/24  24:00:00,15.0063007257059,709110.54047279,0.0,72482.76,148176. 
 02/25  01:00:00,15.0004420871223,1325754.38110551,0.0,72482.76,148176. 
 02/25  02:00:00,15.0000490742273,1628403.51526557,0.0,72482.76,148176. 
 02/25  03:00:00,15.0000057777572,1878380.29653782,0.0,72482.76,148176. 
 02/25  04:00:00,15.000000656961,2151741.59121087,0.0,72482.76,148176. 
 02/25  05:00:00,15.0000000750953,2319905.59178213,0.0,72482.76,148176. 
 02/25  06:00:00,15.0000000086458,2425508.35959013,0.0,72482.76,148176. 
 02/25  07:00:00,15.0000000009821,2435358.45708292,0.0,72482.76,148176. 
 02/25  08:00:00,15.0000000001077,2354560.60511411,0.0,70329.3806158235,148176. 
 02/25  09:00:00,15.000000000009,1717836.19179637,0.0,17917.5749080336,148176. 
 02/25  10:00:00,15.0000000000006,1008135.01219329,0.0,7248.276,148176. 
 02/25  11:00:00,15.227174757771,0.0,0.0,7248.276,148176. 
 02/25  12:00:00,16.6748516901673,0.0,0.0,7248.276,148176. 
 02/25  13:00:00,17.8783552491941,0.0,0.0,7248.276,148176. 
 02/25  14:00:00,20.1069020546937,0.0,0.0,7248.276,148176. 
 02/25  15:00:00,22.5527443791409,0.0,0.0,7248.276,148176. 
 02/25  16:00:00,24.1971225244218,0.0,0.0,7248.276,148176. 
 02/25  17:00:00,24.6858376963642,0.0,0.0,7248.276,148176. 
 02/25  18:00:00,23.2396749075316,0.0,0.0,72482.76,148176. 
 02/25  19:00:00,21.9386505056195,0.0,0.0,72482.76,148176. 
 02/25  20:00:00,20.6783116982057,0.0,0.0,72482.76,148176. 
 02/25  21:00:00,19.4451908744458,0.0,0.0,72482.76,148176. 
 02/25  22:00:00,18.2383727925119,0.0,0.0,72482.76,148176. 
 02/25  23:00:00,17.17745534253,0.0,0.0,72482.76,148176. 
 02/25  24:00:00,16.1832248121687,0.0,0.0,72482.76,148176. 
 02/26  01:00:00,15.2777938981809,0.0,0.0,72482.76,197568. 
 02/26  02:00:00,15.0063755747732,547115.257543187,0.0,72482.76,197568. 
 02/26  03:00:00,15.0003676170631,1077408.42939385,0.0,72482.76,197568. 
 02/26  04:00:00,15.0000334206763,1372428.56498966,0.0,72482.76,197568. 
 02/26  05:00:00,15.0000036882006,1575202.43519128,0.0,72482.76,197568. 
 02/26  06:00:00,21.8940282898363,6669030.4355198,0.0,144965.52,197568. 
 02/26  07:00:00,21.9999999999967,7637588.2512587,0.0,144965.52,197568. 
 02/26  08:00:00,21.9999999999994,5633999.14426252,0.0,409357.143513292,197568. 
 02/26  09:00:00,21.9999999999999,5348293.52639387,0.0,130468.968,444528. 
 02/26  10:00:00,22.0000000000003,2987542.81529573,0.0,130468.968,444528. 
 02/26  11:00:00,23.2742051128864,0.0,0.0,130468.968,444528. 
 02/26  12:00:00,25.8833543642181,0.0,76493.134447756,130468.968,444528. 
 02/26  13:00:00,26.0000000000001,0.0,4145411.47516108,130468.968,395136. 
 02/26  14:00:00,26.,0.0,4315994.91752533,130468.968,444528. 
 02/26  15:00:00,25.9999999999999,0.0,4016160.2731405,130468.968,444528. 
 02/26  16:00:00,26.0000000000001,0.0,2698596.26626641,130468.968,444528. 
 02/26  17:00:00,26.,0.0,585903.425986646,130468.968,444528. 
 02/26  18:00:00,24.9653016498132,0.0,0.0,1014758.64,395136. 
 02/26  19:00:00,23.8014025896755,0.0,0.0,724827.6,296352. 
 02/26  20:00:00,22.4061934069232,0.0,0.0,724827.6,296352. 
 02/26  21:00:00,21.6029255129038,0.0,0.0,434896.56,246960. 
 02/26  22:00:00,20.4002528312126,0.0,0.0,434896.56,246960. 
 02/26  23:00:00,19.1551676465084,0.0,0.0,144965.52,197568. 
 02/26  24:00:00,17.896528884017,0.0,0.0,72482.76,197568. 
 02/27  01:00:00,16.7916628443923,0.0,0.0,72482.76,197568. 
 02/27  02:00:00,15.6133143493594,0.0,0.0,72482.76,197568. 
 02/27  03:00:00,15.0063868450552,496754.781972397,0.0,72482.76,197568. 
