Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 02/27  04:00:00,15.0000161344649,1310227.15007557,0.0,72482.76,197568. 
 02/27  05:00:00,15.0000016642917,1723645.66452387,0.0,72482.76,197568. 
 02/27  06:00:00,21.8976499071093,5640815.91638288,0.0,144965.52,197568. 
 02/27  07:00:00,21.9999999999994,7824910.13551047,0.0,144965.52,197568. 
 02/27  08:00:00,21.9999999999999,5835072.44354794,0.0,401115.808202819,197568. 
 02/27  09:00:00,22.,5182324.16643115,0.0,130468.968,444528. 
 02/27  10:00:00,22.,1630856.63677744,0.0,130468.968,444528. 
 02/27  11:00:00,24.3879145339353,0.0,0.0,130468.968,444528. 
 02/27  12:00:00,25.9783071852521,0.0,1654623.54356879,130468.968,444528. 
 02/27  13:00:00,25.9999995329215,0.0,5586053.7978617,130468.968,395136. 
 02/27  14:00:00,25.9999998993131,0.0,5284370.17829864,130468.968,444528. 
 02/27  15:00:00,25.9999999796053,0.0,4923827.68007741,130468.968,444528. 
 02/27  16:00:00,25.9999999967638,0.0,3582139.1156947,130468.968,444528. 
 02/27  17:00:00,25.9999999997722,0.0,1355529.55034695,130468.968,444528. 
 02/27  18:00:00,25.4302349200518,0.0,0.0,1014758.64,395136. 
 02/27  19:00:00,24.2696739076694,0.0,0.0,724827.6,296352. 
 02/27  20:00:00,22.8229903991478,0.0,0.0,724827.6,296352. 
 02/27  21:00:00,21.9421117034425,0.0,0.0,434896.56,246960. 
 02/27  22:00:00,20.6095583579453,0.0,0.0,434896.56,246960. 
 02/27  23:00:00,19.33579412072,0.0,0.0,144965.52,197568. 
 02/27  24:00:00,18.0369219469142,0.0,0.0,72482.76,197568. 
 02/28  01:00:00,16.9072976429342,0.0,0.0,72482.76,197568. 
 02/28  02:00:00,15.7295009007267,0.0,0.0,72482.76,197568. 
 02/28  03:00:00,15.0027468602421,356326.815970551,0.0,72482.76,197568. 
 02/28  04:00:00,15.0000000757745,1191453.43045145,0.0,72482.76,197568. 
 02/28  05:00:00,15.0000000070141,1584501.00774843,0.0,72482.76,197568. 
 02/28  06:00:00,21.9016383837349,4834732.08735255,0.0,144965.52,197568. 
 02/28  07:00:00,21.9999999999999,7492273.24420399,0.0,144965.52,197568. 
 02/28  08:00:00,22.,5450051.90836123,0.0,401246.165819444,197568. 
 02/28  09:00:00,22.,5004627.47211096,0.0,130468.968,444528. 
 02/28  10:00:00,22.,4213418.26102187,0.0,130468.968,444528. 
 02/28  11:00:00,22.0000000000001,3374156.12016207,0.0,130468.968,444528. 
 02/28  12:00:00,22.,2655968.17339971,0.0,130468.968,444528. 
 02/28  13:00:00,22.0000000000001,1031975.27699091,0.0,130468.968,395136. 
 02/28  14:00:00,22.0000000000001,1121379.14728077,0.0,130468.968,444528. 
 02/28  15:00:00,22.,682844.706971113,0.0,130468.968,444528. 
 02/28  16:00:00,22.,463570.363071316,0.0,130468.968,444528. 
 02/28  17:00:00,22.,644630.531510589,0.0,130468.968,444528. 
 02/28  18:00:00,22.0000000000001,742548.668855418,0.0,1014758.64,395136. 
 02/28  19:00:00,22.,1318036.46090961,0.0,724827.6,296352. 
 02/28  20:00:00,19.7767468819524,0.0,0.0,724827.6,296352. 
 02/28  21:00:00,19.3348113639883,0.0,0.0,434896.56,246960. 
 02/28  22:00:00,18.3422218405207,0.0,0.0,434896.56,246960. 
 02/28  23:00:00,17.4185040342509,0.0,0.0,144965.52,197568. 
 02/28  24:00:00,16.5249745094991,0.0,0.0,72482.76,197568. 
 03/01  01:00:00,15.8555389764819,0.0,0.0,72482.76,197568. 
 03/01  02:00:00,15.1941346910634,0.0,0.0,72482.76,197568. 
 03/01  03:00:00,15.0028175767417,335680.921203988,0.0,72482.76,197568. 
 03/01  04:00:00,15.0001121444972,690415.241364841,0.0,72482.76,197568. 
 03/01  05:00:00,15.000006991408,903943.590109342,0.0,72482.76,197568. 
 03/01  06:00:00,21.9072477820182,4127561.46698521,0.0,144965.52,197568. 
 03/01  07:00:00,22.,6427622.74875584,0.0,144965.52,197568. 
 03/01  08:00:00,21.9999999999999,4470673.90855569,0.0,421811.861763883,197568. 
 03/01  09:00:00,22.0000000000002,4306946.29320288,0.0,778626.341261635,444528. 
 03/01  10:00:00,22.0000000000002,3298672.93110415,0.0,130468.968,444528. 
 03/01  11:00:00,22.0000000000003,2351731.42452685,0.0,130468.968,444528. 
 03/01  12:00:00,22.,803555.390075672,0.0,130468.968,444528. 
 03/01  13:00:00,22.9508156825711,0.0,0.0,130468.968,395136. 
 03/01  14:00:00,22.7015077134968,0.0,0.0,130468.968,444528. 
 03/01  15:00:00,22.9776922208156,0.0,0.0,130468.968,444528. 
 03/01  16:00:00,22.6933878183326,0.0,0.0,130468.968,444528. 
 03/01  17:00:00,22.0015721431445,181077.062078307,0.0,130468.968,444528. 
 03/01  18:00:00,22.0000000086488,511764.61883589,0.0,1014758.64,395136. 
 03/01  19:00:00,22.0000000005504,1073428.20338045,0.0,724827.6,296352. 
 03/01  20:00:00,20.0928057079712,0.0,0.0,724827.6,296352. 
 03/01  21:00:00,19.5822816373366,0.0,0.0,434896.56,246960. 
 03/01  22:00:00,18.6014480656282,0.0,0.0,434896.56,246960. 
 03/01  23:00:00,17.5932065366967,0.0,0.0,144965.52,197568. 
 03/01  24:00:00,16.5620955278836,0.0,0.0,72482.76,197568. 
 03/02  01:00:00,15.639471620825,0.0,0.0,72482.76,197568. 
 03/02  02:00:00,15.0036416535326,269963.948499629,0.0,72482.76,197568. 
 03/02  03:00:00,15.0000038780327,917533.838765983,0.0,72482.76,197568. 
 03/02  04:00:00,15.0000003096261,1324843.23857148,0.0,72482.76,197568. 
 03/02  05:00:00,15.0000000379458,1383923.48830002,0.0,72482.76,197568. 
 03/02  06:00:00,21.8970693519269,6245648.25253621,0.0,144965.52,197568. 
 03/02  07:00:00,21.9999999999984,7204634.44471745,0.0,144965.52,197568. 
 03/02  08:00:00,21.9999999999998,5075553.11605959,0.0,403972.017503858,197568. 
 03/02  09:00:00,22.0000000000001,4188177.45746745,0.0,130468.968,444528. 
 03/02  10:00:00,22.0000000000001,1952141.73710798,0.0,130468.968,444528. 
 03/02  11:00:00,23.0896064011993,0.0,0.0,130468.968,444528. 
 03/02  12:00:00,25.1746364818324,0.0,0.0,130468.968,444528. 
 03/02  13:00:00,25.9687398624135,0.0,1886998.44515259,130468.968,395136. 
 03/02  14:00:00,25.9999364990537,0.0,1402385.00127034,130468.968,444528. 
 03/02  15:00:00,25.9999974039062,0.0,709282.413013841,130468.968,444528. 
 03/02  16:00:00,25.5659368050462,0.0,0.0,130468.968,444528. 
 03/02  17:00:00,24.3721663299505,0.0,0.0,130468.968,444528. 
 03/02  18:00:00,23.6911829295379,0.0,0.0,665118.546505874,395136. 
 03/02  19:00:00,22.8124446130925,0.0,0.0,724827.6,296352. 
 03/02  20:00:00,21.7739636429192,0.0,0.0,724827.6,296352. 
 03/02  21:00:00,21.1479424726538,0.0,0.0,434896.56,246960. 
 03/02  22:00:00,20.2131777543848,0.0,0.0,434896.56,246960. 
 03/02  23:00:00,19.2126897953998,0.0,0.0,144965.52,197568. 
 03/02  24:00:00,18.2492702277978,0.0,0.0,72482.76,197568. 
 03/03  01:00:00,17.3675889317555,0.0,0.0,72482.76,148176. 
 03/03  02:00:00,16.4979315488647,0.0,0.0,72482.76,148176. 
 03/03  03:00:00,15.6825574223935,0.0,0.0,72482.76,148176. 
 03/03  04:00:00,15.00031280472,86875.9372154611,0.0,72482.76,148176. 
 03/03  05:00:00,15.0000000005046,677035.875063547,0.0,72482.76,148176. 
 03/03  06:00:00,15.000000000032,1050490.40094774,0.0,72482.76,148176. 
 03/03  07:00:00,21.9041979905907,4679018.90032058,0.0,144965.52,197568. 
 03/03  08:00:00,21.9999999999999,6636468.12426025,0.0,136527.862168007,197568. 
 03/03  09:00:00,22.0000000000002,4399182.91340946,0.0,72482.76,246960. 
 03/03  10:00:00,22.0000000000001,1704257.5995762,0.0,72482.76,246960. 
 03/03  11:00:00,23.1796891982571,0.0,0.0,72482.76,246960. 
 03/03  12:00:00,25.6649572988994,0.0,0.0,72482.76,246960. 
 03/03  13:00:00,25.9840112872033,0.0,1672006.77222204,72482.76,246960. 
 03/03  14:00:00,25.9975425538801,0.0,2898458.63110544,72482.76,246960. 
 03/03  15:00:00,25.9995616345232,0.0,3349437.16337619,21744.828,172872. 
 03/03  16:00:00,25.9999416031032,0.0,2275767.95053822,21744.828,172872. 
 03/03  17:00:00,25.9999971360117,0.0,737016.728146433,21744.828,172872. 
 03/03  18:00:00,25.5724697444945,0.0,0.0,41702.5668385295,148176. 
 03/03  19:00:00,24.2204608459623,0.0,0.0,72482.76,148176. 
 03/03  20:00:00,22.9797059525764,0.0,0.0,72482.76,148176. 
 03/03  21:00:00,21.7215001111199,0.0,0.0,72482.76,148176. 
 03/03  22:00:00,20.4875146815365,0.0,0.0,72482.76,148176. 
 03/03  23:00:00,19.2948925358342,0.0,0.0,72482.76,148176. 
 03/03  24:00:00,18.1494329226454,0.0,0.0,72482.76,148176. 
 03/04  01:00:00,17.0343663239285,0.0,0.0,72482.76,148176. 
 03/04  02:00:00,15.9865354767347,0.0,0.0,72482.76,148176. 
 03/04  03:00:00,15.0257050416675,56014.2317238225,0.0,72482.76,148176. 
 03/04  04:00:00,15.000000000041,860492.583450657,0.0,72482.76,148176. 
 03/04  05:00:00,15.0000000000031,1333347.34883855,0.0,72482.76,148176. 
 03/04  06:00:00,15.0000000000005,1527177.08205553,0.0,72482.76,148176. 
 03/04  07:00:00,15.0000000000001,1760840.71920353,0.0,72482.76,148176. 
 03/04  08:00:00,15.0000000000003,1774322.31532536,0.0,67361.0195745014,148176. 
 03/04  09:00:00,15.0000000000001,1592238.52643715,0.0,32949.4629898011,148176. 
 03/04  10:00:00,15.0000000000001,1390529.72787499,0.0,33766.9788978896,148176. 
 03/04  11:00:00,15.,1083407.90589427,0.0,7248.276,148176. 
 03/04  12:00:00,15.,729385.764234144,0.0,7248.276,148176. 
 03/04  13:00:00,15.,252187.16302938,0.0,7248.276,148176. 
 03/04  14:00:00,15.2118031814061,0.0,0.0,7248.276,148176. 
 03/04  15:00:00,15.4122222949253,0.0,0.0,7248.276,148176. 
 03/04  16:00:00,15.3853630539858,0.0,0.0,7248.276,148176. 
 03/04  17:00:00,15.2992052541282,0.0,0.0,7248.276,148176. 
 03/04  18:00:00,15.0011150399409,69730.7722478378,0.0,44880.9643510863,148176. 
 03/04  19:00:00,15.0000352547923,599445.228571265,0.0,72482.76,148176. 
 03/04  20:00:00,15.0000021845597,983620.072833418,0.0,72482.76,148176. 
 03/04  21:00:00,15.0000002478435,1172162.54670767,0.0,72482.76,148176. 
 03/04  22:00:00,15.0000000232344,1539504.53468485,0.0,72482.76,148176. 
 03/04  23:00:00,15.0000000022159,1741342.3473376,0.0,72482.76,148176. 
 03/04  24:00:00,15.0000000002176,1900330.96773702,0.0,72482.76,148176. 
 03/05  01:00:00,15.0000000000217,1995288.41384847,0.0,72482.76,197568. 
 03/05  02:00:00,15.0000000000023,2074048.35440891,0.0,72482.76,197568. 
 03/05  03:00:00,15.0000000000003,2128272.40904957,0.0,72482.76,197568. 
 03/05  04:00:00,15.0000000000001,2184132.10927663,0.0,72482.76,197568. 
 03/05  05:00:00,15.,2157092.49135659,0.0,72482.76,197568. 
 03/05  06:00:00,21.8897435004082,7777794.7235493,0.0,144965.52,197568. 
 03/05  07:00:00,21.9999999999858,7688651.35241154,0.0,144965.52,197568. 
 03/05  08:00:00,21.9999999999971,5379707.21252982,0.0,392899.323878767,197568. 
 03/05  09:00:00,21.9999999999994,4732474.80655623,0.0,130468.968,444528. 
 03/05  10:00:00,21.9999999999999,2199336.18909828,0.0,130468.968,444528. 
 03/05  11:00:00,23.1081625785797,0.0,0.0,130468.968,444528. 
 03/05  12:00:00,25.28118164046,0.0,0.0,130468.968,444528. 
 03/05  13:00:00,25.9470436299119,0.0,2221287.06006952,130468.968,395136. 
 03/05  14:00:00,25.9985158360395,0.0,2424885.76311073,130468.968,444528. 
 03/05  15:00:00,25.9998167583877,0.0,2447406.52921593,130468.968,444528. 
 03/05  16:00:00,25.9999834510134,0.0,1683305.20264214,130468.968,444528. 
 03/05  17:00:00,25.9999999414602,0.0,57554.7817252479,130468.968,444528. 
 03/05  18:00:00,25.3650286372438,0.0,0.0,537117.642558684,395136. 
 03/05  19:00:00,24.6186073578136,0.0,0.0,724827.6,296352. 
 03/05  20:00:00,23.3983163089252,0.0,0.0,724827.6,296352. 
 03/05  21:00:00,22.6020355424496,0.0,0.0,434896.56,246960. 
 03/05  22:00:00,21.3903535277437,0.0,0.0,434896.56,246960. 
 03/05  23:00:00,20.20708402202,0.0,0.0,144965.52,197568. 
 03/05  24:00:00,19.0209061671332,0.0,0.0,72482.76,197568. 
 03/06  01:00:00,17.9838489830459,0.0,0.0,72482.76,197568. 
 03/06  02:00:00,16.9037891393083,0.0,0.0,72482.76,197568. 
 03/06  03:00:00,15.8821668534158,0.0,0.0,72482.76,197568. 
 03/06  04:00:00,15.0006938604914,123340.392112013,0.0,72482.76,197568. 
 03/06  05:00:00,15.0000000023436,855195.197512317,0.0,72482.76,197568. 
 03/06  06:00:00,21.8990023774276,6182232.59884145,0.0,144965.52,197568. 
 03/06  07:00:00,21.999999999999,6801852.71528669,0.0,144965.52,197568. 
 03/06  08:00:00,22.0000000000001,4955948.87368437,0.0,390117.021410827,197568. 
 03/06  09:00:00,22.0000000000003,4486716.19316183,0.0,130468.968,444528. 
 03/06  10:00:00,22.0000000000001,2135295.12335566,0.0,130468.968,444528. 
 03/06  11:00:00,23.8862207260267,0.0,0.0,130468.968,444528. 
 03/06  12:00:00,25.9225070261071,0.0,88556.0842066839,130468.968,444528. 
 03/06  13:00:00,26.,0.0,2845103.47411721,130468.968,395136. 
 03/06  14:00:00,26.0000000000001,0.0,3137961.29175403,130468.968,444528. 
 03/06  15:00:00,26.0000000000001,0.0,2990519.72429495,130468.968,444528. 
 03/06  16:00:00,26.0000000000001,0.0,2093949.99521987,130468.968,444528. 
 03/06  17:00:00,26.,0.0,451840.16127816,130468.968,444528. 
 03/06  18:00:00,25.6414733127104,0.0,0.0,530702.667546793,395136. 
 03/06  19:00:00,24.8985462233101,0.0,0.0,724827.6,296352. 
 03/06  20:00:00,23.7596189790682,0.0,0.0,724827.6,296352. 
 03/06  21:00:00,23.0036836844897,0.0,0.0,434896.56,246960. 
 03/06  22:00:00,21.847494635267,0.0,0.0,434896.56,246960. 
 03/06  23:00:00,20.739563166157,0.0,0.0,144965.52,197568. 
 03/06  24:00:00,19.6064609270356,0.0,0.0,72482.76,197568. 
 03/07  01:00:00,18.628355029163,0.0,0.0,72482.76,197568. 
 03/07  02:00:00,17.5867956497538,0.0,0.0,72482.76,197568. 
 03/07  03:00:00,16.5987779761537,0.0,0.0,72482.76,197568. 
 03/07  04:00:00,15.6203624066515,0.0,0.0,72482.76,197568. 
 03/07  05:00:00,15.0025866360827,200365.246616702,0.0,72482.76,197568. 
 03/07  06:00:00,21.9003208032993,6475981.46919107,0.0,144965.52,197568. 
 03/07  07:00:00,21.9999999999987,6097577.39752981,0.0,144965.52,197568. 
 03/07  08:00:00,21.9999999999997,4504987.63908357,0.0,387374.766149447,197568. 
 03/07  09:00:00,22.0000000000001,4133364.91318293,0.0,130468.968,444528. 
 03/07  10:00:00,22.0000000000002,2129943.22169214,0.0,130468.968,444528. 
 03/07  11:00:00,23.6763311462475,0.0,0.0,130468.968,444528. 
 03/07  12:00:00,25.8986460279295,0.0,75733.2089822716,130468.968,444528. 
 03/07  13:00:00,25.9999999999999,0.0,3069941.17402262,130468.968,395136. 
 03/07  14:00:00,25.9999999999998,0.0,3334782.39667534,130468.968,444528. 
 03/07  15:00:00,26.,0.0,2968343.27529052,130468.968,444528. 
 03/07  16:00:00,26.,0.0,1934174.15372971,130468.968,444528. 
 03/07  17:00:00,26.,0.0,413282.844571866,130468.968,444528. 
 03/07  18:00:00,25.6902512581107,0.0,0.0,496983.913129141,395136. 
 03/07  19:00:00,25.0732493724508,0.0,0.0,724827.6,296352. 
 03/07  20:00:00,23.9136881435721,0.0,0.0,724827.6,296352. 
 03/07  21:00:00,23.1270389591912,0.0,0.0,434896.56,246960. 
 03/07  22:00:00,21.9464718015562,0.0,0.0,434896.56,246960. 
 03/07  23:00:00,20.7987659570232,0.0,0.0,144965.52,197568. 
 03/07  24:00:00,19.6478760810083,0.0,0.0,72482.76,197568. 
 03/08  01:00:00,18.6402710498754,0.0,0.0,72482.76,197568. 
 03/08  02:00:00,17.6048407678581,0.0,0.0,72482.76,197568. 
 03/08  03:00:00,16.6033155829632,0.0,0.0,72482.76,197568. 
 03/08  04:00:00,15.6404006476055,0.0,0.0,72482.76,197568. 
 03/08  05:00:00,15.003756027235,278331.990239035,0.0,72482.76,197568. 
 03/08  06:00:00,21.8989332312854,6660503.71926586,0.0,144965.52,197568. 
 03/08  07:00:00,21.9999999999975,6450001.71972833,0.0,144965.52,197568. 
 03/08  08:00:00,21.9999999999994,4637069.68285246,0.0,381596.707767534,197568. 
 03/08  09:00:00,22.0000000000001,3822430.9490106,0.0,130468.968,444528. 
 03/08  10:00:00,22.,1479326.50439479,0.0,130468.968,444528. 
 03/08  11:00:00,24.4191817515597,0.0,0.0,130468.968,444528. 
 03/08  12:00:00,25.9888219554265,0.0,980769.706170751,130468.968,444528. 
 03/08  13:00:00,25.9999999633087,0.0,4023719.7645542,130468.968,395136. 
 03/08  14:00:00,25.9999999929405,0.0,4224063.11515524,130468.968,444528. 
 03/08  15:00:00,25.9999999987706,0.0,3769691.95596993,130468.968,444528. 
 03/08  16:00:00,25.9999999998344,0.0,2701668.69164391,130468.968,444528. 
 03/08  17:00:00,25.9999999999908,0.0,946616.687432841,130468.968,444528. 
 03/08  18:00:00,25.9822418946833,0.0,0.0,495021.586589107,395136. 
 03/08  19:00:00,25.2330200334072,0.0,0.0,724827.6,296352. 
 03/08  20:00:00,24.1648844828042,0.0,0.0,724827.6,296352. 
 03/08  21:00:00,23.4201468291069,0.0,0.0,434896.56,246960. 
 03/08  22:00:00,22.3033271891281,0.0,0.0,434896.56,246960. 
 03/08  23:00:00,21.1832934981993,0.0,0.0,144965.52,197568. 
 03/08  24:00:00,20.0190072672207,0.0,0.0,72482.76,197568. 
 03/09  01:00:00,19.0016609106504,0.0,0.0,72482.76,197568. 
 03/09  02:00:00,17.9563611853285,0.0,0.0,72482.76,197568. 
 03/09  03:00:00,16.9528790457687,0.0,0.0,72482.76,197568. 
 03/09  04:00:00,15.9745548030661,0.0,0.0,72482.76,197568. 
 03/09  05:00:00,15.0364792967476,21735.3742806774,0.0,72482.76,197568. 
 03/09  06:00:00,21.9004734657263,6708070.18678083,0.0,144965.52,197568. 
 03/09  07:00:00,21.9999999999977,6064484.73507283,0.0,144965.52,197568. 
 03/09  08:00:00,21.9999999999996,4300953.07765103,0.0,378806.138790338,197568. 
 03/09  09:00:00,21.9999999999999,3333343.77030939,0.0,130468.968,444528. 
 03/09  10:00:00,22.,836768.589835186,0.0,130468.968,444528. 
 03/09  11:00:00,24.6540014332595,0.0,0.0,130468.968,444528. 
 03/09  12:00:00,25.9733076872101,0.0,1530946.69482063,130468.968,444528. 
 03/09  13:00:00,25.9999914922213,0.0,4601314.98339497,130468.968,395136. 
 03/09  14:00:00,25.9999981602538,0.0,4919770.06793285,130468.968,444528. 
 03/09  15:00:00,25.9999996351895,0.0,4447583.15415686,130468.968,444528. 
 03/09  16:00:00,25.9999999410613,0.0,3367695.27507357,130468.968,444528. 
 03/09  17:00:00,25.9999999951996,0.0,1453453.9554983,130468.968,444528. 
 03/09  18:00:00,25.9999999999246,0.0,238181.471042213,478711.188725515,395136. 
 03/09  19:00:00,25.3073239879449,0.0,0.0,724827.6,296352. 
 03/09  20:00:00,24.3946741433243,0.0,0.0,724827.6,296352. 
 03/09  21:00:00,23.7715160598972,0.0,0.0,434896.56,246960. 
 03/09  22:00:00,22.8734031086148,0.0,0.0,434896.56,246960. 
 03/09  23:00:00,21.8337528864159,0.0,0.0,144965.52,197568. 
 03/09  24:00:00,20.8004380412607,0.0,0.0,72482.76,197568. 
 03/10  01:00:00,19.8270782470536,0.0,0.0,72482.76,148176. 
 03/10  02:00:00,18.8792175524273,0.0,0.0,72482.76,148176. 
 03/10  03:00:00,17.9503867043724,0.0,0.0,72482.76,148176. 
 03/10  04:00:00,17.0480277420196,0.0,0.0,72482.76,148176. 
 03/10  05:00:00,16.1867619385584,0.0,0.0,72482.76,148176. 
 03/10  06:00:00,15.3535048576322,0.0,0.0,72482.76,148176. 
 03/10  07:00:00,21.9080627863706,6400899.535313,0.0,144965.52,197568. 
 03/10  08:00:00,21.999999999999,5385073.77890742,0.0,125341.318439406,197568. 
 03/10  09:00:00,21.9999999999997,3122877.99826569,0.0,72482.76,246960. 
 03/10  10:00:00,22.,493655.115230929,0.0,72482.76,246960. 
 03/10  11:00:00,24.8215674529863,0.0,0.0,72482.76,246960. 
 03/10  12:00:00,25.9534154785501,0.0,1744973.1192317,72482.76,246960. 
 03/10  13:00:00,25.9997304958364,0.0,4305311.41045962,72482.76,246960. 
 03/10  14:00:00,25.9999363877138,0.0,5211251.43015445,72482.76,246960. 
 03/10  15:00:00,25.9999848821828,0.0,5068927.14676479,21744.828,172872. 
 03/10  16:00:00,25.9999969562702,0.0,3964976.63351852,21744.828,172872. 
 03/10  17:00:00,25.9999995843971,0.0,2318763.66980703,21744.828,172872. 
 03/10  18:00:00,25.9999999726314,0.0,939442.59180113,30780.7445644149,148176. 
 03/10  19:00:00,25.5943997867078,0.0,0.0,72482.76,148176. 
 03/10  20:00:00,24.5113615264593,0.0,0.0,72482.76,148176. 
 03/10  21:00:00,23.4852488836794,0.0,0.0,72482.76,148176. 
 03/10  22:00:00,22.3731572854485,0.0,0.0,72482.76,148176. 
 03/10  23:00:00,21.3499856469614,0.0,0.0,72482.76,148176. 
 03/10  24:00:00,20.3050806470317,0.0,0.0,72482.76,148176. 
 03/11  01:00:00,19.2820949121719,0.0,0.0,72482.76,148176. 
 03/11  02:00:00,18.3141678651573,0.0,0.0,72482.76,148176. 
 03/11  03:00:00,17.3557348321153,0.0,0.0,72482.76,148176. 
 03/11  04:00:00,16.4343019855821,0.0,0.0,72482.76,148176. 
 03/11  05:00:00,15.5547789394522,0.0,0.0,72482.76,148176. 
 03/11  06:00:00,15.0026848999158,226933.328745756,0.0,72482.76,148176. 
 03/11  07:00:00,15.0000021812235,788704.513802052,0.0,72482.76,148176. 
 03/11  08:00:00,15.0000001177922,848946.862563952,0.0,61694.2169235519,148176. 
 03/11  09:00:00,15.000000000958,96675.8256216909,0.0,7248.276,148176. 
 03/11  10:00:00,17.8559050215948,0.0,0.0,7248.276,148176. 
 03/11  11:00:00,21.5869245875916,0.0,0.0,7248.276,148176. 
 03/11  12:00:00,25.671145298952,0.0,0.0,7248.276,148176. 
 03/11  13:00:00,29.2068325928781,0.0,0.0,7248.276,148176. 
 03/11  14:00:00,31.7920267149983,0.0,43663.1577636869,7248.276,148176. 
 03/11  15:00:00,31.9999999999999,0.0,832905.133580749,7248.276,148176. 
 03/11  16:00:00,32.,0.0,1544886.61863915,7248.276,148176. 
 03/11  17:00:00,32.,0.0,740276.117450555,7248.276,148176. 
 03/11  18:00:00,31.688997181094,0.0,0.0,30469.8226934633,148176. 
 03/11  19:00:00,30.4264486560758,0.0,0.0,72482.76,148176. 
 03/11  20:00:00,29.238367474061,0.0,0.0,72482.76,148176. 
 03/11  21:00:00,28.0367571796753,0.0,0.0,72482.76,148176. 
 03/11  22:00:00,26.8335402946538,0.0,0.0,72482.76,148176. 
 03/11  23:00:00,25.595748783049,0.0,0.0,72482.76,148176. 
 03/11  24:00:00,24.3618337947316,0.0,0.0,72482.76,148176. 
 03/12  01:00:00,23.141620164269,0.0,0.0,72482.76,197568. 
 03/12  02:00:00,22.0460737701534,0.0,0.0,72482.76,197568. 
 03/12  03:00:00,20.9967501943883,0.0,0.0,72482.76,197568. 
 03/12  04:00:00,20.0114781911227,0.0,0.0,72482.76,197568. 
 03/12  05:00:00,19.0233308356569,0.0,0.0,72482.76,197568. 
 03/12  06:00:00,21.9662653731623,3383928.95958978,0.0,144965.52,197568. 
 03/12  07:00:00,21.9999999999805,3242097.26270702,0.0,144965.52,197568. 
 03/12  08:00:00,21.9999999999973,2744491.58150307,0.0,364292.134712184,197568. 
 03/12  09:00:00,21.9999999999998,2236978.22790289,0.0,130468.968,444528. 
 03/12  10:00:00,22.1418923421552,0.0,0.0,130468.968,444528. 
 03/12  11:00:00,25.1735740027707,0.0,0.0,130468.968,444528. 
 03/12  12:00:00,25.9523213057377,0.0,1661904.94820922,130468.968,444528. 
 03/12  13:00:00,25.998116192325,0.0,4522970.6715958,130468.968,395136. 
 03/12  14:00:00,25.9996394894218,0.0,4240976.24284537,130468.968,444528. 
 03/12  15:00:00,25.9999407855592,0.0,3525590.79785303,130468.968,444528. 
 03/12  16:00:00,25.9999932994243,0.0,2203271.07261915,130468.968,444528. 
 03/12  17:00:00,25.9999997266286,0.0,685034.383914105,130468.968,444528. 
 03/12  18:00:00,25.8074086853221,0.0,0.0,432690.39860301,395136. 
 03/12  19:00:00,25.1607076504378,0.0,0.0,724827.6,296352. 
 03/12  20:00:00,24.0913097405493,0.0,0.0,724827.6,296352. 
 03/12  21:00:00,23.3932607405079,0.0,0.0,434896.56,246960. 
 03/12  22:00:00,22.305570048792,0.0,0.0,434896.56,246960. 
 03/12  23:00:00,21.219209004986,0.0,0.0,144965.52,197568. 
 03/12  24:00:00,20.0944552623034,0.0,0.0,72482.76,197568. 
 03/13  01:00:00,19.1159608716966,0.0,0.0,72482.76,197568. 
 03/13  02:00:00,18.1155902650215,0.0,0.0,72482.76,197568. 
 03/13  03:00:00,17.1459829304373,0.0,0.0,72482.76,197568. 
 03/13  04:00:00,16.2148043860765,0.0,0.0,72482.76,197568. 
 03/13  05:00:00,15.3082246026978,0.0,0.0,72482.76,197568. 
 03/13  06:00:00,21.9070757740443,6438539.31550165,0.0,144965.52,197568. 
 03/13  07:00:00,21.9999999999985,5927096.01723531,0.0,144965.52,197568. 
 03/13  08:00:00,21.9999999999998,4225716.17457708,0.0,352008.460436545,197568. 
 03/13  09:00:00,22.,2890723.62270093,0.0,130468.968,444528. 
 03/13  10:00:00,22.,318585.065723719,0.0,130468.968,444528. 
 03/13  11:00:00,25.0652012773006,0.0,0.0,130468.968,444528. 
 03/13  12:00:00,25.9603061875687,0.0,2015354.39536385,130468.968,444528. 
 03/13  13:00:00,25.9997108624726,0.0,5119260.30130431,130468.968,395136. 
 03/13  14:00:00,25.9999338707433,0.0,5339175.60444094,130468.968,444528. 
 03/13  15:00:00,25.9999860452999,0.0,4847067.97878576,130468.968,444528. 
 03/13  16:00:00,25.9999975446481,0.0,3758043.58057176,130468.968,444528. 
 03/13  17:00:00,25.9999997286137,0.0,2064441.33518539,130468.968,444528. 
 03/13  18:00:00,25.9999999845165,0.0,901424.606130611,456752.668764523,395136. 
 03/13  19:00:00,25.9674788377071,0.0,0.0,724827.6,296352. 
 03/13  20:00:00,25.2118712596412,0.0,0.0,724827.6,296352. 
 03/13  21:00:00,24.7689631286109,0.0,0.0,434896.56,246960. 
 03/13  22:00:00,24.0709485464554,0.0,0.0,434896.56,246960. 
 03/13  23:00:00,23.2784870621934,0.0,0.0,144965.52,197568. 
 03/13  24:00:00,22.538607105332,0.0,0.0,72482.76,197568. 
 03/14  01:00:00,21.8933839519778,0.0,0.0,72482.76,197568. 
 03/14  02:00:00,21.2259985958007,0.0,0.0,72482.76,197568. 
 03/14  03:00:00,20.5819598865292,0.0,0.0,72482.76,197568. 
 03/14  04:00:00,19.9674323495392,0.0,0.0,72482.76,197568. 
 03/14  05:00:00,19.29008690048,0.0,0.0,72482.76,197568. 
 03/14  06:00:00,21.9693316819258,2605266.48564497,0.0,144965.52,197568. 
 03/14  07:00:00,21.9999999999279,2702782.20560102,0.0,144965.52,197568. 
 03/14  08:00:00,21.9999999999911,2187082.79062421,0.0,406608.340671246,197568. 
 03/14  09:00:00,21.9999999999988,2396270.65891255,0.0,646107.949490982,444528. 
 03/14  10:00:00,21.9999999999998,2045920.89873485,0.0,130468.968,444528. 
 03/14  11:00:00,22.,1644861.69534946,0.0,130468.968,444528. 
 03/14  12:00:00,22.,502230.977818669,0.0,130468.968,444528. 
 03/14  13:00:00,22.6126114300887,0.0,0.0,130468.968,395136. 
 03/14  14:00:00,22.5657389417405,0.0,0.0,130468.968,444528. 
 03/14  15:00:00,22.7916093112665,0.0,0.0,130468.968,444528. 
 03/14  16:00:00,22.643426116037,0.0,0.0,130468.968,444528. 
 03/14  17:00:00,22.1224342482248,0.0,0.0,130468.968,444528. 
 03/14  18:00:00,22.0001188549152,17127.2652659654,0.0,706365.331685081,395136. 
 03/14  19:00:00,22.0000044976318,600507.886896632,0.0,724827.6,296352. 
 03/14  20:00:00,21.0381942171804,0.0,0.0,724827.6,296352. 
 03/14  21:00:00,20.7819424098911,0.0,0.0,434896.56,246960. 
 03/14  22:00:00,20.3182185393948,0.0,0.0,434896.56,246960. 
 03/14  23:00:00,19.6484243369045,0.0,0.0,144965.52,197568. 
 03/14  24:00:00,19.019047893166,0.0,0.0,72482.76,197568. 
 03/15  01:00:00,18.2705796504496,0.0,0.0,72482.76,197568. 
 03/15  02:00:00,17.7433515272735,0.0,0.0,72482.76,197568. 
 03/15  03:00:00,17.12337039955,0.0,0.0,72482.76,197568. 
 03/15  04:00:00,16.3635449600256,0.0,0.0,72482.76,197568. 
 03/15  05:00:00,15.8287890480078,0.0,0.0,72482.76,197568. 
 03/15  06:00:00,21.9221023467354,5226501.89742451,0.0,144965.52,197568. 
 03/15  07:00:00,21.9999999999999,5230371.50454248,0.0,144965.52,197568. 
 03/15  08:00:00,22.0000000000002,3754425.3376442,0.0,411347.4793405,197568. 
 03/15  09:00:00,21.9999999999998,3833467.72359504,0.0,912449.649197493,444528. 
 03/15  10:00:00,22.,3787102.60054475,0.0,404165.19154438,444528. 
 03/15  11:00:00,21.9999999999998,3308104.64135791,0.0,130468.968,444528. 
 03/15  12:00:00,22.0000000000002,2998980.77109693,0.0,130468.968,444528. 
 03/15  13:00:00,22.,2262804.04579217,0.0,130468.968,395136. 
 03/15  14:00:00,22.0000000000003,2798947.34336563,0.0,130468.968,444528. 
 03/15  15:00:00,22.0000000000003,2752700.46525015,0.0,130468.968,444528. 
 03/15  16:00:00,22.0000000000003,2964332.72156526,0.0,197810.308181444,444528. 
 03/15  17:00:00,21.9999999999998,2607738.10654175,0.0,690673.874244883,444528. 
 03/15  18:00:00,22.0000000000002,2199083.63804568,0.0,850578.988166835,395136. 
 03/15  19:00:00,22.,2052738.80489552,0.0,724827.6,296352. 
 03/15  20:00:00,19.1251528995143,0.0,0.0,724827.6,296352. 
 03/15  21:00:00,18.8855818086912,0.0,0.0,434896.56,246960. 
 03/15  22:00:00,17.9064855906374,0.0,0.0,434896.56,246960. 
 03/15  23:00:00,17.281050333647,0.0,0.0,144965.52,197568. 
 03/15  24:00:00,16.6067152432878,0.0,0.0,72482.76,197568. 
 03/16  01:00:00,15.9106431171003,0.0,0.0,72482.76,197568. 
 03/16  02:00:00,15.3924505853413,0.0,0.0,72482.76,197568. 
 03/16  03:00:00,15.0011771833177,135192.54794798,0.0,72482.76,197568. 
 03/16  04:00:00,15.0000005019373,576635.434622758,0.0,72482.76,197568. 
 03/16  05:00:00,15.0000000242457,686877.730190818,0.0,72482.76,197568. 
 03/16  06:00:00,21.9120044408726,3112226.69746519,0.0,144965.52,197568. 
 03/16  07:00:00,22.,6176351.7276786,0.0,144965.52,197568. 
 03/16  08:00:00,21.9999999999998,4051277.35143485,0.0,408859.614746707,197568. 
 03/16  09:00:00,22.,3560488.36792202,0.0,893020.784615559,444528. 
 03/16  10:00:00,22.,3259393.61115944,0.0,394101.258859115,444528. 
 03/16  11:00:00,22.,2593266.62627231,0.0,130468.968,444528. 
 03/16  12:00:00,22.0000000000002,2141924.68088797,0.0,130468.968,444528. 
 03/16  13:00:00,22.,1402965.84148369,0.0,130468.968,395136. 
 03/16  14:00:00,22.0000000000001,1657812.13634534,0.0,130468.968,444528. 
 03/16  15:00:00,22.,1545493.24739713,0.0,130468.968,444528. 
 03/16  16:00:00,22.,1540685.09852972,0.0,187777.496770938,444528. 
 03/16  17:00:00,22.,1363825.8872565,0.0,670729.556076786,444528. 
 03/16  18:00:00,22.,1128674.06638983,0.0,844143.27942815,395136. 
 03/16  19:00:00,22.,1033472.28400834,0.0,724827.6,296352. 
 03/16  20:00:00,20.3178779669499,0.0,0.0,724827.6,296352. 
 03/16  21:00:00,20.1427936370343,0.0,0.0,434896.56,246960. 
 03/16  22:00:00,19.5531386940888,0.0,0.0,434896.56,246960. 
 03/16  23:00:00,18.8908676018923,0.0,0.0,144965.52,197568. 
 03/16  24:00:00,18.286355585285,0.0,0.0,72482.76,197568. 
 03/17  01:00:00,17.7003311367372,0.0,0.0,72482.76,148176. 
 03/17  02:00:00,17.1619542876678,0.0,0.0,72482.76,148176. 
 03/17  03:00:00,16.6546421150907,0.0,0.0,72482.76,148176. 
 03/17  04:00:00,16.1771945547053,0.0,0.0,72482.76,148176. 
 03/17  05:00:00,15.7129648957716,0.0,0.0,72482.76,148176. 
 03/17  06:00:00,15.2867965718694,0.0,0.0,72482.76,148176. 
 03/17  07:00:00,21.9123544575883,5268521.86660192,0.0,144965.52,197568. 
 03/17  08:00:00,21.9999999999996,5003951.8622969,0.0,135458.016631971,197568. 
 03/17  09:00:00,22.0000000000001,3524742.15587854,0.0,491005.623147976,246960. 
 03/17  10:00:00,22.0000000000002,2675958.0544522,0.0,205930.965586674,246960. 
 03/17  11:00:00,22.,2105874.54691478,0.0,72482.76,246960. 
 03/17  12:00:00,22.,1698878.58146727,0.0,72482.76,246960. 
 03/17  13:00:00,21.9999999999998,1437135.15577332,0.0,72482.76,246960. 
 03/17  14:00:00,22.,1271784.95724898,0.0,72482.76,246960. 
 03/17  15:00:00,22.,779204.704655716,0.0,21744.828,172872. 
 03/17  16:00:00,22.,767859.99106955,0.0,29609.6888489426,172872. 
 03/17  17:00:00,22.0000000000001,851774.426413084,0.0,110272.394994292,172872. 
 03/17  18:00:00,20.3753125660494,0.0,0.0,59839.8231522206,148176. 
 03/17  19:00:00,19.9166216743067,0.0,0.0,72482.76,148176. 
 03/17  20:00:00,19.0781874373604,0.0,0.0,72482.76,148176. 
 03/17  21:00:00,18.3409106695341,0.0,0.0,72482.76,148176. 
 03/17  22:00:00,17.5174796224079,0.0,0.0,72482.76,148176. 
 03/17  23:00:00,16.7522268434834,0.0,0.0,72482.76,148176. 
 03/17  24:00:00,15.9555689444507,0.0,0.0,72482.76,148176. 
 03/18  01:00:00,15.1737891025708,0.0,0.0,72482.76,148176. 
 03/18  02:00:00,15.0027618382215,401616.328016423,0.0,72482.76,148176. 
 03/18  03:00:00,15.0001207701663,759716.898723768,0.0,72482.76,148176. 
 03/18  04:00:00,15.0000079833782,943845.390294738,0.0,72482.76,148176. 
 03/18  05:00:00,15.0000006397362,1002876.76805577,0.0,72482.76,148176. 
 03/18  06:00:00,15.0000000457863,1118586.71445523,0.0,72482.76,148176. 
 03/18  07:00:00,15.0000000032097,1178838.71886773,0.0,72482.76,148176. 
 03/18  08:00:00,15.0000000002035,1096945.92416456,0.0,62894.8185136829,148176. 
 03/18  09:00:00,15.0000000000105,864704.814481997,0.0,21535.4515904778,148176. 
 03/18  10:00:00,15.0000000000003,482112.979889086,0.0,7248.276,148176. 
 03/18  11:00:00,15.,72060.9037586822,0.0,7248.276,148176. 
 03/18  12:00:00,15.9915394990812,0.0,0.0,7248.276,148176. 
 03/18  13:00:00,16.5851544043748,0.0,0.0,7248.276,148176. 
 03/18  14:00:00,17.5307383260605,0.0,0.0,7248.276,148176. 
 03/18  15:00:00,18.1785879850373,0.0,0.0,7248.276,148176. 
 03/18  16:00:00,18.5394509124516,0.0,0.0,7248.276,148176. 
 03/18  17:00:00,18.4237713736159,0.0,0.0,7248.276,148176. 
 03/18  18:00:00,18.0900546946932,0.0,0.0,46925.7096742007,148176. 
 03/18  19:00:00,17.5503963468367,0.0,0.0,72482.76,148176. 
 03/18  20:00:00,17.0902366261595,0.0,0.0,72482.76,148176. 
 03/18  21:00:00,16.6394484344984,0.0,0.0,72482.76,148176. 
 03/18  22:00:00,16.2034314029862,0.0,0.0,72482.76,148176. 
 03/18  23:00:00,15.7475318865729,0.0,0.0,72482.76,148176. 
 03/18  24:00:00,15.2747328184835,0.0,0.0,72482.76,148176. 
 03/19  01:00:00,15.0015118187779,100583.10723541,0.0,72482.76,197568. 
 03/19  02:00:00,15.0000293696216,319584.966053164,0.0,72482.76,197568. 
 03/19  03:00:00,15.0000009456839,457854.403644541,0.0,72482.76,197568. 
 03/19  04:00:00,15.000000041853,514211.916551513,0.0,72482.76,197568. 
 03/19  05:00:00,15.0000000021489,620558.766322849,0.0,72482.76,197568. 
 03/19  06:00:00,21.9061717731708,4791102.14712642,0.0,144965.52,197568. 
 03/19  07:00:00,21.9999999999999,6077924.45073991,0.0,144051.75558405,197568. 
 03/19  08:00:00,22.0000000000002,3813872.17012587,0.0,318777.40565056,197568. 
 03/19  09:00:00,22.,2052576.1199123,0.0,130468.968,444528. 
 03/19  10:00:00,22.395259823088,0.0,0.0,130468.968,444528. 
 03/19  11:00:00,24.5740813864242,0.0,0.0,130468.968,444528. 
 03/19  12:00:00,25.6177964342775,0.0,0.0,130468.968,444528. 
 03/19  13:00:00,25.9943973982276,0.0,407266.875543049,130468.968,395136. 
 03/19  14:00:00,25.999994481753,0.0,244409.19716768,130468.968,444528. 
 03/19  15:00:00,25.9999997552669,0.0,632850.901111753,130468.968,444528. 
 03/19  16:00:00,25.9999999878117,0.0,729876.109613991,130468.968,444528. 
 03/19  17:00:00,25.9999999996845,0.0,372516.016211615,130468.968,444528. 
 03/19  18:00:00,25.8038416524217,0.0,0.0,360667.447950266,395136. 
 03/19  19:00:00,25.2501811900455,0.0,0.0,724827.6,296352. 
 03/19  20:00:00,24.5053371485585,0.0,0.0,724827.6,296352. 
 03/19  21:00:00,23.9530016138044,0.0,0.0,434896.56,246960. 
 03/19  22:00:00,23.1556953002738,0.0,0.0,434896.56,246960. 
 03/19  23:00:00,22.2400557870393,0.0,0.0,144965.52,197568. 
 03/19  24:00:00,21.3279286620145,0.0,0.0,72482.76,197568. 
 03/20  01:00:00,20.4792424618968,0.0,0.0,72482.76,197568. 
 03/20  02:00:00,19.5986033810142,0.0,0.0,72482.76,197568. 
 03/20  03:00:00,18.7328907177686,0.0,0.0,72482.76,197568. 
 03/20  04:00:00,17.8676233849007,0.0,0.0,72482.76,197568. 
 03/20  05:00:00,17.1291389608735,0.0,0.0,72482.76,197568. 
 03/20  06:00:00,21.9472840876527,4586679.90874327,0.0,144965.52,197568. 
 03/20  07:00:00,22.0000000000002,4153392.22068537,0.0,144045.559985533,197568. 
 03/20  08:00:00,22.0000000000002,3064153.34825837,0.0,309148.107425522,197568. 
 03/20  09:00:00,22.,2562692.96196966,0.0,130468.968,444528. 
 03/20  10:00:00,22.,1542442.82876694,0.0,130468.968,444528. 
 03/20  11:00:00,22.8525268713726,0.0,0.0,130468.968,444528. 
 03/20  12:00:00,25.7857009537725,0.0,20949.890132077,130468.968,444528. 
 03/20  13:00:00,26.,0.0,2942685.7902247,130468.968,395136. 
 03/20  14:00:00,25.9999999999998,0.0,4256549.08864417,130468.968,444528. 
 03/20  15:00:00,26.0000000000002,0.0,4167764.17402428,130468.968,444528. 
 03/20  16:00:00,26.0000000000001,0.0,3272473.54506435,130468.968,444528. 
 03/20  17:00:00,26.,0.0,1544357.63449181,130468.968,444528. 
 03/20  18:00:00,26.,0.0,349047.80064764,391127.779670231,395136. 
 03/20  19:00:00,25.632987830409,0.0,0.0,724827.6,296352. 
 03/20  20:00:00,24.7277244618697,0.0,0.0,724827.6,296352. 
 03/20  21:00:00,24.1139379135929,0.0,0.0,434896.56,246960. 
 03/20  22:00:00,23.1962067889994,0.0,0.0,434896.56,246960. 
 03/20  23:00:00,22.2247915136238,0.0,0.0,144965.52,197568. 
 03/20  24:00:00,21.2614883209877,0.0,0.0,72482.76,197568. 
 03/21  01:00:00,20.3899280078026,0.0,0.0,72482.76,197568. 
 03/21  02:00:00,19.5915042534031,0.0,0.0,72482.76,197568. 
 03/21  03:00:00,18.8630715937591,0.0,0.0,72482.76,197568. 
 03/21  04:00:00,18.1779969784088,0.0,0.0,72482.76,197568. 
 03/21  05:00:00,17.4785670950774,0.0,0.0,72482.76,197568. 
 03/21  06:00:00,21.9541331177501,4161846.2275462,0.0,144965.52,197568. 
 03/21  07:00:00,22.0000000000002,3840321.51494731,0.0,143198.533782247,197568. 
 03/21  08:00:00,22.0000000000002,2551826.89326059,0.0,206753.852717269,197568. 
 03/21  09:00:00,22.,1017088.91452472,0.0,130468.968,444528. 
 03/21  10:00:00,23.3529594644203,0.0,0.0,130468.968,444528. 
 03/21  11:00:00,25.8768730554116,0.0,185599.574450615,130468.968,444528. 
 03/21  12:00:00,26.,0.0,2934206.01846695,130468.968,444528. 
 03/21  13:00:00,26.,0.0,5809043.40109302,130468.968,395136. 
 03/21  14:00:00,26.0000000000001,0.0,5620681.90530609,130468.968,444528. 
 03/21  15:00:00,26.,0.0,4755275.27054554,130468.968,444528. 
 03/21  16:00:00,25.9999999999998,0.0,3288885.1919619,130468.968,444528. 
 03/21  17:00:00,25.9999999999999,0.0,1787055.49902253,130468.968,444528. 
 03/21  18:00:00,26.,0.0,759748.595803069,290547.055941972,395136. 
 03/21  19:00:00,26.,0.0,168324.167483408,724827.6,296352. 
 03/21  20:00:00,25.4356463834279,0.0,0.0,724827.6,296352. 
 03/21  21:00:00,24.9703309537849,0.0,0.0,434896.56,246960. 
 03/21  22:00:00,24.3168948772169,0.0,0.0,434896.56,246960. 
 03/21  23:00:00,23.5795671563004,0.0,0.0,144965.52,197568. 
 03/21  24:00:00,22.8901528192332,0.0,0.0,72482.76,197568. 
 03/22  01:00:00,22.2891044463187,0.0,0.0,72482.76,197568. 
 03/22  02:00:00,21.6292745489971,0.0,0.0,72482.76,197568. 
 03/22  03:00:00,20.9707595131408,0.0,0.0,72482.76,197568. 
 03/22  04:00:00,20.3164622140027,0.0,0.0,72482.76,197568. 
 03/22  05:00:00,19.6950340672044,0.0,0.0,72482.76,197568. 
 03/22  06:00:00,21.9729000278906,2216309.48730001,0.0,144965.52,197568. 
 03/22  07:00:00,21.9999999993302,2113802.51006052,0.0,144034.693400582,197568. 
 03/22  08:00:00,21.9999999999201,1934307.27087405,0.0,369164.153671236,197568. 
 03/22  09:00:00,21.9999999999894,2392473.90606068,0.0,627451.445957933,444528. 
 03/22  10:00:00,21.9999999999984,2680379.39820785,0.0,277985.538735186,444528. 
 03/22  11:00:00,21.9999999999998,2291445.32637121,0.0,130468.968,444528. 
 03/22  12:00:00,22.,2009731.15690122,0.0,130468.968,444528. 
 03/22  13:00:00,22.,1153023.32259879,0.0,130468.968,395136. 
 03/22  14:00:00,22.,1067829.32200282,0.0,130468.968,444528. 
 03/22  15:00:00,22.,732863.48167026,0.0,130468.968,444528. 
 03/22  16:00:00,22.,1087072.78656546,0.0,130468.968,444528. 
 03/22  17:00:00,22.,1182088.56625042,0.0,130468.968,444528. 
 03/22  18:00:00,22.,964907.585016037,0.0,739319.246762788,395136. 
 03/22  19:00:00,21.9999999999999,1292980.37780588,0.0,724827.6,296352. 
 03/22  20:00:00,20.0010028892324,0.0,0.0,724827.6,296352. 
 03/22  21:00:00,19.8222838843917,0.0,0.0,434896.56,246960. 
 03/22  22:00:00,18.7836467567768,0.0,0.0,434896.56,246960. 
 03/22  23:00:00,18.2155464333678,0.0,0.0,144965.52,197568. 
 03/22  24:00:00,17.4625528349784,0.0,0.0,72482.76,197568. 
 03/23  01:00:00,16.8306610451427,0.0,0.0,72482.76,197568. 
 03/23  02:00:00,16.2245736345214,0.0,0.0,72482.76,197568. 
 03/23  03:00:00,15.6494083593335,0.0,0.0,72482.76,197568. 
 03/23  04:00:00,15.1292031208002,0.0,0.0,72482.76,197568. 
 03/23  05:00:00,15.001884372148,297387.923001449,0.0,72482.76,197568. 
 03/23  06:00:00,21.9050212709743,5283027.33830374,0.0,144965.52,197568. 
 03/23  07:00:00,21.9999999999998,5751581.41894632,0.0,144030.058876714,197568. 
 03/23  08:00:00,22.,3901323.60944423,0.0,391504.398159088,197568. 
 03/23  09:00:00,21.9999999999998,3418751.19256106,0.0,795773.328703627,444528. 
 03/23  10:00:00,22.0000000000002,2815285.17789395,0.0,253299.662433816,444528. 
 03/23  11:00:00,22.,2060755.99645827,0.0,130468.968,444528. 
 03/23  12:00:00,22.,1502618.96695238,0.0,130468.968,444528. 
 03/23  13:00:00,22.,161106.87763525,0.0,130468.968,395136. 
 03/23  14:00:00,22.3897120817374,0.0,0.0,130468.968,444528. 
 03/23  15:00:00,22.9529448344101,0.0,0.0,130468.968,444528. 
 03/23  16:00:00,23.2998037255864,0.0,0.0,130468.968,444528. 
 03/23  17:00:00,23.2418105042757,0.0,0.0,130468.968,444528. 
 03/23  18:00:00,23.0648626363941,0.0,0.0,222623.02858755,395136. 
 03/23  19:00:00,22.7377028208539,0.0,0.0,724827.6,296352. 
 03/23  20:00:00,22.1743133882142,0.0,0.0,724827.6,296352. 
 03/23  21:00:00,21.7462017323571,0.0,0.0,434896.56,246960. 
 03/23  22:00:00,21.1494260237265,0.0,0.0,434896.56,246960. 
 03/23  23:00:00,20.4722551265444,0.0,0.0,144965.52,197568. 
 03/23  24:00:00,19.8539872582277,0.0,0.0,72482.76,197568. 
 03/24  01:00:00,19.2923867911842,0.0,0.0,72482.76,148176. 
 03/24  02:00:00,18.8060973975545,0.0,0.0,72482.76,148176. 
 03/24  03:00:00,18.3828082749361,0.0,0.0,72482.76,148176. 
 03/24  04:00:00,18.000544872907,0.0,0.0,72482.76,148176. 
 03/24  05:00:00,17.5848268149762,0.0,0.0,72482.76,148176. 
 03/24  06:00:00,17.1772807609801,0.0,0.0,72482.76,148176. 
 03/24  07:00:00,21.9511411343252,3714567.36683552,0.0,143168.922927835,197568. 
 03/24  08:00:00,22.0000000000002,3339179.99275442,0.0,111092.606526454,197568. 
 03/24  09:00:00,22.,2163281.22007347,0.0,72482.76,246960. 
 03/24  10:00:00,22.0000000000001,769541.07939474,0.0,72482.76,246960. 
 03/24  11:00:00,22.134876521538,0.0,0.0,72482.76,246960. 
 03/24  12:00:00,23.1737294763697,0.0,0.0,72482.76,246960. 
 03/24  13:00:00,23.8445283091207,0.0,0.0,72482.76,246960. 
 03/24  14:00:00,24.1363273315805,0.0,0.0,72482.76,246960. 
 03/24  15:00:00,24.3113200816799,0.0,0.0,21744.828,172872. 
 03/24  16:00:00,24.0358129426198,0.0,0.0,21744.828,172872. 
 03/24  17:00:00,23.4556913367354,0.0,0.0,99402.1578190705,172872. 
 03/24  18:00:00,22.7312655454281,0.0,0.0,57109.3263762512,148176. 
 03/24  19:00:00,21.5630538995787,0.0,0.0,72482.76,148176. 
 03/24  20:00:00,20.8763676972186,0.0,0.0,72482.76,148176. 
 03/24  21:00:00,20.0403775396568,0.0,0.0,72482.76,148176. 
 03/24  22:00:00,19.1089635698304,0.0,0.0,72482.76,148176. 
 03/24  23:00:00,18.468064107089,0.0,0.0,72482.76,148176. 
 03/24  24:00:00,17.7916278837115,0.0,0.0,72482.76,148176. 
 03/25  01:00:00,16.9706075793735,0.0,0.0,72482.76,148176. 
 03/25  02:00:00,16.4618878219574,0.0,0.0,72482.76,148176. 
 03/25  03:00:00,15.8701994290584,0.0,0.0,72482.76,148176. 
 03/25  04:00:00,15.1629187631312,0.0,0.0,72482.76,148176. 
 03/25  05:00:00,15.0015100486165,221170.00936524,0.0,72482.76,148176. 
 03/25  06:00:00,15.0000484029907,531824.196384503,0.0,72482.76,148176. 
 03/25  07:00:00,15.000002770768,803262.166650866,0.0,72010.945968843,148176. 
 03/25  08:00:00,15.0000001852307,852277.480257138,0.0,64387.928769788,148176. 
 03/25  09:00:00,15.0000000121619,949827.577755616,0.0,42559.1080320532,148176. 
 03/25  10:00:00,15.0000000008067,960632.3099556,0.0,12103.7687958364,148176. 
 03/25  11:00:00,15.0000000000457,720253.209582791,0.0,7248.276,148176. 
 03/25  12:00:00,15.0000000000011,320378.177735072,0.0,7248.276,148176. 
 03/25  13:00:00,15.4130421957021,0.0,0.0,7248.276,148176. 
 03/25  14:00:00,15.8511169075635,0.0,0.0,7248.276,148176. 
 03/25  15:00:00,16.0917595595936,0.0,0.0,7248.276,148176. 
 03/25  16:00:00,16.1015202435948,0.0,0.0,7248.276,148176. 
 03/25  17:00:00,16.2274954842866,0.0,0.0,7248.276,148176. 
 03/25  18:00:00,15.8908678741237,0.0,0.0,12336.6103800223,148176. 
 03/25  19:00:00,15.1458575262737,0.0,0.0,72482.76,148176. 
 03/25  20:00:00,15.0027663622242,498221.963397003,0.0,72482.76,148176. 
 03/25  21:00:00,15.0001514020494,937684.373500001,0.0,72482.76,148176. 
 03/25  22:00:00,15.0000136231087,1200001.68546572,0.0,72482.76,148176. 
 03/25  23:00:00,15.0000012120728,1319450.94019762,0.0,72482.76,148176. 
 03/25  24:00:00,15.0000001016788,1436238.15918226,0.0,72482.76,148176. 
 03/26  01:00:00,15.0000000082443,1469101.24789046,0.0,72482.76,197568. 
 03/26  02:00:00,15.0000000006852,1551125.8458686,0.0,72482.76,197568. 
 03/26  03:00:00,15.0000000000585,1622877.34763822,0.0,72482.76,197568. 
 03/26  04:00:00,15.000000000005,1664915.7530323,0.0,72482.76,197568. 
 03/26  05:00:00,15.0000000000006,1703586.70179997,0.0,72482.76,197568. 
 03/26  06:00:00,21.8929002942036,7105208.83176835,0.0,144965.52,197568. 
 03/26  07:00:00,21.9999999999929,7265065.43649267,0.0,144016.910434587,197568. 
 03/26  08:00:00,21.9999999999986,4992048.61917001,0.0,349002.207408336,197568. 
 03/26  09:00:00,22.,4935746.57691296,0.0,130468.968,444528. 
 03/26  10:00:00,22.0000000000002,3238793.80227092,0.0,130468.968,444528. 
 03/26  11:00:00,22.0000000000002,2473646.32243038,0.0,130468.968,444528. 
 03/26  12:00:00,22.,1652127.94624412,0.0,130468.968,444528. 
 03/26  13:00:00,22.,557154.873046236,0.0,130468.968,395136. 
 03/26  14:00:00,22.,677661.783248045,0.0,130468.968,444528. 
 03/26  15:00:00,22.,36315.9695384885,0.0,130468.968,444528. 
 03/26  16:00:00,22.0137627261123,0.0,0.0,130468.968,444528. 
 03/26  17:00:00,22.0004859199743,716293.517708475,0.0,130468.968,444528. 
 03/26  18:00:00,22.0000292634433,1149203.19180592,0.0,285000.617053978,395136. 
 03/26  19:00:00,22.0000021812103,1249568.55699455,0.0,724827.6,296352. 
 03/26  20:00:00,19.8725698955601,0.0,0.0,724827.6,296352. 
 03/26  21:00:00,19.4011072537933,0.0,0.0,434896.56,246960. 
 03/26  22:00:00,18.3894849274921,0.0,0.0,434896.56,246960. 
 03/26  23:00:00,17.4590031237953,0.0,0.0,144965.52,197568. 
 03/26  24:00:00,16.5222314785879,0.0,0.0,72482.76,197568. 
 03/27  01:00:00,15.7252470778752,0.0,0.0,72482.76,197568. 
 03/27  02:00:00,15.0008894894374,149584.784849749,0.0,72482.76,197568. 
 03/27  03:00:00,15.0000000042663,828029.488485865,0.0,72482.76,197568. 
 03/27  04:00:00,15.0000000003228,1262647.02109257,0.0,72482.76,197568. 
 03/27  05:00:00,15.0000000000421,1397605.15703675,0.0,72482.76,197568. 
 03/27  06:00:00,21.8958020796785,6342850.42214245,0.0,144965.52,197568. 
 03/27  07:00:00,21.9999999999982,7447667.8770059,0.0,140681.998476279,197568. 
 03/27  08:00:00,21.9999999999995,5269906.86681584,0.0,253890.241265245,197568. 
 03/27  09:00:00,22.0000000000004,5251332.93579286,0.0,130468.968,444528. 
 03/27  10:00:00,22.0000000000003,4159837.90950878,0.0,130468.968,444528. 
 03/27  11:00:00,22.0000000000002,3323001.88648133,0.0,130468.968,444528. 
 03/27  12:00:00,22.,2913310.51853589,0.0,130468.968,444528. 
 03/27  13:00:00,22.,1675555.38816617,0.0,130468.968,395136. 
 03/27  14:00:00,22.0000000000001,2281240.88591973,0.0,130468.968,444528. 
 03/27  15:00:00,21.9999999999999,2173502.56357001,0.0,130468.968,444528. 
 03/27  16:00:00,22.,2514746.83443996,0.0,130468.968,444528. 
 03/27  17:00:00,22.,2392087.50820914,0.0,556411.405382473,444528. 
 03/27  18:00:00,22.,2152815.02759204,0.0,779665.685333384,395136. 
 03/27  19:00:00,22.0000000000002,2193909.66343635,0.0,724827.6,296352. 
 03/27  20:00:00,18.7938554782688,0.0,0.0,724827.6,296352. 
 03/27  21:00:00,18.6568115563704,0.0,0.0,434896.56,246960. 
 03/27  22:00:00,17.6077058194226,0.0,0.0,434896.56,246960. 
 03/27  23:00:00,16.9365538184793,0.0,0.0,144965.52,197568. 
 03/27  24:00:00,16.1308856236127,0.0,0.0,72482.76,197568. 
 03/28  01:00:00,15.4842709917303,0.0,0.0,72482.76,197568. 
 03/28  02:00:00,15.0017501446177,164605.678402292,0.0,72482.76,197568. 
 03/28  03:00:00,15.0000008609114,589460.071763872,0.0,72482.76,197568. 
 03/28  04:00:00,15.0000000476024,856313.389726702,0.0,72482.76,197568. 
 03/28  05:00:00,15.0000000040576,955381.430834819,0.0,72482.76,197568. 
 03/28  06:00:00,21.9025437665513,5192621.46088263,0.0,144965.52,197568. 
 03/28  07:00:00,21.9999999999999,6529313.5816783,0.0,142295.303099002,197568. 
 03/28  08:00:00,22.,4379425.99929226,0.0,321776.840506851,197568. 
 03/28  09:00:00,22.,4176327.57371272,0.0,130468.968,444528. 
 03/28  10:00:00,22.,2988886.94232198,0.0,130468.968,444528. 
 03/28  11:00:00,22.,1643346.87071634,0.0,130468.968,444528. 
 03/28  12:00:00,22.,48448.4270859344,0.0,130468.968,444528. 
 03/28  13:00:00,24.1025120331318,0.0,0.0,130468.968,395136. 
