Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 04/27  12:00:00,22.0000000000001,1087058.70567169,0.0,130468.968,444528. 
 04/27  13:00:00,22.0000000000001,546425.278350328,0.0,130468.968,395136. 
 04/27  14:00:00,22.,349853.901601965,0.0,130468.968,444528. 
 04/27  15:00:00,22.0743551476005,0.0,0.0,130468.968,444528. 
 04/27  16:00:00,22.2611544031787,0.0,0.0,130468.968,444528. 
 04/27  17:00:00,22.1960303243201,0.0,0.0,130468.968,444528. 
 04/27  18:00:00,22.0863793476903,0.0,0.0,101475.864,395136. 
 04/27  19:00:00,22.0000734414057,12733.9835082949,0.0,442407.498964602,296352. 
 04/27  20:00:00,21.5986983545887,0.0,0.0,724827.6,296352. 
 04/27  21:00:00,21.1539871868499,0.0,0.0,434896.56,246960. 
 04/27  22:00:00,20.6093156346372,0.0,0.0,434896.56,246960. 
 04/27  23:00:00,19.9731469306924,0.0,0.0,144965.52,197568. 
 04/27  24:00:00,19.3862130803773,0.0,0.0,72482.76,197568. 
 04/28  01:00:00,18.8646096557822,0.0,0.0,72482.76,148176. 
 04/28  02:00:00,18.3308968474744,0.0,0.0,72482.76,148176. 
 04/28  03:00:00,17.8088040633388,0.0,0.0,72482.76,148176. 
 04/28  04:00:00,17.3143266998912,0.0,0.0,72482.76,148176. 
 04/28  05:00:00,16.877260482391,0.0,0.0,72482.76,148176. 
 04/28  06:00:00,16.471228456737,0.0,0.0,72011.0622833449,148176. 
 04/28  07:00:00,21.9379009755332,4273580.46201333,0.0,127100.979832015,197568. 
 04/28  08:00:00,22.0000000000004,3768420.5595618,0.0,65665.2725976553,197568. 
 04/28  09:00:00,22.0000000000001,2528582.37441483,0.0,72482.76,246960. 
 04/28  10:00:00,22.,1434523.93401994,0.0,72482.76,246960. 
 04/28  11:00:00,22.,139072.337434922,0.0,72482.76,246960. 
 04/28  12:00:00,24.6368611518035,0.0,0.0,72482.76,246960. 
 04/28  13:00:00,25.9871449800001,0.0,754066.239972564,72482.76,246960. 
 04/28  14:00:00,25.9999994959034,0.0,2179371.09439084,72482.76,246960. 
 04/28  15:00:00,25.9999999168093,0.0,2794513.67276234,21744.828,172872. 
 04/28  16:00:00,25.9999999909764,0.0,1688120.10385737,21744.828,172872. 
 04/28  17:00:00,25.9999999993398,0.0,984290.662576539,21744.828,172872. 
 04/28  18:00:00,25.9999999999725,0.0,506763.166270677,7248.276,148176. 
 04/28  19:00:00,26.0118414767943,0.0,0.0,37051.9552082067,148176. 
 04/28  20:00:00,25.1715094854283,0.0,0.0,72482.76,148176. 
 04/28  21:00:00,24.3879496672206,0.0,0.0,72482.76,148176. 
 04/28  22:00:00,23.5014729206478,0.0,0.0,72482.76,148176. 
 04/28  23:00:00,22.7281382339864,0.0,0.0,72482.76,148176. 
 04/28  24:00:00,21.9329950628387,0.0,0.0,72482.76,148176. 
 04/29  01:00:00,21.151023081005,0.0,0.0,72482.76,148176. 
 04/29  02:00:00,20.3724023500291,0.0,0.0,72482.76,148176. 
 04/29  03:00:00,19.6121261753466,0.0,0.0,72482.76,148176. 
 04/29  04:00:00,18.8468490761699,0.0,0.0,72482.76,148176. 
 04/29  05:00:00,18.230919865962,0.0,0.0,72482.76,148176. 
 04/29  06:00:00,17.6945241138115,0.0,0.0,69963.4626507427,148176. 
 04/29  07:00:00,17.40112416438,0.0,0.0,33081.1259073951,148176. 
 04/29  08:00:00,17.9206829899776,0.0,0.0,7248.276,148176. 
 04/29  09:00:00,19.0112589495094,0.0,0.0,7248.276,148176. 
 04/29  10:00:00,20.6780785428605,0.0,0.0,7248.276,148176. 
 04/29  11:00:00,22.1589880169175,0.0,0.0,7248.276,148176. 
 04/29  12:00:00,23.5139953873038,0.0,0.0,7248.276,148176. 
 04/29  13:00:00,24.5372548301655,0.0,0.0,7248.276,148176. 
 04/29  14:00:00,25.2051887422342,0.0,0.0,7248.276,148176. 
 04/29  15:00:00,25.5539725671513,0.0,0.0,7248.276,148176. 
 04/29  16:00:00,25.6025779026932,0.0,0.0,7248.276,148176. 
 04/29  17:00:00,25.478929021802,0.0,0.0,7248.276,148176. 
 04/29  18:00:00,25.1936835090008,0.0,0.0,21142.7706335476,148176. 
 04/29  19:00:00,24.7202435336088,0.0,0.0,52766.7882134325,148176. 
 04/29  20:00:00,24.0716966263122,0.0,0.0,72482.76,148176. 
 04/29  21:00:00,23.3683248876928,0.0,0.0,72482.76,148176. 
 04/29  22:00:00,22.37972644177,0.0,0.0,72482.76,148176. 
 04/29  23:00:00,21.8646236464709,0.0,0.0,72482.76,148176. 
 04/29  24:00:00,21.2512485317767,0.0,0.0,72482.76,148176. 
 04/30  01:00:00,20.7020584857115,0.0,0.0,72482.76,197568. 
 04/30  02:00:00,20.1589002805039,0.0,0.0,72482.76,197568. 
 04/30  03:00:00,19.6576649314932,0.0,0.0,72482.76,197568. 
 04/30  04:00:00,19.161325279782,0.0,0.0,72482.76,197568. 
 04/30  05:00:00,18.7280927242399,0.0,0.0,72482.76,197568. 
 04/30  06:00:00,21.9694169961876,2668947.36910444,0.0,143149.903442012,197568. 
 04/30  07:00:00,21.9999999999999,2374092.66381769,0.0,117319.775186231,197568. 
 04/30  08:00:00,22.0000000000001,1726662.58107841,0.0,130302.619697636,197568. 
 04/30  09:00:00,22.,1519893.57379268,0.0,130468.968,444528. 
 04/30  10:00:00,21.9999999999999,1293542.15834689,0.0,130468.968,444528. 
 04/30  11:00:00,22.,254291.517301762,0.0,130468.968,444528. 
 04/30  12:00:00,22.631949147258,0.0,0.0,130468.968,444528. 
 04/30  13:00:00,23.509806088363,0.0,0.0,130468.968,395136. 
 04/30  14:00:00,23.7835346472712,0.0,0.0,130468.968,444528. 
 04/30  15:00:00,24.3156047281747,0.0,0.0,130468.968,444528. 
 04/30  16:00:00,24.4913429094459,0.0,0.0,130468.968,444528. 
 04/30  17:00:00,24.3064842510566,0.0,0.0,130468.968,444528. 
 04/30  18:00:00,24.0991827351297,0.0,0.0,101475.864,395136. 
 04/30  19:00:00,23.7820124032758,0.0,0.0,348900.892530615,296352. 
 04/30  20:00:00,23.3032714440568,0.0,0.0,724827.6,296352. 
 04/30  21:00:00,22.7869838367024,0.0,0.0,434896.56,246960. 
 04/30  22:00:00,22.080536617798,0.0,0.0,434896.56,246960. 
 04/30  23:00:00,21.1743263555407,0.0,0.0,144965.52,197568. 
 04/30  24:00:00,20.2448053970293,0.0,0.0,72482.76,197568. 
 05/01  01:00:00,19.3923968938532,0.0,0.0,72482.76,197568. 
 05/01  02:00:00,18.4983456438184,0.0,0.0,72482.76,197568. 
 05/01  03:00:00,17.664361431539,0.0,0.0,72482.76,197568. 
 05/01  04:00:00,16.8885084435682,0.0,0.0,72482.76,197568. 
 05/01  05:00:00,16.1524339731801,0.0,0.0,72482.76,197568. 
 05/01  06:00:00,21.9277227424608,5365881.47929759,0.0,142302.923096715,197568. 
 05/01  07:00:00,22.0000000000002,4705309.60155155,0.0,107641.592089818,197568. 
 05/01  08:00:00,22.0000000000002,3263870.37154663,0.0,79626.6461616074,197568. 
 05/01  09:00:00,22.0000000000004,2920773.73079078,0.0,130468.968,444528. 
 05/01  10:00:00,22.,1908318.75199873,0.0,130468.968,444528. 
 05/01  11:00:00,22.0000000000001,1147445.86250832,0.0,130468.968,444528. 
 05/01  12:00:00,22.0127445316049,0.0,0.0,130468.968,444528. 
 05/01  13:00:00,23.1311877943725,0.0,0.0,130468.968,395136. 
 05/01  14:00:00,23.1798054227856,0.0,0.0,130468.968,444528. 
 05/01  15:00:00,23.6144428654872,0.0,0.0,130468.968,444528. 
 05/01  16:00:00,23.6067559233055,0.0,0.0,130468.968,444528. 
 05/01  17:00:00,23.4348110065765,0.0,0.0,130468.968,444528. 
 05/01  18:00:00,23.2051780614439,0.0,0.0,217050.410504891,395136. 
 05/01  19:00:00,23.0170705817009,0.0,0.0,521811.831701094,296352. 
 05/01  20:00:00,22.5442337993859,0.0,0.0,724827.6,296352. 
 05/01  21:00:00,22.1151302129913,0.0,0.0,434896.56,246960. 
 05/01  22:00:00,21.5403358203806,0.0,0.0,434896.56,246960. 
 05/01  23:00:00,20.7235564490571,0.0,0.0,144965.52,197568. 
 05/01  24:00:00,19.9334698635858,0.0,0.0,72482.76,197568. 
 05/02  01:00:00,19.1867925221182,0.0,0.0,72482.76,197568. 
 05/02  02:00:00,18.3719190006039,0.0,0.0,72482.76,197568. 
 05/02  03:00:00,17.5587696190704,0.0,0.0,72482.76,197568. 
 05/02  04:00:00,16.7252664726751,0.0,0.0,72482.76,197568. 
 05/02  05:00:00,16.0734384521509,0.0,0.0,72482.76,197568. 
 05/02  06:00:00,21.9268407878415,5270829.31620357,0.0,138286.05087729,197568. 
 05/02  07:00:00,22.0000000000004,4591491.060662,0.0,66712.3381084699,197568. 
 05/02  08:00:00,22.,2711228.55298007,0.0,43489.656,197568. 
 05/02  09:00:00,22.,1627183.12840382,0.0,130468.968,444528. 
 05/02  10:00:00,21.9999999999999,718351.955170559,0.0,130468.968,444528. 
 05/02  11:00:00,22.7303661344098,0.0,0.0,130468.968,444528. 
 05/02  12:00:00,24.1635099389522,0.0,0.0,130468.968,444528. 
 05/02  13:00:00,25.8882264061378,0.0,22612.2861599067,130468.968,395136. 
 05/02  14:00:00,25.9999999999988,0.0,456450.929929093,130468.968,444528. 
 05/02  15:00:00,25.9999999999999,0.0,1112628.92590557,130468.968,444528. 
 05/02  16:00:00,26.,0.0,784598.204255004,130468.968,444528. 
 05/02  17:00:00,26.,0.0,482184.295011878,130468.968,444528. 
 05/02  18:00:00,26.,0.0,86244.2592095237,101475.864,395136. 
 05/02  19:00:00,25.9146402646599,0.0,0.0,517578.359985241,296352. 
 05/02  20:00:00,25.096751542143,0.0,0.0,724827.6,296352. 
 05/02  21:00:00,24.4341228734708,0.0,0.0,434896.56,246960. 
 05/02  22:00:00,23.4551740932645,0.0,0.0,434896.56,246960. 
 05/02  23:00:00,22.5090455911005,0.0,0.0,144965.52,197568. 
 05/02  24:00:00,21.5460454558108,0.0,0.0,72482.76,197568. 
 05/03  01:00:00,20.6868311794919,0.0,0.0,72482.76,197568. 
 05/03  02:00:00,19.7638798779578,0.0,0.0,72482.76,197568. 
 05/03  03:00:00,18.8531737711308,0.0,0.0,72482.76,197568. 
 05/03  04:00:00,17.9241745903083,0.0,0.0,72482.76,197568. 
 05/03  05:00:00,17.2911807542671,0.0,0.0,72482.76,197568. 
 05/03  06:00:00,21.9513053338997,4227955.02814687,0.0,137459.835903633,197568. 
 05/03  07:00:00,22.,3427755.23368247,0.0,65737.1822678889,197568. 
 05/03  08:00:00,22.,1928101.60627938,0.0,43489.656,197568. 
 05/03  09:00:00,22.,543132.400012505,0.0,130468.968,444528. 
 05/03  10:00:00,23.2817656773646,0.0,0.0,130468.968,444528. 
 05/03  11:00:00,25.1091769658126,0.0,0.0,130468.968,444528. 
 05/03  12:00:00,25.9804403178423,0.0,987504.795494375,130468.968,444528. 
 05/03  13:00:00,25.9999695905152,0.0,2454286.24752271,130468.968,395136. 
 05/03  14:00:00,25.99999478945,0.0,3203426.25408964,130468.968,444528. 
 05/03  15:00:00,25.9999990578343,0.0,3531313.04352679,130468.968,444528. 
 05/03  16:00:00,25.9999998523113,0.0,2949119.42888933,130468.968,444528. 
 05/03  17:00:00,25.9999999802427,0.0,2295032.59492989,130468.968,444528. 
 05/03  18:00:00,25.9999999980493,0.0,1520218.35816075,120652.357215732,395136. 
 05/03  19:00:00,25.9999999998645,0.0,924754.804639294,361496.139765951,296352. 
 05/03  20:00:00,25.9999999999959,0.0,369233.863836405,724827.6,296352. 
 05/03  21:00:00,25.7681728738314,0.0,0.0,434896.56,246960. 
 05/03  22:00:00,25.1379217988726,0.0,0.0,434896.56,246960. 
 05/03  23:00:00,24.4961537432623,0.0,0.0,144965.52,197568. 
 05/03  24:00:00,23.8822289931496,0.0,0.0,72482.76,197568. 
 05/04  01:00:00,23.3588172992732,0.0,0.0,72482.76,197568. 
 05/04  02:00:00,22.7932295796701,0.0,0.0,72482.76,197568. 
 05/04  03:00:00,22.23428003052,0.0,0.0,72482.76,197568. 
 05/04  04:00:00,21.6942249007565,0.0,0.0,72482.76,197568. 
 05/04  05:00:00,21.1883309471026,0.0,0.0,72482.76,197568. 
 05/04  06:00:00,21.986564870474,883674.397138745,0.0,142286.235639697,197568. 
 05/04  07:00:00,21.9999926743065,1095242.24191862,0.0,122807.236119095,197568. 
 05/04  08:00:00,21.9999994625751,903360.102762065,0.0,245964.842994472,197568. 
 05/04  09:00:00,21.9999999585087,979092.164242088,0.0,295914.427111302,444528. 
 05/04  10:00:00,21.9999999964782,1052589.15639176,0.0,130468.968,444528. 
 05/04  11:00:00,21.9999999998296,643322.65406642,0.0,130468.968,444528. 
 05/04  12:00:00,21.999999999996,356157.321386252,0.0,130468.968,444528. 
 05/04  13:00:00,22.085518013438,0.0,0.0,130468.968,395136. 
 05/04  14:00:00,22.000098269439,18118.8590491213,0.0,130468.968,444528. 
 05/04  15:00:00,22.0910461338064,0.0,0.0,130468.968,444528. 
 05/04  16:00:00,22.0009337124387,169915.050576725,0.0,130468.968,444528. 
 05/04  17:00:00,22.000001385671,23462.0605093662,0.0,319900.834532931,444528. 
 05/04  18:00:00,22.0875834063189,0.0,0.0,574266.396801884,395136. 
 05/04  19:00:00,22.0012450301737,198973.372767788,0.0,610272.602613539,296352. 
 05/04  20:00:00,21.5488784299349,0.0,0.0,724827.6,296352. 
 05/04  21:00:00,21.1836758384594,0.0,0.0,434896.56,246960. 
 05/04  22:00:00,20.5118278866046,0.0,0.0,434896.56,246960. 
 05/04  23:00:00,19.9541865782071,0.0,0.0,144965.52,197568. 
 05/04  24:00:00,19.3592709239434,0.0,0.0,72482.76,197568. 
 05/05  01:00:00,18.6745152042965,0.0,0.0,72482.76,148176. 
 05/05  02:00:00,18.2004535518684,0.0,0.0,72482.76,148176. 
 05/05  03:00:00,17.6708184597585,0.0,0.0,72482.76,148176. 
 05/05  04:00:00,17.0870804629799,0.0,0.0,72482.76,148176. 
 05/05  05:00:00,16.6659253953589,0.0,0.0,72482.76,148176. 
 05/05  06:00:00,16.1958466446987,0.0,0.0,71139.7465819475,148176. 
 05/05  07:00:00,21.9311818231253,4700136.21311735,0.0,121932.267742083,197568. 
 05/05  08:00:00,22.,4220379.17904756,0.0,81011.1217139128,197568. 
 05/05  09:00:00,22.0000000000002,3268633.31855407,0.0,158993.340055717,246960. 
 05/05  10:00:00,22.0000000000002,2777814.89471588,0.0,72482.76,246960. 
 05/05  11:00:00,22.0000000000002,2101252.24425175,0.0,72482.76,246960. 
 05/05  12:00:00,22.,1811001.89752901,0.0,72482.76,246960. 
 05/05  13:00:00,22.0000000000002,1895759.6445315,0.0,72482.76,246960. 
 05/05  14:00:00,22.0000000000002,1498818.36110976,0.0,72482.76,246960. 
 05/05  15:00:00,22.0000000000001,876964.84257047,0.0,21744.828,172872. 
 05/05  16:00:00,21.9999999999999,1137951.57795978,0.0,21744.828,172872. 
 05/05  17:00:00,22.,862949.238769455,0.0,21744.828,172872. 
 05/05  18:00:00,20.9168062366081,0.0,0.0,7248.276,148176. 
 05/05  19:00:00,20.5316826700018,0.0,0.0,37223.4696955744,148176. 
 05/05  20:00:00,19.6401389006397,0.0,0.0,72482.76,148176. 
 05/05  21:00:00,18.7653255187596,0.0,0.0,72482.76,148176. 
 05/05  22:00:00,17.8686507540574,0.0,0.0,72482.76,148176. 
 05/05  23:00:00,17.0378419856594,0.0,0.0,72482.76,148176. 
 05/05  24:00:00,16.209103139014,0.0,0.0,72482.76,148176. 
 05/06  01:00:00,15.4150902224507,0.0,0.0,72482.76,148176. 
 05/06  02:00:00,15.0017075370196,188344.484584278,0.0,72482.76,148176. 
 05/06  03:00:00,15.0000008903798,564136.236722525,0.0,72482.76,148176. 
 05/06  04:00:00,15.0000000434745,752105.80606727,0.0,72482.76,148176. 
 05/06  05:00:00,15.0000000031085,850827.368295522,0.0,72482.76,148176. 
 05/06  06:00:00,15.0000000002097,936289.459750127,0.0,71134.7416875348,148176. 
 05/06  07:00:00,15.0000000000134,983988.031422053,0.0,60950.6668237058,148176. 
 05/06  08:00:00,15.0000000000009,883219.472635202,0.0,39988.8740763385,148176. 
 05/06  09:00:00,15.0000000000001,700777.845872905,0.0,15318.4565474414,148176. 
 05/06  10:00:00,15.0000000000001,544462.44088119,0.0,7248.276,148176. 
 05/06  11:00:00,15.0021282417635,0.0,0.0,7248.276,148176. 
 05/06  12:00:00,16.2334077316302,0.0,0.0,7248.276,148176. 
 05/06  13:00:00,17.6112283999962,0.0,0.0,7248.276,148176. 
 05/06  14:00:00,18.3385301242472,0.0,0.0,7248.276,148176. 
 05/06  15:00:00,18.5271311827616,0.0,0.0,7248.276,148176. 
 05/06  16:00:00,17.9039361007732,0.0,0.0,7248.276,148176. 
 05/06  17:00:00,17.6932648118563,0.0,0.0,16200.8438939201,148176. 
 05/06  18:00:00,17.1721075835607,0.0,0.0,39596.4200860956,148176. 
 05/06  19:00:00,16.5773715944269,0.0,0.0,60167.658382048,148176. 
 05/06  20:00:00,15.9199401282399,0.0,0.0,72482.76,148176. 
 05/06  21:00:00,15.2805972027388,0.0,0.0,72482.76,148176. 
 05/06  22:00:00,15.0037827555036,287884.474746099,0.0,72482.76,148176. 
 05/06  23:00:00,15.0001378920307,631886.065623033,0.0,72482.76,148176. 
 05/06  24:00:00,15.0000080321951,841334.068840257,0.0,72482.76,148176. 
 05/07  01:00:00,15.0000006899653,987951.040918263,0.0,72482.76,197568. 
 05/07  02:00:00,15.0000000490454,1140474.95223068,0.0,72482.76,197568. 
 05/07  03:00:00,15.000000003777,1312560.39383724,0.0,72482.76,197568. 
 05/07  04:00:00,15.0000000003049,1455994.17188247,0.0,72482.76,197568. 
 05/07  05:00:00,15.0000000000235,1419204.50840924,0.0,72482.76,197568. 
 05/07  06:00:00,21.8974140132459,6511524.99441826,0.0,136611.526022779,197568. 
 05/07  07:00:00,21.9999999999983,6412599.73169004,0.0,67039.8628692158,197568. 
 05/07  08:00:00,21.9999999999997,3785533.68435618,0.0,43489.656,197568. 
 05/07  09:00:00,22.,2538171.08380024,0.0,130468.968,444528. 
 05/07  10:00:00,22.,1202649.64385762,0.0,130468.968,444528. 
 05/07  11:00:00,22.5289967930503,0.0,0.0,130468.968,444528. 
 05/07  12:00:00,23.8514484036013,0.0,0.0,130468.968,444528. 
 05/07  13:00:00,25.3229765231199,0.0,0.0,130468.968,395136. 
 05/07  14:00:00,25.753396885366,0.0,0.0,130468.968,444528. 
 05/07  15:00:00,25.991261664939,0.0,532081.163437446,130468.968,444528. 
 05/07  16:00:00,25.9998640185025,0.0,231417.433922009,130468.968,444528. 
 05/07  17:00:00,25.7646969590706,0.0,0.0,130468.968,444528. 
 05/07  18:00:00,25.4558477124695,0.0,0.0,101475.864,395136. 
 05/07  19:00:00,25.1488848157264,0.0,0.0,334773.764157938,296352. 
 05/07  20:00:00,24.3717573716548,0.0,0.0,724827.6,296352. 
 05/07  21:00:00,23.7102586462992,0.0,0.0,434896.56,246960. 
 05/07  22:00:00,22.768305765684,0.0,0.0,434896.56,246960. 
 05/07  23:00:00,21.7019701008479,0.0,0.0,144965.52,197568. 
 05/07  24:00:00,20.5944869290512,0.0,0.0,72482.76,197568. 
 05/08  01:00:00,19.5918353656843,0.0,0.0,72482.76,197568. 
 05/08  02:00:00,18.6289163912773,0.0,0.0,72482.76,197568. 
 05/08  03:00:00,17.6912086841529,0.0,0.0,72482.76,197568. 
 05/08  04:00:00,16.7820870842138,0.0,0.0,72482.76,197568. 
 05/08  05:00:00,16.0382497189098,0.0,0.0,72482.76,197568. 
 05/08  06:00:00,21.9253680758271,5475191.98182131,0.0,135777.027551611,197568. 
 05/08  07:00:00,21.9999999999998,4678924.26358359,0.0,64674.9130680098,197568. 
 05/08  08:00:00,22.0000000000001,2895560.52608074,0.0,43489.656,197568. 
 05/08  09:00:00,22.0000000000001,1899827.67667589,0.0,130468.968,444528. 
 05/08  10:00:00,22.0000000000001,624445.577331137,0.0,130468.968,444528. 
 05/08  11:00:00,23.302522511605,0.0,0.0,130468.968,444528. 
 05/08  12:00:00,24.7944827013955,0.0,0.0,130468.968,444528. 
 05/08  13:00:00,25.9918726729677,0.0,605019.479790244,130468.968,395136. 
 05/08  14:00:00,25.9999999401346,0.0,817366.199811913,130468.968,444528. 
 05/08  15:00:00,25.9999999959222,0.0,1087125.33926914,130468.968,444528. 
 05/08  16:00:00,25.9999999998198,0.0,680749.452466196,130468.968,444528. 
 05/08  17:00:00,25.9999999999971,0.0,233381.379944173,130468.968,444528. 
 05/08  18:00:00,25.948981279438,0.0,0.0,165083.638601009,395136. 
 05/08  19:00:00,25.8292579242326,0.0,0.0,488063.114668749,296352. 
 05/08  20:00:00,25.2208760106016,0.0,0.0,724827.6,296352. 
 05/08  21:00:00,24.6920173864147,0.0,0.0,434896.56,246960. 
 05/08  22:00:00,23.9381174479536,0.0,0.0,434896.56,246960. 
 05/08  23:00:00,22.9485029450652,0.0,0.0,144965.52,197568. 
 05/08  24:00:00,21.9195096568576,0.0,0.0,72482.76,197568. 
 05/09  01:00:00,20.9390797533408,0.0,0.0,72482.76,197568. 
 05/09  02:00:00,20.0543381569437,0.0,0.0,72482.76,197568. 
 05/09  03:00:00,19.2337338733969,0.0,0.0,72482.76,197568. 
 05/09  04:00:00,18.446241833633,0.0,0.0,72482.76,197568. 
 05/09  05:00:00,17.8008284110818,0.0,0.0,72482.76,197568. 
 05/09  06:00:00,21.9600075974878,3835892.63621473,0.0,136597.759761764,197568. 
 05/09  07:00:00,22.,3254131.16877264,0.0,97695.9686611537,197568. 
 05/09  08:00:00,22.0000000000002,2400081.70362626,0.0,106810.209520809,197568. 
 05/09  09:00:00,22.,2372539.74622748,0.0,130468.968,444528. 
 05/09  10:00:00,21.9999999999998,2079598.97353521,0.0,130468.968,444528. 
 05/09  11:00:00,22.,1327488.00763871,0.0,130468.968,444528. 
 05/09  12:00:00,22.,464986.227989379,0.0,130468.968,444528. 
 05/09  13:00:00,22.8005188030318,0.0,0.0,130468.968,395136. 
 05/09  14:00:00,23.0011128492488,0.0,0.0,130468.968,444528. 
 05/09  15:00:00,23.5163997970045,0.0,0.0,130468.968,444528. 
 05/09  16:00:00,23.5297933884831,0.0,0.0,130468.968,444528. 
 05/09  17:00:00,23.5108440793368,0.0,0.0,130468.968,444528. 
 05/09  18:00:00,23.3452514890513,0.0,0.0,101475.864,395136. 
 05/09  19:00:00,23.1390631599751,0.0,0.0,303342.25218084,296352. 
 05/09  20:00:00,22.5763112351265,0.0,0.0,724827.6,296352. 
 05/09  21:00:00,22.0348177413349,0.0,0.0,434896.56,246960. 
 05/09  22:00:00,21.3058296128429,0.0,0.0,434896.56,246960. 
 05/09  23:00:00,20.4325806529852,0.0,0.0,144965.52,197568. 
 05/09  24:00:00,19.5932707257276,0.0,0.0,72482.76,197568. 
 05/10  01:00:00,18.824816912065,0.0,0.0,72482.76,197568. 
 05/10  02:00:00,17.9464885128558,0.0,0.0,72482.76,197568. 
 05/10  03:00:00,17.068192872844,0.0,0.0,72482.76,197568. 
 05/10  04:00:00,16.1825169868418,0.0,0.0,72482.76,197568. 
 05/10  05:00:00,15.5259171902808,0.0,0.0,72482.76,197568. 
 05/10  06:00:00,21.9149604545829,5695684.85488619,0.0,134122.543488682,197568. 
 05/10  07:00:00,21.9999999999997,4875321.23538017,0.0,53955.4385372619,197568. 
 05/10  08:00:00,22.,2987217.20627512,0.0,43489.656,197568. 
 05/10  09:00:00,22.,1934578.58543023,0.0,130468.968,444528. 
 05/10  10:00:00,21.9999999999999,867808.925461111,0.0,130468.968,444528. 
 05/10  11:00:00,23.2799829700476,0.0,0.0,130468.968,444528. 
 05/10  12:00:00,24.7824448238228,0.0,0.0,130468.968,444528. 
 05/10  13:00:00,25.9929180714403,0.0,543910.532816234,130468.968,395136. 
 05/10  14:00:00,25.9999999622274,0.0,782275.696805513,130468.968,444528. 
 05/10  15:00:00,25.9999999972334,0.0,1183852.68473917,130468.968,444528. 
 05/10  16:00:00,25.999999999892,0.0,605814.577206493,130468.968,444528. 
 05/10  17:00:00,25.9999999999989,0.0,149788.871235301,130468.968,444528. 
 05/10  18:00:00,25.8628908527604,0.0,0.0,101475.864,395136. 
 05/10  19:00:00,25.655376548686,0.0,0.0,314698.303610211,296352. 
 05/10  20:00:00,24.9651660799375,0.0,0.0,724827.6,296352. 
 05/10  21:00:00,24.3405546658196,0.0,0.0,434896.56,246960. 
 05/10  22:00:00,23.4540452774371,0.0,0.0,434896.56,246960. 
 05/10  23:00:00,22.4329772996085,0.0,0.0,144965.52,197568. 
 05/10  24:00:00,21.3880512788036,0.0,0.0,72482.76,197568. 
 05/11  01:00:00,20.4294175146169,0.0,0.0,72482.76,197568. 
 05/11  02:00:00,19.476077415343,0.0,0.0,72482.76,197568. 
 05/11  03:00:00,18.5459187952386,0.0,0.0,72482.76,197568. 
 05/11  04:00:00,17.6347319918029,0.0,0.0,72482.76,197568. 
 05/11  05:00:00,16.8679909939799,0.0,0.0,72482.76,197568. 
 05/11  06:00:00,21.9424167315654,4797132.07973503,0.0,133291.537290989,197568. 
 05/11  07:00:00,22.0000000000002,4018810.53920029,0.0,45601.9053258926,197568. 
 05/11  08:00:00,22.,2526070.77213228,0.0,43489.656,197568. 
 05/11  09:00:00,22.,1541778.96135492,0.0,130468.968,444528. 
 05/11  10:00:00,22.,132950.998534703,0.0,130468.968,444528. 
 05/11  11:00:00,23.8739255853094,0.0,0.0,130468.968,444528. 
 05/11  12:00:00,25.6659158904543,0.0,0.0,130468.968,444528. 
 05/11  13:00:00,25.9759963107144,0.0,1553469.39694419,130468.968,395136. 
 05/11  14:00:00,25.9970499324411,0.0,2102417.59724186,130468.968,444528. 
 05/11  15:00:00,25.9996283983498,0.0,2233990.35744221,130468.968,444528. 
 05/11  16:00:00,25.999967049088,0.0,1477622.11627998,130468.968,444528. 
 05/11  17:00:00,25.9999977061257,0.0,1040528.8234094,130468.968,444528. 
 05/11  18:00:00,25.9999998783355,0.0,741746.977057009,101475.864,395136. 
 05/11  19:00:00,25.9999999955262,0.0,465710.245059878,308832.238885748,296352. 
 05/11  20:00:00,25.7023447373495,0.0,0.0,724827.6,296352. 
 05/11  21:00:00,24.9312617358736,0.0,0.0,434896.56,246960. 
 05/11  22:00:00,23.972505046735,0.0,0.0,434896.56,246960. 
 05/11  23:00:00,22.9971620483434,0.0,0.0,144965.52,197568. 
 05/11  24:00:00,22.0099449379386,0.0,0.0,72482.76,197568. 
 05/12  01:00:00,21.0733241814708,0.0,0.0,72482.76,148176. 
 05/12  02:00:00,20.1589095718497,0.0,0.0,72482.76,148176. 
 05/12  03:00:00,19.252447339216,0.0,0.0,72482.76,148176. 
 05/12  04:00:00,18.3851080300188,0.0,0.0,72482.76,148176. 
 05/12  05:00:00,17.6700313341488,0.0,0.0,72482.76,148176. 
 05/12  06:00:00,17.0508063373281,0.0,0.0,66231.5787438306,148176. 
 05/12  07:00:00,21.9475560833033,4342620.56450159,0.0,43125.0833735394,197568. 
 05/12  08:00:00,22.,2884572.24635204,0.0,14496.552,197568. 
 05/12  09:00:00,22.,1083524.66786595,0.0,72482.76,246960. 
 05/12  10:00:00,22.4736559930265,0.0,0.0,72482.76,246960. 
 05/12  11:00:00,24.4460158377402,0.0,0.0,72482.76,246960. 
 05/12  12:00:00,25.9973881404559,0.0,500351.409604289,72482.76,246960. 
 05/12  13:00:00,25.9999999989345,0.0,2220536.21676439,72482.76,246960. 
 05/12  14:00:00,25.9999999998145,0.0,3080459.27214654,72482.76,246960. 
 05/12  15:00:00,25.9999999999674,0.0,3035337.6055634,21744.828,172872. 
 05/12  16:00:00,25.9999999999955,0.0,2197324.51368612,21744.828,172872. 
 05/12  17:00:00,25.9999999999995,0.0,1691075.65418826,21744.828,172872. 
 05/12  18:00:00,26.,0.0,1197133.5138361,7248.276,148176. 
 05/12  19:00:00,26.8619550937358,0.0,0.0,30016.3715212377,148176. 
 05/12  20:00:00,26.073140016585,0.0,0.0,72482.76,148176. 
 05/12  21:00:00,25.3294906841366,0.0,0.0,72482.76,148176. 
 05/12  22:00:00,24.4336631430609,0.0,0.0,72482.76,148176. 
 05/12  23:00:00,23.6147099902521,0.0,0.0,72482.76,148176. 
 05/12  24:00:00,22.765332721679,0.0,0.0,72482.76,148176. 
 05/13  01:00:00,21.8859977814595,0.0,0.0,72482.76,148176. 
 05/13  02:00:00,21.0700001453134,0.0,0.0,72482.76,148176. 
 05/13  03:00:00,20.2514894643505,0.0,0.0,72482.76,148176. 
 05/13  04:00:00,19.4439454285106,0.0,0.0,72482.76,148176. 
 05/13  05:00:00,18.8126354255252,0.0,0.0,72482.76,148176. 
 05/13  06:00:00,18.2788009379343,0.0,0.0,65820.3213223441,148176. 
 05/13  07:00:00,18.0795667437953,0.0,0.0,20527.7494354969,148176. 
 05/13  08:00:00,18.4934930324286,0.0,0.0,7248.276,148176. 
 05/13  09:00:00,19.6526174473644,0.0,0.0,7248.276,148176. 
 05/13  10:00:00,21.3270680805623,0.0,0.0,7248.276,148176. 
 05/13  11:00:00,23.3468567113983,0.0,0.0,7248.276,148176. 
 05/13  12:00:00,25.7081727876054,0.0,0.0,7248.276,148176. 
 05/13  13:00:00,27.7973818923029,0.0,0.0,7248.276,148176. 
 05/13  14:00:00,29.418017538232,0.0,0.0,7248.276,148176. 
 05/13  15:00:00,30.4844062921128,0.0,0.0,7248.276,148176. 
 05/13  16:00:00,30.5709153326168,0.0,0.0,7248.276,148176. 
 05/13  17:00:00,30.7203674965029,0.0,0.0,7248.276,148176. 
 05/13  18:00:00,30.619709489129,0.0,0.0,7248.276,148176. 
 05/13  19:00:00,30.276280764556,0.0,0.0,32705.4286623284,148176. 
 05/13  20:00:00,29.4012422176944,0.0,0.0,72482.76,148176. 
 05/13  21:00:00,28.4494477519576,0.0,0.0,72482.76,148176. 
 05/13  22:00:00,27.3902410265338,0.0,0.0,72482.76,148176. 
 05/13  23:00:00,26.4009437081303,0.0,0.0,72482.76,148176. 
 05/13  24:00:00,25.3803186828874,0.0,0.0,72482.76,148176. 
 05/14  01:00:00,24.371912410214,0.0,0.0,72482.76,197568. 
 05/14  02:00:00,23.4149991707191,0.0,0.0,72482.76,197568. 
 05/14  03:00:00,22.4809723290525,0.0,0.0,72482.76,197568. 
 05/14  04:00:00,21.5536993311168,0.0,0.0,72482.76,197568. 
 05/14  05:00:00,20.7806584103305,0.0,0.0,72482.76,197568. 
 05/14  06:00:00,21.9798486591499,1454417.69388654,0.0,131628.561208825,197568. 
 05/14  07:00:00,21.999998525807,1312190.27601763,0.0,40405.7861135543,197568. 
 05/14  08:00:00,21.9999998825264,870500.33025137,0.0,43489.656,197568. 
 05/14  09:00:00,21.9999999983191,164559.32770208,0.0,130468.968,444528. 
 05/14  10:00:00,23.778647605782,0.0,0.0,130468.968,444528. 
 05/14  11:00:00,25.5474673482681,0.0,0.0,130468.968,444528. 
 05/14  12:00:00,25.9657958231218,0.0,1501471.72985611,130468.968,444528. 
 05/14  13:00:00,25.9937033832275,0.0,3227758.34561376,130468.968,395136. 
 05/14  14:00:00,25.9988311391631,0.0,3651213.92862013,130468.968,444528. 
 05/14  15:00:00,25.9997838437806,0.0,3667680.53945746,130468.968,444528. 
 05/14  16:00:00,25.9999664320672,0.0,2911117.81437219,130468.968,444528. 
 05/14  17:00:00,25.999995440655,0.0,2321659.77988929,130468.968,444528. 
 05/14  18:00:00,25.9999994916392,0.0,1729206.16793007,114876.967608914,395136. 
 05/14  19:00:00,25.9999999544064,0.0,1214141.48868,321170.904386465,296352. 
 05/14  20:00:00,25.9999999979398,0.0,558362.368435927,724827.6,296352. 
 05/14  21:00:00,25.8036693917593,0.0,0.0,434896.56,246960. 
 05/14  22:00:00,25.0146423035275,0.0,0.0,434896.56,246960. 
 05/14  23:00:00,24.1770769423551,0.0,0.0,144965.52,197568. 
 05/14  24:00:00,23.2955512503818,0.0,0.0,72482.76,197568. 
 05/15  01:00:00,22.4755510968317,0.0,0.0,72482.76,197568. 
 05/15  02:00:00,21.6740706078159,0.0,0.0,72482.76,197568. 
 05/15  03:00:00,20.8978870142755,0.0,0.0,72482.76,197568. 
 05/15  04:00:00,20.1232454305198,0.0,0.0,72482.76,197568. 
 05/15  05:00:00,19.5034786292829,0.0,0.0,72482.76,197568. 
 05/15  06:00:00,21.9742549369875,2321680.17361395,0.0,130805.041494746,197568. 
 05/15  07:00:00,21.9999999999796,1828737.04467046,0.0,37483.1586092182,197568. 
 05/15  08:00:00,21.9999999999987,967300.604112912,0.0,43489.656,197568. 
 05/15  09:00:00,22.1910284803181,0.0,0.0,130468.968,444528. 
 05/15  10:00:00,24.2678334794675,0.0,0.0,130468.968,444528. 
 05/15  11:00:00,25.9721760476375,0.0,295363.835391634,130468.968,444528. 
 05/15  12:00:00,25.9999999977807,0.0,2492324.3686818,130468.968,444528. 
 05/15  13:00:00,25.9999999995134,0.0,4173132.559323,130468.968,395136. 
 05/15  14:00:00,25.9999999998908,0.0,4757433.57421509,130468.968,444528. 
 05/15  15:00:00,25.9999999999758,0.0,4700682.17348116,130468.968,444528. 
 05/15  16:00:00,25.9999999999951,0.0,3927015.66254182,130468.968,444528. 
 05/15  17:00:00,25.999999999999,0.0,3219580.3176372,130468.968,444528. 
 05/15  18:00:00,25.9999999999999,0.0,2316586.88396499,101475.864,395136. 
 05/15  19:00:00,25.9999999999999,0.0,1543317.97604629,301584.841888131,296352. 
 05/15  20:00:00,26.0000000000001,0.0,1068749.32980412,724827.6,296352. 
 05/15  21:00:00,26.,0.0,430774.815327148,434896.56,246960. 
 05/15  22:00:00,26.,0.0,72921.7948480679,434896.56,246960. 
 05/15  23:00:00,25.2198139407485,0.0,0.0,144965.52,197568. 
 05/15  24:00:00,24.4481284988805,0.0,0.0,72482.76,197568. 
 05/16  01:00:00,23.6408328174079,0.0,0.0,72482.76,197568. 
 05/16  02:00:00,22.9096899344081,0.0,0.0,72482.76,197568. 
 05/16  03:00:00,22.1691310921423,0.0,0.0,72482.76,197568. 
 05/16  04:00:00,21.4159797820146,0.0,0.0,72482.76,197568. 
 05/16  05:00:00,20.8692534754461,0.0,0.0,72482.76,197568. 
 05/16  06:00:00,21.9847878096606,1110254.20634979,0.0,132458.225377319,197568. 
 05/16  07:00:00,21.9999996111886,903399.361496088,0.0,70573.0080619294,197568. 
 05/16  08:00:00,21.9999999838488,432880.910441412,0.0,43489.656,197568. 
 05/16  09:00:00,22.812129837068,0.0,0.0,130468.968,444528. 
 05/16  10:00:00,24.4933174208978,0.0,0.0,130468.968,444528. 
 05/16  11:00:00,25.5512742094722,0.0,0.0,130468.968,444528. 
 05/16  12:00:00,25.9923938319221,0.0,400875.939737262,130468.968,444528. 
 05/16  13:00:00,25.9999690010262,0.0,765588.868070482,130468.968,395136. 
 05/16  14:00:00,25.9999975585783,0.0,1054657.14701482,130468.968,444528. 
 05/16  15:00:00,25.9999997677241,0.0,1389906.19834439,130468.968,444528. 
 05/16  16:00:00,25.9999999770442,0.0,1497895.9043567,130468.968,444528. 
 05/16  17:00:00,25.9999999980322,0.0,1279998.16560953,130468.968,444528. 
 05/16  18:00:00,25.9999999998725,0.0,885205.757017509,101475.864,395136. 
 05/16  19:00:00,25.9999999999945,0.0,542206.989253198,360391.709488034,296352. 
 05/16  20:00:00,25.9999999999999,0.0,189192.093499759,724827.6,296352. 
 05/16  21:00:00,25.7321038538552,0.0,0.0,434896.56,246960. 
 05/16  22:00:00,25.258247023132,0.0,0.0,434896.56,246960. 
 05/16  23:00:00,24.7084008360616,0.0,0.0,144965.52,197568. 
 05/16  24:00:00,24.2378672470968,0.0,0.0,72482.76,197568. 
 05/17  01:00:00,23.8441190916622,0.0,0.0,72482.76,197568. 
 05/17  02:00:00,23.2522099911378,0.0,0.0,72482.76,197568. 
 05/17  03:00:00,22.6545535661773,0.0,0.0,72482.76,197568. 
 05/17  04:00:00,22.0310913297504,0.0,0.0,72482.76,197568. 
 05/17  05:00:00,21.5241794925433,0.0,0.0,72482.76,197568. 
 05/17  06:00:00,21.9904588083035,600271.42786111,0.0,138120.406211429,197568. 
 05/17  07:00:00,21.999934575447,677023.013452563,0.0,90541.1874330577,197568. 
 05/17  08:00:00,21.9999963311318,480035.743436838,0.0,43489.656,197568. 
 05/17  09:00:00,22.3030934396221,0.0,0.0,130468.968,444528. 
 05/17  10:00:00,23.5388249886751,0.0,0.0,130468.968,444528. 
 05/17  11:00:00,24.7652812901017,0.0,0.0,130468.968,444528. 
 05/17  12:00:00,25.9945191855273,0.0,140825.40535249,130468.968,444528. 
 05/17  13:00:00,25.9999999976782,0.0,1368484.13035946,130468.968,395136. 
 05/17  14:00:00,25.9999999996836,0.0,2279851.36695149,130468.968,444528. 
 05/17  15:00:00,25.9999999999509,0.0,2772927.62857483,130468.968,444528. 
 05/17  16:00:00,25.9999999999925,0.0,2757076.59529552,130468.968,444528. 
 05/17  17:00:00,25.999999999999,0.0,2292429.96710138,130468.968,444528. 
 05/17  18:00:00,25.9999999999997,0.0,1624794.69392053,101475.864,395136. 
 05/17  19:00:00,26.,0.0,1025966.74987582,291553.279813199,296352. 
 05/17  20:00:00,26.,0.0,490636.923788379,724827.6,296352. 
 05/17  21:00:00,25.8836288640897,0.0,0.0,434896.56,246960. 
 05/17  22:00:00,25.2584849931575,0.0,0.0,434896.56,246960. 
 05/17  23:00:00,24.5513945142251,0.0,0.0,144965.52,197568. 
 05/17  24:00:00,23.8279032721942,0.0,0.0,72482.76,197568. 
 05/18  01:00:00,23.1801670856992,0.0,0.0,72482.76,197568. 
 05/18  02:00:00,22.5094040739825,0.0,0.0,72482.76,197568. 
 05/18  03:00:00,21.8480989122184,0.0,0.0,72482.76,197568. 
 05/18  04:00:00,21.2175010548116,0.0,0.0,72482.76,197568. 
 05/18  05:00:00,20.6911471401969,0.0,0.0,72482.76,197568. 
 05/18  06:00:00,21.9856552193822,1227693.4449092,0.0,129979.534196553,197568. 
 05/18  07:00:00,21.999999984709,971111.38199602,0.0,44422.9419357744,197568. 
 05/18  08:00:00,21.999999999356,457557.976484147,0.0,43489.656,197568. 
 05/18  09:00:00,22.8531392382294,0.0,0.0,130468.968,444528. 
 05/18  10:00:00,24.7641096838793,0.0,0.0,130468.968,444528. 
 05/18  11:00:00,25.9898243548123,0.0,678456.340518785,130468.968,444528. 
 05/18  12:00:00,25.9999996015336,0.0,2742607.34146057,130468.968,444528. 
 05/18  13:00:00,25.9999999161165,0.0,3962337.9141562,130468.968,395136. 
 05/18  14:00:00,25.9999999829933,0.0,4109239.93853755,130468.968,444528. 
 05/18  15:00:00,25.9999999968698,0.0,3625694.35059495,130468.968,444528. 
 05/18  16:00:00,25.9999999995088,0.0,2900858.58123707,130468.968,444528. 
 05/18  17:00:00,25.9999999999345,0.0,2286030.48026529,130468.968,444528. 
 05/18  18:00:00,25.999999999993,0.0,1601221.89663068,101475.864,395136. 
 05/18  19:00:00,25.9999999999993,0.0,1157227.89784776,446546.019322775,296352. 
 05/18  20:00:00,26.,0.0,671523.994825952,724827.6,296352. 
 05/18  21:00:00,26.,0.0,109517.355304425,434896.56,246960. 
 05/18  22:00:00,25.6002770350661,0.0,0.0,434896.56,246960. 
 05/18  23:00:00,25.0078925452432,0.0,0.0,144965.52,197568. 
 05/18  24:00:00,24.4384610375129,0.0,0.0,72482.76,197568. 
 05/19  01:00:00,23.8977731137508,0.0,0.0,72482.76,148176. 
 05/19  02:00:00,23.3796360087492,0.0,0.0,72482.76,148176. 
 05/19  03:00:00,22.8510403744726,0.0,0.0,72482.76,148176. 
 05/19  04:00:00,22.3496242131136,0.0,0.0,72482.76,148176. 
 05/19  05:00:00,21.9169910069936,0.0,0.0,72482.76,148176. 
 05/19  06:00:00,21.5458245133652,0.0,0.0,69856.6861526624,148176. 
 05/19  07:00:00,21.9932190114364,435182.625139327,0.0,114971.913574679,197568. 
 05/19  08:00:00,21.9999868735849,284481.918814975,0.0,26871.8084993253,197568. 
 05/19  09:00:00,22.5748945765879,0.0,0.0,72482.76,246960. 
 05/19  10:00:00,23.8064159672955,0.0,0.0,72482.76,246960. 
 05/19  11:00:00,25.6523326948671,0.0,0.0,72482.76,246960. 
 05/19  12:00:00,25.9826802760732,0.0,1600110.70778409,72482.76,246960. 
 05/19  13:00:00,25.9964562246166,0.0,3699607.25493177,72482.76,246960. 
 05/19  14:00:00,25.9992632574452,0.0,4035639.98281447,72482.76,246960. 
 05/19  15:00:00,25.9998558324108,0.0,3569084.44696155,21744.828,172872. 
 05/19  16:00:00,25.9999780729554,0.0,2548392.89678325,21744.828,172872. 
 05/19  17:00:00,25.9999970860032,0.0,2001924.25984367,21744.828,172872. 
 05/19  18:00:00,25.9999997131628,0.0,1353197.09848313,7248.276,148176. 
 05/19  19:00:00,26.8522990339494,0.0,0.0,35761.8089624762,148176. 
 05/19  20:00:00,26.1571657906634,0.0,0.0,72482.76,148176. 
 05/19  21:00:00,25.5675405380251,0.0,0.0,72482.76,148176. 
 05/19  22:00:00,24.8676621857871,0.0,0.0,72482.76,148176. 
 05/19  23:00:00,24.2344143336523,0.0,0.0,72482.76,148176. 
 05/19  24:00:00,23.5648826747326,0.0,0.0,72482.76,148176. 
 05/20  01:00:00,22.8886165773689,0.0,0.0,72482.76,148176. 
 05/20  02:00:00,22.2382118051678,0.0,0.0,72482.76,148176. 
 05/20  03:00:00,21.6072986078947,0.0,0.0,72482.76,148176. 
 05/20  04:00:00,20.9675258019142,0.0,0.0,72482.76,148176. 
 05/20  05:00:00,20.5004943759127,0.0,0.0,72482.76,148176. 
 05/20  06:00:00,20.15273700339,0.0,0.0,64574.5431221804,148176. 
 05/20  07:00:00,20.13537789459,0.0,0.0,17985.8685760625,148176. 
 05/20  08:00:00,20.6509736348565,0.0,0.0,7248.276,148176. 
 05/20  09:00:00,21.5611453352939,0.0,0.0,7248.276,148176. 
 05/20  10:00:00,22.4330526334107,0.0,0.0,7248.276,148176. 
 05/20  11:00:00,23.3067158654688,0.0,0.0,7248.276,148176. 
 05/20  12:00:00,24.3003722641105,0.0,0.0,7248.276,148176. 
 05/20  13:00:00,25.2611234546758,0.0,0.0,7248.276,148176. 
 05/20  14:00:00,26.2002493413671,0.0,0.0,7248.276,148176. 
 05/20  15:00:00,27.0011160896354,0.0,0.0,7248.276,148176. 
 05/20  16:00:00,27.5332081081678,0.0,0.0,7248.276,148176. 
 05/20  17:00:00,27.6209199905518,0.0,0.0,7248.276,148176. 
 05/20  18:00:00,27.47080923842,0.0,0.0,7248.276,148176. 
 05/20  19:00:00,27.0721101516607,0.0,0.0,44303.3049406718,148176. 
 05/20  20:00:00,26.4914597192213,0.0,0.0,72482.76,148176. 
 05/20  21:00:00,25.8951200037173,0.0,0.0,72482.76,148176. 
 05/20  22:00:00,24.9919383629313,0.0,0.0,72482.76,148176. 
 05/20  23:00:00,24.4950907439869,0.0,0.0,72482.76,148176. 
 05/20  24:00:00,23.9007470323653,0.0,0.0,72482.76,148176. 
 05/21  01:00:00,23.3432472873976,0.0,0.0,72482.76,197568. 
 05/21  02:00:00,22.7562490198494,0.0,0.0,72482.76,197568. 
 05/21  03:00:00,22.1430274671032,0.0,0.0,72482.76,197568. 
 05/21  04:00:00,21.5291884131632,0.0,0.0,72482.76,197568. 
 05/21  05:00:00,21.0822075586851,0.0,0.0,72482.76,197568. 
 05/21  06:00:00,21.9850767442192,863687.503256665,0.0,134909.982973236,197568. 
 05/21  07:00:00,21.999994899391,714435.213517227,0.0,87815.5026018968,197568. 
 05/21  08:00:00,21.9999997484561,486541.831376548,0.0,43489.656,197568. 
 05/21  09:00:00,22.2398672200085,0.0,0.0,130468.968,444528. 
 05/21  10:00:00,24.0139494536467,0.0,0.0,130468.968,444528. 
 05/21  11:00:00,25.7939957812802,0.0,0.0,130468.968,444528. 
 05/21  12:00:00,25.9928327894989,0.0,1675343.31444017,130468.968,444528. 
 05/21  13:00:00,25.9986440748238,0.0,3404493.32119292,130468.968,395136. 
 05/21  14:00:00,25.9997384303873,0.0,3865993.23832153,130468.968,444528. 
 05/21  15:00:00,25.9999506638326,0.0,3809274.35645691,130468.968,444528. 
 05/21  16:00:00,25.9999921714827,0.0,3028987.27209898,130468.968,444528. 
 05/21  17:00:00,25.9999989499875,0.0,2333293.61895414,130468.968,444528. 
 05/21  18:00:00,25.9999998890323,0.0,1645308.05490735,101475.864,395136. 
 05/21  19:00:00,25.9999999907756,0.0,1115923.69360741,270658.687472683,296352. 
 05/21  20:00:00,25.9999999995133,0.0,658825.506805941,724827.6,296352. 
 05/21  21:00:00,25.9999999999969,0.0,67490.0892373684,434896.56,246960. 
 05/21  22:00:00,25.4900202303532,0.0,0.0,434896.56,246960. 
 05/21  23:00:00,24.7934372071268,0.0,0.0,144965.52,197568. 
 05/21  24:00:00,24.0931046904824,0.0,0.0,72482.76,197568. 
 05/22  01:00:00,23.4445873869624,0.0,0.0,72482.76,197568. 
 05/22  02:00:00,22.7929183989948,0.0,0.0,72482.76,197568. 
 05/22  03:00:00,22.1595451544171,0.0,0.0,72482.76,197568. 
 05/22  04:00:00,21.5184778221274,0.0,0.0,72482.76,197568. 
 05/22  05:00:00,21.0739462938478,0.0,0.0,72482.76,197568. 
 05/22  06:00:00,21.985036836619,857328.742193468,0.0,129955.048667229,197568. 
 05/22  07:00:00,21.9999953292868,655264.268332794,0.0,63613.513196376,197568. 
 05/22  08:00:00,21.9999998333455,323514.474157578,0.0,43489.656,197568. 
 05/22  09:00:00,22.7948602808227,0.0,0.0,130468.968,444528. 
 05/22  10:00:00,23.9447089606229,0.0,0.0,130468.968,444528. 
 05/22  11:00:00,25.0653656073267,0.0,0.0,130468.968,444528. 
 05/22  12:00:00,25.9954308071733,0.0,263119.722705313,130468.968,444528. 
 05/22  13:00:00,25.9999994784245,0.0,1162935.43142355,130468.968,395136. 
 05/22  14:00:00,25.9999999458793,0.0,1551265.89367938,130468.968,444528. 
 05/22  15:00:00,25.9999999950748,0.0,1376999.2256783,130468.968,444528. 
 05/22  16:00:00,25.9999999998347,0.0,484297.689930042,130468.968,444528. 
 05/22  17:00:00,25.999999999996,0.0,313441.452099627,224772.710750503,444528. 
 05/22  18:00:00,26.,0.0,149132.995156452,498862.9358669,395136. 
 05/22  19:00:00,25.4671492671987,0.0,0.0,564279.532412725,296352. 
 05/22  20:00:00,25.169345348203,0.0,0.0,724827.6,296352. 
 05/22  21:00:00,24.6478184278227,0.0,0.0,434896.56,246960. 
 05/22  22:00:00,23.8295738549789,0.0,0.0,434896.56,246960. 
 05/22  23:00:00,23.2116362493464,0.0,0.0,144965.52,197568. 
 05/22  24:00:00,22.5337913760185,0.0,0.0,72482.76,197568. 
 05/23  01:00:00,21.9525736762707,0.0,0.0,72482.76,197568. 
 05/23  02:00:00,21.3344485235359,0.0,0.0,72482.76,197568. 
 05/23  03:00:00,20.7115161420507,0.0,0.0,72482.76,197568. 
 05/23  04:00:00,20.1024354041107,0.0,0.0,72482.76,197568. 
 05/23  05:00:00,19.6485830353303,0.0,0.0,72482.76,197568. 
 05/23  06:00:00,21.9739977417325,1950474.25632487,0.0,132431.771840206,197568. 
 05/23  07:00:00,21.9999999997685,1560038.79008661,0.0,85919.3914256429,197568. 
 05/23  08:00:00,21.9999999999825,1095133.186132,0.0,71655.9010611681,197568. 
 05/23  09:00:00,21.9999999999991,773175.987623787,0.0,130468.968,444528. 
 05/23  10:00:00,22.,568149.906351725,0.0,130468.968,444528. 
 05/23  11:00:00,22.,137351.492461503,0.0,130468.968,444528. 
 05/23  12:00:00,22.1898607023401,0.0,0.0,130468.968,444528. 
 05/23  13:00:00,22.409378937828,0.0,0.0,130468.968,395136. 
 05/23  14:00:00,22.6292946020325,0.0,0.0,130468.968,444528. 
 05/23  15:00:00,22.9253420906285,0.0,0.0,130468.968,444528. 
 05/23  16:00:00,23.1212460026419,0.0,0.0,130468.968,444528. 
 05/23  17:00:00,23.2368310505694,0.0,0.0,130468.968,444528. 
 05/23  18:00:00,23.3596865526618,0.0,0.0,191345.376943986,395136. 
 05/23  19:00:00,23.4356015351881,0.0,0.0,430220.135302143,296352. 
 05/23  20:00:00,23.18583595452,0.0,0.0,724827.6,296352. 
 05/23  21:00:00,22.7697054528543,0.0,0.0,434896.56,246960. 
 05/23  22:00:00,22.0479450347955,0.0,0.0,434896.56,246960. 
 05/23  23:00:00,21.5526064836558,0.0,0.0,144965.52,197568. 
 05/23  24:00:00,21.0328864180774,0.0,0.0,72482.76,197568. 
 05/24  01:00:00,20.5877840004281,0.0,0.0,72482.76,197568. 
 05/24  02:00:00,20.0926197261912,0.0,0.0,72482.76,197568. 
 05/24  03:00:00,19.6211978658644,0.0,0.0,72482.76,197568. 
 05/24  04:00:00,19.1556576051977,0.0,0.0,72482.76,197568. 
 05/24  05:00:00,18.6775838998531,0.0,0.0,72482.76,197568. 
 05/24  06:00:00,21.9683335460591,2738981.01099055,0.0,136452.185068007,197568. 
 05/24  07:00:00,22.0000000000001,2437846.82611491,0.0,84906.2269352588,197568. 
 05/24  08:00:00,22.0000000000001,1720680.18085922,0.0,43489.656,197568. 
 05/24  09:00:00,22.,1428669.60609552,0.0,130468.968,444528. 
 05/24  10:00:00,22.,1256963.15692646,0.0,130468.968,444528. 
 05/24  11:00:00,22.,140714.162189153,0.0,130468.968,444528. 
 05/24  12:00:00,22.7172313998076,0.0,0.0,130468.968,444528. 
 05/24  13:00:00,23.6202388427967,0.0,0.0,130468.968,395136. 
 05/24  14:00:00,24.458248010772,0.0,0.0,130468.968,444528. 
 05/24  15:00:00,25.4990220839969,0.0,0.0,130468.968,444528. 
 05/24  16:00:00,25.8616469663658,0.0,0.0,130468.968,444528. 
 05/24  17:00:00,25.7011445753246,0.0,0.0,130468.968,444528. 
 05/24  18:00:00,25.5433718903244,0.0,0.0,101475.864,395136. 
 05/24  19:00:00,25.2458183388392,0.0,0.0,226187.778354972,296352. 
 05/24  20:00:00,24.7441218041872,0.0,0.0,724827.6,296352. 
 05/24  21:00:00,24.1628269732283,0.0,0.0,434896.56,246960. 
 05/24  22:00:00,23.3708839399018,0.0,0.0,434896.56,246960. 
 05/24  23:00:00,22.4494274323649,0.0,0.0,144965.52,197568. 
 05/24  24:00:00,21.4982467574494,0.0,0.0,72482.76,197568. 
 05/25  01:00:00,20.6239190142839,0.0,0.0,72482.76,197568. 
 05/25  02:00:00,19.7770244203604,0.0,0.0,72482.76,197568. 
 05/25  03:00:00,18.9705876799253,0.0,0.0,72482.76,197568. 
 05/25  04:00:00,18.1779930100348,0.0,0.0,72482.76,197568. 
 05/25  05:00:00,17.5671117102725,0.0,0.0,72482.76,197568. 
 05/25  06:00:00,21.9566179232003,3899880.21322625,0.0,125761.074143902,197568. 
 05/25  07:00:00,21.9999999999998,3119759.19571807,0.0,25701.9744415919,197568. 
 05/25  08:00:00,22.,1853152.21775007,0.0,43489.656,197568. 
 05/25  09:00:00,21.9999999999999,767912.294470508,0.0,130468.968,444528. 
 05/25  10:00:00,22.8277172307258,0.0,0.0,130468.968,444528. 
 05/25  11:00:00,24.5381113283145,0.0,0.0,130468.968,444528. 
 05/25  12:00:00,25.998829633162,0.0,368201.00656337,130468.968,444528. 
 05/25  13:00:00,25.9999999998817,0.0,2075425.76422732,130468.968,395136. 
 05/25  14:00:00,25.9999999999825,0.0,2685695.79416288,130468.968,444528. 
 05/25  15:00:00,25.9999999999974,0.0,2755865.66108448,130468.968,444528. 
 05/25  16:00:00,25.9999999999996,0.0,2062952.16402898,130468.968,444528. 
 05/25  17:00:00,26.,0.0,1584933.62958473,130468.968,444528. 
 05/25  18:00:00,26.,0.0,1187814.77326122,101475.864,395136. 
 05/25  19:00:00,26.,0.0,844733.508376946,260437.595809498,296352. 
 05/25  20:00:00,26.,0.0,299710.55748151,724827.6,296352. 
 05/25  21:00:00,25.5888605121198,0.0,0.0,434896.56,246960. 
 05/25  22:00:00,24.8109385314184,0.0,0.0,434896.56,246960. 
 05/25  23:00:00,23.9779604328128,0.0,0.0,144965.52,197568. 
 05/25  24:00:00,23.1129225645671,0.0,0.0,72482.76,197568. 
 05/26  01:00:00,22.2959872127039,0.0,0.0,72482.76,148176. 
 05/26  02:00:00,21.5042426197893,0.0,0.0,72482.76,148176. 
 05/26  03:00:00,20.7155617546014,0.0,0.0,72482.76,148176. 
 05/26  04:00:00,19.9518118726622,0.0,0.0,72482.76,148176. 
 05/26  05:00:00,19.442803380877,0.0,0.0,72482.76,148176. 
 05/26  06:00:00,19.1012831693772,0.0,0.0,62465.6744131097,148176. 
 05/26  07:00:00,21.9739213465463,2126810.39329597,0.0,24292.8578777036,197568. 
 05/26  08:00:00,21.9999999999998,1178351.0885339,0.0,14496.552,197568. 
 05/26  09:00:00,22.,42384.5545775995,0.0,72482.76,246960. 
 05/26  10:00:00,23.4864212185583,0.0,0.0,72482.76,246960. 
 05/26  11:00:00,25.3881118145629,0.0,0.0,72482.76,246960. 
 05/26  12:00:00,25.9650777338624,0.0,1284162.32541083,72482.76,246960. 
 05/26  13:00:00,25.9988871430951,0.0,3029707.37893397,72482.76,246960. 
 05/26  14:00:00,25.9997827986874,0.0,3650953.09842903,72482.76,246960. 
 05/26  15:00:00,25.999958317942,0.0,3439831.36205947,21744.828,172872. 
 05/26  16:00:00,25.9999934934826,0.0,2608700.68016077,21744.828,172872. 
 05/26  17:00:00,25.9999991011891,0.0,2088846.66508155,21744.828,172872. 
 05/26  18:00:00,25.9999998963341,0.0,1605856.51399805,7248.276,148176. 
 05/26  19:00:00,27.3233056424678,0.0,0.0,24915.7405753316,148176. 
 05/26  20:00:00,26.8559642674291,0.0,0.0,72482.76,148176. 
 05/26  21:00:00,26.3362118054108,0.0,0.0,72482.76,148176. 
 05/26  22:00:00,25.631556125653,0.0,0.0,72482.76,148176. 
 05/26  23:00:00,25.2441347227744,0.0,0.0,72482.76,148176. 
 05/26  24:00:00,24.8505928685848,0.0,0.0,72482.76,148176. 
 05/27  01:00:00,24.5293809799874,0.0,0.0,72482.76,148176. 
 05/27  02:00:00,24.1237339982518,0.0,0.0,72482.76,148176. 
 05/27  03:00:00,23.7172553110457,0.0,0.0,72482.76,148176. 
 05/27  04:00:00,23.3200187205863,0.0,0.0,72482.76,148176. 
 05/27  05:00:00,22.9179490737298,0.0,0.0,72482.76,148176. 
 05/27  06:00:00,22.5711933139584,0.0,0.0,62462.4836983703,148176. 
 05/27  07:00:00,22.4839428336515,0.0,0.0,19564.0707308517,148176. 
