Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 05/27  08:00:00,22.9801871209644,0.0,0.0,7248.276,148176. 
 05/27  09:00:00,24.0698901045071,0.0,0.0,7248.276,148176. 
 05/27  10:00:00,25.6034316343936,0.0,0.0,7248.276,148176. 
 05/27  11:00:00,27.3647330206471,0.0,0.0,7248.276,148176. 
 05/27  12:00:00,29.1037664695302,0.0,0.0,7248.276,148176. 
 05/27  13:00:00,30.5615530370567,0.0,0.0,7248.276,148176. 
 05/27  14:00:00,31.5791802481753,0.0,0.0,7248.276,148176. 
 05/27  15:00:00,31.9975237165143,0.0,188401.780612061,7248.276,148176. 
 05/27  16:00:00,31.9999977627368,0.0,573176.659560643,7248.276,148176. 
 05/27  17:00:00,31.9999999474895,0.0,367481.446806836,7248.276,148176. 
 05/27  18:00:00,31.9304360789922,0.0,0.0,22881.1831066238,148176. 
 05/27  19:00:00,31.2571684567414,0.0,0.0,55576.5516720096,148176. 
 05/27  20:00:00,30.6038890365611,0.0,0.0,72482.76,148176. 
 05/27  21:00:00,29.8879964398599,0.0,0.0,72482.76,148176. 
 05/27  22:00:00,28.7405114929595,0.0,0.0,72482.76,148176. 
 05/27  23:00:00,28.1093977781762,0.0,0.0,72482.76,148176. 
 05/27  24:00:00,27.2867473598604,0.0,0.0,72482.76,148176. 
 05/28  01:00:00,26.5029957163722,0.0,0.0,72482.76,197568. 
 05/28  02:00:00,25.7949934657724,0.0,0.0,72482.76,197568. 
 05/28  03:00:00,25.1174293668201,0.0,0.0,72482.76,197568. 
 05/28  04:00:00,24.4541731436467,0.0,0.0,72482.76,197568. 
 05/28  05:00:00,23.8809439745015,0.0,0.0,72482.76,197568. 
 05/28  06:00:00,23.4517109699377,0.0,0.0,134865.678865711,197568. 
 05/28  07:00:00,22.8975319329203,0.0,0.0,83203.3215463404,197568. 
 05/28  08:00:00,22.9896554883331,0.0,0.0,43489.656,197568. 
 05/28  09:00:00,23.2852162814513,0.0,0.0,130468.968,444528. 
 05/28  10:00:00,23.9568926434664,0.0,0.0,130468.968,444528. 
 05/28  11:00:00,24.8385116606828,0.0,0.0,130468.968,444528. 
 05/28  12:00:00,25.7315861646633,0.0,0.0,130468.968,444528. 
 05/28  13:00:00,25.9868045730026,0.0,695220.780920989,130468.968,395136. 
 05/28  14:00:00,25.9990331008823,0.0,1027950.36048108,130468.968,444528. 
 05/28  15:00:00,25.9999252243061,0.0,1131386.77833515,130468.968,444528. 
 05/28  16:00:00,25.9999966447544,0.0,646064.005086176,130468.968,444528. 
 05/28  17:00:00,25.9999998531752,0.0,573394.895444051,130468.968,444528. 
 05/28  18:00:00,25.9999999954016,0.0,393379.808836226,172942.332790513,395136. 
 05/28  19:00:00,25.9999999999024,0.0,244493.698535226,409474.072011125,296352. 
 05/28  20:00:00,25.9591643701273,0.0,0.0,724827.6,296352. 
 05/28  21:00:00,25.4426186981014,0.0,0.0,434896.56,246960. 
 05/28  22:00:00,24.901008783869,0.0,0.0,434896.56,246960. 
 05/28  23:00:00,24.1860784557764,0.0,0.0,144965.52,197568. 
 05/28  24:00:00,23.489418895052,0.0,0.0,72482.76,197568. 
 05/29  01:00:00,22.8599118198557,0.0,0.0,72482.76,197568. 
 05/29  02:00:00,22.4130175614707,0.0,0.0,72482.76,197568. 
 05/29  03:00:00,22.0524008550387,0.0,0.0,72482.76,197568. 
 05/29  04:00:00,21.7752905303213,0.0,0.0,72482.76,197568. 
 05/29  05:00:00,21.4076915793255,0.0,0.0,72482.76,197568. 
 05/29  06:00:00,21.9887617059802,538398.155345662,0.0,137222.560785148,197568. 
 05/29  07:00:00,21.9999565458048,539413.961163962,0.0,111426.912966918,197568. 
 05/29  08:00:00,21.9999981736264,381674.414059144,0.0,206123.684699296,197568. 
 05/29  09:00:00,21.9999999783677,122553.509938646,0.0,178114.958977738,444528. 
 05/29  10:00:00,22.4732100865141,0.0,0.0,130468.968,444528. 
 05/29  11:00:00,23.432362481925,0.0,0.0,130468.968,444528. 
 05/29  12:00:00,24.7412740400003,0.0,0.0,130468.968,444528. 
 05/29  13:00:00,25.9975858890354,0.0,304981.510020674,130468.968,395136. 
 05/29  14:00:00,25.9999999915251,0.0,1525159.99537851,130468.968,444528. 
 05/29  15:00:00,25.9999999987295,0.0,2615469.66678684,130468.968,444528. 
 05/29  16:00:00,25.9999999998339,0.0,2294331.21780607,130468.968,444528. 
 05/29  17:00:00,25.9999999999807,0.0,1893871.61441523,130468.968,444528. 
 05/29  18:00:00,25.9999999999981,0.0,1391324.53409,101475.864,395136. 
 05/29  19:00:00,25.9999999999999,0.0,908930.21009588,404555.916978002,296352. 
 05/29  20:00:00,26.,0.0,491966.250272268,724827.6,296352. 
 05/29  21:00:00,25.9880410229587,0.0,0.0,434896.56,246960. 
 05/29  22:00:00,25.4580647929279,0.0,0.0,434896.56,246960. 
 05/29  23:00:00,24.745260214012,0.0,0.0,144965.52,197568. 
 05/29  24:00:00,24.0450153933398,0.0,0.0,72482.76,197568. 
 05/30  01:00:00,23.3672957618974,0.0,0.0,72482.76,197568. 
 05/30  02:00:00,22.7069793216564,0.0,0.0,72482.76,197568. 
 05/30  03:00:00,22.0626407796434,0.0,0.0,72482.76,197568. 
 05/30  04:00:00,21.4119189385582,0.0,0.0,72482.76,197568. 
 05/30  05:00:00,20.9721865517986,0.0,0.0,72482.76,197568. 
 05/30  06:00:00,21.9881420017141,922110.818954355,0.0,133215.471097812,197568. 
 05/30  07:00:00,21.9999998603503,682547.184194989,0.0,82176.2005824141,197568. 
 05/30  08:00:00,21.9999999938698,445977.835043871,0.0,43489.656,197568. 
 05/30  09:00:00,21.9999999999897,17952.2321347664,0.0,130468.968,444528. 
 05/30  10:00:00,23.0207783243485,0.0,0.0,130468.968,444528. 
 05/30  11:00:00,24.093132487406,0.0,0.0,130468.968,444528. 
 05/30  12:00:00,25.2786944962429,0.0,0.0,130468.968,444528. 
 05/30  13:00:00,25.9933725237646,0.0,424166.982112432,130468.968,395136. 
 05/30  14:00:00,25.9999984680059,0.0,1171205.41327454,130468.968,444528. 
 05/30  15:00:00,25.9999998221424,0.0,1787123.41781594,130468.968,444528. 
 05/30  16:00:00,25.9999999782392,0.0,1960827.62758919,130468.968,444528. 
 05/30  17:00:00,25.9999999975534,0.0,1765486.10797068,130468.968,444528. 
 05/30  18:00:00,25.9999999997684,0.0,1374625.43053348,101475.864,395136. 
 05/30  19:00:00,25.9999999999808,0.0,1044377.09088018,405188.929097057,296352. 
 05/30  20:00:00,25.9999999999989,0.0,722498.961425724,724827.6,296352. 
 05/30  21:00:00,26.,0.0,223335.940194107,434896.56,246960. 
 05/30  22:00:00,25.8781001610937,0.0,0.0,434896.56,246960. 
 05/30  23:00:00,25.2708139230867,0.0,0.0,144965.52,197568. 
 05/30  24:00:00,24.7615417339709,0.0,0.0,72482.76,197568. 
 05/31  01:00:00,24.1339983494442,0.0,0.0,72482.76,197568. 
 05/31  02:00:00,23.6962502206341,0.0,0.0,72482.76,197568. 
 05/31  03:00:00,23.1632177346765,0.0,0.0,72482.76,197568. 
 05/31  04:00:00,22.6475083938072,0.0,0.0,72482.76,197568. 
 05/31  05:00:00,22.2378767788975,0.0,0.0,72482.76,197568. 
 05/31  06:00:00,22.0005893963292,31633.1819023976,0.0,128368.428328973,197568. 
 05/31  07:00:00,22.0000051862646,104613.543054461,0.0,61816.4529521736,197568. 
 05/31  08:00:00,22.3462789635662,0.0,0.0,43489.656,197568. 
 05/31  09:00:00,23.4974384452221,0.0,0.0,130468.968,444528. 
 05/31  10:00:00,24.9910289148522,0.0,0.0,130468.968,444528. 
 05/31  11:00:00,25.9930213400327,0.0,340201.770607355,130468.968,444528. 
 05/31  12:00:00,25.9999986747089,0.0,1486582.64752053,130468.968,444528. 
 05/31  13:00:00,25.9999998155054,0.0,2175343.85166231,130468.968,395136. 
 05/31  14:00:00,25.9999999751049,0.0,2271560.13193773,130468.968,444528. 
 05/31  15:00:00,25.9999999967296,0.0,2209149.11643438,130468.968,444528. 
 05/31  16:00:00,25.9999999995952,0.0,2047436.3061173,130468.968,444528. 
 05/31  17:00:00,25.9999999999551,0.0,1773648.14622821,130468.968,444528. 
 05/31  18:00:00,25.9999999999958,0.0,1375656.69687597,101475.864,395136. 
 05/31  19:00:00,25.9999999999998,0.0,973949.690563074,408483.566105469,296352. 
 05/31  20:00:00,25.9999999999999,0.0,577591.738353959,652525.85069175,296352. 
 05/31  21:00:00,26.,0.0,106625.018819124,434896.56,246960. 
 05/31  22:00:00,25.6558475870796,0.0,0.0,434896.56,246960. 
 05/31  23:00:00,24.9739156570058,0.0,0.0,144965.52,197568. 
 05/31  24:00:00,24.3362031776006,0.0,0.0,72482.76,197568. 
 06/01  01:00:00,23.7151503494665,0.0,0.0,72482.76,197568. 
 06/01  02:00:00,23.0610931687891,0.0,0.0,72482.76,197568. 
 06/01  03:00:00,22.4472969165023,0.0,0.0,72482.76,197568. 
 06/01  04:00:00,21.8566973800776,0.0,0.0,72482.76,197568. 
 06/01  05:00:00,21.3201072773748,0.0,0.0,72482.76,197568. 
 06/01  06:00:00,21.9904901699104,751167.444174909,0.0,120101.088934765,197568. 
 06/01  07:00:00,21.9999979626508,455319.177760454,0.0,32766.8020712355,197568. 
 06/01  08:00:00,21.9999999944368,26443.6245234242,0.0,43489.656,197568. 
 06/01  09:00:00,23.2425803555084,0.0,0.0,130468.968,444528. 
 06/01  10:00:00,24.9521810570269,0.0,0.0,130468.968,444528. 
 06/01  11:00:00,25.9777199779774,0.0,856627.695723962,130468.968,444528. 
 06/01  12:00:00,25.9999604395435,0.0,2996810.99356105,130468.968,444528. 
 06/01  13:00:00,25.9999912006225,0.0,4226904.10314326,130468.968,395136. 
 06/01  14:00:00,25.9999983627074,0.0,3673309.17022528,130468.968,444528. 
 06/01  15:00:00,25.9999997227964,0.0,3097455.37692883,130468.968,444528. 
 06/01  16:00:00,25.9999999575903,0.0,2696127.05605044,130468.968,444528. 
 06/01  17:00:00,25.9999999937511,0.0,2529812.86391264,130468.968,444528. 
 06/01  18:00:00,25.9999999991607,0.0,2153315.12553011,101475.864,395136. 
 06/01  19:00:00,25.9999999999037,0.0,1656163.00667856,232961.217939125,296352. 
 06/01  20:00:00,25.9999999999916,0.0,1113419.47144402,611692.8572018,296352. 
 06/01  21:00:00,25.9999999999997,0.0,411691.22748984,434896.56,246960. 
 06/01  22:00:00,25.9103818165454,0.0,0.0,434896.56,246960. 
 06/01  23:00:00,25.3193888737732,0.0,0.0,144965.52,197568. 
 06/01  24:00:00,24.8451124988756,0.0,0.0,72482.76,197568. 
 06/02  01:00:00,24.3565191385254,0.0,0.0,72482.76,148176. 
 06/02  02:00:00,23.8273221687372,0.0,0.0,72482.76,148176. 
 06/02  03:00:00,23.2733036322228,0.0,0.0,72482.76,148176. 
 06/02  04:00:00,22.7108242518345,0.0,0.0,72482.76,148176. 
 06/02  05:00:00,22.2530490503215,0.0,0.0,72482.76,148176. 
 06/02  06:00:00,21.8971884942474,0.0,0.0,61712.1657154736,148176. 
 06/02  07:00:00,21.999080075052,99976.1399486377,0.0,42209.9525704768,197568. 
 06/02  08:00:00,22.3046370004504,0.0,0.0,14496.552,197568. 
 06/02  09:00:00,23.1311638452794,0.0,0.0,72482.76,246960. 
 06/02  10:00:00,24.484358757755,0.0,0.0,72482.76,246960. 
 06/02  11:00:00,25.9514998576318,0.0,152171.36771807,72482.76,246960. 
 06/02  12:00:00,25.9999999997805,0.0,1698942.16672447,72482.76,246960. 
 06/02  13:00:00,25.9999999999584,0.0,3315118.70136087,72482.76,246960. 
 06/02  14:00:00,25.999999999993,0.0,3007970.01036596,72482.76,246960. 
 06/02  15:00:00,25.9999999999989,0.0,2564994.5921179,21744.828,172872. 
 06/02  16:00:00,25.9999999999998,0.0,2286009.39274624,21744.828,172872. 
 06/02  17:00:00,26.,0.0,1643586.6598828,21744.828,172872. 
 06/02  18:00:00,26.0000000000001,0.0,855870.604951134,11918.3963011327,148176. 
 06/02  19:00:00,25.8243439599167,0.0,0.0,54185.6860189882,148176. 
 06/02  20:00:00,25.3435310127441,0.0,0.0,68567.7097143175,148176. 
 06/02  21:00:00,24.7889124104308,0.0,0.0,72482.76,148176. 
 06/02  22:00:00,24.0413693824914,0.0,0.0,72482.76,148176. 
 06/02  23:00:00,23.6308960833636,0.0,0.0,72482.76,148176. 
 06/02  24:00:00,23.1430216366758,0.0,0.0,72482.76,148176. 
 06/03  01:00:00,22.6984232718639,0.0,0.0,72482.76,148176. 
 06/03  02:00:00,22.2540123700442,0.0,0.0,72482.76,148176. 
 06/03  03:00:00,21.8385160661928,0.0,0.0,72482.76,148176. 
 06/03  04:00:00,21.2493576460133,0.0,0.0,72482.76,148176. 
 06/03  05:00:00,20.9597647077234,0.0,0.0,72482.76,148176. 
 06/03  06:00:00,20.6394730020254,0.0,0.0,68204.7675696956,148176. 
 06/03  07:00:00,20.4871740328991,0.0,0.0,47122.21180216,148176. 
 06/03  08:00:00,20.6588370874076,0.0,0.0,10394.2853677163,148176. 
 06/03  09:00:00,21.0724511684567,0.0,0.0,7248.276,148176. 
 06/03  10:00:00,21.4904037263947,0.0,0.0,7248.276,148176. 
 06/03  11:00:00,22.8769753540656,0.0,0.0,7248.276,148176. 
 06/03  12:00:00,24.7007090449007,0.0,0.0,7248.276,148176. 
 06/03  13:00:00,26.581269659,0.0,0.0,7248.276,148176. 
 06/03  14:00:00,27.4037659421594,0.0,0.0,7248.276,148176. 
 06/03  15:00:00,28.0896079847675,0.0,0.0,7248.276,148176. 
 06/03  16:00:00,28.5689548321278,0.0,0.0,7248.276,148176. 
 06/03  17:00:00,28.7522569488682,0.0,0.0,7248.276,148176. 
 06/03  18:00:00,28.6415652127711,0.0,0.0,7248.276,148176. 
 06/03  19:00:00,28.232041992301,0.0,0.0,22513.3711240848,148176. 
 06/03  20:00:00,27.6070405336209,0.0,0.0,60757.0879027855,148176. 
 06/03  21:00:00,26.8661499176881,0.0,0.0,72482.76,148176. 
 06/03  22:00:00,26.1273567437875,0.0,0.0,72482.76,148176. 
 06/03  23:00:00,25.4203551756772,0.0,0.0,72482.76,148176. 
 06/03  24:00:00,24.7150201589155,0.0,0.0,72482.76,148176. 
 06/04  01:00:00,24.0599659568771,0.0,0.0,72482.76,197568. 
 06/04  02:00:00,23.3849951893052,0.0,0.0,72482.76,197568. 
 06/04  03:00:00,22.7228597447591,0.0,0.0,72482.76,197568. 
 06/04  04:00:00,22.075847712875,0.0,0.0,72482.76,197568. 
 06/04  05:00:00,21.5301120697619,0.0,0.0,72482.76,197568. 
 06/04  06:00:00,21.9906604009788,601428.266492726,0.0,132380.302871421,197568. 
 06/04  07:00:00,21.9999466245521,661891.697925423,0.0,78884.0533223775,197568. 
 06/04  08:00:00,21.9999971793583,495854.59512842,0.0,43489.656,197568. 
 06/04  09:00:00,21.9999999792493,93462.4170375574,0.0,130468.968,444528. 
 06/04  10:00:00,22.8583260745772,0.0,0.0,130468.968,444528. 
 06/04  11:00:00,23.7520896681063,0.0,0.0,130468.968,444528. 
 06/04  12:00:00,24.8634347063702,0.0,0.0,130468.968,444528. 
 06/04  13:00:00,25.998423660749,0.0,244314.429009485,130468.968,395136. 
 06/04  14:00:00,25.9999999989293,0.0,555329.340623122,130468.968,444528. 
 06/04  15:00:00,25.9999999999232,0.0,1041695.78079674,130468.968,444528. 
 06/04  16:00:00,25.9999999999938,0.0,1219235.6386597,130468.968,444528. 
 06/04  17:00:00,25.9999999999996,0.0,990105.041656398,130468.968,444528. 
 06/04  18:00:00,26.,0.0,627463.210911527,101475.864,395136. 
 06/04  19:00:00,26.,0.0,287098.112611096,274987.52648983,296352. 
 06/04  20:00:00,25.8962583482247,0.0,0.0,618430.672547936,296352. 
 06/04  21:00:00,25.4770944567583,0.0,0.0,434896.56,246960. 
 06/04  22:00:00,24.9471825865777,0.0,0.0,434896.56,246960. 
 06/04  23:00:00,24.2154212507101,0.0,0.0,144965.52,197568. 
 06/04  24:00:00,23.5065241381921,0.0,0.0,72482.76,197568. 
 06/05  01:00:00,22.8664020288181,0.0,0.0,72482.76,197568. 
 06/05  02:00:00,22.1261645676043,0.0,0.0,72482.76,197568. 
 06/05  03:00:00,21.3932556576233,0.0,0.0,72482.76,197568. 
 06/05  04:00:00,20.6252056684393,0.0,0.0,72482.76,197568. 
 06/05  05:00:00,20.1248725087808,0.0,0.0,72482.76,197568. 
 06/05  06:00:00,21.978726052045,1646533.92555423,0.0,124996.059645465,197568. 
 06/05  07:00:00,21.9999999976407,1186106.84362483,0.0,41230.2032718338,197568. 
 06/05  08:00:00,21.9999999998709,679936.446219119,0.0,43489.656,197568. 
 06/05  09:00:00,21.9999999999941,402240.727448829,0.0,130468.968,444528. 
 06/05  10:00:00,23.4197724595429,0.0,0.0,130468.968,444528. 
 06/05  11:00:00,24.9262283546853,0.0,0.0,130468.968,444528. 
 06/05  12:00:00,25.9920532193234,0.0,629344.280574127,130468.968,444528. 
 06/05  13:00:00,25.9999998268215,0.0,2073889.88120204,130468.968,395136. 
 06/05  14:00:00,25.9999999795676,0.0,2007968.35113538,130468.968,444528. 
 06/05  15:00:00,25.9999999975041,0.0,2040210.3257712,130468.968,444528. 
 06/05  16:00:00,25.9999999996948,0.0,2039733.96074804,130468.968,444528. 
 06/05  17:00:00,25.9999999999686,0.0,1665223.74322446,130468.968,444528. 
 06/05  18:00:00,25.9999999999976,0.0,1137660.45831637,139044.897324977,395136. 
 06/05  19:00:00,25.9999999999998,0.0,793676.046551172,532872.329761517,296352. 
 06/05  20:00:00,26.,0.0,405331.766092623,681564.115927659,296352. 
 06/05  21:00:00,26.,0.0,25584.9370531457,434896.56,246960. 
 06/05  22:00:00,25.6286626695752,0.0,0.0,434896.56,246960. 
 06/05  23:00:00,24.971408105242,0.0,0.0,144965.52,197568. 
 06/05  24:00:00,24.3325910616506,0.0,0.0,72482.76,197568. 
 06/06  01:00:00,23.5008164165288,0.0,0.0,72482.76,197568. 
 06/06  02:00:00,23.0852636758918,0.0,0.0,72482.76,197568. 
 06/06  03:00:00,22.5672177927003,0.0,0.0,72482.76,197568. 
 06/06  04:00:00,21.915721122788,0.0,0.0,72482.76,197568. 
 06/06  05:00:00,21.5618176394445,0.0,0.0,72482.76,197568. 
 06/06  06:00:00,21.9923018253462,507457.830853953,0.0,134022.372437849,197568. 
 06/06  07:00:00,21.9999526213707,678069.457886671,0.0,78093.4408277794,197568. 
 06/06  08:00:00,21.9999967879978,528688.52103671,0.0,43489.656,197568. 
 06/06  09:00:00,21.9999999454473,212921.324989532,0.0,130468.968,444528. 
 06/06  10:00:00,22.2101340127476,0.0,0.0,130468.968,444528. 
 06/06  11:00:00,22.9830266831977,0.0,0.0,130468.968,444528. 
 06/06  12:00:00,23.6499636555991,0.0,0.0,130468.968,444528. 
 06/06  13:00:00,24.551095128246,0.0,0.0,130468.968,395136. 
 06/06  14:00:00,24.4816367936522,0.0,0.0,130468.968,444528. 
 06/06  15:00:00,24.7413461589251,0.0,0.0,130468.968,444528. 
 06/06  16:00:00,25.6192054825738,0.0,0.0,130468.968,444528. 
 06/06  17:00:00,25.3159995929333,0.0,0.0,130468.968,444528. 
 06/06  18:00:00,25.1306584351182,0.0,0.0,101475.864,395136. 
 06/06  19:00:00,24.8581824937576,0.0,0.0,374980.218813879,296352. 
 06/06  20:00:00,24.4972605351991,0.0,0.0,644444.570286631,296352. 
 06/06  21:00:00,24.123637161191,0.0,0.0,434896.56,246960. 
 06/06  22:00:00,23.6073520461013,0.0,0.0,434896.56,246960. 
 06/06  23:00:00,22.9610772386668,0.0,0.0,144965.52,197568. 
 06/06  24:00:00,22.377301540703,0.0,0.0,72482.76,197568. 
 06/07  01:00:00,21.8779389454036,0.0,0.0,72482.76,197568. 
 06/07  02:00:00,21.3281610485565,0.0,0.0,72482.76,197568. 
 06/07  03:00:00,20.8126340882542,0.0,0.0,72482.76,197568. 
 06/07  04:00:00,20.2978284154102,0.0,0.0,72482.76,197568. 
 06/07  05:00:00,19.8575810558024,0.0,0.0,72482.76,197568. 
 06/07  06:00:00,21.977873381961,1797390.54893711,0.0,135589.252045974,197568. 
 06/07  07:00:00,21.9999999998685,1551998.75364315,0.0,109053.975188684,197568. 
 06/07  08:00:00,21.9999999999896,1155710.97192366,0.0,200030.434544186,197568. 
 06/07  09:00:00,21.9999999999992,1045455.82988411,0.0,194232.920803319,444528. 
 06/07  10:00:00,22.0000000000002,987911.816019797,0.0,130468.968,444528. 
 06/07  11:00:00,22.,385654.411654936,0.0,130468.968,444528. 
 06/07  12:00:00,22.0782203930294,0.0,0.0,130468.968,444528. 
 06/07  13:00:00,22.3416337254968,0.0,0.0,130468.968,395136. 
 06/07  14:00:00,22.403763074214,0.0,0.0,130468.968,444528. 
 06/07  15:00:00,22.5200667828561,0.0,0.0,130468.968,444528. 
 06/07  16:00:00,22.2372687345475,0.0,0.0,130468.968,444528. 
 06/07  17:00:00,22.5833055125043,0.0,0.0,130468.968,444528. 
 06/07  18:00:00,22.811284984363,0.0,0.0,141408.1755545,395136. 
 06/07  19:00:00,23.0530098771976,0.0,0.0,370953.058922251,296352. 
 06/07  20:00:00,22.8573990022962,0.0,0.0,655492.630450016,296352. 
 06/07  21:00:00,22.5161581702173,0.0,0.0,434896.56,246960. 
 06/07  22:00:00,21.9192855190506,0.0,0.0,434896.56,246960. 
 06/07  23:00:00,21.4333638861134,0.0,0.0,144965.52,197568. 
 06/07  24:00:00,20.9296909877498,0.0,0.0,72482.76,197568. 
 06/08  01:00:00,20.3251191643617,0.0,0.0,72482.76,197568. 
 06/08  02:00:00,19.9825979296678,0.0,0.0,72482.76,197568. 
 06/08  03:00:00,19.5720201780649,0.0,0.0,72482.76,197568. 
 06/08  04:00:00,19.2183186451366,0.0,0.0,72482.76,197568. 
 06/08  05:00:00,18.8750933309617,0.0,0.0,72482.76,197568. 
 06/08  06:00:00,21.9725575284091,2340212.66972748,0.0,135587.068171394,197568. 
 06/08  07:00:00,22.0000000000001,2259408.6060238,0.0,109059.327357067,197568. 
 06/08  08:00:00,22.,1393287.26449753,0.0,128872.672745745,197568. 
 06/08  09:00:00,22.0000000000001,835855.288821837,0.0,130468.968,444528. 
 06/08  10:00:00,22.0000000000001,522990.088921776,0.0,130468.968,444528. 
 06/08  11:00:00,22.8899262076594,0.0,0.0,130468.968,444528. 
 06/08  12:00:00,23.7320466700063,0.0,0.0,130468.968,444528. 
 06/08  13:00:00,24.7829765293863,0.0,0.0,130468.968,395136. 
 06/08  14:00:00,25.2208420798798,0.0,0.0,130468.968,444528. 
 06/08  15:00:00,25.8239774756765,0.0,0.0,130468.968,444528. 
 06/08  16:00:00,25.9978640060136,0.0,168233.207301225,130468.968,444528. 
 06/08  17:00:00,25.9999752549111,0.0,148027.618005042,130468.968,444528. 
 06/08  18:00:00,25.9999998543416,0.0,73860.7286721975,101475.864,395136. 
 06/08  19:00:00,25.8565912489089,0.0,0.0,192095.101594533,296352. 
 06/08  20:00:00,25.5323394444783,0.0,0.0,581655.733203337,296352. 
 06/08  21:00:00,25.1637953604013,0.0,0.0,434896.56,246960. 
 06/08  22:00:00,24.6127600350502,0.0,0.0,434896.56,246960. 
 06/08  23:00:00,23.8694176905506,0.0,0.0,144965.52,197568. 
 06/08  24:00:00,23.137692077344,0.0,0.0,72482.76,197568. 
 06/09  01:00:00,22.43670856323,0.0,0.0,72482.76,148176. 
 06/09  02:00:00,21.8280468028644,0.0,0.0,72482.76,148176. 
 06/09  03:00:00,21.2649596418314,0.0,0.0,72482.76,148176. 
 06/09  04:00:00,20.7675622361967,0.0,0.0,72482.76,148176. 
 06/09  05:00:00,20.3178535320338,0.0,0.0,72482.76,148176. 
 06/09  06:00:00,19.949652791257,0.0,0.0,65785.3908814947,148176. 
 06/09  07:00:00,21.9809666762177,1559019.72038857,0.0,78095.0865629822,197568. 
 06/09  08:00:00,21.9999999999705,935177.537201746,0.0,14496.552,197568. 
 06/09  09:00:00,21.9999999999992,368849.468040765,0.0,72482.76,246960. 
 06/09  10:00:00,22.3519261775428,0.0,0.0,72482.76,246960. 
 06/09  11:00:00,23.3412681483983,0.0,0.0,72482.76,246960. 
 06/09  12:00:00,24.2902382003962,0.0,0.0,72482.76,246960. 
 06/09  13:00:00,25.2745856863326,0.0,0.0,72482.76,246960. 
 06/09  14:00:00,25.9980409842128,0.0,161372.011169887,72482.76,246960. 
 06/09  15:00:00,25.9999999367178,0.0,743406.603374598,21744.828,172872. 
 06/09  16:00:00,25.9999999941029,0.0,1150984.1977882,21744.828,172872. 
 06/09  17:00:00,25.9999999994593,0.0,1162244.66984871,21744.828,172872. 
 06/09  18:00:00,25.9999999999575,0.0,962088.092813968,7248.276,148176. 
 06/09  19:00:00,26.8261775362816,0.0,0.0,16098.6148695743,148176. 
 06/09  20:00:00,26.3707821780505,0.0,0.0,60750.1123646562,148176. 
 06/09  21:00:00,25.9869348715752,0.0,0.0,72482.76,148176. 
 06/09  22:00:00,25.1564148793769,0.0,0.0,72482.76,148176. 
 06/09  23:00:00,24.8482893238059,0.0,0.0,72482.76,148176. 
 06/09  24:00:00,24.3475701602658,0.0,0.0,72482.76,148176. 
 06/10  01:00:00,23.881017490222,0.0,0.0,72482.76,148176. 
 06/10  02:00:00,23.478539570309,0.0,0.0,72482.76,148176. 
 06/10  03:00:00,23.0711139314414,0.0,0.0,72482.76,148176. 
 06/10  04:00:00,22.6938961616625,0.0,0.0,72482.76,148176. 
 06/10  05:00:00,22.2701156241928,0.0,0.0,72482.76,148176. 
 06/10  06:00:00,21.9036153170557,0.0,0.0,65792.2724916821,148176. 
 06/10  07:00:00,21.6899983450264,0.0,0.0,39079.1890867716,148176. 
 06/10  08:00:00,21.8966903550653,0.0,0.0,7248.276,148176. 
 06/10  09:00:00,22.4283342614083,0.0,0.0,7248.276,148176. 
 06/10  10:00:00,23.4370782990182,0.0,0.0,7248.276,148176. 
 06/10  11:00:00,24.6348256681561,0.0,0.0,7248.276,148176. 
 06/10  12:00:00,26.0281891705535,0.0,0.0,7248.276,148176. 
 06/10  13:00:00,27.3724419770044,0.0,0.0,7248.276,148176. 
 06/10  14:00:00,28.179359798907,0.0,0.0,7248.276,148176. 
 06/10  15:00:00,28.7920224639319,0.0,0.0,7248.276,148176. 
 06/10  16:00:00,29.2560849716062,0.0,0.0,7248.276,148176. 
 06/10  17:00:00,29.4945113542378,0.0,0.0,7248.276,148176. 
 06/10  18:00:00,29.4250209510391,0.0,0.0,7248.276,148176. 
 06/10  19:00:00,29.0040763805017,0.0,0.0,36190.9922641784,148176. 
 06/10  20:00:00,28.3253292963564,0.0,0.0,62543.920368649,148176. 
 06/10  21:00:00,27.5494058825017,0.0,0.0,72482.76,148176. 
 06/10  22:00:00,26.7233471879751,0.0,0.0,72482.76,148176. 
 06/10  23:00:00,25.9527479028178,0.0,0.0,72482.76,148176. 
 06/10  24:00:00,25.1720752730164,0.0,0.0,72482.76,148176. 
 06/11  01:00:00,24.4316455065083,0.0,0.0,72482.76,197568. 
 06/11  02:00:00,23.7299304248745,0.0,0.0,72482.76,197568. 
 06/11  03:00:00,23.035453236763,0.0,0.0,72482.76,197568. 
 06/11  04:00:00,22.3698142994358,0.0,0.0,72482.76,197568. 
 06/11  05:00:00,21.8826989095877,0.0,0.0,72482.76,197568. 
 06/11  06:00:00,21.9971017108838,291499.61586178,0.0,128297.941259104,197568. 
 06/11  07:00:00,21.9999208671812,298974.444760316,0.0,55119.9225236289,197568. 
 06/11  08:00:00,22.1031473383888,0.0,0.0,43489.656,197568. 
 06/11  09:00:00,22.9947723833662,0.0,0.0,130468.968,444528. 
 06/11  10:00:00,24.4165009896415,0.0,0.0,130468.968,444528. 
 06/11  11:00:00,25.8365622173472,0.0,0.0,130468.968,444528. 
 06/11  12:00:00,25.9943035361944,0.0,1260564.98034456,130468.968,444528. 
 06/11  13:00:00,25.9990744536601,0.0,2708286.19616768,130468.968,395136. 
 06/11  14:00:00,25.999884143872,0.0,2205004.13465933,130468.968,444528. 
 06/11  15:00:00,25.9999863038743,0.0,1955786.7965062,130468.968,444528. 
 06/11  16:00:00,25.9999983941926,0.0,1903674.27204265,130468.968,444528. 
 06/11  17:00:00,25.9999998346038,0.0,1618155.69774857,130468.968,444528. 
 06/11  18:00:00,25.9999999852868,0.0,1292760.00521623,101475.864,395136. 
 06/11  19:00:00,25.9999999989742,0.0,910252.25665097,219643.746660671,296352. 
 06/11  20:00:00,25.9999999999615,0.0,456343.311064345,548075.588781615,296352. 
 06/11  21:00:00,25.9863065334145,0.0,0.0,434896.56,246960. 
 06/11  22:00:00,25.41484750026,0.0,0.0,434896.56,246960. 
 06/11  23:00:00,24.7048007819615,0.0,0.0,144965.52,197568. 
 06/11  24:00:00,24.0019383045962,0.0,0.0,72482.76,197568. 
 06/12  01:00:00,23.346114259351,0.0,0.0,72482.76,197568. 
 06/12  02:00:00,22.6597007892738,0.0,0.0,72482.76,197568. 
 06/12  03:00:00,21.9671584247496,0.0,0.0,72482.76,197568. 
 06/12  04:00:00,21.2697279235683,0.0,0.0,72482.76,197568. 
 06/12  05:00:00,20.7870415341867,0.0,0.0,72033.6963031675,197568. 
 06/12  06:00:00,21.9839398015184,1070129.72580415,0.0,115083.936041943,197568. 
 06/12  07:00:00,21.999999695426,748425.89587287,0.0,28429.0407479323,197568. 
 06/12  08:00:00,21.9999999878513,360708.813034025,0.0,43489.656,197568. 
 06/12  09:00:00,22.561624357504,0.0,0.0,130468.968,444528. 
 06/12  10:00:00,24.1509107849143,0.0,0.0,130468.968,444528. 
 06/12  11:00:00,25.8794539104057,0.0,31464.3200016292,130468.968,444528. 
 06/12  12:00:00,25.9999999999961,0.0,1480036.75104412,130468.968,444528. 
 06/12  13:00:00,25.9999999999991,0.0,2917429.81496348,130468.968,395136. 
 06/12  14:00:00,25.9999999999997,0.0,3408899.29412209,130468.968,444528. 
 06/12  15:00:00,25.9999999999999,0.0,3584269.08130086,130468.968,444528. 
 06/12  16:00:00,25.9999999999998,0.0,3578557.74436531,130468.968,444528. 
 06/12  17:00:00,26.0000000000001,0.0,3146046.7105188,130468.968,444528. 
 06/12  18:00:00,26.0000000000002,0.0,2436732.05730501,101475.864,395136. 
 06/12  19:00:00,25.9999999999999,0.0,1769524.09121055,358400.21459003,296352. 
 06/12  20:00:00,26.,0.0,1314986.65101944,647700.55707527,296352. 
 06/12  21:00:00,26.0000000000001,0.0,676642.643157535,434896.56,246960. 
 06/12  22:00:00,26.,0.0,323282.945658291,434896.56,246960. 
 06/12  23:00:00,26.0021746291863,0.0,0.0,144965.52,197568. 
 06/12  24:00:00,25.7569564400015,0.0,0.0,72482.76,197568. 
 06/13  01:00:00,25.6046991586747,0.0,0.0,72482.76,197568. 
 06/13  02:00:00,25.3018234287215,0.0,0.0,72482.76,197568. 
 06/13  03:00:00,24.9721331804445,0.0,0.0,72482.76,197568. 
 06/13  04:00:00,24.6209576933517,0.0,0.0,72482.76,197568. 
 06/13  05:00:00,24.3105370980246,0.0,0.0,72033.4297130736,197568. 
 06/13  06:00:00,24.1273567989496,0.0,0.0,120081.682217246,197568. 
 06/13  07:00:00,24.1158556589363,0.0,0.0,32202.9250543367,197568. 
 06/13  08:00:00,24.5891368486493,0.0,0.0,43489.656,197568. 
 06/13  09:00:00,25.4780738148614,0.0,0.0,130468.968,444528. 
 06/13  10:00:00,25.9896170682512,0.0,451968.522328023,130468.968,444528. 
 06/13  11:00:00,25.9999145627233,0.0,1574784.54757737,130468.968,444528. 
 06/13  12:00:00,25.9999864178459,0.0,2692220.20702015,130468.968,444528. 
 06/13  13:00:00,25.9999974977218,0.0,3257820.53122512,130468.968,395136. 
 06/13  14:00:00,25.999999563779,0.0,3290470.4315983,130468.968,444528. 
 06/13  15:00:00,25.9999999240547,0.0,3226674.56168984,130468.968,444528. 
 06/13  16:00:00,25.9999999870304,0.0,3123299.09016747,130468.968,444528. 
 06/13  17:00:00,25.9999999980961,0.0,2563718.54317947,130468.968,444528. 
 06/13  18:00:00,25.9999999997799,0.0,1822378.29893138,101475.864,395136. 
 06/13  19:00:00,25.9999999999816,0.0,1149510.51973139,251695.667333255,296352. 
 06/13  20:00:00,25.999999999999,0.0,755705.458831348,588497.120198715,296352. 
 06/13  21:00:00,26.,0.0,275563.857270681,434896.56,246960. 
 06/13  22:00:00,25.9405020951245,0.0,0.0,434896.56,246960. 
 06/13  23:00:00,25.3710634665006,0.0,0.0,144965.52,197568. 
 06/13  24:00:00,24.9176259619062,0.0,0.0,72482.76,197568. 
 06/14  01:00:00,24.4967941233876,0.0,0.0,72482.76,197568. 
 06/14  02:00:00,24.0653498338238,0.0,0.0,72482.76,197568. 
 06/14  03:00:00,23.6556157948903,0.0,0.0,72482.76,197568. 
 06/14  04:00:00,23.2359629702003,0.0,0.0,72482.76,197568. 
 06/14  05:00:00,22.8626250473627,0.0,0.0,72033.2714066882,197568. 
 06/14  06:00:00,22.6169290458735,0.0,0.0,122545.619451164,197568. 
 06/14  07:00:00,22.5595966762351,0.0,0.0,32836.4946217044,197568. 
 06/14  08:00:00,23.0577347352655,0.0,0.0,43489.656,197568. 
 06/14  09:00:00,24.0691070973023,0.0,0.0,130468.968,444528. 
 06/14  10:00:00,25.543786779319,0.0,0.0,130468.968,444528. 
 06/14  11:00:00,25.9642263610193,0.0,1500893.04205433,130468.968,444528. 
 06/14  12:00:00,25.9935297559246,0.0,3094982.69091503,130468.968,444528. 
 06/14  13:00:00,25.9986678271569,0.0,3857493.21217649,130468.968,395136. 
 06/14  14:00:00,25.9997602160651,0.0,3542491.14588856,130468.968,444528. 
 06/14  15:00:00,25.9999581905487,0.0,3279700.25708641,130468.968,444528. 
 06/14  16:00:00,25.999992979474,0.0,3090131.68083712,130468.968,444528. 
 06/14  17:00:00,25.9999989297773,0.0,2703715.709731,130468.968,444528. 
 06/14  18:00:00,25.9999998569256,0.0,2177528.84481332,101475.864,395136. 
 06/14  19:00:00,25.999999984741,0.0,1546103.39041591,153153.320571276,296352. 
 06/14  20:00:00,25.9999999986815,0.0,1106617.88106916,559175.555167065,296352. 
 06/14  21:00:00,25.9999999999407,0.0,507366.885593016,434896.56,246960. 
 06/14  22:00:00,25.9999999999992,0.0,131510.394684812,434896.56,246960. 
 06/14  23:00:00,25.4919823624741,0.0,0.0,144965.52,197568. 
 06/14  24:00:00,24.9412272725744,0.0,0.0,72482.76,197568. 
 06/15  01:00:00,24.422262670632,0.0,0.0,72482.76,197568. 
 06/15  02:00:00,23.8897395658667,0.0,0.0,72482.76,197568. 
 06/15  03:00:00,23.3495478712372,0.0,0.0,72482.76,197568. 
 06/15  04:00:00,22.7985483755638,0.0,0.0,72482.76,197568. 
 06/15  05:00:00,22.4364341976134,0.0,0.0,72033.6612381818,197568. 
 06/15  06:00:00,22.2614803068882,0.0,0.0,114733.453975424,197568. 
 06/15  07:00:00,22.3395991860951,0.0,0.0,27900.6532643875,197568. 
 06/15  08:00:00,22.9021749060861,0.0,0.0,43489.656,197568. 
 06/15  09:00:00,24.1448677573116,0.0,0.0,130468.968,444528. 
 06/15  10:00:00,25.7510283994543,0.0,12282.2165708536,130468.968,444528. 
 06/15  11:00:00,25.9999999870617,0.0,1454182.18146371,130468.968,444528. 
 06/15  12:00:00,25.999999997378,0.0,3601363.70668461,130468.968,444528. 
 06/15  13:00:00,25.9999999993841,0.0,4598130.36388514,130468.968,395136. 
 06/15  14:00:00,25.9999999998681,0.0,4448021.91254398,130468.968,444528. 
 06/15  15:00:00,25.9999999999722,0.0,4150716.13590789,130468.968,444528. 
 06/15  16:00:00,25.9999999999942,0.0,4052402.5395932,130468.968,444528. 
 06/15  17:00:00,25.999999999999,0.0,3703230.73659409,130468.968,444528. 
 06/15  18:00:00,26.0000000000002,0.0,3065673.82339823,101475.864,395136. 
 06/15  19:00:00,26.,0.0,2361303.13542035,223796.002263937,296352. 
 06/15  20:00:00,26.,0.0,1644030.80190066,537076.05174493,296352. 
 06/15  21:00:00,26.0000000000001,0.0,732320.068974621,434896.56,246960. 
 06/15  22:00:00,25.9002130992595,0.0,0.0,434896.56,246960. 
 06/15  23:00:00,25.5007104855432,0.0,0.0,144965.52,197568. 
 06/15  24:00:00,25.1753776935853,0.0,0.0,72482.76,197568. 
 06/16  01:00:00,24.8306945042166,0.0,0.0,72482.76,148176. 
 06/16  02:00:00,24.4933445867129,0.0,0.0,72482.76,148176. 
 06/16  03:00:00,24.1465441506789,0.0,0.0,72482.76,148176. 
 06/16  04:00:00,23.823282580983,0.0,0.0,72482.76,148176. 
 06/16  05:00:00,23.4574431131146,0.0,0.0,72482.76,148176. 
 06/16  06:00:00,23.1180580194503,0.0,0.0,66605.9801967419,148176. 
 06/16  07:00:00,22.9863357165593,0.0,0.0,92505.6708024461,197568. 
 06/16  08:00:00,22.9102713085503,0.0,0.0,43125.6278691336,197568. 
 06/16  09:00:00,22.9346642167356,0.0,0.0,72482.76,246960. 
 06/16  10:00:00,22.7801503160017,0.0,0.0,72482.76,246960. 
 06/16  11:00:00,23.1269510201735,0.0,0.0,72482.76,246960. 
 06/16  12:00:00,23.3625610622447,0.0,0.0,72482.76,246960. 
 06/16  13:00:00,23.3694384465515,0.0,0.0,72482.76,246960. 
 06/16  14:00:00,23.7351130691443,0.0,0.0,72482.76,246960. 
 06/16  15:00:00,23.9967855131857,0.0,0.0,21744.828,172872. 
 06/16  16:00:00,23.8262598158755,0.0,0.0,21744.828,172872. 
 06/16  17:00:00,23.9646225669286,0.0,0.0,21744.828,172872. 
 06/16  18:00:00,23.8510234060922,0.0,0.0,11922.9206629379,148176. 
 06/16  19:00:00,23.5858162845945,0.0,0.0,37520.2751306492,148176. 
 06/16  20:00:00,23.1699851851639,0.0,0.0,65871.5074299695,148176. 
 06/16  21:00:00,22.7062674309699,0.0,0.0,72482.76,148176. 
 06/16  22:00:00,22.2528251065128,0.0,0.0,72482.76,148176. 
 06/16  23:00:00,21.7360366741225,0.0,0.0,72482.76,148176. 
 06/16  24:00:00,21.2247617872955,0.0,0.0,72482.76,148176. 
 06/17  01:00:00,20.4944742834111,0.0,0.0,72482.76,148176. 
 06/17  02:00:00,20.0758999801487,0.0,0.0,72482.76,148176. 
 06/17  03:00:00,19.5525317912216,0.0,0.0,72482.76,148176. 
 06/17  04:00:00,18.925943190242,0.0,0.0,72482.76,148176. 
 06/17  05:00:00,18.5261519453386,0.0,0.0,72482.76,148176. 
 06/17  06:00:00,18.1099478755463,0.0,0.0,68586.3846424576,148176. 
 06/17  07:00:00,17.6397422838284,0.0,0.0,54082.9266589512,148176. 
 06/17  08:00:00,17.6757718493903,0.0,0.0,20955.1654348232,148176. 
 06/17  09:00:00,17.917061973196,0.0,0.0,7248.276,148176. 
 06/17  10:00:00,18.2065492495459,0.0,0.0,7248.276,148176. 
 06/17  11:00:00,19.0908212486861,0.0,0.0,7248.276,148176. 
 06/17  12:00:00,19.9930232412786,0.0,0.0,7248.276,148176. 
 06/17  13:00:00,20.5236892671435,0.0,0.0,7248.276,148176. 
 06/17  14:00:00,21.3251236014825,0.0,0.0,7248.276,148176. 
 06/17  15:00:00,21.8075234891271,0.0,0.0,7248.276,148176. 
 06/17  16:00:00,22.0983039123928,0.0,0.0,7248.276,148176. 
 06/17  17:00:00,22.1280498127426,0.0,0.0,7248.276,148176. 
 06/17  18:00:00,21.9518385874663,0.0,0.0,7248.276,148176. 
 06/17  19:00:00,21.3220596214693,0.0,0.0,34561.4612389862,148176. 
 06/17  20:00:00,20.8955968042244,0.0,0.0,62503.4124936027,148176. 
 06/17  21:00:00,20.2719204703407,0.0,0.0,72482.76,148176. 
 06/17  22:00:00,19.4790047615219,0.0,0.0,72482.76,148176. 
 06/17  23:00:00,19.0442765549082,0.0,0.0,72482.76,148176. 
 06/17  24:00:00,18.5479507498758,0.0,0.0,72482.76,148176. 
 06/18  01:00:00,17.9631849594072,0.0,0.0,72482.76,197568. 
 06/18  02:00:00,17.6231381131081,0.0,0.0,72482.76,197568. 
 06/18  03:00:00,17.2209762669708,0.0,0.0,72482.76,197568. 
 06/18  04:00:00,16.844452160566,0.0,0.0,72482.76,197568. 
 06/18  05:00:00,16.4876236587464,0.0,0.0,72482.76,197568. 
 06/18  06:00:00,21.9388951480294,4059953.80835047,0.0,127462.790584874,197568. 
 06/18  07:00:00,22.0000000000002,3730959.96228209,0.0,55400.7267698776,197568. 
 06/18  08:00:00,22.,2277451.78411683,0.0,43489.656,197568. 
 06/18  09:00:00,22.,1726693.96116532,0.0,130468.968,444528. 
 06/18  10:00:00,22.0000000000002,756400.404600352,0.0,130468.968,444528. 
 06/18  11:00:00,22.4701470888405,0.0,0.0,130468.968,444528. 
 06/18  12:00:00,23.5201628095703,0.0,0.0,130468.968,444528. 
 06/18  13:00:00,24.7328375815327,0.0,0.0,130468.968,395136. 
 06/18  14:00:00,24.6274298261923,0.0,0.0,130468.968,444528. 
 06/18  15:00:00,24.8821775800997,0.0,0.0,130468.968,444528. 
 06/18  16:00:00,24.7301148656932,0.0,0.0,130468.968,444528. 
 06/18  17:00:00,24.7799606211782,0.0,0.0,130468.968,444528. 
 06/18  18:00:00,24.8238992409042,0.0,0.0,101475.864,395136. 
 06/18  19:00:00,24.8082068443683,0.0,0.0,201698.050338235,296352. 
 06/18  20:00:00,24.2506999768226,0.0,0.0,525943.220484136,296352. 
 06/18  21:00:00,23.7661116908623,0.0,0.0,434896.56,246960. 
 06/18  22:00:00,22.9973655978928,0.0,0.0,434896.56,246960. 
 06/18  23:00:00,22.1632478333598,0.0,0.0,144965.52,197568. 
 06/18  24:00:00,21.3440813272229,0.0,0.0,72482.76,197568. 
 06/19  01:00:00,20.6172356368359,0.0,0.0,72482.76,197568. 
 06/19  02:00:00,20.1527818018384,0.0,0.0,72482.76,197568. 
 06/19  03:00:00,19.8291542010081,0.0,0.0,72482.76,197568. 
 06/19  04:00:00,19.6234996104589,0.0,0.0,72482.76,197568. 
 06/19  05:00:00,19.1025053416703,0.0,0.0,72482.76,197568. 
 06/19  06:00:00,21.9718880281239,2391221.65563573,0.0,129100.171787329,197568. 
 06/19  07:00:00,21.999999999999,2213185.35721857,0.0,77083.4765860385,197568. 
 06/19  08:00:00,21.9999999999999,1526027.05763853,0.0,43489.656,197568. 
 06/19  09:00:00,22.,1166192.40995484,0.0,130468.968,444528. 
 06/19  10:00:00,22.0000000000001,574023.568476418,0.0,130468.968,444528. 
 06/19  11:00:00,22.9748596457756,0.0,0.0,130468.968,444528. 
 06/19  12:00:00,23.7211269513872,0.0,0.0,130468.968,444528. 
 06/19  13:00:00,24.7159212871769,0.0,0.0,130468.968,395136. 
 06/19  14:00:00,25.0486906060068,0.0,0.0,130468.968,444528. 
 06/19  15:00:00,25.67297043143,0.0,0.0,130468.968,444528. 
 06/19  16:00:00,25.9994168542106,0.0,51539.1722613581,130468.968,444528. 
 06/19  17:00:00,25.9999999352283,0.0,182316.605439457,130468.968,444528. 
 06/19  18:00:00,25.999999998863,0.0,225799.54974429,101475.864,395136. 
 06/19  19:00:00,25.999999999988,0.0,126763.151478332,215281.32611745,296352. 
 06/19  20:00:00,25.6569875384432,0.0,0.0,526352.839165057,296352. 
 06/19  21:00:00,25.2161245343191,0.0,0.0,434896.56,246960. 
 06/19  22:00:00,24.5452508975634,0.0,0.0,434896.56,246960. 
 06/19  23:00:00,23.6912858760603,0.0,0.0,144965.52,197568. 
 06/19  24:00:00,22.8436980997718,0.0,0.0,72482.76,197568. 
 06/20  01:00:00,22.0483136447649,0.0,0.0,72482.76,197568. 
 06/20  02:00:00,21.2998581537852,0.0,0.0,72482.76,197568. 
 06/20  03:00:00,20.5887604884854,0.0,0.0,72482.76,197568. 
 06/20  04:00:00,19.893297298186,0.0,0.0,72482.76,197568. 
 06/20  05:00:00,19.3419583884904,0.0,0.0,72482.76,197568. 
 06/20  06:00:00,21.9717631242285,2333836.02192894,0.0,128277.59076041,197568. 
 06/20  07:00:00,21.9999999999752,1881079.36861988,0.0,77973.4049401224,197568. 
 06/20  08:00:00,21.9999999999979,1331910.18585936,0.0,58239.1994534317,197568. 
 06/20  09:00:00,21.9999999999998,1012636.58752466,0.0,130468.968,444528. 
 06/20  10:00:00,22.0000000000001,803501.449591012,0.0,130468.968,444528. 
 06/20  11:00:00,22.,51751.6322009064,0.0,130468.968,444528. 
 06/20  12:00:00,22.8808018224732,0.0,0.0,130468.968,444528. 
 06/20  13:00:00,23.9200039704862,0.0,0.0,130468.968,395136. 
 06/20  14:00:00,24.2572983814326,0.0,0.0,130468.968,444528. 
 06/20  15:00:00,24.7620130657715,0.0,0.0,130468.968,444528. 
 06/20  16:00:00,24.5795331478245,0.0,0.0,130468.968,444528. 
 06/20  17:00:00,24.8145088575282,0.0,0.0,130468.968,444528. 
 06/20  18:00:00,24.7565205230459,0.0,0.0,101475.864,395136. 
 06/20  19:00:00,24.7692328107816,0.0,0.0,342027.507327025,296352. 
 06/20  20:00:00,24.5234236043603,0.0,0.0,625069.300212757,296352. 
 06/20  21:00:00,24.226326641225,0.0,0.0,434896.56,246960. 
 06/20  22:00:00,23.8177290950601,0.0,0.0,434896.56,246960. 
 06/20  23:00:00,23.2324868425832,0.0,0.0,144965.52,197568. 
 06/20  24:00:00,22.7449035500817,0.0,0.0,72482.76,197568. 
 06/21  01:00:00,22.3171054653044,0.0,0.0,72482.76,197568. 
 06/21  02:00:00,21.8813654503535,0.0,0.0,72482.76,197568. 
 06/21  03:00:00,21.4889188737422,0.0,0.0,72482.76,197568. 
 06/21  04:00:00,21.1055070515115,0.0,0.0,72482.76,197568. 
 06/21  05:00:00,20.720672236481,0.0,0.0,72034.063325709,197568. 
 06/21  06:00:00,21.9874379947093,1026559.74217752,0.0,117614.485769115,197568. 
 06/21  07:00:00,21.9999999946132,765497.951542479,0.0,29037.8775551192,197568. 
 06/21  08:00:00,21.9999999998358,307630.876746952,0.0,43489.656,197568. 
 06/21  09:00:00,22.6392809587744,0.0,0.0,130468.968,444528. 
 06/21  10:00:00,24.2486485833746,0.0,0.0,130468.968,444528. 
 06/21  11:00:00,25.9089830816198,0.0,88170.8477331738,130468.968,444528. 
 06/21  12:00:00,25.9999999999926,0.0,1739626.06605811,130468.968,444528. 
 06/21  13:00:00,25.9999999999984,0.0,3448800.94585973,130468.968,395136. 
 06/21  14:00:00,25.9999999999996,0.0,3384296.22146113,130468.968,444528. 
 06/21  15:00:00,25.9999999999999,0.0,3107118.5683899,130468.968,444528. 
 06/21  16:00:00,25.9999999999998,0.0,2963287.29846847,130468.968,444528. 
 06/21  17:00:00,26.0000000000001,0.0,2738631.38442114,130468.968,444528. 
 06/21  18:00:00,26.,0.0,2298530.35742638,101475.864,395136. 
 06/21  19:00:00,26.,0.0,1785624.54545322,208706.625743679,296352. 
 06/21  20:00:00,26.,0.0,1211996.00023301,509899.526618455,296352. 
 06/21  21:00:00,26.,0.0,474103.225955142,434896.56,246960. 
 06/21  22:00:00,25.9408907297355,0.0,0.0,434896.56,246960. 
 06/21  23:00:00,25.2717097211869,0.0,0.0,144965.52,197568. 
 06/21  24:00:00,24.695022011243,0.0,0.0,72482.76,197568. 
 06/22  01:00:00,24.1483149345651,0.0,0.0,72482.76,197568. 
 06/22  02:00:00,23.5812362937085,0.0,0.0,72482.76,197568. 
 06/22  03:00:00,23.0085468321457,0.0,0.0,72482.76,197568. 
 06/22  04:00:00,22.4290553826534,0.0,0.0,72482.76,197568. 
 06/22  05:00:00,22.0764228519146,0.0,0.0,72034.7397691556,197568. 
 06/22  06:00:00,22.0003838796369,69837.3497798012,0.0,121776.057176239,197568. 
 06/22  07:00:00,22.0000011626126,34260.8516706197,0.0,57068.7167872093,197568. 
 06/22  08:00:00,22.6400807916019,0.0,0.0,43489.656,197568. 
 06/22  09:00:00,24.2765296127322,0.0,0.0,130468.968,444528. 
 06/22  10:00:00,25.9415115217541,0.0,181854.511255302,130468.968,444528. 
 06/22  11:00:00,25.9999999995415,0.0,945914.414226291,130468.968,444528. 
 06/22  12:00:00,25.9999999999242,0.0,2621741.66496527,130468.968,444528. 
 06/22  13:00:00,25.9999999999861,0.0,3022550.87077647,130468.968,395136. 
 06/22  14:00:00,25.9999999999976,0.0,3391414.33998353,130468.968,444528. 
 06/22  15:00:00,25.9999999999994,0.0,3344794.80406518,130468.968,444528. 
 06/22  16:00:00,26.0000000000001,0.0,3193676.26874897,130468.968,444528. 
 06/22  17:00:00,26.,0.0,2821968.69671483,130468.968,444528. 
 06/22  18:00:00,26.,0.0,2201774.93852855,101475.864,395136. 
 06/22  19:00:00,26.,0.0,1630486.92411265,342743.94451537,296352. 
 06/22  20:00:00,26.,0.0,1132891.67557866,621567.634452429,296352. 
 06/22  21:00:00,26.,0.0,469235.078077606,434896.56,246960. 
 06/22  22:00:00,25.8749464279379,0.0,0.0,434896.56,246960. 
 06/22  23:00:00,25.331877639451,0.0,0.0,144965.52,197568. 
 06/22  24:00:00,24.8352482277392,0.0,0.0,72482.76,197568. 
 06/23  01:00:00,24.2933584971063,0.0,0.0,72482.76,148176. 
 06/23  02:00:00,23.7610915132824,0.0,0.0,72482.76,148176. 
 06/23  03:00:00,23.2225684557236,0.0,0.0,72482.76,148176. 
 06/23  04:00:00,22.6643863948923,0.0,0.0,72482.76,148176. 
 06/23  05:00:00,22.2531960052419,0.0,0.0,72035.3267635394,148176. 
 06/23  06:00:00,21.9414939995565,0.0,0.0,61304.950179285,148176. 
 06/23  07:00:00,21.9998329026364,29619.3200947465,0.0,37271.1291522354,197568. 
 06/23  08:00:00,22.5205662773213,0.0,0.0,14496.552,197568. 
 06/23  09:00:00,23.4241239663416,0.0,0.0,72482.76,246960. 
 06/23  10:00:00,25.000849070498,0.0,0.0,72482.76,246960. 
 06/23  11:00:00,25.9864697177405,0.0,568757.27110303,72482.76,246960. 
 06/23  12:00:00,25.9999890624498,0.0,2300968.46323833,72482.76,246960. 
 06/23  13:00:00,25.9999977953563,0.0,3643576.37910233,72482.76,246960. 
 06/23  14:00:00,25.9999995856798,0.0,3497082.53035579,72482.76,246960. 
 06/23  15:00:00,25.9999999266794,0.0,2976698.53381689,21744.828,172872. 
 06/23  16:00:00,25.9999999879301,0.0,2668584.73090922,21744.828,172872. 
 06/23  17:00:00,25.9999999981675,0.0,2337738.06851247,21744.828,172872. 
 06/23  18:00:00,25.9999999997617,0.0,1868268.61600449,7248.276,148176. 
 06/23  19:00:00,27.5822516077485,0.0,0.0,11997.3844625135,148176. 
 06/23  20:00:00,27.370303208598,0.0,0.0,56631.6505365025,148176. 
 06/23  21:00:00,27.0994928124159,0.0,0.0,72482.76,148176. 
 06/23  22:00:00,26.6214500833138,0.0,0.0,72482.76,148176. 
 06/23  23:00:00,26.1711250438603,0.0,0.0,72482.76,148176. 
 06/23  24:00:00,25.6475103416225,0.0,0.0,72482.76,148176. 
 06/24  01:00:00,25.0894433767547,0.0,0.0,72482.76,148176. 
 06/24  02:00:00,24.6785093976998,0.0,0.0,72482.76,148176. 
 06/24  03:00:00,24.2898440319465,0.0,0.0,72482.76,148176. 
 06/24  04:00:00,23.9180176044449,0.0,0.0,72482.76,148176. 
 06/24  05:00:00,23.6303796813791,0.0,0.0,72482.76,148176. 
 06/24  06:00:00,23.4731879839535,0.0,0.0,62541.8812164788,148176. 
 06/24  07:00:00,23.5645385421019,0.0,0.0,28579.1374127764,148176. 
 06/24  08:00:00,24.1247333668896,0.0,0.0,7248.276,148176. 
 06/24  09:00:00,24.9331336180208,0.0,0.0,7248.276,148176. 
 06/24  10:00:00,26.4535734782946,0.0,0.0,7248.276,148176. 
 06/24  11:00:00,28.2532531727851,0.0,0.0,7248.276,148176. 
 06/24  12:00:00,30.3488193310133,0.0,0.0,7248.276,148176. 
 06/24  13:00:00,31.9608203468192,0.0,241752.243387538,7248.276,148176. 
 06/24  14:00:00,31.9999999999052,0.0,528544.628018009,7248.276,148176. 
 06/24  15:00:00,31.9999999999953,0.0,745534.819773632,7248.276,148176. 
 06/24  16:00:00,31.9999999999997,0.0,906033.627864401,7248.276,148176. 
 06/24  17:00:00,32.,0.0,817489.948411984,7248.276,148176. 
 06/24  18:00:00,31.9999999999999,0.0,644957.759738905,9525.19826877295,148176. 
 06/24  19:00:00,32.,0.0,351919.30546252,17389.8909035849,148176. 
 06/24  20:00:00,31.8283252716246,0.0,0.0,50542.1116312252,148176. 
 06/24  21:00:00,31.1185113648519,0.0,0.0,72482.76,148176. 
 06/24  22:00:00,30.4214565223317,0.0,0.0,72482.76,148176. 
 06/24  23:00:00,29.7328664338421,0.0,0.0,72482.76,148176. 
 06/24  24:00:00,29.0104016353816,0.0,0.0,72482.76,148176. 
 06/25  01:00:00,28.3261252644709,0.0,0.0,72482.76,197568. 
 06/25  02:00:00,27.6624170820604,0.0,0.0,72482.76,197568. 
 06/25  03:00:00,27.020773168284,0.0,0.0,72482.76,197568. 
 06/25  04:00:00,26.3790462242665,0.0,0.0,72482.76,197568. 
 06/25  05:00:00,25.9298330267191,0.0,0.0,72036.583532332,197568. 
 06/25  06:00:00,25.6699771586945,0.0,0.0,117394.89148357,197568. 
 06/25  07:00:00,25.6447377849927,0.0,0.0,36011.5238463145,197568. 
 06/25  08:00:00,25.9988676953369,0.0,80094.5935035682,43489.656,197568. 
 06/25  09:00:00,25.9999989010542,0.0,714286.3232415,130468.968,444528. 
 06/25  10:00:00,25.999999842748,0.0,2067807.49055462,130468.968,444528. 
 06/25  11:00:00,25.9999999699866,0.0,3411744.70744021,130468.968,444528. 
 06/25  12:00:00,25.9999999929192,0.0,4768707.21600209,130468.968,444528. 
 06/25  13:00:00,25.999999998223,0.0,5222621.45918684,130468.968,395136. 
 06/25  14:00:00,25.9999999996024,0.0,4775935.65675036,130468.968,444528. 
 06/25  15:00:00,25.9999999999144,0.0,4275441.78948822,130468.968,444528. 
 06/25  16:00:00,25.9999999999822,0.0,4053096.08987748,130468.968,444528. 
 06/25  17:00:00,25.9999999999967,0.0,3663912.02947899,130468.968,444528. 
 06/25  18:00:00,25.9999999999996,0.0,3020238.68088565,112051.560827747,395136. 
 06/25  19:00:00,26.0000000000001,0.0,2290991.30666982,170574.053895721,296352. 
 06/25  20:00:00,26.0000000000001,0.0,1787694.2557295,504584.931498452,296352. 
 06/25  21:00:00,26.0000000000001,0.0,984757.647954731,434896.56,246960. 
 06/25  22:00:00,26.,0.0,541332.170972105,434896.56,246960. 
 06/25  23:00:00,26.0172650370597,0.0,0.0,144965.52,197568. 
