Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 06/25  24:00:00,25.4561106703487,0.0,0.0,72482.76,197568. 
 06/26  01:00:00,24.9658304668445,0.0,0.0,72482.76,197568. 
 06/26  02:00:00,24.4629385292084,0.0,0.0,72482.76,197568. 
 06/26  03:00:00,23.9584296718705,0.0,0.0,72482.76,197568. 
 06/26  04:00:00,23.4195205169972,0.0,0.0,72482.76,197568. 
 06/26  05:00:00,23.1883826914998,0.0,0.0,72036.7371828357,197568. 
 06/26  06:00:00,23.2083429488155,0.0,0.0,117200.535693487,197568. 
 06/26  07:00:00,23.5200335574604,0.0,0.0,34912.911721403,197568. 
 06/26  08:00:00,24.2290699660391,0.0,0.0,43489.656,197568. 
 06/26  09:00:00,25.7800593768813,0.0,730.728304804727,130468.968,444528. 
 06/26  10:00:00,25.9999997920242,0.0,716304.890963925,130468.968,444528. 
 06/26  11:00:00,25.9999999803631,0.0,1172560.32761102,130468.968,444528. 
 06/26  12:00:00,25.9999999979252,0.0,1561865.20823066,130468.968,444528. 
 06/26  13:00:00,25.9999999997585,0.0,1752045.92754495,130468.968,395136. 
 06/26  14:00:00,25.9999999999716,0.0,1925982.86094814,130468.968,444528. 
 06/26  15:00:00,25.9999999999963,0.0,2167502.75746915,130468.968,444528. 
 06/26  16:00:00,25.9999999999996,0.0,2293002.49990058,130468.968,444528. 
 06/26  17:00:00,26.,0.0,2159531.70707928,130468.968,444528. 
 06/26  18:00:00,26.,0.0,1803544.61895306,101475.864,395136. 
 06/26  19:00:00,26.,0.0,1343815.7098093,120608.909179887,296352. 
 06/26  20:00:00,26.,0.0,958677.005686971,540921.130532444,296352. 
 06/26  21:00:00,26.,0.0,379242.918315049,434896.56,246960. 
 06/26  22:00:00,25.9909124732117,0.0,0.0,434896.56,246960. 
 06/26  23:00:00,25.4170124205924,0.0,0.0,144965.52,197568. 
 06/26  24:00:00,25.0181752221293,0.0,0.0,72482.76,197568. 
 06/27  01:00:00,24.6334443105729,0.0,0.0,72482.76,197568. 
 06/27  02:00:00,24.2698504517924,0.0,0.0,72482.76,197568. 
 06/27  03:00:00,23.9182563074607,0.0,0.0,72482.76,197568. 
 06/27  04:00:00,23.5974247037367,0.0,0.0,72482.76,197568. 
 06/27  05:00:00,23.3834852945276,0.0,0.0,72482.76,197568. 
 06/27  06:00:00,23.2908303091549,0.0,0.0,134042.984615496,197568. 
 06/27  07:00:00,23.4060698656751,0.0,0.0,80876.1438188357,197568. 
 06/27  08:00:00,23.5771308834043,0.0,0.0,43489.656,197568. 
 06/27  09:00:00,24.1478651662155,0.0,0.0,130468.968,444528. 
 06/27  10:00:00,24.6762539411455,0.0,0.0,130468.968,444528. 
 06/27  11:00:00,25.8263124784536,0.0,0.0,130468.968,444528. 
 06/27  12:00:00,25.9918816252791,0.0,1170191.74576094,130468.968,444528. 
 06/27  13:00:00,25.9986955964626,0.0,2648205.91423412,130468.968,395136. 
 06/27  14:00:00,25.9998304652332,0.0,2310256.94448507,130468.968,444528. 
 06/27  15:00:00,25.9999794905893,0.0,2067570.65303428,130468.968,444528. 
 06/27  16:00:00,25.9999978518526,0.0,1743215.02955665,130468.968,444528. 
 06/27  17:00:00,25.9999998239884,0.0,1290895.54905543,130468.968,444528. 
 06/27  18:00:00,25.9999999894135,0.0,859539.624282755,101475.864,395136. 
 06/27  19:00:00,25.9999999996307,0.0,450119.606912633,212352.079187669,296352. 
 06/27  20:00:00,25.9999999999968,0.0,100333.559059791,587432.164186937,296352. 
 06/27  21:00:00,25.7209445869503,0.0,0.0,434896.56,246960. 
 06/27  22:00:00,25.2614698814161,0.0,0.0,434896.56,246960. 
 06/27  23:00:00,24.6362112873655,0.0,0.0,144965.52,197568. 
 06/27  24:00:00,24.0296864815692,0.0,0.0,72482.76,197568. 
 06/28  01:00:00,23.5087927933127,0.0,0.0,72482.76,197568. 
 06/28  02:00:00,22.9513571741862,0.0,0.0,72482.76,197568. 
 06/28  03:00:00,22.4094130886393,0.0,0.0,72482.76,197568. 
 06/28  04:00:00,21.8729696522138,0.0,0.0,72482.76,197568. 
 06/28  05:00:00,21.3983639253797,0.0,0.0,72482.76,197568. 
 06/28  06:00:00,21.9865455214467,663113.412662091,0.0,129943.595871028,197568. 
 06/28  07:00:00,21.9999171303263,679769.827701223,0.0,79819.4090135703,197568. 
 06/28  08:00:00,21.9999911167661,737335.12991944,0.0,67232.7803207484,197568. 
 06/28  09:00:00,21.9999994059892,834916.890932161,0.0,130468.968,444528. 
 06/28  10:00:00,21.9999999657484,866663.904689783,0.0,130468.968,444528. 
 06/28  11:00:00,22.0202145718631,0.0,0.0,130468.968,444528. 
 06/28  12:00:00,23.1981397581608,0.0,0.0,130468.968,444528. 
 06/28  13:00:00,24.6317565809876,0.0,0.0,130468.968,395136. 
 06/28  14:00:00,24.6650579630991,0.0,0.0,130468.968,444528. 
 06/28  15:00:00,24.9642220908151,0.0,0.0,130468.968,444528. 
 06/28  16:00:00,24.3767814486274,0.0,0.0,130468.968,444528. 
 06/28  17:00:00,24.5680834008135,0.0,0.0,130468.968,444528. 
 06/28  18:00:00,24.5258602182654,0.0,0.0,101475.864,395136. 
 06/28  19:00:00,24.562401868504,0.0,0.0,332692.846146656,296352. 
 06/28  20:00:00,24.1686147292978,0.0,0.0,632152.534321055,296352. 
 06/28  21:00:00,23.7934505935881,0.0,0.0,434896.56,246960. 
 06/28  22:00:00,23.0147496762327,0.0,0.0,434896.56,246960. 
 06/28  23:00:00,22.438788702352,0.0,0.0,144965.52,197568. 
 06/28  24:00:00,21.8330250989071,0.0,0.0,72482.76,197568. 
 06/29  01:00:00,21.2919801596266,0.0,0.0,72482.76,197568. 
 06/29  02:00:00,20.7405460612807,0.0,0.0,72482.76,197568. 
 06/29  03:00:00,20.2192339536774,0.0,0.0,72482.76,197568. 
 06/29  04:00:00,19.7136016552661,0.0,0.0,72482.76,197568. 
 06/29  05:00:00,19.2720665578463,0.0,0.0,72482.76,197568. 
 06/29  06:00:00,21.9711767922864,2234096.53281691,0.0,129955.785583362,197568. 
 06/29  07:00:00,21.9999999999833,1831870.07251631,0.0,59647.0577418974,197568. 
 06/29  08:00:00,21.9999999999989,1046843.95900139,0.0,43489.656,197568. 
 06/29  09:00:00,22.,494262.530801004,0.0,130468.968,444528. 
 06/29  10:00:00,22.9291492046079,0.0,0.0,130468.968,444528. 
 06/29  11:00:00,24.2940993331476,0.0,0.0,130468.968,444528. 
 06/29  12:00:00,25.7419801516222,0.0,0.0,130468.968,444528. 
 06/29  13:00:00,25.9860580566155,0.0,1085453.16825733,130468.968,395136. 
 06/29  14:00:00,25.9989573386618,0.0,1153169.09979635,130468.968,444528. 
 06/29  15:00:00,25.9999141039259,0.0,1281857.21966955,130468.968,444528. 
 06/29  16:00:00,25.999993074821,0.0,1256212.75700566,130468.968,444528. 
 06/29  17:00:00,25.9999995451955,0.0,978267.158018366,130468.968,444528. 
 06/29  18:00:00,25.999999978154,0.0,675680.924748108,101475.864,395136. 
 06/29  19:00:00,25.9999999994799,0.0,302299.51355841,196842.429648417,296352. 
 06/29  20:00:00,25.755440143843,0.0,0.0,540012.068198891,296352. 
 06/29  21:00:00,25.2254124306971,0.0,0.0,434896.56,246960. 
 06/29  22:00:00,24.5006707927827,0.0,0.0,434896.56,246960. 
 06/29  23:00:00,23.6925835544842,0.0,0.0,144965.52,197568. 
 06/29  24:00:00,22.8836123812953,0.0,0.0,72482.76,197568. 
 06/30  01:00:00,22.1397458795022,0.0,0.0,72482.76,148176. 
 06/30  02:00:00,21.3694079513771,0.0,0.0,72482.76,148176. 
 06/30  03:00:00,20.6350102322603,0.0,0.0,72482.76,148176. 
 06/30  04:00:00,19.8946817268162,0.0,0.0,72482.76,148176. 
 06/30  05:00:00,19.3126263338592,0.0,0.0,72482.76,148176. 
 06/30  06:00:00,18.887705884957,0.0,0.0,60036.9570951795,148176. 
 06/30  07:00:00,21.97270939701,2519500.94657732,0.0,40744.4218632866,197568. 
 06/30  08:00:00,22.,1481794.36650992,0.0,14496.552,197568. 
 06/30  09:00:00,22.,648460.195713345,0.0,72482.76,246960. 
 06/30  10:00:00,22.,22269.395028816,0.0,72482.76,246960. 
 06/30  11:00:00,23.2948318412135,0.0,0.0,72482.76,246960. 
 06/30  12:00:00,25.2371655310882,0.0,0.0,72482.76,246960. 
 06/30  13:00:00,25.9624091046115,0.0,1125379.5565282,72482.76,246960. 
 06/30  14:00:00,25.9991064037001,0.0,2387292.95037846,72482.76,246960. 
 06/30  15:00:00,25.9998752901241,0.0,2198754.26203865,21744.828,172872. 
 06/30  16:00:00,25.9999834244225,0.0,1974814.49477512,21744.828,172872. 
 06/30  17:00:00,25.9999980421613,0.0,1685504.99081461,21744.828,172872. 
 06/30  18:00:00,25.9999998067925,0.0,1304790.73985209,7248.276,148176. 
 06/30  19:00:00,27.0018077213022,0.0,0.0,18619.0936265342,148176. 
 06/30  20:00:00,26.4942870895173,0.0,0.0,50940.4584970282,148176. 
 06/30  21:00:00,25.949650262082,0.0,0.0,72482.76,148176. 
 06/30  22:00:00,25.2904553565247,0.0,0.0,72482.76,148176. 
 06/30  23:00:00,24.6151070155101,0.0,0.0,72482.76,148176. 
 06/30  24:00:00,23.9366097081603,0.0,0.0,72482.76,148176. 
 07/01  01:00:00,23.2721663501312,0.0,0.0,72482.76,148176. 
 07/01  02:00:00,22.6393698888564,0.0,0.0,72482.76,148176. 
 07/01  03:00:00,22.0371114233398,0.0,0.0,72482.76,148176. 
 07/01  04:00:00,21.4492805787064,0.0,0.0,72482.76,148176. 
 07/01  05:00:00,20.8978811745059,0.0,0.0,72482.76,148176. 
 07/01  06:00:00,20.4274038726344,0.0,0.0,61291.6120931689,148176. 
 07/01  07:00:00,20.5184409052131,0.0,0.0,20681.8794671413,148176. 
 07/01  08:00:00,20.9499595166656,0.0,0.0,7248.276,148176. 
 07/01  09:00:00,21.6324757435361,0.0,0.0,7248.276,148176. 
 07/01  10:00:00,22.4290589197684,0.0,0.0,7248.276,148176. 
 07/01  11:00:00,23.2166716344468,0.0,0.0,7248.276,148176. 
 07/01  12:00:00,25.3345296764167,0.0,0.0,7248.276,148176. 
 07/01  13:00:00,27.4874279607398,0.0,0.0,7248.276,148176. 
 07/01  14:00:00,29.0671655786523,0.0,0.0,7248.276,148176. 
 07/01  15:00:00,29.7100004446015,0.0,0.0,7248.276,148176. 
 07/01  16:00:00,30.2965030507308,0.0,0.0,7248.276,148176. 
 07/01  17:00:00,30.6814430246904,0.0,0.0,7248.276,148176. 
 07/01  18:00:00,30.906980056173,0.0,0.0,7248.276,148176. 
 07/01  19:00:00,30.8667931517748,0.0,0.0,17726.0068898346,148176. 
 07/01  20:00:00,30.33158665782,0.0,0.0,52869.0642571049,148176. 
 07/01  21:00:00,29.6358234062242,0.0,0.0,72482.76,148176. 
 07/01  22:00:00,28.8562972418615,0.0,0.0,72482.76,148176. 
 07/01  23:00:00,28.1327827950812,0.0,0.0,72482.76,148176. 
 07/01  24:00:00,27.3673467769031,0.0,0.0,72482.76,148176. 
 07/02  01:00:00,26.6366860733363,0.0,0.0,72482.76,197568. 
 07/02  02:00:00,25.923149232238,0.0,0.0,72482.76,197568. 
 07/02  03:00:00,25.2290313201303,0.0,0.0,72482.76,197568. 
 07/02  04:00:00,24.5311975492204,0.0,0.0,72482.76,197568. 
 07/02  05:00:00,24.0027351111342,0.0,0.0,72482.76,197568. 
 07/02  06:00:00,23.6574732796673,0.0,0.0,125906.030564508,197568. 
 07/02  07:00:00,23.4733965410623,0.0,0.0,47609.8182501214,197568. 
 07/02  08:00:00,23.9162962426735,0.0,0.0,43489.656,197568. 
 07/02  09:00:00,24.9297752078501,0.0,0.0,130468.968,444528. 
 07/02  10:00:00,25.9812259474787,0.0,109846.099269036,130468.968,444528. 
 07/02  11:00:00,25.9999999960463,0.0,1030715.83279893,130468.968,444528. 
 07/02  12:00:00,25.9999999992239,0.0,3203211.39771757,130468.968,444528. 
 07/02  13:00:00,25.9999999998167,0.0,4646679.07311118,130468.968,395136. 
 07/02  14:00:00,25.9999999999553,0.0,5330185.43219754,130468.968,444528. 
 07/02  15:00:00,25.99999999999,0.0,4764808.87284132,130468.968,444528. 
 07/02  16:00:00,25.9999999999977,0.0,4532797.50111575,130468.968,444528. 
 07/02  17:00:00,25.9999999999995,0.0,4113745.40017079,130468.968,444528. 
 07/02  18:00:00,25.9999999999999,0.0,3190568.9404403,101475.864,395136. 
 07/02  19:00:00,26.,0.0,2304560.73621348,523615.442933012,296352. 
 07/02  20:00:00,26.0000000000001,0.0,1648986.43155549,673408.950229172,296352. 
 07/02  21:00:00,26.,0.0,827432.09554285,434896.56,246960. 
 07/02  22:00:00,26.,0.0,296331.726656553,434896.56,246960. 
 07/02  23:00:00,25.9354584382135,0.0,0.0,144965.52,197568. 
 07/02  24:00:00,25.6048789631884,0.0,0.0,72482.76,197568. 
 07/03  01:00:00,25.3256488554207,0.0,0.0,72482.76,197568. 
 07/03  02:00:00,25.0653894566501,0.0,0.0,72482.76,197568. 
 07/03  03:00:00,24.8004893079373,0.0,0.0,72482.76,197568. 
 07/03  04:00:00,24.5502375271987,0.0,0.0,72482.76,197568. 
 07/03  05:00:00,24.3313075313472,0.0,0.0,72482.76,197568. 
 07/03  06:00:00,24.2421465732483,0.0,0.0,134872.953906503,197568. 
 07/03  07:00:00,24.265579114689,0.0,0.0,87798.9360064259,197568. 
 07/03  08:00:00,24.7324603346487,0.0,0.0,43489.656,197568. 
 07/03  09:00:00,25.9203327839244,0.0,57697.4184409502,130468.968,444528. 
 07/03  10:00:00,25.9999999997249,0.0,533747.036519665,130468.968,444528. 
 07/03  11:00:00,25.9999999999696,0.0,1478339.56790812,130468.968,444528. 
 07/03  12:00:00,25.999999999996,0.0,1902006.25074122,130468.968,444528. 
 07/03  13:00:00,25.9999999999998,0.0,1416911.80739615,130468.968,395136. 
 07/03  14:00:00,26.,0.0,1636070.70268585,130468.968,444528. 
 07/03  15:00:00,25.9999999999999,0.0,1494538.71465427,130468.968,444528. 
 07/03  16:00:00,26.,0.0,981347.639773641,130468.968,444528. 
 07/03  17:00:00,26.,0.0,1045444.87168481,130468.968,444528. 
 07/03  18:00:00,26.,0.0,904526.343760389,114680.566699359,395136. 
 07/03  19:00:00,26.,0.0,775799.027986511,357786.375049174,296352. 
 07/03  20:00:00,26.0000000000001,0.0,674807.720204991,631809.957770085,296352. 
 07/03  21:00:00,26.,0.0,355651.508198113,434896.56,246960. 
 07/03  22:00:00,26.,0.0,203414.616175029,434896.56,246960. 
 07/03  23:00:00,25.7985126886326,0.0,0.0,144965.52,197568. 
 07/03  24:00:00,25.4919045249255,0.0,0.0,72482.76,197568. 
 07/04  01:00:00,24.8996045335309,0.0,0.0,72482.76,197568. 
 07/04  02:00:00,24.7542335286784,0.0,0.0,72482.76,197568. 
 07/04  03:00:00,24.4473893293873,0.0,0.0,72482.76,197568. 
 07/04  04:00:00,23.8960527196427,0.0,0.0,72482.76,197568. 
 07/04  05:00:00,23.6683959010682,0.0,0.0,72482.76,197568. 
 07/04  06:00:00,23.3673584169155,0.0,0.0,138045.782273854,197568. 
 07/04  07:00:00,23.075284085453,0.0,0.0,114254.060254842,197568. 
 07/04  08:00:00,23.2742670045569,0.0,0.0,43489.656,197568. 
 07/04  09:00:00,24.0377287450059,0.0,0.0,130468.968,444528. 
 07/04  10:00:00,24.8773312941713,0.0,0.0,130468.968,444528. 
 07/04  11:00:00,25.9077423332823,0.0,0.0,130468.968,444528. 
 07/04  12:00:00,25.9969838762289,0.0,1552349.06695496,130468.968,444528. 
 07/04  13:00:00,25.9994017836768,0.0,3563189.71911495,130468.968,395136. 
 07/04  14:00:00,25.9998800880512,0.0,4043796.25717589,130468.968,444528. 
 07/04  15:00:00,25.9999790094441,0.0,3430008.29793512,130468.968,444528. 
 07/04  16:00:00,25.9999964617403,0.0,3104784.24671066,130468.968,444528. 
 07/04  17:00:00,25.9999994530384,0.0,2741724.05832258,130468.968,444528. 
 07/04  18:00:00,25.9999999242246,0.0,2259653.02747501,101475.864,395136. 
 07/04  19:00:00,25.9999999912682,0.0,1683356.97244046,173480.939602898,296352. 
 07/04  20:00:00,25.9999999992844,0.0,1064698.06572118,530477.716287667,296352. 
 07/04  21:00:00,25.9999999999794,0.0,321932.563089861,434896.56,246960. 
 07/04  22:00:00,25.696983993567,0.0,0.0,434896.56,246960. 
 07/04  23:00:00,24.8969135187926,0.0,0.0,144965.52,197568. 
 07/04  24:00:00,24.1656076884611,0.0,0.0,72482.76,197568. 
 07/05  01:00:00,23.4252387951763,0.0,0.0,72482.76,197568. 
 07/05  02:00:00,22.745290718875,0.0,0.0,72482.76,197568. 
 07/05  03:00:00,22.0864648564564,0.0,0.0,72482.76,197568. 
 07/05  04:00:00,21.426532655892,0.0,0.0,72482.76,197568. 
 07/05  05:00:00,20.9276427530355,0.0,0.0,72482.76,197568. 
 07/05  06:00:00,21.9865958566857,1017746.97380578,0.0,125045.031265625,197568. 
 07/05  07:00:00,21.9999997667879,769970.64481823,0.0,43754.9359656017,197568. 
 07/05  08:00:00,21.9999999910856,350052.562666654,0.0,43489.656,197568. 
 07/05  09:00:00,22.7223755520321,0.0,0.0,130468.968,444528. 
 07/05  10:00:00,23.9092055642159,0.0,0.0,130468.968,444528. 
 07/05  11:00:00,25.0248466585016,0.0,0.0,130468.968,444528. 
 07/05  12:00:00,25.9785155761948,0.0,899073.589736826,130468.968,444528. 
 07/05  13:00:00,25.9999552854039,0.0,2987690.98255595,130468.968,395136. 
 07/05  14:00:00,25.9999908731148,0.0,3974022.57453315,130468.968,444528. 
 07/05  15:00:00,25.9999983314883,0.0,3547081.13209511,130468.968,444528. 
 07/05  16:00:00,25.9999996897119,0.0,3417266.2979441,130468.968,444528. 
 07/05  17:00:00,25.9999999484338,0.0,2929089.09738692,130468.968,444528. 
 07/05  18:00:00,25.9999999928999,0.0,2213076.5146975,101475.864,395136. 
 07/05  19:00:00,25.9999999992513,0.0,1499122.12837743,143026.355480216,296352. 
 07/05  20:00:00,25.9999999999355,0.0,1098460.3108931,525143.217678162,296352. 
 07/05  21:00:00,25.9999999999971,0.0,512987.237618012,434896.56,246960. 
 07/05  22:00:00,26.,0.0,137109.645166987,434896.56,246960. 
 07/05  23:00:00,25.6178511874753,0.0,0.0,144965.52,197568. 
 07/05  24:00:00,25.2199581573299,0.0,0.0,72482.76,197568. 
 07/06  01:00:00,24.8509133215244,0.0,0.0,72482.76,197568. 
 07/06  02:00:00,24.4166592222375,0.0,0.0,72482.76,197568. 
 07/06  03:00:00,23.9543722667628,0.0,0.0,72482.76,197568. 
 07/06  04:00:00,23.4911662164997,0.0,0.0,72482.76,197568. 
 07/06  05:00:00,23.1773871537279,0.0,0.0,72482.76,197568. 
 07/06  06:00:00,23.0289556450023,0.0,0.0,125957.34837675,197568. 
 07/06  07:00:00,23.1014767159226,0.0,0.0,48268.8134637081,197568. 
 07/06  08:00:00,23.8132279703077,0.0,0.0,43489.656,197568. 
 07/06  09:00:00,25.3265074587996,0.0,0.0,130468.968,444528. 
 07/06  10:00:00,25.9799876468209,0.0,595095.352344604,130468.968,444528. 
 07/06  11:00:00,25.9997693686466,0.0,1312059.69275047,130468.968,444528. 
 07/06  12:00:00,25.9999582044463,0.0,2892250.34879385,130468.968,444528. 
 07/06  13:00:00,25.9999917860182,0.0,3558399.96938625,130468.968,395136. 
 07/06  14:00:00,25.9999983091896,0.0,4062455.88087846,130468.968,444528. 
 07/06  15:00:00,25.999999659625,0.0,3978318.01249852,130468.968,444528. 
 07/06  16:00:00,25.9999999323909,0.0,3825486.6088127,130468.968,444528. 
 07/06  17:00:00,25.9999999875243,0.0,3425174.01902087,130468.968,444528. 
 07/06  18:00:00,25.99999999803,0.0,2665305.31212749,101475.864,395136. 
 07/06  19:00:00,25.9999999997336,0.0,2023973.9873147,363451.30380509,296352. 
 07/06  20:00:00,25.999999999971,0.0,1476477.55377133,598473.681016308,296352. 
 07/06  21:00:00,25.9999999999982,0.0,715562.67255303,434896.56,246960. 
 07/06  22:00:00,26.,0.0,268173.597543063,434896.56,246960. 
 07/06  23:00:00,25.745125438474,0.0,0.0,144965.52,197568. 
 07/06  24:00:00,25.3098883656828,0.0,0.0,72482.76,197568. 
 07/07  01:00:00,24.8705236786224,0.0,0.0,72482.76,148176. 
 07/07  02:00:00,24.4187521146018,0.0,0.0,72482.76,148176. 
 07/07  03:00:00,23.9534850181116,0.0,0.0,72482.76,148176. 
 07/07  04:00:00,23.474479592516,0.0,0.0,72482.76,148176. 
 07/07  05:00:00,23.1619829029291,0.0,0.0,72482.76,148176. 
 07/07  06:00:00,22.9484343724728,0.0,0.0,63384.4972362599,148176. 
 07/07  07:00:00,23.138046378941,0.0,0.0,46051.3008828186,197568. 
 07/07  08:00:00,23.8271290501136,0.0,0.0,14496.552,197568. 
 07/07  09:00:00,25.0689800278865,0.0,0.0,72482.76,246960. 
 07/07  10:00:00,25.9950321405212,0.0,270212.849066258,72482.76,246960. 
 07/07  11:00:00,25.9999992042657,0.0,808628.180324805,72482.76,246960. 
 07/07  12:00:00,25.99999984098,0.0,2816942.55218518,72482.76,246960. 
 07/07  13:00:00,25.999999963386,0.0,4406249.70714001,72482.76,246960. 
 07/07  14:00:00,25.999999991395,0.0,4720469.607225,72482.76,246960. 
 07/07  15:00:00,25.999999998374,0.0,3414786.28085068,21744.828,172872. 
 07/07  16:00:00,25.9999999997115,0.0,2926804.39676647,21744.828,172872. 
 07/07  17:00:00,25.9999999999534,0.0,2542769.81335783,21744.828,172872. 
 07/07  18:00:00,25.9999999999934,0.0,2009955.80042218,7248.276,148176. 
 07/07  19:00:00,27.6908646618308,0.0,0.0,15269.3062380202,148176. 
 07/07  20:00:00,27.6128909562974,0.0,0.0,52552.3915086226,148176. 
 07/07  21:00:00,27.3169505643823,0.0,0.0,72482.76,148176. 
 07/07  22:00:00,26.8451878156381,0.0,0.0,72482.76,148176. 
 07/07  23:00:00,26.394091309121,0.0,0.0,72482.76,148176. 
 07/07  24:00:00,25.8849804387101,0.0,0.0,72482.76,148176. 
 07/08  01:00:00,25.3236178188591,0.0,0.0,72482.76,148176. 
 07/08  02:00:00,24.8442687104063,0.0,0.0,72482.76,148176. 
 07/08  03:00:00,24.3627974854482,0.0,0.0,72482.76,148176. 
 07/08  04:00:00,23.8735668115965,0.0,0.0,72482.76,148176. 
 07/08  05:00:00,23.5300268421284,0.0,0.0,72482.76,148176. 
 07/08  06:00:00,23.2579860174073,0.0,0.0,63390.8045084097,148176. 
 07/08  07:00:00,23.3066325627398,0.0,0.0,23195.7530860633,148176. 
 07/08  08:00:00,23.796121938408,0.0,0.0,7248.276,148176. 
 07/08  09:00:00,24.4242543306486,0.0,0.0,7248.276,148176. 
 07/08  10:00:00,25.1806787125498,0.0,0.0,7248.276,148176. 
 07/08  11:00:00,26.0158929162575,0.0,0.0,7248.276,148176. 
 07/08  12:00:00,28.1485492430091,0.0,0.0,7248.276,148176. 
 07/08  13:00:00,30.4499205221115,0.0,0.0,7248.276,148176. 
 07/08  14:00:00,31.9560658417238,0.0,125703.54047646,7248.276,148176. 
 07/08  15:00:00,31.9999999976438,0.0,463480.644278247,7248.276,148176. 
 07/08  16:00:00,31.9999999998745,0.0,801328.35511984,7248.276,148176. 
 07/08  17:00:00,31.9999999999929,0.0,919390.743171824,7248.276,148176. 
 07/08  18:00:00,31.9999999999997,0.0,832223.335945123,7248.276,148176. 
 07/08  19:00:00,31.9999999999999,0.0,603861.123879869,15108.5998066344,148176. 
 07/08  20:00:00,32.,0.0,82070.1504610275,52971.1741823114,148176. 
 07/08  21:00:00,31.343191978418,0.0,0.0,72482.76,148176. 
 07/08  22:00:00,30.6021385098961,0.0,0.0,72482.76,148176. 
 07/08  23:00:00,29.9190472564005,0.0,0.0,72482.76,148176. 
 07/08  24:00:00,29.211951168126,0.0,0.0,72482.76,148176. 
 07/09  01:00:00,28.5196461880201,0.0,0.0,72482.76,197568. 
 07/09  02:00:00,27.8193221266484,0.0,0.0,72482.76,197568. 
 07/09  03:00:00,27.1280991295715,0.0,0.0,72482.76,197568. 
 07/09  04:00:00,26.4215779726875,0.0,0.0,72482.76,197568. 
 07/09  05:00:00,25.9288478441981,0.0,0.0,72482.76,197568. 
 07/09  06:00:00,25.6244759060396,0.0,0.0,127587.041062897,197568. 
 07/09  07:00:00,25.5292802113839,0.0,0.0,47320.4410589375,197568. 
 07/09  08:00:00,25.9997281037337,0.0,23675.3382271613,43489.656,197568. 
 07/09  09:00:00,25.9999998876502,0.0,755561.611826587,130468.968,444528. 
 07/09  10:00:00,25.9999999866093,0.0,1652767.06629859,130468.968,444528. 
 07/09  11:00:00,25.9999999979931,0.0,2315765.12612844,130468.968,444528. 
 07/09  12:00:00,25.9999999995429,0.0,4098742.70969728,130468.968,444528. 
 07/09  13:00:00,25.9999999998862,0.0,5061471.89632849,130468.968,395136. 
 07/09  14:00:00,25.9999999999687,0.0,6269038.17246818,130468.968,444528. 
 07/09  15:00:00,25.9999999999925,0.0,5450212.99429336,130468.968,444528. 
 07/09  16:00:00,25.9999999999982,0.0,5042178.72061511,130468.968,444528. 
 07/09  17:00:00,25.9999999999996,0.0,4586558.9824943,130468.968,444528. 
 07/09  18:00:00,26.0000000000001,0.0,3717779.46559669,101475.864,395136. 
 07/09  19:00:00,26.0000000000002,0.0,2762681.48734283,135583.027128244,296352. 
 07/09  20:00:00,26.,0.0,2314333.44660191,532504.102441859,296352. 
 07/09  21:00:00,26.,0.0,1427337.66560418,434896.56,246960. 
 07/09  22:00:00,26.,0.0,1035798.6970793,434896.56,246960. 
 07/09  23:00:00,26.7571371828922,0.0,0.0,144965.52,197568. 
 07/09  24:00:00,26.5032096659129,0.0,0.0,72482.76,197568. 
 07/10  01:00:00,26.2383254636161,0.0,0.0,72482.76,197568. 
 07/10  02:00:00,26.0041729800715,0.0,0.0,72482.76,197568. 
 07/10  03:00:00,25.7437992989045,0.0,0.0,72482.76,197568. 
 07/10  04:00:00,25.4524142863835,0.0,0.0,72482.76,197568. 
 07/10  05:00:00,25.3136579101872,0.0,0.0,72482.76,197568. 
 07/10  06:00:00,25.2920548737687,0.0,0.0,131730.178138831,197568. 
 07/10  07:00:00,25.4220719553704,0.0,0.0,93459.9070994742,197568. 
 07/10  08:00:00,25.9999981947581,0.0,22444.3166775132,43489.656,197568. 
 07/10  09:00:00,25.9999999983345,0.0,978236.923679533,130468.968,444528. 
 07/10  10:00:00,25.9999999997725,0.0,1945441.94595654,130468.968,444528. 
 07/10  11:00:00,25.9999999999637,0.0,2546392.32413184,130468.968,444528. 
 07/10  12:00:00,25.9999999999919,0.0,4205774.67416711,130468.968,444528. 
 07/10  13:00:00,25.999999999998,0.0,4923648.76594254,130468.968,395136. 
 07/10  14:00:00,25.9999999999995,0.0,5346943.56269221,130468.968,444528. 
 07/10  15:00:00,25.9999999999999,0.0,4465201.14415727,130468.968,444528. 
 07/10  16:00:00,26.,0.0,4054970.13394956,130468.968,444528. 
 07/10  17:00:00,25.9999999999998,0.0,3730839.23036793,130468.968,444528. 
 07/10  18:00:00,26.0000000000001,0.0,3087633.75710101,101475.864,395136. 
 07/10  19:00:00,26.0000000000002,0.0,2387940.2198495,144670.386384705,296352. 
 07/10  20:00:00,26.0000000000002,0.0,1939018.6115404,535913.588572695,296352. 
 07/10  21:00:00,26.,0.0,1103890.6482441,434896.56,246960. 
 07/10  22:00:00,26.,0.0,692225.159680279,434896.56,246960. 
 07/10  23:00:00,26.2977748120902,0.0,0.0,144965.52,197568. 
 07/10  24:00:00,25.8444572351578,0.0,0.0,72482.76,197568. 
 07/11  01:00:00,25.512471377215,0.0,0.0,72482.76,197568. 
 07/11  02:00:00,25.17122399033,0.0,0.0,72482.76,197568. 
 07/11  03:00:00,24.8258280866067,0.0,0.0,72482.76,197568. 
 07/11  04:00:00,24.4701299582207,0.0,0.0,72482.76,197568. 
 07/11  05:00:00,24.2811797028595,0.0,0.0,72482.76,197568. 
 07/11  06:00:00,24.2352640955045,0.0,0.0,130914.562327653,197568. 
 07/11  07:00:00,24.4092414025756,0.0,0.0,74395.0712348066,197568. 
 07/11  08:00:00,25.0485139547588,0.0,0.0,43489.656,197568. 
 07/11  09:00:00,25.99379910977,0.0,331252.608122168,130468.968,444528. 
 07/11  10:00:00,25.9999986894729,0.0,1084387.85079791,130468.968,444528. 
 07/11  11:00:00,25.9999998204114,0.0,1966103.73821305,130468.968,444528. 
 07/11  12:00:00,25.9999999605536,0.0,3789463.4075478,130468.968,444528. 
 07/11  13:00:00,25.9999999904951,0.0,4785013.53534664,130468.968,395136. 
 07/11  14:00:00,25.9999999975769,0.0,5598092.75908295,130468.968,444528. 
 07/11  15:00:00,25.9999999994315,0.0,5035753.53116318,130468.968,444528. 
 07/11  16:00:00,25.9999999998644,0.0,4882086.72435976,130468.968,444528. 
 07/11  17:00:00,25.9999999999705,0.0,4380721.57783207,130468.968,444528. 
 07/11  18:00:00,25.9999999999944,0.0,3397977.83455865,101475.864,395136. 
 07/11  19:00:00,25.9999999999993,0.0,2383462.15096412,197279.827818676,296352. 
 07/11  20:00:00,26.,0.0,1837726.46008621,558123.593822152,296352. 
 07/11  21:00:00,25.9999999999999,0.0,1019082.2591285,434896.56,246960. 
 07/11  22:00:00,26.,0.0,580725.311494533,434896.56,246960. 
 07/11  23:00:00,26.0956955402098,0.0,0.0,144965.52,197568. 
 07/11  24:00:00,25.5332825161841,0.0,0.0,72482.76,197568. 
 07/12  01:00:00,25.1109740837865,0.0,0.0,72482.76,197568. 
 07/12  02:00:00,24.6920930283242,0.0,0.0,72482.76,197568. 
 07/12  03:00:00,24.2854268774875,0.0,0.0,72482.76,197568. 
 07/12  04:00:00,23.8609059116594,0.0,0.0,72482.76,197568. 
 07/12  05:00:00,23.5889667997512,0.0,0.0,72482.76,197568. 
 07/12  06:00:00,23.4681793784469,0.0,0.0,131688.600301283,197568. 
 07/12  07:00:00,23.5373407224696,0.0,0.0,75009.6769535164,197568. 
 07/12  08:00:00,24.2392434744944,0.0,0.0,43489.656,197568. 
 07/12  09:00:00,25.8566350471541,0.0,61566.0704007561,130468.968,444528. 
 07/12  10:00:00,25.9999999999975,0.0,1007090.49837047,130468.968,444528. 
 07/12  11:00:00,25.9999999999996,0.0,2006711.6280321,130468.968,444528. 
 07/12  12:00:00,25.9999999999997,0.0,4038179.84244584,130468.968,444528. 
 07/12  13:00:00,25.9999999999999,0.0,5108629.36865349,130468.968,395136. 
 07/12  14:00:00,26.,0.0,5696543.70429932,130468.968,444528. 
 07/12  15:00:00,25.9999999999998,0.0,4859894.91981889,130468.968,444528. 
 07/12  16:00:00,26.0000000000002,0.0,4130111.53334714,130468.968,444528. 
 07/12  17:00:00,26.,0.0,3854432.64596268,130468.968,444528. 
 07/12  18:00:00,26.,0.0,3256900.68871527,101475.864,395136. 
 07/12  19:00:00,26.,0.0,2535849.55488228,150234.110802701,296352. 
 07/12  20:00:00,26.,0.0,1939290.77956304,537464.395262641,296352. 
 07/12  21:00:00,25.9999999999999,0.0,1011303.80843416,434896.56,246960. 
 07/12  22:00:00,26.,0.0,489955.669601356,434896.56,246960. 
 07/12  23:00:00,26.0473152785886,0.0,0.0,144965.52,197568. 
 07/12  24:00:00,25.604121650635,0.0,0.0,72482.76,197568. 
 07/13  01:00:00,25.268832513259,0.0,0.0,72482.76,197568. 
 07/13  02:00:00,24.8377142926853,0.0,0.0,72482.76,197568. 
 07/13  03:00:00,24.3977068679739,0.0,0.0,72482.76,197568. 
 07/13  04:00:00,23.9258254721202,0.0,0.0,72482.76,197568. 
 07/13  05:00:00,23.6433702500735,0.0,0.0,72482.76,197568. 
 07/13  06:00:00,23.493468718551,0.0,0.0,130074.561430596,197568. 
 07/13  07:00:00,23.5953203964609,0.0,0.0,48336.6760590764,197568. 
 07/13  08:00:00,24.2951647146585,0.0,0.0,43489.656,197568. 
 07/13  09:00:00,25.8049057136324,0.0,1613.41619842762,130468.968,444528. 
 07/13  10:00:00,25.9999997941546,0.0,832482.423564136,130468.968,444528. 
 07/13  11:00:00,25.9999999736179,0.0,1579828.74852317,130468.968,444528. 
 07/13  12:00:00,25.9999999942899,0.0,3560592.4674255,130468.968,444528. 
 07/13  13:00:00,25.9999999986407,0.0,4690228.8468499,130468.968,395136. 
 07/13  14:00:00,25.9999999996597,0.0,5455213.44958551,130468.968,444528. 
 07/13  15:00:00,25.9999999999232,0.0,4788665.95788567,130468.968,444528. 
 07/13  16:00:00,25.9999999999826,0.0,4510147.03121002,130468.968,444528. 
 07/13  17:00:00,25.9999999999964,0.0,4200869.54852521,130468.968,444528. 
 07/13  18:00:00,25.9999999999991,0.0,3366847.86815226,101475.864,395136. 
 07/13  19:00:00,25.9999999999999,0.0,2464077.79911532,374563.615783024,296352. 
 07/13  20:00:00,25.9999999999998,0.0,1898910.13219034,639764.074035162,296352. 
 07/13  21:00:00,26.,0.0,1052406.41455064,434896.56,246960. 
 07/13  22:00:00,26.0000000000001,0.0,642240.022218715,434896.56,246960. 
 07/13  23:00:00,26.3185789139855,0.0,0.0,144965.52,197568. 
 07/13  24:00:00,25.973642462096,0.0,0.0,72482.76,197568. 
 07/14  01:00:00,25.6772817947545,0.0,0.0,72482.76,148176. 
 07/14  02:00:00,25.2516502532094,0.0,0.0,72482.76,148176. 
 07/14  03:00:00,24.8022621277381,0.0,0.0,72482.76,148176. 
 07/14  04:00:00,24.2815062723856,0.0,0.0,72482.76,148176. 
 07/14  05:00:00,23.9845014221744,0.0,0.0,72482.76,148176. 
 07/14  06:00:00,23.7887911899685,0.0,0.0,65045.2424786881,148176. 
 07/14  07:00:00,23.962223685292,0.0,0.0,47386.2419397829,197568. 
 07/14  08:00:00,24.6169697955966,0.0,0.0,14496.552,197568. 
 07/14  09:00:00,25.8770069755934,0.0,23340.0136547095,72482.76,246960. 
 07/14  10:00:00,25.9999999999693,0.0,654485.514727513,72482.76,246960. 
 07/14  11:00:00,25.9999999999956,0.0,1930182.31055127,72482.76,246960. 
 07/14  12:00:00,25.9999999999993,0.0,3348395.65946433,72482.76,246960. 
 07/14  13:00:00,25.9999999999998,0.0,4368886.62977525,72482.76,246960. 
 07/14  14:00:00,26.,0.0,4825906.11730829,72482.76,246960. 
 07/14  15:00:00,26.,0.0,3796221.73398531,21744.828,172872. 
 07/14  16:00:00,26.0000000000002,0.0,3271710.80059287,21744.828,172872. 
 07/14  17:00:00,26.,0.0,2965567.83085882,21744.828,172872. 
 07/14  18:00:00,25.9999999999999,0.0,2362481.55096764,7248.276,148176. 
 07/14  19:00:00,27.814238940739,0.0,0.0,37479.6182835489,148176. 
 07/14  20:00:00,27.850723765865,0.0,0.0,64369.6034508764,148176. 
 07/14  21:00:00,27.3987640555893,0.0,0.0,72482.76,148176. 
 07/14  22:00:00,26.7788174804232,0.0,0.0,72482.76,148176. 
 07/14  23:00:00,26.4675987686672,0.0,0.0,72482.76,148176. 
 07/14  24:00:00,26.052834017088,0.0,0.0,72482.76,148176. 
 07/15  01:00:00,25.6121800492624,0.0,0.0,72482.76,148176. 
 07/15  02:00:00,25.3197776988135,0.0,0.0,72482.76,148176. 
 07/15  03:00:00,25.0399886082167,0.0,0.0,72482.76,148176. 
 07/15  04:00:00,24.8191825087214,0.0,0.0,72482.76,148176. 
 07/15  05:00:00,24.5949896951349,0.0,0.0,72482.76,148176. 
 07/15  06:00:00,24.4613609972237,0.0,0.0,65865.8831230466,148176. 
 07/15  07:00:00,24.5796387696999,0.0,0.0,24174.1404100938,148176. 
 07/15  08:00:00,25.1415588708717,0.0,0.0,7248.276,148176. 
 07/15  09:00:00,25.8907576052361,0.0,0.0,7248.276,148176. 
 07/15  10:00:00,26.896576353575,0.0,0.0,7248.276,148176. 
 07/15  11:00:00,28.0161395230071,0.0,0.0,7248.276,148176. 
 07/15  12:00:00,30.3145280453591,0.0,0.0,7248.276,148176. 
 07/15  13:00:00,31.9941791700262,0.0,508593.418314817,7248.276,148176. 
 07/15  14:00:00,31.999999963846,0.0,1696751.50625293,7248.276,148176. 
 07/15  15:00:00,31.9999999968941,0.0,1673662.96073781,7248.276,148176. 
 07/15  16:00:00,31.9999999997342,0.0,1585905.32301708,7248.276,148176. 
 07/15  17:00:00,31.9999999999789,0.0,1445559.19542172,7248.276,148176. 
 07/15  18:00:00,31.9999999999987,0.0,1110575.57206873,7248.276,148176. 
 07/15  19:00:00,31.9999999999999,0.0,692408.223819183,17033.044113647,148176. 
 07/15  20:00:00,32.,0.0,96090.9500301334,56178.8377500589,148176. 
 07/15  21:00:00,31.3603396858338,0.0,0.0,72482.76,148176. 
 07/15  22:00:00,30.6174404461153,0.0,0.0,72482.76,148176. 
 07/15  23:00:00,29.9411792741648,0.0,0.0,72482.76,148176. 
 07/15  24:00:00,29.2443882279457,0.0,0.0,72482.76,148176. 
 07/16  01:00:00,28.5701828890172,0.0,0.0,72482.76,197568. 
 07/16  02:00:00,27.8893759038619,0.0,0.0,72482.76,197568. 
 07/16  03:00:00,27.1955329842759,0.0,0.0,72482.76,197568. 
 07/16  04:00:00,26.5111266869845,0.0,0.0,72482.76,197568. 
 07/16  05:00:00,26.014658037685,0.0,0.0,72482.76,197568. 
 07/16  06:00:00,25.7038452102804,0.0,0.0,130902.203050367,197568. 
 07/16  07:00:00,25.5656080170279,0.0,0.0,50420.8434797381,197568. 
 07/16  08:00:00,25.9994234687885,0.0,39722.0666863342,43489.656,197568. 
 07/16  09:00:00,25.9999996544476,0.0,776539.345203785,130468.968,444528. 
 07/16  10:00:00,25.9999999580389,0.0,1693478.81289834,130468.968,444528. 
 07/16  11:00:00,25.9999999935942,0.0,2384307.35788466,130468.968,444528. 
 07/16  12:00:00,25.9999999985574,0.0,4097769.44453506,130468.968,444528. 
 07/16  13:00:00,25.9999999996551,0.0,4804957.8604752,130468.968,395136. 
 07/16  14:00:00,25.9999999999166,0.0,5228605.53835682,130468.968,444528. 
 07/16  15:00:00,25.9999999999818,0.0,4561524.7243884,130468.968,444528. 
 07/16  16:00:00,25.9999999999966,0.0,4133475.07837936,130468.968,444528. 
 07/16  17:00:00,25.9999999999995,0.0,3721641.12219462,130468.968,444528. 
 07/16  18:00:00,25.9999999999999,0.0,2941454.47178194,101475.864,395136. 
 07/16  19:00:00,26.,0.0,1822338.78928242,266099.649895173,296352. 
 07/16  20:00:00,26.0000000000002,0.0,1543437.48850382,628834.273089572,296352. 
 07/16  21:00:00,25.9999999999999,0.0,865736.215282395,434896.56,246960. 
 07/16  22:00:00,25.9999999999999,0.0,529711.333432526,434896.56,246960. 
 07/16  23:00:00,26.1101435497746,0.0,0.0,144965.52,197568. 
 07/16  24:00:00,25.6177544526363,0.0,0.0,72482.76,197568. 
 07/17  01:00:00,25.2559414666771,0.0,0.0,72482.76,197568. 
 07/17  02:00:00,24.8829095781418,0.0,0.0,72482.76,197568. 
 07/17  03:00:00,24.501674385196,0.0,0.0,72482.76,197568. 
 07/17  04:00:00,24.1087821861954,0.0,0.0,72482.76,197568. 
 07/17  05:00:00,23.8061646459301,0.0,0.0,72482.76,197568. 
 07/17  06:00:00,23.6307450249909,0.0,0.0,131735.126704305,197568. 
 07/17  07:00:00,23.6471064042757,0.0,0.0,55293.4606595535,197568. 
 07/17  08:00:00,24.1750944004431,0.0,0.0,43489.656,197568. 
 07/17  09:00:00,25.2879855074713,0.0,0.0,130468.968,444528. 
 07/17  10:00:00,25.9912837305698,0.0,258961.612226578,130468.968,444528. 
 07/17  11:00:00,25.9999555542301,0.0,1251584.35349034,130468.968,444528. 
 07/17  12:00:00,25.99999336543,0.0,2309056.96684294,130468.968,444528. 
 07/17  13:00:00,25.9999990199016,0.0,2321693.44685421,130468.968,395136. 
 07/17  14:00:00,25.9999998784106,0.0,1955521.98177019,130468.968,444528. 
 07/17  15:00:00,25.9999999897692,0.0,1250005.75439334,130468.968,444528. 
 07/17  16:00:00,25.9999999997741,0.0,306085.736808856,130468.968,444528. 
 07/17  17:00:00,25.9999999999845,0.0,920700.823345087,130468.968,444528. 
 07/17  18:00:00,25.9999999999987,0.0,1224367.64278077,101475.864,395136. 
 07/17  19:00:00,25.9999999999998,0.0,1183873.43837883,205502.895740858,296352. 
 07/17  20:00:00,26.,0.0,801564.143480998,566341.061764014,296352. 
 07/17  21:00:00,26.,0.0,229208.67067745,434896.56,246960. 
 07/17  22:00:00,25.745108613579,0.0,0.0,434896.56,246960. 
 07/17  23:00:00,25.1745986258042,0.0,0.0,144965.52,197568. 
 07/17  24:00:00,24.7305905323635,0.0,0.0,72482.76,197568. 
 07/18  01:00:00,24.3088142643331,0.0,0.0,72482.76,197568. 
 07/18  02:00:00,23.7998570384498,0.0,0.0,72482.76,197568. 
 07/18  03:00:00,23.3019913002737,0.0,0.0,72482.76,197568. 
 07/18  04:00:00,22.7729239495114,0.0,0.0,72482.76,197568. 
 07/18  05:00:00,22.4193821876515,0.0,0.0,72482.76,197568. 
 07/18  06:00:00,22.1828382605865,0.0,0.0,131731.674932772,197568. 
 07/18  07:00:00,22.1754017786508,0.0,0.0,52040.6302635575,197568. 
 07/18  08:00:00,22.7895369803113,0.0,0.0,43489.656,197568. 
 07/18  09:00:00,24.1536072740782,0.0,0.0,130468.968,444528. 
 07/18  10:00:00,25.5385350771538,0.0,0.0,130468.968,444528. 
 07/18  11:00:00,25.9875653934574,0.0,456983.410424814,130468.968,444528. 
 07/18  12:00:00,25.9979125822057,0.0,2133040.68162185,130468.968,444528. 
 07/18  13:00:00,25.999553218227,0.0,3940826.74424095,130468.968,395136. 
 07/18  14:00:00,25.9999051907143,0.0,4337562.1011632,130468.968,444528. 
 07/18  15:00:00,25.99998320974,0.0,3496237.4235384,130468.968,444528. 
 07/18  16:00:00,25.9999976228619,0.0,2499910.73903726,130468.968,444528. 
 07/18  17:00:00,25.9999996537379,0.0,2509820.93648923,130468.968,444528. 
 07/18  18:00:00,25.99999995572,0.0,2067826.51496764,101475.864,395136. 
 07/18  19:00:00,25.9999999951021,0.0,1587284.75789641,274141.200967603,296352. 
 07/18  20:00:00,25.9999999995558,0.0,1167156.52325412,594971.410081835,296352. 
 07/18  21:00:00,25.9999999999774,0.0,570025.33997573,434896.56,246960. 
 07/18  22:00:00,25.9999999999995,0.0,226236.239914835,434896.56,246960. 
 07/18  23:00:00,25.8171379827214,0.0,0.0,144965.52,197568. 
 07/18  24:00:00,25.4857489977406,0.0,0.0,72482.76,197568. 
 07/19  01:00:00,25.2296998039475,0.0,0.0,72482.76,197568. 
 07/19  02:00:00,24.932258849437,0.0,0.0,72482.76,197568. 
 07/19  03:00:00,24.6173591979967,0.0,0.0,72482.76,197568. 
 07/19  04:00:00,24.3066372910815,0.0,0.0,72482.76,197568. 
 07/19  05:00:00,24.0437968109358,0.0,0.0,72482.76,197568. 
 07/19  06:00:00,23.9045080750306,0.0,0.0,134161.795763535,197568. 
 07/19  07:00:00,23.9090884394158,0.0,0.0,72140.4980500092,197568. 
 07/19  08:00:00,24.2211981256936,0.0,0.0,43489.656,197568. 
 07/19  09:00:00,24.8517480083117,0.0,0.0,130468.968,444528. 
 07/19  10:00:00,25.141455339866,0.0,0.0,130468.968,444528. 
 07/19  11:00:00,25.9984129802198,0.0,143229.318877076,130468.968,444528. 
 07/19  12:00:00,25.9999999260047,0.0,1415758.66428334,130468.968,444528. 
 07/19  13:00:00,25.9999999862238,0.0,3101875.85654049,130468.968,395136. 
 07/19  14:00:00,25.9999999971617,0.0,4061306.63224764,130468.968,444528. 
 07/19  15:00:00,25.9999999994722,0.0,3666578.58086796,130468.968,444528. 
 07/19  16:00:00,25.9999999999074,0.0,3247403.49776565,130468.968,444528. 
 07/19  17:00:00,25.9999999999855,0.0,2787544.77631313,130468.968,444528. 
 07/19  18:00:00,25.999999999998,0.0,2096011.18588632,101475.864,395136. 
 07/19  19:00:00,25.9999999999997,0.0,1441221.31912211,173941.367847002,296352. 
 07/19  20:00:00,25.9999999999999,0.0,972227.482065612,573833.600663851,296352. 
 07/19  21:00:00,26.,0.0,345843.58634697,434896.56,246960. 
 07/19  22:00:00,25.8769650323321,0.0,0.0,434896.56,246960. 
 07/19  23:00:00,25.2127670670246,0.0,0.0,144965.52,197568. 
 07/19  24:00:00,24.6441315476753,0.0,0.0,72482.76,197568. 
 07/20  01:00:00,24.0968798242415,0.0,0.0,72482.76,197568. 
 07/20  02:00:00,23.616254590628,0.0,0.0,72482.76,197568. 
 07/20  03:00:00,23.1493973927819,0.0,0.0,72482.76,197568. 
 07/20  04:00:00,22.7052482138978,0.0,0.0,72482.76,197568. 
 07/20  05:00:00,22.3392606602007,0.0,0.0,72482.76,197568. 
 07/20  06:00:00,22.1056299283178,0.0,0.0,132551.893378198,197568. 
 07/20  07:00:00,22.0680556411365,0.0,0.0,53770.2491918916,197568. 
 07/20  08:00:00,22.6873381421084,0.0,0.0,43489.656,197568. 
 07/20  09:00:00,24.0774535028599,0.0,0.0,130468.968,444528. 
 07/20  10:00:00,25.5024729978103,0.0,0.0,130468.968,444528. 
 07/20  11:00:00,25.9848561244883,0.0,487338.28149521,130468.968,444528. 
 07/20  12:00:00,25.9975096052944,0.0,2060026.08682233,130468.968,444528. 
 07/20  13:00:00,25.9994942485228,0.0,3656065.86045869,130468.968,395136. 
 07/20  14:00:00,25.9998789963281,0.0,4992134.43090597,130468.968,444528. 
 07/20  15:00:00,25.9999737804768,0.0,4510372.93419784,130468.968,444528. 
 07/20  16:00:00,25.9999945498832,0.0,4067163.91285435,130468.968,444528. 
 07/20  17:00:00,25.9999989200137,0.0,3715877.80421411,130468.968,444528. 
 07/20  18:00:00,25.9999998168157,0.0,2935982.15106135,101475.864,395136. 
 07/20  19:00:00,25.99999997461,0.0,2120783.12481994,294955.834446991,296352. 
 07/20  20:00:00,25.9999999971099,0.0,1574869.08153391,644113.919078907,296352. 
 07/20  21:00:00,25.9999999998009,0.0,791570.637742033,434896.56,246960. 
 07/20  22:00:00,25.9999999999958,0.0,220639.161351282,434896.56,246960. 
 07/20  23:00:00,25.8284213038644,0.0,0.0,144965.52,197568. 
 07/20  24:00:00,25.4445980405028,0.0,0.0,72482.76,197568. 
 07/21  01:00:00,24.8852903968517,0.0,0.0,72482.76,148176. 
 07/21  02:00:00,24.576312482891,0.0,0.0,72482.76,148176. 
 07/21  03:00:00,24.1964196748487,0.0,0.0,72482.76,148176. 
 07/21  04:00:00,23.8033296502064,0.0,0.0,72482.76,148176. 
 07/21  05:00:00,23.4978792219709,0.0,0.0,72482.76,148176. 
 07/21  06:00:00,23.2754305339568,0.0,0.0,67101.3411809834,148176. 
 07/21  07:00:00,23.4083770061603,0.0,0.0,49182.1251330671,197568. 
 07/21  08:00:00,23.8853176510983,0.0,0.0,14496.552,197568. 
 07/21  09:00:00,24.7002278632661,0.0,0.0,72482.76,246960. 
 07/21  10:00:00,25.5094223742493,0.0,0.0,72482.76,246960. 
 07/21  11:00:00,25.9927136293523,0.0,309028.793300667,72482.76,246960. 
 07/21  12:00:00,25.9999318975969,0.0,2016362.53617412,72482.76,246960. 
 07/21  13:00:00,25.999985638751,0.0,3862915.58180144,72482.76,246960. 
 07/21  14:00:00,25.9999968309335,0.0,4318491.04660586,72482.76,246960. 
 07/21  15:00:00,25.9999994215198,0.0,3246787.25579024,21744.828,172872. 
 07/21  16:00:00,25.9999998983136,0.0,2885852.72426653,21744.828,172872. 
 07/21  17:00:00,25.9999999833321,0.0,2583792.57631601,21744.828,172872. 
 07/21  18:00:00,25.9999999977052,0.0,2029404.13388438,7248.276,148176. 
 07/21  19:00:00,27.5819895694507,0.0,0.0,19172.8171261593,148176. 
 07/21  20:00:00,27.4093853082354,0.0,0.0,59930.8996404232,148176. 
 07/21  21:00:00,27.1549915971737,0.0,0.0,72482.76,148176. 
 07/21  22:00:00,26.7518685942563,0.0,0.0,72482.76,148176. 
 07/21  23:00:00,26.2740039138848,0.0,0.0,72482.76,148176. 
 07/21  24:00:00,25.7091696318655,0.0,0.0,72482.76,148176. 
 07/22  01:00:00,25.1165765915304,0.0,0.0,72482.76,148176. 
 07/22  02:00:00,24.6212792147973,0.0,0.0,72482.76,148176. 
 07/22  03:00:00,24.1450677817803,0.0,0.0,72482.76,148176. 
 07/22  04:00:00,23.6732597232421,0.0,0.0,72482.76,148176. 
 07/22  05:00:00,23.2807137451103,0.0,0.0,72482.76,148176. 
 07/22  06:00:00,22.949126580685,0.0,0.0,67098.4295516332,148176. 
 07/22  07:00:00,22.8752915588666,0.0,0.0,27474.9529306608,148176. 
 07/22  08:00:00,23.3485604024642,0.0,0.0,7248.276,148176. 
 07/22  09:00:00,23.9931062444289,0.0,0.0,7248.276,148176. 
 07/22  10:00:00,24.8095411801037,0.0,0.0,7248.276,148176. 
 07/22  11:00:00,25.7478015415891,0.0,0.0,7248.276,148176. 
 07/22  12:00:00,28.020285220809,0.0,0.0,7248.276,148176. 
 07/22  13:00:00,30.352726310316,0.0,0.0,7248.276,148176. 
 07/22  14:00:00,31.8007655536386,0.0,0.0,7248.276,148176. 
 07/22  15:00:00,31.9991518299948,0.0,309550.339760846,7248.276,148176. 
 07/22  16:00:00,31.9999735036966,0.0,477838.900149625,7248.276,148176. 
 07/22  17:00:00,31.9999992658162,0.0,434686.914584946,7248.276,148176. 
 07/22  18:00:00,31.9999999908539,0.0,191294.880801016,7248.276,148176. 
 07/22  19:00:00,31.7982466796723,0.0,0.0,40415.6446343622,148176. 
 07/22  20:00:00,31.1825015871115,0.0,0.0,65923.3791759627,148176. 
 07/22  21:00:00,30.5393267205283,0.0,0.0,72482.76,148176. 
 07/22  22:00:00,29.8496693082768,0.0,0.0,72482.76,148176. 
 07/22  23:00:00,29.2350617118268,0.0,0.0,72482.76,148176. 
 07/22  24:00:00,28.653677127953,0.0,0.0,72482.76,148176. 
 07/23  01:00:00,28.1285564062494,0.0,0.0,72482.76,197568. 
 07/23  02:00:00,27.5528945606704,0.0,0.0,72482.76,197568. 
 07/23  03:00:00,27.0037122091166,0.0,0.0,72482.76,197568. 
 07/23  04:00:00,26.4409955944307,0.0,0.0,72482.76,197568. 
 07/23  05:00:00,25.9458711675746,0.0,0.0,72482.76,197568. 
 07/23  06:00:00,25.5568999528356,0.0,0.0,137420.577989777,197568. 
 07/23  07:00:00,25.2116318468453,0.0,0.0,86930.2354044064,197568. 
 07/23  08:00:00,25.4997519187749,0.0,0.0,43489.656,197568. 
 07/23  09:00:00,25.9958328849786,0.0,207403.286144576,130468.968,444528. 
 07/23  10:00:00,25.9999876481198,0.0,1054700.92178046,130468.968,444528. 
 07/23  11:00:00,25.9999984135248,0.0,1911646.19560645,130468.968,444528. 
 07/23  12:00:00,25.9999996844206,0.0,3499927.48643669,130468.968,444528. 
 07/23  13:00:00,25.9999999268491,0.0,4585666.62650955,130468.968,395136. 
 07/23  14:00:00,25.9999999832514,0.0,4925269.9761608,130468.968,444528. 
 07/23  15:00:00,25.9999999967514,0.0,3955916.45824001,130468.968,444528. 
 07/23  16:00:00,25.9999999994132,0.0,3395270.29252555,130468.968,444528. 
 07/23  17:00:00,25.9999999999015,0.0,3008623.5947159,130468.968,444528. 
 07/23  18:00:00,25.9999999999868,0.0,2226014.59267657,101475.864,395136. 
 07/23  19:00:00,25.9999999999986,0.0,1491243.70738716,307009.835766618,296352. 
 07/23  20:00:00,26.,0.0,1033095.31443649,644197.927078164,296352. 
 07/23  21:00:00,26.,0.0,435497.49492761,434896.56,246960. 
 07/23  22:00:00,26.,0.0,84352.3926493499,434896.56,246960. 
 07/23  23:00:00,25.5098762964222,0.0,0.0,144965.52,197568. 
 07/23  24:00:00,25.0491396884809,0.0,0.0,72482.76,197568. 
 07/24  01:00:00,24.6261460137234,0.0,0.0,72482.76,197568. 
 07/24  02:00:00,24.1627506678539,0.0,0.0,72482.76,197568. 
 07/24  03:00:00,23.6964680221876,0.0,0.0,72482.76,197568. 
 07/24  04:00:00,23.2161946421951,0.0,0.0,72482.76,197568. 
 07/24  05:00:00,22.8386902377963,0.0,0.0,72482.76,197568. 
 07/24  06:00:00,22.5439473877773,0.0,0.0,138993.708597351,197568. 
 07/24  07:00:00,22.3388344357245,0.0,0.0,103876.769003768,197568. 
 07/24  08:00:00,22.5079092009014,0.0,0.0,143356.271134485,197568. 
 07/24  09:00:00,23.0000178972234,0.0,0.0,130468.968,444528. 
 07/24  10:00:00,23.2328169783096,0.0,0.0,130468.968,444528. 
 07/24  11:00:00,23.850495123916,0.0,0.0,130468.968,444528. 
 07/24  12:00:00,24.4611905266739,0.0,0.0,130468.968,444528. 
 07/24  13:00:00,25.0697817980233,0.0,0.0,130468.968,395136. 
 07/24  14:00:00,25.2866632646886,0.0,0.0,130468.968,444528. 
 07/24  15:00:00,25.4913948396975,0.0,0.0,130468.968,444528. 
 07/24  16:00:00,25.2521969963697,0.0,0.0,130468.968,444528. 
 07/24  17:00:00,25.2903151617091,0.0,0.0,235442.7083456,444528. 
 07/24  18:00:00,25.2492894193982,0.0,0.0,495013.508951459,395136. 
 07/24  19:00:00,24.8971754065625,0.0,0.0,552898.557032022,296352. 
 07/24  20:00:00,24.7318465182909,0.0,0.0,689456.1659095,296352. 
 07/24  21:00:00,24.4040566752474,0.0,0.0,434896.56,246960. 
 07/24  22:00:00,23.8810510502321,0.0,0.0,434896.56,246960. 
 07/24  23:00:00,23.3989980412127,0.0,0.0,144965.52,197568. 
 07/24  24:00:00,22.9312660471026,0.0,0.0,72482.76,197568. 
 07/25  01:00:00,22.4148892935306,0.0,0.0,72482.76,197568. 
 07/25  02:00:00,22.1051309294002,0.0,0.0,72482.76,197568. 
 07/25  03:00:00,21.7440247731906,0.0,0.0,72482.76,197568. 
 07/25  04:00:00,21.440868248461,0.0,0.0,72482.76,197568. 
 07/25  05:00:00,21.1563238327366,0.0,0.0,72482.76,197568. 
 07/25  06:00:00,21.988635539432,663854.284725981,0.0,142258.823406424,197568. 
 07/25  07:00:00,21.9999980435731,575674.541870083,0.0,122921.008149779,197568. 
 07/25  08:00:00,21.9999999258577,407872.739960201,0.0,255055.828037323,197568. 
 07/25  09:00:00,21.9999999988072,158889.385176951,0.0,352623.978154894,444528. 
 07/25  10:00:00,22.1057147725677,0.0,0.0,130468.968,444528. 
 07/25  11:00:00,22.4733054158687,0.0,0.0,130468.968,444528. 
