Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 07/25  12:00:00,22.7926716276862,0.0,0.0,130468.968,444528. 
 07/25  13:00:00,23.0520991872084,0.0,0.0,130468.968,395136. 
 07/25  14:00:00,23.3064175254792,0.0,0.0,130468.968,444528. 
 07/25  15:00:00,23.5341646515763,0.0,0.0,130468.968,444528. 
 07/25  16:00:00,23.437746547079,0.0,0.0,130468.968,444528. 
 07/25  17:00:00,23.5888723857754,0.0,0.0,242916.427544057,444528. 
 07/25  18:00:00,23.7117529637912,0.0,0.0,494673.948448306,395136. 
 07/25  19:00:00,23.6338879045953,0.0,0.0,556908.496986857,296352. 
 07/25  20:00:00,23.5237480489595,0.0,0.0,693278.773734902,296352. 
 07/25  21:00:00,23.2669282199411,0.0,0.0,434896.56,246960. 
 07/25  22:00:00,23.0338597047491,0.0,0.0,434896.56,246960. 
 07/25  23:00:00,22.5287482598612,0.0,0.0,144965.52,197568. 
 07/25  24:00:00,22.1317786084053,0.0,0.0,72482.76,197568. 
 07/26  01:00:00,21.7786514784993,0.0,0.0,72482.76,197568. 
 07/26  02:00:00,21.4239656486692,0.0,0.0,72482.76,197568. 
 07/26  03:00:00,21.0871144224132,0.0,0.0,72482.76,197568. 
 07/26  04:00:00,20.7651680227535,0.0,0.0,72482.76,197568. 
 07/26  05:00:00,20.4917811162198,0.0,0.0,72482.76,197568. 
 07/26  06:00:00,21.9835985269766,1096578.02091118,0.0,141429.640852853,197568. 
 07/26  07:00:00,21.9999999904405,882959.761207049,0.0,105634.555386209,197568. 
 07/26  08:00:00,21.9999999996674,428755.26765445,0.0,95669.466257919,197568. 
 07/26  09:00:00,22.2485945330351,0.0,0.0,130468.968,444528. 
 07/26  10:00:00,23.0941402470185,0.0,0.0,130468.968,444528. 
 07/26  11:00:00,24.0612472953708,0.0,0.0,130468.968,444528. 
 07/26  12:00:00,25.2332323687353,0.0,0.0,130468.968,444528. 
 07/26  13:00:00,25.994057072787,0.0,366306.212846559,130468.968,395136. 
 07/26  14:00:00,25.9999993153641,0.0,706186.340765836,130468.968,444528. 
 07/26  15:00:00,25.9999999590753,0.0,823521.010639364,130468.968,444528. 
 07/26  16:00:00,25.9999999982381,0.0,584933.585547268,130468.968,444528. 
 07/26  17:00:00,25.999999999947,0.0,396604.001144353,241253.977634641,444528. 
 07/26  18:00:00,25.9999999999986,0.0,339679.285376972,493780.305852042,395136. 
 07/26  19:00:00,26.,0.0,168522.67533757,556637.663900452,296352. 
 07/26  20:00:00,25.9523337921107,0.0,0.0,693297.105683517,296352. 
 07/26  21:00:00,25.6625110395624,0.0,0.0,434896.56,246960. 
 07/26  22:00:00,25.3506982820559,0.0,0.0,434896.56,246960. 
 07/26  23:00:00,24.7460667191862,0.0,0.0,144965.52,197568. 
 07/26  24:00:00,24.2148573823103,0.0,0.0,72482.76,197568. 
 07/27  01:00:00,23.718723442076,0.0,0.0,72482.76,197568. 
 07/27  02:00:00,23.2300666581562,0.0,0.0,72482.76,197568. 
 07/27  03:00:00,22.765234453708,0.0,0.0,72482.76,197568. 
 07/27  04:00:00,22.2988761549829,0.0,0.0,72482.76,197568. 
 07/27  05:00:00,21.9487125415559,0.0,0.0,72482.76,197568. 
 07/27  06:00:00,21.9989462092228,202347.584629539,0.0,140613.19571737,197568. 
 07/27  07:00:00,21.9999736597856,258588.408096882,0.0,106443.926006029,197568. 
 07/27  08:00:00,21.999999889799,41956.762193011,0.0,43489.656,197568. 
 07/27  09:00:00,22.9920565915265,0.0,0.0,130468.968,444528. 
 07/27  10:00:00,23.9475254006884,0.0,0.0,130468.968,444528. 
 07/27  11:00:00,24.7966401504703,0.0,0.0,130468.968,444528. 
 07/27  12:00:00,25.9630815786974,0.0,54197.7294023643,130468.968,444528. 
 07/27  13:00:00,25.999999999435,0.0,770993.311957532,130468.968,395136. 
 07/27  14:00:00,25.9999999999573,0.0,1086367.25482616,130468.968,444528. 
 07/27  15:00:00,25.9999999999966,0.0,1216023.85087391,130468.968,444528. 
 07/27  16:00:00,25.9999999999997,0.0,1125185.07475152,130468.968,444528. 
 07/27  17:00:00,26.,0.0,870333.562647901,130468.968,444528. 
 07/27  18:00:00,26.,0.0,568393.247040687,101475.864,395136. 
 07/27  19:00:00,26.,0.0,371226.814081379,420193.342708526,296352. 
 07/27  20:00:00,25.9727132060254,0.0,0.0,636909.996881772,296352. 
 07/27  21:00:00,25.4908529617324,0.0,0.0,434896.56,246960. 
 07/27  22:00:00,24.9459047344627,0.0,0.0,434896.56,246960. 
 07/27  23:00:00,24.2040184033956,0.0,0.0,144965.52,197568. 
 07/27  24:00:00,23.476633531859,0.0,0.0,72482.76,197568. 
 07/28  01:00:00,22.7708866707065,0.0,0.0,72482.76,148176. 
 07/28  02:00:00,22.1432269991074,0.0,0.0,72482.76,148176. 
 07/28  03:00:00,21.5251324595111,0.0,0.0,72482.76,148176. 
 07/28  04:00:00,20.9324249665408,0.0,0.0,72482.76,148176. 
 07/28  05:00:00,20.4577778543467,0.0,0.0,72482.76,148176. 
 07/28  06:00:00,20.0650838340473,0.0,0.0,69118.6218822413,148176. 
 07/28  07:00:00,21.9788991171596,1512163.51854611,0.0,92150.0477479263,197568. 
 07/28  08:00:00,21.9999999987227,965676.256933156,0.0,19564.0315352941,197568. 
 07/28  09:00:00,21.9999999999441,545577.742141915,0.0,72482.76,246960. 
 07/28  10:00:00,21.9999999999984,264960.392576469,0.0,72482.76,246960. 
 07/28  11:00:00,22.625590214526,0.0,0.0,72482.76,246960. 
 07/28  12:00:00,23.8411524140779,0.0,0.0,72482.76,246960. 
 07/28  13:00:00,25.3540840914131,0.0,0.0,72482.76,246960. 
 07/28  14:00:00,25.9837343278372,0.0,574290.88536856,72482.76,246960. 
 07/28  15:00:00,25.9998702301009,0.0,1134583.24109526,21744.828,172872. 
 07/28  16:00:00,25.9999872072918,0.0,1291703.28854523,21744.828,172872. 
 07/28  17:00:00,25.9999987768827,0.0,1260776.94865247,21744.828,172872. 
 07/28  18:00:00,25.999999907052,0.0,939695.98646706,7248.276,148176. 
 07/28  19:00:00,26.6589502545215,0.0,0.0,21060.9948936762,148176. 
 07/28  20:00:00,25.9890040309258,0.0,0.0,61598.9689350132,148176. 
 07/28  21:00:00,25.3317803843422,0.0,0.0,72482.76,148176. 
 07/28  22:00:00,24.5586831283793,0.0,0.0,72482.76,148176. 
 07/28  23:00:00,23.9135974923225,0.0,0.0,72482.76,148176. 
 07/28  24:00:00,23.2621742174748,0.0,0.0,72482.76,148176. 
 07/29  01:00:00,22.6092173574156,0.0,0.0,72482.76,148176. 
 07/29  02:00:00,21.9992175149236,0.0,0.0,72482.76,148176. 
 07/29  03:00:00,21.4154353523436,0.0,0.0,72482.76,148176. 
 07/29  04:00:00,20.8585924168408,0.0,0.0,72482.76,148176. 
 07/29  05:00:00,20.4465667957233,0.0,0.0,72482.76,148176. 
 07/29  06:00:00,20.1181102019102,0.0,0.0,68729.712917039,148176. 
 07/29  07:00:00,20.0450884076033,0.0,0.0,33920.5906362608,148176. 
 07/29  08:00:00,20.3917597044215,0.0,0.0,7248.276,148176. 
 07/29  09:00:00,21.0526465390747,0.0,0.0,7248.276,148176. 
 07/29  10:00:00,21.8979147145034,0.0,0.0,7248.276,148176. 
 07/29  11:00:00,22.7089272062665,0.0,0.0,7248.276,148176. 
 07/29  12:00:00,23.4286425464462,0.0,0.0,7248.276,148176. 
 07/29  13:00:00,23.4328638396515,0.0,0.0,7248.276,148176. 
 07/29  14:00:00,24.3482384078313,0.0,0.0,7248.276,148176. 
 07/29  15:00:00,25.255078019397,0.0,0.0,7248.276,148176. 
 07/29  16:00:00,26.1206518115129,0.0,0.0,7248.276,148176. 
 07/29  17:00:00,26.720405969909,0.0,0.0,7248.276,148176. 
 07/29  18:00:00,26.8414707754488,0.0,0.0,7248.276,148176. 
 07/29  19:00:00,26.6893522354993,0.0,0.0,21569.2052220779,148176. 
 07/29  20:00:00,26.1891439023787,0.0,0.0,62014.3971940495,148176. 
 07/29  21:00:00,25.6042640468043,0.0,0.0,72482.76,148176. 
 07/29  22:00:00,24.9894403370062,0.0,0.0,72482.76,148176. 
 07/29  23:00:00,24.4344543777407,0.0,0.0,72482.76,148176. 
 07/29  24:00:00,23.8717787265117,0.0,0.0,72482.76,148176. 
 07/30  01:00:00,23.379307183623,0.0,0.0,72482.76,197568. 
 07/30  02:00:00,22.9386796481045,0.0,0.0,72482.76,197568. 
 07/30  03:00:00,22.5319652331821,0.0,0.0,72482.76,197568. 
 07/30  04:00:00,22.0193576306526,0.0,0.0,72482.76,197568. 
 07/30  05:00:00,21.7280024130904,0.0,0.0,72482.76,197568. 
 07/30  06:00:00,21.9925429169477,324206.852674865,0.0,143127.416893147,197568. 
 07/30  07:00:00,21.9996168749544,448062.869343125,0.0,125431.781387609,197568. 
 07/30  08:00:00,21.9999906494338,179917.334350944,0.0,204270.416133202,197568. 
 07/30  09:00:00,22.9060151871854,0.0,0.0,130468.968,444528. 
 07/30  10:00:00,24.0650466238126,0.0,0.0,130468.968,444528. 
 07/30  11:00:00,25.6388771332932,0.0,0.0,130468.968,444528. 
 07/30  12:00:00,25.9829480568305,0.0,907194.336230672,130468.968,444528. 
 07/30  13:00:00,25.9971016689592,0.0,2610216.07308614,130468.968,395136. 
 07/30  14:00:00,25.9994735329095,0.0,3334175.67819635,130468.968,444528. 
 07/30  15:00:00,25.9999050133204,0.0,3372631.87209043,130468.968,444528. 
 07/30  16:00:00,25.999984287189,0.0,3010794.61457972,130468.968,444528. 
 07/30  17:00:00,25.9999979777246,0.0,2154382.16071886,130468.968,444528. 
 07/30  18:00:00,25.9999998119738,0.0,1362839.43079023,332901.12377207,395136. 
 07/30  19:00:00,25.9999999893975,0.0,721147.604755181,566843.316482785,296352. 
 07/30  20:00:00,25.9999999997362,0.0,286423.300993647,724827.6,296352. 
 07/30  21:00:00,25.8204445796272,0.0,0.0,434896.56,246960. 
 07/30  22:00:00,25.1736638761792,0.0,0.0,434896.56,246960. 
 07/30  23:00:00,24.6443760172087,0.0,0.0,144965.52,197568. 
 07/30  24:00:00,24.0830349491074,0.0,0.0,72482.76,197568. 
 07/31  01:00:00,23.4691514910134,0.0,0.0,72482.76,197568. 
 07/31  02:00:00,23.0350470086855,0.0,0.0,72482.76,197568. 
 07/31  03:00:00,22.5535452344594,0.0,0.0,72482.76,197568. 
 07/31  04:00:00,22.1049660089191,0.0,0.0,72482.76,197568. 
 07/31  05:00:00,21.6830875244052,0.0,0.0,72482.76,197568. 
 07/31  06:00:00,21.9953501839351,424844.655576791,0.0,143129.644329698,197568. 
 07/31  07:00:00,21.9999842250583,525823.080819946,0.0,125419.763588986,197568. 
 07/31  08:00:00,21.9999989753692,449098.039250619,0.0,261510.283102837,197568. 
 07/31  09:00:00,21.9999999756569,255198.255361332,0.0,335892.556464253,444528. 
 07/31  10:00:00,22.0600656176454,0.0,0.0,130468.968,444528. 
 07/31  11:00:00,23.2560559237193,0.0,0.0,130468.968,444528. 
 07/31  12:00:00,24.9148419056409,0.0,0.0,130468.968,444528. 
 07/31  13:00:00,25.9782374517128,0.0,875130.40396437,130468.968,395136. 
 07/31  14:00:00,25.9999761541001,0.0,1812802.47542217,130468.968,444528. 
 07/31  15:00:00,25.9999969279173,0.0,2184411.57557866,130468.968,444528. 
 07/31  16:00:00,25.999999641944,0.0,1952156.46829209,130468.968,444528. 
 07/31  17:00:00,25.9999999668381,0.0,1453343.92302535,130468.968,444528. 
 07/31  18:00:00,25.999999997448,0.0,1081832.32920736,337902.609737237,395136. 
 07/31  19:00:00,25.9999999998749,0.0,614518.578524261,566560.197838599,296352. 
 07/31  20:00:00,25.9999999999979,0.0,187326.32507257,724827.6,296352. 
 07/31  21:00:00,25.7010430150728,0.0,0.0,434896.56,246960. 
 07/31  22:00:00,25.1924321983989,0.0,0.0,434896.56,246960. 
 07/31  23:00:00,24.5106686752004,0.0,0.0,144965.52,197568. 
 07/31  24:00:00,23.8645696184192,0.0,0.0,72482.76,197568. 
 08/01  01:00:00,23.3001731820695,0.0,0.0,72482.76,197568. 
 08/01  02:00:00,22.7254911994998,0.0,0.0,72482.76,197568. 
 08/01  03:00:00,22.1982896440656,0.0,0.0,72482.76,197568. 
 08/01  04:00:00,21.6925258730744,0.0,0.0,72482.76,197568. 
 08/01  05:00:00,21.225592951757,0.0,0.0,72482.76,197568. 
 08/01  06:00:00,21.9885180886539,784287.68052405,0.0,137470.337354839,197568. 
 08/01  07:00:00,21.9999974738272,511549.652684881,0.0,60244.1056901166,197568. 
 08/01  08:00:00,21.9999999373926,195995.848327541,0.0,43489.656,197568. 
 08/01  09:00:00,23.4807250119992,0.0,0.0,130468.968,444528. 
 08/01  10:00:00,25.367485323164,0.0,0.0,130468.968,444528. 
 08/01  11:00:00,25.9630064558815,0.0,1404159.49746334,130468.968,444528. 
 08/01  12:00:00,25.998665046754,0.0,3678593.31929535,130468.968,444528. 
 08/01  13:00:00,25.9996830238817,0.0,4887249.34953188,130468.968,395136. 
 08/01  14:00:00,25.9999266600527,0.0,5131731.64318453,130468.968,444528. 
 08/01  15:00:00,25.9999837921792,0.0,4819447.02697927,130468.968,444528. 
 08/01  16:00:00,25.9999970823226,0.0,3631658.3899595,130468.968,444528. 
 08/01  17:00:00,25.9999995410974,0.0,2857289.98506511,130468.968,444528. 
 08/01  18:00:00,25.9999999381398,0.0,2204452.10488601,101475.864,395136. 
 08/01  19:00:00,25.9999999930928,0.0,1612701.42294369,208462.425394271,296352. 
 08/01  20:00:00,25.9999999993402,0.0,1244744.88347566,724827.6,296352. 
 08/01  21:00:00,25.9999999999665,0.0,572983.332664136,434896.56,246960. 
 08/01  22:00:00,25.9999999999993,0.0,213851.767280095,434896.56,246960. 
 08/01  23:00:00,25.5931321991845,0.0,0.0,144965.52,197568. 
 08/01  24:00:00,25.0214678860347,0.0,0.0,72482.76,197568. 
 08/02  01:00:00,24.4880180744184,0.0,0.0,72482.76,197568. 
 08/02  02:00:00,23.9860789505154,0.0,0.0,72482.76,197568. 
 08/02  03:00:00,23.459454579291,0.0,0.0,72482.76,197568. 
 08/02  04:00:00,22.9483766030098,0.0,0.0,72482.76,197568. 
 08/02  05:00:00,22.5711043230705,0.0,0.0,72482.76,197568. 
 08/02  06:00:00,22.2857476955887,0.0,0.0,138298.99105805,197568. 
 08/02  07:00:00,22.1887864813914,0.0,0.0,66556.3710595927,197568. 
 08/02  08:00:00,22.7929179592543,0.0,0.0,43489.656,197568. 
 08/02  09:00:00,24.5716757220978,0.0,0.0,130468.968,444528. 
 08/02  10:00:00,25.9949701282365,0.0,439676.042725043,130468.968,444528. 
 08/02  11:00:00,25.9999998958203,0.0,2862527.05826566,130468.968,444528. 
 08/02  12:00:00,25.9999999738463,0.0,5226500.37295448,130468.968,444528. 
 08/02  13:00:00,25.9999999926917,0.0,6227166.59687524,130468.968,395136. 
 08/02  14:00:00,25.9999999979488,0.0,6776239.86839457,130468.968,444528. 
 08/02  15:00:00,25.9999999994458,0.0,6402781.31213978,130468.968,444528. 
 08/02  16:00:00,25.9999999998702,0.0,5174115.2950297,130468.968,444528. 
 08/02  17:00:00,25.9999999999719,0.0,4344883.26924713,130468.968,444528. 
 08/02  18:00:00,25.9999999999945,0.0,3448711.99257642,101475.864,395136. 
 08/02  19:00:00,25.9999999999993,0.0,2597419.74415736,208962.658166616,296352. 
 08/02  20:00:00,25.9999999999999,0.0,1995863.28257468,724827.6,296352. 
 08/02  21:00:00,26.,0.0,997875.185490883,434896.56,246960. 
 08/02  22:00:00,26.,0.0,461454.17655841,434896.56,246960. 
 08/02  23:00:00,25.9075260245522,0.0,0.0,144965.52,197568. 
 08/02  24:00:00,25.3402244364041,0.0,0.0,72482.76,197568. 
 08/03  01:00:00,24.8711661739971,0.0,0.0,72482.76,197568. 
 08/03  02:00:00,24.4568914366152,0.0,0.0,72482.76,197568. 
 08/03  03:00:00,24.0648583306917,0.0,0.0,72482.76,197568. 
 08/03  04:00:00,23.6729655383515,0.0,0.0,72482.76,197568. 
 08/03  05:00:00,23.3688711650914,0.0,0.0,72482.76,197568. 
 08/03  06:00:00,23.1835826626494,0.0,0.0,139105.569691304,197568. 
 08/03  07:00:00,23.1592788790708,0.0,0.0,67194.1419758451,197568. 
 08/03  08:00:00,24.426961437233,0.0,0.0,43489.656,197568. 
 08/03  09:00:00,25.9628946834162,0.0,1621882.65794494,130468.968,444528. 
 08/03  10:00:00,25.9999837839177,0.0,1845263.34283599,130468.968,444528. 
 08/03  11:00:00,25.9999965309111,0.0,3991499.15278814,130468.968,444528. 
 08/03  12:00:00,25.9999991894402,0.0,4887514.58326774,130468.968,444528. 
 08/03  13:00:00,25.9999998209539,0.0,4388720.53748037,130468.968,395136. 
 08/03  14:00:00,25.9999999558234,0.0,5197831.39295607,130468.968,444528. 
 08/03  15:00:00,25.9999999887361,0.0,5592732.32469091,130468.968,444528. 
 08/03  16:00:00,25.9999999973592,0.0,5013369.43696762,130468.968,444528. 
 08/03  17:00:00,25.999999999428,0.0,4301977.02554972,130468.968,444528. 
 08/03  18:00:00,25.9999999998913,0.0,3418756.31631947,101475.864,395136. 
 08/03  19:00:00,25.9999999999825,0.0,2540905.54900648,209063.349305117,296352. 
 08/03  20:00:00,25.9999999999976,0.0,2007499.9630882,724827.6,296352. 
 08/03  21:00:00,25.9999999999999,0.0,1100227.54017105,434896.56,246960. 
 08/03  22:00:00,26.,0.0,673181.960765379,434896.56,246960. 
 08/03  23:00:00,26.1420889543039,0.0,0.0,144965.52,197568. 
 08/03  24:00:00,25.6915883237494,0.0,0.0,72482.76,197568. 
 08/04  01:00:00,25.3131954216876,0.0,0.0,72482.76,148176. 
 08/04  02:00:00,24.9406271846739,0.0,0.0,72482.76,148176. 
 08/04  03:00:00,24.547264772861,0.0,0.0,72482.76,148176. 
 08/04  04:00:00,24.1585737744591,0.0,0.0,72482.76,148176. 
 08/04  05:00:00,23.8652283961662,0.0,0.0,72482.76,148176. 
 08/04  06:00:00,23.5998072637172,0.0,0.0,70346.8414927102,148176. 
 08/04  07:00:00,23.6013039809591,0.0,0.0,112242.350457514,197568. 
 08/04  08:00:00,24.1737400942686,0.0,0.0,14496.552,197568. 
 08/04  09:00:00,25.8179282623465,0.0,34085.6733266779,72482.76,246960. 
 08/04  10:00:00,25.9999999997965,0.0,1306887.39581653,72482.76,246960. 
 08/04  11:00:00,25.9999999999555,0.0,3895762.253696,72482.76,246960. 
 08/04  12:00:00,25.9999999999894,0.0,4783720.49144395,72482.76,246960. 
 08/04  13:00:00,25.9999999999976,0.0,4545674.43430025,72482.76,246960. 
 08/04  14:00:00,25.9999999999994,0.0,4532789.1619969,72482.76,246960. 
 08/04  15:00:00,25.9999999999999,0.0,4029613.96773131,21744.828,172872. 
 08/04  16:00:00,26.,0.0,3500883.19669565,21744.828,172872. 
 08/04  17:00:00,26.0000000000002,0.0,2920390.56230017,21744.828,172872. 
 08/04  18:00:00,26.0000000000002,0.0,2219522.55986544,7248.276,148176. 
 08/04  19:00:00,27.7389254976503,0.0,0.0,24547.5909655267,148176. 
 08/04  20:00:00,27.6089693454079,0.0,0.0,72482.76,148176. 
 08/04  21:00:00,27.2065452160773,0.0,0.0,72482.76,148176. 
 08/04  22:00:00,26.7245148019006,0.0,0.0,72482.76,148176. 
 08/04  23:00:00,26.3573214836362,0.0,0.0,72482.76,148176. 
 08/04  24:00:00,25.9266636413047,0.0,0.0,72482.76,148176. 
 08/05  01:00:00,25.4984866790435,0.0,0.0,72482.76,148176. 
 08/05  02:00:00,25.1269615604506,0.0,0.0,72482.76,148176. 
 08/05  03:00:00,24.7726259550774,0.0,0.0,72482.76,148176. 
 08/05  04:00:00,24.4153600204235,0.0,0.0,72482.76,148176. 
 08/05  05:00:00,24.1002634638505,0.0,0.0,72482.76,148176. 
 08/05  06:00:00,23.8044189364838,0.0,0.0,69957.0167388243,148176. 
 08/05  07:00:00,23.7302463257144,0.0,0.0,34646.0201193555,148176. 
 08/05  08:00:00,24.3063320345486,0.0,0.0,7248.276,148176. 
 08/05  09:00:00,25.3526592319472,0.0,0.0,7248.276,148176. 
 08/05  10:00:00,26.4051436519825,0.0,0.0,7248.276,148176. 
 08/05  11:00:00,27.6107453045706,0.0,0.0,7248.276,148176. 
 08/05  12:00:00,29.0696325374962,0.0,0.0,7248.276,148176. 
 08/05  13:00:00,30.598854909433,0.0,0.0,7248.276,148176. 
 08/05  14:00:00,31.7305005775769,0.0,0.0,7248.276,148176. 
 08/05  15:00:00,31.9960973952985,0.0,370290.952914412,7248.276,148176. 
 08/05  16:00:00,31.9998223930063,0.0,673194.973670961,7248.276,148176. 
 08/05  17:00:00,31.9999910767781,0.0,787089.908349642,7248.276,148176. 
 08/05  18:00:00,31.9999995919496,0.0,716814.054545363,7248.276,148176. 
 08/05  19:00:00,31.9999999875223,0.0,465812.228503481,30225.5096474064,148176. 
 08/05  20:00:00,31.9793095467888,0.0,0.0,72482.76,148176. 
 08/05  21:00:00,31.4216872164121,0.0,0.0,72482.76,148176. 
 08/05  22:00:00,30.8621915296621,0.0,0.0,72482.76,148176. 
 08/05  23:00:00,30.3227038853785,0.0,0.0,72482.76,148176. 
 08/05  24:00:00,29.7479702967236,0.0,0.0,72482.76,148176. 
 08/06  01:00:00,29.2112713052482,0.0,0.0,72482.76,197568. 
 08/06  02:00:00,28.6774251435588,0.0,0.0,72482.76,197568. 
 08/06  03:00:00,28.1322211260016,0.0,0.0,72482.76,197568. 
 08/06  04:00:00,27.6006845061057,0.0,0.0,72482.76,197568. 
 08/06  05:00:00,27.1509137052138,0.0,0.0,72482.76,197568. 
 08/06  06:00:00,26.8140350384743,0.0,0.0,139922.321091549,197568. 
 08/06  07:00:00,26.0083105589342,0.0,380142.968250178,70829.4024734041,197568. 
 08/06  08:00:00,26.0000009364849,0.0,735266.877906137,43489.656,197568. 
 08/06  09:00:00,26.0000001310686,0.0,2046654.33240214,130468.968,444528. 
 08/06  10:00:00,26.0000000270276,0.0,3771411.92421684,130468.968,444528. 
 08/06  11:00:00,26.0000000066312,0.0,5186282.29045064,130468.968,444528. 
 08/06  12:00:00,26.0000000017876,0.0,6250497.980997,130468.968,444528. 
 08/06  13:00:00,26.0000000004961,0.0,6403045.71547422,130468.968,395136. 
 08/06  14:00:00,26.0000000001336,0.0,6468326.37279194,130468.968,444528. 
 08/06  15:00:00,26.0000000000339,0.0,5899372.05339362,130468.968,444528. 
 08/06  16:00:00,26.0000000000073,0.0,4653103.78899208,130468.968,444528. 
 08/06  17:00:00,26.0000000000014,0.0,3670068.97489009,130468.968,444528. 
 08/06  18:00:00,26.0000000000002,0.0,2742259.28281572,101475.864,395136. 
 08/06  19:00:00,26.,0.0,1944544.83426851,264386.681360241,296352. 
 08/06  20:00:00,26.,0.0,1435542.1347307,724827.6,296352. 
 08/06  21:00:00,26.,0.0,707402.308705784,434896.56,246960. 
 08/06  22:00:00,26.,0.0,316222.318902264,434896.56,246960. 
 08/06  23:00:00,25.7316778935854,0.0,0.0,144965.52,197568. 
 08/06  24:00:00,25.1900722949056,0.0,0.0,72482.76,197568. 
 08/07  01:00:00,24.6922340114609,0.0,0.0,72482.76,197568. 
 08/07  02:00:00,24.1516751200635,0.0,0.0,72482.76,197568. 
 08/07  03:00:00,23.5768822629544,0.0,0.0,72482.76,197568. 
 08/07  04:00:00,22.9872438930514,0.0,0.0,72482.76,197568. 
 08/07  05:00:00,22.5444870904614,0.0,0.0,72482.76,197568. 
 08/07  06:00:00,22.178494617379,0.0,0.0,139923.967839411,197568. 
 08/07  07:00:00,22.0005084112993,37198.1129623079,0.0,72855.3491169685,197568. 
 08/07  08:00:00,22.5082622031244,0.0,0.0,43489.656,197568. 
 08/07  09:00:00,24.1310725961317,0.0,0.0,130468.968,444528. 
 08/07  10:00:00,25.937595274228,0.0,251381.509357773,130468.968,444528. 
 08/07  11:00:00,25.9999999999844,0.0,2250016.25085876,130468.968,444528. 
 08/07  12:00:00,25.9999999999967,0.0,4596368.31100223,130468.968,444528. 
 08/07  13:00:00,25.9999999999994,0.0,5545019.59734396,130468.968,395136. 
 08/07  14:00:00,25.9999999999996,0.0,5755550.73044064,130468.968,444528. 
 08/07  15:00:00,25.9999999999999,0.0,5379204.32999513,130468.968,444528. 
 08/07  16:00:00,26.0000000000002,0.0,4190311.21040008,130468.968,444528. 
 08/07  17:00:00,26.0000000000002,0.0,3478346.61752849,130468.968,444528. 
 08/07  18:00:00,25.9999999999999,0.0,2719590.47909397,101475.864,395136. 
 08/07  19:00:00,26.,0.0,2033593.63698585,271399.202047593,296352. 
 08/07  20:00:00,26.,0.0,1510058.07196649,724827.6,296352. 
 08/07  21:00:00,26.,0.0,742241.436425734,434896.56,246960. 
 08/07  22:00:00,26.,0.0,330686.727507226,434896.56,246960. 
 08/07  23:00:00,25.7359977855761,0.0,0.0,144965.52,197568. 
 08/07  24:00:00,25.1648319646299,0.0,0.0,72482.76,197568. 
 08/08  01:00:00,24.6524574701977,0.0,0.0,72482.76,197568. 
 08/08  02:00:00,24.1937937335352,0.0,0.0,72482.76,197568. 
 08/08  03:00:00,23.7337331838758,0.0,0.0,72482.76,197568. 
 08/08  04:00:00,23.277011542953,0.0,0.0,72482.76,197568. 
 08/08  05:00:00,22.8846601286465,0.0,0.0,72482.76,197568. 
 08/08  06:00:00,22.5819276974631,0.0,0.0,140726.433772313,197568. 
 08/08  07:00:00,22.3903774149323,0.0,0.0,73344.6118513529,197568. 
 08/08  08:00:00,22.9676438978879,0.0,0.0,43489.656,197568. 
 08/08  09:00:00,24.6992640712607,0.0,0.0,130468.968,444528. 
 08/08  10:00:00,25.9929325320007,0.0,519480.554871048,130468.968,444528. 
 08/08  11:00:00,25.9999998161637,0.0,2558488.57660005,130468.968,444528. 
 08/08  12:00:00,25.9999999593457,0.0,4342143.15759982,130468.968,444528. 
 08/08  13:00:00,25.9999999901187,0.0,4993475.34829155,130468.968,395136. 
 08/08  14:00:00,25.9999999976381,0.0,5244278.61267187,130468.968,444528. 
 08/08  15:00:00,25.9999999994677,0.0,4789051.42831364,130468.968,444528. 
 08/08  16:00:00,25.9999999998905,0.0,4119351.24379206,130468.968,444528. 
 08/08  17:00:00,25.9999999999801,0.0,3346308.94898325,130468.968,444528. 
 08/08  18:00:00,25.9999999999972,0.0,2470266.59771901,211164.312261175,395136. 
 08/08  19:00:00,25.9999999999997,0.0,1779666.80440116,518634.665871348,296352. 
 08/08  20:00:00,25.9999999999999,0.0,1348438.70468389,724827.6,296352. 
 08/08  21:00:00,26.,0.0,705141.957146599,434896.56,246960. 
 08/08  22:00:00,26.0000000000001,0.0,399943.112226464,434896.56,246960. 
 08/08  23:00:00,26.0186232111128,0.0,0.0,144965.52,197568. 
 08/08  24:00:00,25.6562313348886,0.0,0.0,72482.76,197568. 
 08/09  01:00:00,25.3580838821732,0.0,0.0,72482.76,197568. 
 08/09  02:00:00,25.0538556839171,0.0,0.0,72482.76,197568. 
 08/09  03:00:00,24.7373885619186,0.0,0.0,72482.76,197568. 
 08/09  04:00:00,24.3908563109499,0.0,0.0,72482.76,197568. 
 08/09  05:00:00,24.0247338108303,0.0,0.0,72482.76,197568. 
 08/09  06:00:00,23.7200557613107,0.0,0.0,141525.49773533,197568. 
 08/09  07:00:00,23.4794171928274,0.0,0.0,75054.1463730836,197568. 
 08/09  08:00:00,24.0108159148648,0.0,0.0,43489.656,197568. 
 08/09  09:00:00,25.5131703278099,0.0,0.0,130468.968,444528. 
 08/09  10:00:00,25.9676473276743,0.0,1070789.84064379,130468.968,444528. 
 08/09  11:00:00,25.9940270581808,0.0,3176542.89179114,130468.968,444528. 
 08/09  12:00:00,25.9985962402067,0.0,4911213.73854055,130468.968,444528. 
 08/09  13:00:00,25.9996354265259,0.0,5696943.30494138,130468.968,395136. 
 08/09  14:00:00,25.9999083521595,0.0,5843710.79339449,130468.968,444528. 
 08/09  15:00:00,25.999977977125,0.0,5446393.96798758,130468.968,444528. 
 08/09  16:00:00,25.9999954618893,0.0,4352390.98699308,130468.968,444528. 
 08/09  17:00:00,25.9999992098699,0.0,3304168.98687886,130468.968,444528. 
 08/09  18:00:00,25.9999998949529,0.0,2215584.30198629,101475.864,395136. 
 08/09  19:00:00,25.9999999893851,0.0,1435544.14106745,474485.963337371,296352. 
 08/09  20:00:00,25.9999999992911,0.0,848501.136589758,724827.6,296352. 
 08/09  21:00:00,25.9999999999852,0.0,224090.005822654,434896.56,246960. 
 08/09  22:00:00,25.7301884924587,0.0,0.0,434896.56,246960. 
 08/09  23:00:00,25.1574439902993,0.0,0.0,144965.52,197568. 
 08/09  24:00:00,24.6357522960867,0.0,0.0,72482.76,197568. 
 08/10  01:00:00,24.1799171014098,0.0,0.0,72482.76,197568. 
 08/10  02:00:00,23.8075502618973,0.0,0.0,72482.76,197568. 
 08/10  03:00:00,23.4880067221926,0.0,0.0,72482.76,197568. 
 08/10  04:00:00,23.1982481750894,0.0,0.0,72482.76,197568. 
 08/10  05:00:00,22.9174179221181,0.0,0.0,72482.76,197568. 
 08/10  06:00:00,22.7225278499273,0.0,0.0,143166.783720976,197568. 
 08/10  07:00:00,22.6026506486805,0.0,0.0,116602.723706288,197568. 
 08/10  08:00:00,22.8429386036028,0.0,0.0,129451.097183006,197568. 
 08/10  09:00:00,23.640307684018,0.0,0.0,130468.968,444528. 
 08/10  10:00:00,24.3952799162299,0.0,0.0,130468.968,444528. 
 08/10  11:00:00,25.1298911384097,0.0,0.0,130468.968,444528. 
 08/10  12:00:00,25.6205060234692,0.0,0.0,130468.968,444528. 
 08/10  13:00:00,25.9990680148241,0.0,65348.1090177812,130468.968,395136. 
 08/10  14:00:00,25.9999998474317,0.0,159656.994979623,130468.968,444528. 
 08/10  15:00:00,25.9999999949476,0.0,411117.52833047,130468.968,444528. 
 08/10  16:00:00,25.9999999999097,0.0,229335.919315965,130468.968,444528. 
 08/10  17:00:00,25.9999999999978,0.0,299209.314155875,130468.968,444528. 
 08/10  18:00:00,25.9999999999999,0.0,306043.343322089,261213.283089012,395136. 
 08/10  19:00:00,26.,0.0,239655.08500414,483846.4177446,296352. 
 08/10  20:00:00,25.9673978943149,0.0,0.0,724827.6,296352. 
 08/10  21:00:00,25.5401825890368,0.0,0.0,434896.56,246960. 
 08/10  22:00:00,25.088243019845,0.0,0.0,434896.56,246960. 
 08/10  23:00:00,24.458845594177,0.0,0.0,144965.52,197568. 
 08/10  24:00:00,23.8669254991096,0.0,0.0,72482.76,197568. 
 08/11  01:00:00,23.2959542706355,0.0,0.0,72482.76,148176. 
 08/11  02:00:00,22.7105622865366,0.0,0.0,72482.76,148176. 
 08/11  03:00:00,22.1412656803148,0.0,0.0,72482.76,148176. 
 08/11  04:00:00,21.5598459931021,0.0,0.0,72482.76,148176. 
 08/11  05:00:00,21.0793855053536,0.0,0.0,72482.76,148176. 
 08/11  06:00:00,20.6104624232782,0.0,0.0,70771.5806119281,148176. 
 08/11  07:00:00,21.9852475999118,1156097.66468185,0.0,76372.4289568669,197568. 
 08/11  08:00:00,21.9999999938218,461210.278723969,0.0,14496.552,197568. 
 08/11  09:00:00,22.6381787005411,0.0,0.0,72482.76,246960. 
 08/11  10:00:00,24.7890177081004,0.0,0.0,72482.76,246960. 
 08/11  11:00:00,25.9738615206741,0.0,883843.107930669,72482.76,246960. 
 08/11  12:00:00,25.9999450856164,0.0,3245838.08141566,72482.76,246960. 
 08/11  13:00:00,25.9999869629079,0.0,4795388.42416914,72482.76,246960. 
 08/11  14:00:00,25.9999968727279,0.0,5081397.03498156,72482.76,246960. 
 08/11  15:00:00,25.9999992914533,0.0,4485488.21090603,21744.828,172872. 
 08/11  16:00:00,25.9999998711567,0.0,3296044.06108706,21744.828,172872. 
 08/11  17:00:00,25.9999999802736,0.0,2454895.78327372,21744.828,172872. 
 08/11  18:00:00,25.9999999975891,0.0,1755769.28918989,7248.276,148176. 
 08/11  19:00:00,27.3537788478177,0.0,0.0,28673.3890930936,148176. 
 08/11  20:00:00,26.8605919224882,0.0,0.0,72482.76,148176. 
 08/11  21:00:00,26.3692467711477,0.0,0.0,72482.76,148176. 
 08/11  22:00:00,25.7182103992947,0.0,0.0,72482.76,148176. 
 08/11  23:00:00,25.1341938004023,0.0,0.0,72482.76,148176. 
 08/11  24:00:00,24.5041793825629,0.0,0.0,72482.76,148176. 
 08/12  01:00:00,23.8466406791223,0.0,0.0,72482.76,148176. 
 08/12  02:00:00,23.2355100917877,0.0,0.0,72482.76,148176. 
 08/12  03:00:00,22.6051021868559,0.0,0.0,72482.76,148176. 
 08/12  04:00:00,21.9877293203508,0.0,0.0,72482.76,148176. 
 08/12  05:00:00,21.4771358001807,0.0,0.0,72482.76,148176. 
 08/12  06:00:00,21.0137209620216,0.0,0.0,70776.1888077737,148176. 
 08/12  07:00:00,20.7728199212478,0.0,0.0,39290.1771571407,148176. 
 08/12  08:00:00,21.2709323610002,0.0,0.0,7248.276,148176. 
 08/12  09:00:00,22.5811787734183,0.0,0.0,7248.276,148176. 
 08/12  10:00:00,24.6589387149552,0.0,0.0,7248.276,148176. 
 08/12  11:00:00,27.2842743274246,0.0,0.0,7248.276,148176. 
 08/12  12:00:00,30.3715443323476,0.0,0.0,7248.276,148176. 
 08/12  13:00:00,31.9844406046674,0.0,926281.94682168,7248.276,148176. 
 08/12  14:00:00,31.9999995525216,0.0,2266080.11348348,7248.276,148176. 
 08/12  15:00:00,31.9999999406356,0.0,2913525.00138927,7248.276,148176. 
 08/12  16:00:00,31.9999999937939,0.0,2260024.15854493,7248.276,148176. 
 08/12  17:00:00,31.9999999994543,0.0,1722686.62135959,7248.276,148176. 
 08/12  18:00:00,31.9999999999619,0.0,1276681.23954686,7248.276,148176. 
 08/12  19:00:00,31.9999999999981,0.0,814804.864920083,31452.4253250029,148176. 
 08/12  20:00:00,32.,0.0,163183.445332334,72482.76,148176. 
 08/12  21:00:00,31.4776689275059,0.0,0.0,72482.76,148176. 
 08/12  22:00:00,30.7642045486495,0.0,0.0,72482.76,148176. 
 08/12  23:00:00,30.2677447113608,0.0,0.0,72482.76,148176. 
 08/12  24:00:00,29.7876532183236,0.0,0.0,72482.76,148176. 
 08/13  01:00:00,29.3771373018513,0.0,0.0,72482.76,197568. 
 08/13  02:00:00,28.8154829487753,0.0,0.0,72482.76,197568. 
 08/13  03:00:00,28.2410857699259,0.0,0.0,72482.76,197568. 
 08/13  04:00:00,27.6453456880054,0.0,0.0,72482.76,197568. 
 08/13  05:00:00,27.0861769053843,0.0,0.0,72482.76,197568. 
 08/13  06:00:00,26.5665174593065,0.0,0.0,143183.643671488,197568. 
 08/13  07:00:00,25.9845661811749,0.0,271.198185193882,122845.81607939,197568. 
 08/13  08:00:00,25.9996556001754,0.0,115688.994924115,177636.934339957,197568. 
 08/13  09:00:00,25.9999823087606,0.0,590349.650322361,130468.968,444528. 
 08/13  10:00:00,25.9999980745536,0.0,1457462.9761425,130468.968,444528. 
 08/13  11:00:00,25.9999997335144,0.0,2083663.63612655,130468.968,444528. 
 08/13  12:00:00,25.9999999567771,0.0,2668011.48411178,130468.968,444528. 
 08/13  13:00:00,25.9999999925568,0.0,2814421.80499615,130468.968,395136. 
 08/13  14:00:00,25.9999999983804,0.0,4083149.66392043,130468.968,444528. 
 08/13  15:00:00,25.9999999996197,0.0,4856573.4957894,130468.968,444528. 
 08/13  16:00:00,25.9999999999196,0.0,4307951.02372876,130468.968,444528. 
 08/13  17:00:00,25.9999999999846,0.0,3646043.47998091,130468.968,444528. 
 08/13  18:00:00,25.9999999999975,0.0,2824709.21809039,101475.864,395136. 
 08/13  19:00:00,25.9999999999996,0.0,2072746.79513051,319723.201120224,296352. 
 08/13  20:00:00,26.0000000000001,0.0,1547839.94084138,724827.6,296352. 
 08/13  21:00:00,26.,0.0,740396.012244273,434896.56,246960. 
 08/13  22:00:00,26.,0.0,313334.377693634,434896.56,246960. 
 08/13  23:00:00,25.7764171279556,0.0,0.0,144965.52,197568. 
 08/13  24:00:00,25.2639840300441,0.0,0.0,72482.76,197568. 
 08/14  01:00:00,24.828007506377,0.0,0.0,72482.76,197568. 
 08/14  02:00:00,24.4043219025345,0.0,0.0,72482.76,197568. 
 08/14  03:00:00,23.9677818510817,0.0,0.0,72482.76,197568. 
 08/14  04:00:00,23.543331743532,0.0,0.0,72482.76,197568. 
 08/14  05:00:00,23.1770817738984,0.0,0.0,72482.76,197568. 
 08/14  06:00:00,22.8858769338012,0.0,0.0,142373.905536393,197568. 
 08/14  07:00:00,22.7183594552972,0.0,0.0,81354.7669674549,197568. 
 08/14  08:00:00,23.4097551429123,0.0,0.0,43489.656,197568. 
 08/14  09:00:00,25.2768407557141,0.0,0.0,130468.968,444528. 
 08/14  10:00:00,25.9587564147796,0.0,1118928.23645539,130468.968,444528. 
 08/14  11:00:00,25.9984850677921,0.0,3701830.83101196,130468.968,444528. 
 08/14  12:00:00,25.9996093771892,0.0,5586566.64899972,130468.968,444528. 
 08/14  13:00:00,25.9998918821844,0.0,6225233.85179445,130468.968,395136. 
 08/14  14:00:00,25.9999707524045,0.0,6449520.44623973,130468.968,444528. 
 08/14  15:00:00,25.9999925202656,0.0,5868152.87177417,130468.968,444528. 
 08/14  16:00:00,25.9999982774491,0.0,4926375.64810561,130468.968,444528. 
 08/14  17:00:00,25.9999996411799,0.0,4074805.02358671,130468.968,444528. 
 08/14  18:00:00,25.9999999369668,0.0,3076512.02124035,101475.864,395136. 
 08/14  19:00:00,25.9999999909213,0.0,2208103.0216086,383077.48396297,296352. 
 08/14  20:00:00,25.9999999989041,0.0,1674049.77777893,724827.6,296352. 
 08/14  21:00:00,25.9999999999158,0.0,882654.275770164,434896.56,246960. 
 08/14  22:00:00,25.999999999996,0.0,491257.481259678,434896.56,246960. 
 08/14  23:00:00,26.0680240727339,0.0,0.0,144965.52,197568. 
 08/14  24:00:00,25.6125816229296,0.0,0.0,72482.76,197568. 
 08/15  01:00:00,25.2672626014911,0.0,0.0,72482.76,197568. 
 08/15  02:00:00,25.0153548703121,0.0,0.0,72482.76,197568. 
 08/15  03:00:00,24.7807555247567,0.0,0.0,72482.76,197568. 
 08/15  04:00:00,24.5874320288042,0.0,0.0,72482.76,197568. 
 08/15  05:00:00,24.2256131095392,0.0,0.0,72482.76,197568. 
 08/15  06:00:00,23.9186525955901,0.0,0.0,142383.078620228,197568. 
 08/15  07:00:00,23.6161833987928,0.0,0.0,82252.2989286402,197568. 
 08/15  08:00:00,24.2593097145856,0.0,0.0,43489.656,197568. 
 08/15  09:00:00,25.9145197058971,0.0,133315.689682543,130468.968,444528. 
 08/15  10:00:00,25.999999999988,0.0,1730864.1337918,130468.968,444528. 
 08/15  11:00:00,25.9999999999976,0.0,4098443.60006127,130468.968,444528. 
 08/15  12:00:00,25.9999999999996,0.0,5571215.51692419,130468.968,444528. 
 08/15  13:00:00,26.0000000000002,0.0,5979783.10607977,130468.968,395136. 
 08/15  14:00:00,26.,0.0,6283838.44435102,130468.968,444528. 
 08/15  15:00:00,26.0000000000003,0.0,5961338.63106325,130468.968,444528. 
 08/15  16:00:00,25.9999999999996,0.0,4737088.84291857,130468.968,444528. 
 08/15  17:00:00,25.9999999999997,0.0,3795555.69635801,130468.968,444528. 
 08/15  18:00:00,26.,0.0,2745553.8556525,101475.864,395136. 
 08/15  19:00:00,26.,0.0,1918088.39159297,437241.552110949,296352. 
 08/15  20:00:00,26.0000000000001,0.0,1318818.98882625,724827.6,296352. 
 08/15  21:00:00,26.,0.0,589271.782978023,434896.56,246960. 
 08/15  22:00:00,26.,0.0,159771.896801014,434896.56,246960. 
 08/15  23:00:00,25.5828828803093,0.0,0.0,144965.52,197568. 
 08/15  24:00:00,25.0920460025265,0.0,0.0,72482.76,197568. 
 08/16  01:00:00,24.6428708542781,0.0,0.0,72482.76,197568. 
 08/16  02:00:00,24.1423693664055,0.0,0.0,72482.76,197568. 
 08/16  03:00:00,23.6463234250556,0.0,0.0,72482.76,197568. 
 08/16  04:00:00,23.1206130082403,0.0,0.0,72482.76,197568. 
 08/16  05:00:00,22.6841567097158,0.0,0.0,72482.76,197568. 
 08/16  06:00:00,22.3422514628935,0.0,0.0,142387.758019604,197568. 
 08/16  07:00:00,22.0633248951497,0.0,0.0,84080.4047471194,197568. 
 08/16  08:00:00,22.6428932445237,0.0,0.0,43489.656,197568. 
 08/16  09:00:00,24.2364591483463,0.0,0.0,130468.968,444528. 
 08/16  10:00:00,25.9470534637629,0.0,266331.530426314,130468.968,444528. 
 08/16  11:00:00,25.9999999999811,0.0,2368207.49618004,130468.968,444528. 
 08/16  12:00:00,25.9999999999955,0.0,4814632.46856853,130468.968,444528. 
 08/16  13:00:00,25.9999999999988,0.0,5805545.33852808,130468.968,395136. 
 08/16  14:00:00,26.,0.0,6243720.83676002,130468.968,444528. 
 08/16  15:00:00,26.0000000000002,0.0,5952272.36067797,130468.968,444528. 
 08/16  16:00:00,26.0000000000001,0.0,4855623.22537654,130468.968,444528. 
 08/16  17:00:00,26.0000000000002,0.0,3858677.66004848,130468.968,444528. 
 08/16  18:00:00,26.,0.0,2885108.99424266,101475.864,395136. 
 08/16  19:00:00,26.,0.0,2050092.13329831,348001.25609067,296352. 
 08/16  20:00:00,26.,0.0,1512758.34012183,724827.6,296352. 
 08/16  21:00:00,26.0000000000001,0.0,731293.256667976,434896.56,246960. 
 08/16  22:00:00,26.,0.0,323082.129637633,434896.56,246960. 
 08/16  23:00:00,25.7755315632324,0.0,0.0,144965.52,197568. 
 08/16  24:00:00,25.2789558256894,0.0,0.0,72482.76,197568. 
 08/17  01:00:00,24.8297340863777,0.0,0.0,72482.76,197568. 
 08/17  02:00:00,24.3785105602466,0.0,0.0,72482.76,197568. 
 08/17  03:00:00,23.9196297620365,0.0,0.0,72482.76,197568. 
 08/17  04:00:00,23.4522904683982,0.0,0.0,72482.76,197568. 
 08/17  05:00:00,23.0792374017103,0.0,0.0,72482.76,197568. 
 08/17  06:00:00,22.7751512754493,0.0,0.0,143205.751457819,197568. 
 08/17  07:00:00,22.5805475477706,0.0,0.0,86021.1474256597,197568. 
 08/17  08:00:00,23.2129656138217,0.0,0.0,43489.656,197568. 
 08/17  09:00:00,25.1117655393446,0.0,0.0,130468.968,444528. 
 08/17  10:00:00,25.9540082935287,0.0,1026306.76052373,130468.968,444528. 
 08/17  11:00:00,25.9984329581654,0.0,3603079.36228322,130468.968,444528. 
 08/17  12:00:00,25.9995917330629,0.0,5660825.44068203,130468.968,444528. 
 08/17  13:00:00,25.9998851132244,0.0,6387956.66227811,130468.968,395136. 
 08/17  14:00:00,25.9999677538146,0.0,6817421.12099409,130468.968,444528. 
 08/17  15:00:00,25.9999912868907,0.0,6409889.63786817,130468.968,444528. 
 08/17  16:00:00,25.9999979438998,0.0,5205482.01484767,130468.968,444528. 
 08/17  17:00:00,25.9999995703428,0.0,4142422.80845835,130468.968,444528. 
 08/17  18:00:00,25.9999999253971,0.0,3055128.28249174,101475.864,395136. 
 08/17  19:00:00,25.999999989669,0.0,2116601.76144946,351306.088057853,296352. 
 08/17  20:00:00,25.9999999988183,0.0,1571930.48579815,724827.6,296352. 
 08/17  21:00:00,25.9999999999191,0.0,783209.134526967,434896.56,246960. 
 08/17  22:00:00,25.9999999999971,0.0,372999.994787735,434896.56,246960. 
 08/17  23:00:00,25.8969297324992,0.0,0.0,144965.52,197568. 
 08/17  24:00:00,25.4582762650371,0.0,0.0,72482.76,197568. 
 08/18  01:00:00,25.0380900171937,0.0,0.0,72482.76,148176. 
 08/18  02:00:00,24.6243162115725,0.0,0.0,72482.76,148176. 
 08/18  03:00:00,24.184630609659,0.0,0.0,72482.76,148176. 
 08/18  04:00:00,23.7467271573707,0.0,0.0,72482.76,148176. 
 08/18  05:00:00,23.3703790954646,0.0,0.0,72482.76,148176. 
 08/18  06:00:00,23.0080485722362,0.0,0.0,71606.1239217293,148176. 
 08/18  07:00:00,22.8883808571513,0.0,0.0,87070.3228459767,197568. 
 08/18  08:00:00,23.5470338366867,0.0,0.0,14496.552,197568. 
 08/18  09:00:00,25.1935440132647,0.0,0.0,72482.76,246960. 
 08/18  10:00:00,25.9583301364222,0.0,926169.605234304,72482.76,246960. 
 08/18  11:00:00,25.9986285460293,0.0,3354291.16896315,72482.76,246960. 
 08/18  12:00:00,25.9996573016975,0.0,5025419.6396219,72482.76,246960. 
 08/18  13:00:00,25.9999074621938,0.0,5956967.68119628,72482.76,246960. 
 08/18  14:00:00,25.9999753980015,0.0,5965304.08568969,72482.76,246960. 
 08/18  15:00:00,25.9999939312491,0.0,5084266.7269074,21744.828,172872. 
 08/18  16:00:00,25.9999987811845,0.0,3779853.71333086,21744.828,172872. 
 08/18  17:00:00,25.9999997896644,0.0,2862056.54311911,21744.828,172872. 
 08/18  18:00:00,25.9999999697466,0.0,2139945.57543015,7988.78404538316,148176. 
 08/18  19:00:00,27.7161391858808,0.0,0.0,36833.2964339855,148176. 
 08/18  20:00:00,27.7521157303747,0.0,0.0,72482.76,148176. 
 08/18  21:00:00,27.2207569126289,0.0,0.0,72482.76,148176. 
 08/18  22:00:00,26.8014917883774,0.0,0.0,72482.76,148176. 
 08/18  23:00:00,26.3506001582018,0.0,0.0,72482.76,148176. 
 08/18  24:00:00,25.886974684354,0.0,0.0,72482.76,148176. 
 08/19  01:00:00,25.3595997748642,0.0,0.0,72482.76,148176. 
 08/19  02:00:00,24.8668934794271,0.0,0.0,72482.76,148176. 
 08/19  03:00:00,24.3453068580803,0.0,0.0,72482.76,148176. 
 08/19  04:00:00,23.8130844698322,0.0,0.0,72482.76,148176. 
 08/19  05:00:00,23.4073115759033,0.0,0.0,72482.76,148176. 
 08/19  06:00:00,23.0192317910358,0.0,0.0,71607.9248313795,148176. 
 08/19  07:00:00,22.8021964562886,0.0,0.0,49326.9887780907,148176. 
 08/19  08:00:00,23.3344707157808,0.0,0.0,7248.276,148176. 
 08/19  09:00:00,24.3969337391522,0.0,0.0,7248.276,148176. 
 08/19  10:00:00,25.7081660014818,0.0,0.0,7248.276,148176. 
 08/19  11:00:00,27.5825658608765,0.0,0.0,7248.276,148176. 
 08/19  12:00:00,29.9664520624483,0.0,0.0,7248.276,148176. 
 08/19  13:00:00,31.9397304152635,0.0,355423.530042773,7248.276,148176. 
 08/19  14:00:00,31.9999999999859,0.0,1837455.46393145,7248.276,148176. 
 08/19  15:00:00,31.9999999999982,0.0,2727985.09641216,7248.276,148176. 
 08/19  16:00:00,31.9999999999998,0.0,2234036.72113827,7248.276,148176. 
 08/19  17:00:00,32.0000000000001,0.0,1627677.91457977,7248.276,148176. 
 08/19  18:00:00,32.,0.0,1082295.92476191,7248.276,148176. 
 08/19  19:00:00,32.,0.0,523104.452667715,37919.7962349381,148176. 
 08/19  20:00:00,31.845984460024,0.0,0.0,72482.76,148176. 
 08/19  21:00:00,31.111839357127,0.0,0.0,72482.76,148176. 
 08/19  22:00:00,30.3743626837342,0.0,0.0,72482.76,148176. 
 08/19  23:00:00,29.7081100060715,0.0,0.0,72482.76,148176. 
 08/19  24:00:00,29.0116161767493,0.0,0.0,72482.76,148176. 
 08/20  01:00:00,28.3627838781646,0.0,0.0,72482.76,197568. 
 08/20  02:00:00,27.6496131820445,0.0,0.0,72482.76,197568. 
 08/20  03:00:00,26.9291527820011,0.0,0.0,72482.76,197568. 
 08/20  04:00:00,26.1921845865068,0.0,0.0,72482.76,197568. 
 08/20  05:00:00,25.5743876426889,0.0,0.0,72482.76,197568. 
 08/20  06:00:00,25.0438955464052,0.0,0.0,144052.131581348,197568. 
 08/20  07:00:00,24.5628678964326,0.0,0.0,91083.0951352724,197568. 
 08/20  08:00:00,25.031695206072,0.0,0.0,43489.656,197568. 
 08/20  09:00:00,25.9962055280112,0.0,409512.478364906,130468.968,444528. 
 08/20  10:00:00,25.9999999656207,0.0,2346016.20704263,130468.968,444528. 
 08/20  11:00:00,25.9999999921825,0.0,4483802.8910225,130468.968,444528. 
 08/20  12:00:00,25.9999999979148,0.0,6046936.32779264,130468.968,444528. 
 08/20  13:00:00,25.9999999994105,0.0,6525052.41065397,130468.968,395136. 
 08/20  14:00:00,25.9999999998361,0.0,6801259.86269007,130468.968,444528. 
 08/20  15:00:00,25.9999999999561,0.0,6353559.29620159,130468.968,444528. 
 08/20  16:00:00,25.9999999999893,0.0,5120671.28638545,130468.968,444528. 
 08/20  17:00:00,25.999999999998,0.0,4205720.08168078,130468.968,444528. 
 08/20  18:00:00,25.9999999999996,0.0,3266602.98030139,107802.259158006,395136. 
 08/20  19:00:00,25.9999999999999,0.0,2446263.36376366,388993.446570161,296352. 
 08/20  20:00:00,26.,0.0,1833406.00419022,724827.6,296352. 
 08/20  21:00:00,26.0000000000001,0.0,934491.756907542,434896.56,246960. 
 08/20  22:00:00,25.9999999999999,0.0,468775.764903632,434896.56,246960. 
 08/20  23:00:00,25.9196923772679,0.0,0.0,144965.52,197568. 
 08/20  24:00:00,25.3512894748431,0.0,0.0,72482.76,197568. 
 08/21  01:00:00,24.8632233763887,0.0,0.0,72482.76,197568. 
 08/21  02:00:00,24.4389697898137,0.0,0.0,72482.76,197568. 
 08/21  03:00:00,24.0140900224474,0.0,0.0,72482.76,197568. 
 08/21  04:00:00,23.5985697583274,0.0,0.0,72482.76,197568. 
 08/21  05:00:00,23.1883361437142,0.0,0.0,72482.76,197568. 
 08/21  06:00:00,22.8492109831808,0.0,0.0,144055.991487728,197568. 
 08/21  07:00:00,22.5493945646283,0.0,0.0,96142.2272944123,197568. 
 08/21  08:00:00,23.2403803549908,0.0,0.0,43489.656,197568. 
 08/21  09:00:00,25.1557523571457,0.0,0.0,130468.968,444528. 
 08/21  10:00:00,25.9512808746591,0.0,1139549.73525011,130468.968,444528. 
 08/21  11:00:00,25.9981618465135,0.0,3736046.4206353,130468.968,444528. 
 08/21  12:00:00,25.9995237521343,0.0,5632362.49674198,130468.968,444528. 
 08/21  13:00:00,25.9998675008306,0.0,6274232.15281114,130468.968,395136. 
 08/21  14:00:00,25.9999627690381,0.0,6803413.11152729,130468.968,444528. 
 08/21  15:00:00,25.9999897189242,0.0,6595922.97457761,130468.968,444528. 
 08/21  16:00:00,25.9999974373596,0.0,5613070.66804032,130468.968,444528. 
 08/21  17:00:00,25.9999994156291,0.0,4684449.60623504,130468.968,444528. 
 08/21  18:00:00,25.999999887334,0.0,3525292.16659905,101475.864,395136. 
 08/21  19:00:00,25.9999999817277,0.0,2579538.76563942,493459.878321416,296352. 
 08/21  20:00:00,25.9999999975245,0.0,1939252.07430686,724827.6,296352. 
 08/21  21:00:00,25.9999999997892,0.0,1012710.78001643,434896.56,246960. 
 08/21  22:00:00,25.9999999999888,0.0,567037.281519588,434896.56,246960. 
 08/21  23:00:00,26.1731578117918,0.0,0.0,144965.52,197568. 
 08/21  24:00:00,25.7311917440526,0.0,0.0,72482.76,197568. 
 08/22  01:00:00,25.4103692114449,0.0,0.0,72482.76,197568. 
 08/22  02:00:00,25.0648261202665,0.0,0.0,72482.76,197568. 
 08/22  03:00:00,24.7044309162475,0.0,0.0,72482.76,197568. 
 08/22  04:00:00,24.3267268766651,0.0,0.0,72482.76,197568. 
 08/22  05:00:00,24.0166358931609,0.0,0.0,72482.76,197568. 
 08/22  06:00:00,23.8034467750981,0.0,0.0,144060.135216523,197568. 
 08/22  07:00:00,23.6663516333644,0.0,0.0,98565.3735357288,197568. 
 08/22  08:00:00,24.5661860282353,0.0,0.0,43489.656,197568. 
 08/22  09:00:00,25.9874000781796,0.0,763718.001777359,130468.968,444528. 
 08/22  10:00:00,25.9999988459626,0.0,2939030.12252058,130468.968,444528. 
 08/22  11:00:00,25.9999996970528,0.0,5365642.77905623,130468.968,444528. 
 08/22  12:00:00,25.9999999098183,0.0,7043812.27995398,130468.968,444528. 
 08/22  13:00:00,25.9999999724667,0.0,7312600.74841837,130468.968,395136. 
 08/22  14:00:00,25.9999999916149,0.0,7736533.02550885,130468.968,444528. 
 08/22  15:00:00,25.9999999975682,0.0,7137308.4917745,130468.968,444528. 
 08/22  16:00:00,25.9999999993749,0.0,5892314.72265095,130468.968,444528. 
 08/22  17:00:00,25.9999999998579,0.0,4699703.08047669,130468.968,444528. 
 08/22  18:00:00,25.9999999999739,0.0,3355894.74900159,196864.662165263,395136. 
 08/22  19:00:00,25.9999999999961,0.0,2322380.88907851,638249.33146753,296352. 
 08/22  20:00:00,25.9999999999995,0.0,1593702.29492403,724827.6,296352. 
 08/22  21:00:00,26.,0.0,737130.733023195,434896.56,246960. 
 08/22  22:00:00,26.,0.0,34749.8101995153,434896.56,246960. 
 08/22  23:00:00,25.5684158649262,0.0,0.0,144965.52,197568. 
 08/22  24:00:00,25.1281279981204,0.0,0.0,72482.76,197568. 
 08/23  01:00:00,24.6939728617764,0.0,0.0,72482.76,197568. 
 08/23  02:00:00,24.3071547432348,0.0,0.0,72482.76,197568. 
 08/23  03:00:00,23.9243897710899,0.0,0.0,72482.76,197568. 
 08/23  04:00:00,23.5500682721659,0.0,0.0,72482.76,197568. 
 08/23  05:00:00,23.2217967397273,0.0,0.0,72482.76,197568. 
 08/23  06:00:00,22.9671129039735,0.0,0.0,144064.358367435,197568. 
 08/23  07:00:00,22.8025869283281,0.0,0.0,105169.0397694,197568. 
 08/23  08:00:00,23.2666839112829,0.0,0.0,43489.656,197568. 
 08/23  09:00:00,24.6147046312604,0.0,0.0,130468.968,444528. 
 08/23  10:00:00,25.6275237003583,0.0,0.0,130468.968,444528. 
 08/23  11:00:00,25.9960816680883,0.0,124641.683398105,130468.968,444528. 
 08/23  12:00:00,25.9998098051854,0.0,572069.568493609,130468.968,444528. 
 08/23  13:00:00,25.9999922630459,0.0,498831.44695644,130468.968,395136. 
 08/23  14:00:00,25.999999630608,0.0,602397.317437162,130468.968,444528. 
 08/23  15:00:00,25.9999999814019,0.0,656947.114730328,130468.968,444528. 
 08/23  16:00:00,25.9999999994701,0.0,374394.379283464,130468.968,444528. 
 08/23  17:00:00,25.9999999999809,0.0,448813.031630352,130468.968,444528. 
 08/23  18:00:00,25.9999999999993,0.0,444447.117629563,204571.702729348,395136. 
