Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 08/23  19:00:00,26.,0.0,380826.295431994,515582.126054646,296352. 
 08/23  20:00:00,26.,0.0,206174.866262498,724827.6,296352. 
 08/23  21:00:00,25.8980957634571,0.0,0.0,434896.56,246960. 
 08/23  22:00:00,25.6063517052931,0.0,0.0,434896.56,246960. 
 08/23  23:00:00,25.0509228465794,0.0,0.0,144965.52,197568. 
 08/23  24:00:00,24.5838090581173,0.0,0.0,72482.76,197568. 
 08/24  01:00:00,24.1549232095746,0.0,0.0,72482.76,197568. 
 08/24  02:00:00,23.7575364066224,0.0,0.0,72482.76,197568. 
 08/24  03:00:00,23.3672240211019,0.0,0.0,72482.76,197568. 
 08/24  04:00:00,23.0158416106305,0.0,0.0,72482.76,197568. 
 08/24  05:00:00,22.686126571618,0.0,0.0,72482.76,197568. 
 08/24  06:00:00,22.4610456218628,0.0,0.0,144965.52,197568. 
 08/24  07:00:00,22.0466688913367,0.0,0.0,136322.163732271,197568. 
 08/24  08:00:00,22.1097194476391,0.0,0.0,307224.68558023,197568. 
 08/24  09:00:00,22.1331088011579,0.0,0.0,496532.323027462,444528. 
 08/24  10:00:00,22.3878677217493,0.0,0.0,130468.968,444528. 
 08/24  11:00:00,22.7583464978163,0.0,0.0,130468.968,444528. 
 08/24  12:00:00,23.2022076101208,0.0,0.0,130468.968,444528. 
 08/24  13:00:00,23.6975617818213,0.0,0.0,130468.968,395136. 
 08/24  14:00:00,23.8573830947705,0.0,0.0,130468.968,444528. 
 08/24  15:00:00,24.0842457597339,0.0,0.0,130468.968,444528. 
 08/24  16:00:00,24.1526788450199,0.0,0.0,130468.968,444528. 
 08/24  17:00:00,24.2919845443154,0.0,0.0,409026.854305188,444528. 
 08/24  18:00:00,24.3882218304896,0.0,0.0,640055.17699356,395136. 
 08/24  19:00:00,24.3016259626308,0.0,0.0,646477.720495117,296352. 
 08/24  20:00:00,24.129100361776,0.0,0.0,724827.6,296352. 
 08/24  21:00:00,23.831046436346,0.0,0.0,434896.56,246960. 
 08/24  22:00:00,23.5313406967418,0.0,0.0,434896.56,246960. 
 08/24  23:00:00,22.9607979471387,0.0,0.0,144965.52,197568. 
 08/24  24:00:00,22.4412013070493,0.0,0.0,72482.76,197568. 
 08/25  01:00:00,21.7356736685828,0.0,0.0,72482.76,148176. 
 08/25  02:00:00,21.4082938601044,0.0,0.0,72482.76,148176. 
 08/25  03:00:00,21.0528270686426,0.0,0.0,72482.76,148176. 
 08/25  04:00:00,20.7290921517911,0.0,0.0,72482.76,148176. 
 08/25  05:00:00,20.3597254472804,0.0,0.0,72482.76,148176. 
 08/25  06:00:00,20.0197748573276,0.0,0.0,72482.76,148176. 
 08/25  07:00:00,21.9767837180604,1626312.45816577,0.0,136323.785981072,197568. 
 08/25  08:00:00,21.9999999974023,1311614.0373151,0.0,103298.165327478,197568. 
 08/25  09:00:00,21.9999999998304,962580.035688392,0.0,275036.703225834,246960. 
 08/25  10:00:00,21.9999999999896,766449.383663409,0.0,72482.76,246960. 
 08/25  11:00:00,21.9999999999994,494155.994716291,0.0,72482.76,246960. 
 08/25  12:00:00,22.4941935356853,0.0,0.0,72482.76,246960. 
 08/25  13:00:00,23.3503440331916,0.0,0.0,72482.76,246960. 
 08/25  14:00:00,24.0691008839542,0.0,0.0,72482.76,246960. 
 08/25  15:00:00,24.7375304619647,0.0,0.0,21744.828,172872. 
 08/25  16:00:00,25.0588351574236,0.0,0.0,21744.828,172872. 
 08/25  17:00:00,25.0971791057472,0.0,0.0,21744.828,172872. 
 08/25  18:00:00,24.93775028996,0.0,0.0,22888.4755224434,148176. 
 08/25  19:00:00,24.5940993370102,0.0,0.0,58589.297291844,148176. 
 08/25  20:00:00,24.1332672138937,0.0,0.0,72482.76,148176. 
 08/25  21:00:00,23.694221007367,0.0,0.0,72482.76,148176. 
 08/25  22:00:00,23.2500727297931,0.0,0.0,72482.76,148176. 
 08/25  23:00:00,22.8288574963191,0.0,0.0,72482.76,148176. 
 08/25  24:00:00,22.3978439348734,0.0,0.0,72482.76,148176. 
 08/26  01:00:00,21.9875799746481,0.0,0.0,72482.76,148176. 
 08/26  02:00:00,21.6108601447348,0.0,0.0,72482.76,148176. 
 08/26  03:00:00,21.239338251256,0.0,0.0,72482.76,148176. 
 08/26  04:00:00,20.9021631184596,0.0,0.0,72482.76,148176. 
 08/26  05:00:00,20.5885774360258,0.0,0.0,72482.76,148176. 
 08/26  06:00:00,20.2981778631628,0.0,0.0,72482.76,148176. 
 08/26  07:00:00,20.0519758463778,0.0,0.0,68571.3241007357,148176. 
 08/26  08:00:00,20.0715852044144,0.0,0.0,45275.0984533861,148176. 
 08/26  09:00:00,20.3546569500988,0.0,0.0,7248.276,148176. 
 08/26  10:00:00,21.0633545815624,0.0,0.0,7248.276,148176. 
 08/26  11:00:00,21.9252219474327,0.0,0.0,7248.276,148176. 
 08/26  12:00:00,22.9781279914821,0.0,0.0,7248.276,148176. 
 08/26  13:00:00,23.9737856766263,0.0,0.0,7248.276,148176. 
 08/26  14:00:00,24.8362813005553,0.0,0.0,7248.276,148176. 
 08/26  15:00:00,25.5297299875372,0.0,0.0,7248.276,148176. 
 08/26  16:00:00,25.9193282864411,0.0,0.0,7248.276,148176. 
 08/26  17:00:00,26.1157982936708,0.0,0.0,7248.276,148176. 
 08/26  18:00:00,26.0329740608256,0.0,0.0,7567.27034196203,148176. 
 08/26  19:00:00,25.7436861991154,0.0,0.0,50159.8990979114,148176. 
 08/26  20:00:00,25.2575933223334,0.0,0.0,72482.76,148176. 
 08/26  21:00:00,24.7420709008624,0.0,0.0,72482.76,148176. 
 08/26  22:00:00,24.2159082703741,0.0,0.0,72482.76,148176. 
 08/26  23:00:00,23.7396888786886,0.0,0.0,72482.76,148176. 
 08/26  24:00:00,23.2771492836698,0.0,0.0,72482.76,148176. 
 08/27  01:00:00,22.862053555991,0.0,0.0,72482.76,197568. 
 08/27  02:00:00,22.4836509309301,0.0,0.0,72482.76,197568. 
 08/27  03:00:00,22.1288537075935,0.0,0.0,72482.76,197568. 
 08/27  04:00:00,21.6610635016137,0.0,0.0,72482.76,197568. 
 08/27  05:00:00,21.3810181539905,0.0,0.0,72482.76,197568. 
 08/27  06:00:00,21.9876321498925,552861.220468056,0.0,144965.52,197568. 
 08/27  07:00:00,21.9999444162933,649995.513142933,0.0,137160.062787341,197568. 
 08/27  08:00:00,21.9999978463132,424360.079974067,0.0,274723.240745675,197568. 
 08/27  09:00:00,21.9999999640257,170190.575134191,0.0,130468.968,444528. 
 08/27  10:00:00,22.6535237087401,0.0,0.0,130468.968,444528. 
 08/27  11:00:00,23.245129492117,0.0,0.0,130468.968,444528. 
 08/27  12:00:00,23.735419675502,0.0,0.0,130468.968,444528. 
 08/27  13:00:00,23.8558080139475,0.0,0.0,130468.968,395136. 
 08/27  14:00:00,24.310080438508,0.0,0.0,130468.968,444528. 
 08/27  15:00:00,24.7373240078501,0.0,0.0,130468.968,444528. 
 08/27  16:00:00,25.0186262113636,0.0,0.0,130468.968,444528. 
 08/27  17:00:00,24.8878247066876,0.0,0.0,130468.968,444528. 
 08/27  18:00:00,24.9027086659831,0.0,0.0,450940.050176904,395136. 
 08/27  19:00:00,24.7013293637055,0.0,0.0,629188.245784197,296352. 
 08/27  20:00:00,24.3469015833791,0.0,0.0,724827.6,296352. 
 08/27  21:00:00,23.9728337812176,0.0,0.0,434896.56,246960. 
 08/27  22:00:00,23.4999816412468,0.0,0.0,434896.56,246960. 
 08/27  23:00:00,22.9165772046795,0.0,0.0,144965.52,197568. 
 08/27  24:00:00,22.3998320048186,0.0,0.0,72482.76,197568. 
 08/28  01:00:00,21.9615249449317,0.0,0.0,72482.76,197568. 
 08/28  02:00:00,21.5042604400985,0.0,0.0,72482.76,197568. 
 08/28  03:00:00,21.0750725380209,0.0,0.0,72482.76,197568. 
 08/28  04:00:00,20.6640291266431,0.0,0.0,72482.76,197568. 
 08/28  05:00:00,20.2712149695063,0.0,0.0,72482.76,197568. 
 08/28  06:00:00,21.9820606018138,1430010.64688325,0.0,144965.52,197568. 
 08/28  07:00:00,21.9999999987811,1441418.50813062,0.0,131464.683438279,197568. 
 08/28  08:00:00,21.9999999999148,997223.251972003,0.0,237778.563719872,197568. 
 08/28  09:00:00,21.9999999999955,749019.87889925,0.0,249562.127946725,444528. 
 08/28  10:00:00,21.9999999999997,594805.240334215,0.0,130468.968,444528. 
 08/28  11:00:00,22.,3690.42806601735,0.0,130468.968,444528. 
 08/28  12:00:00,22.805348978099,0.0,0.0,130468.968,444528. 
 08/28  13:00:00,23.6933523974381,0.0,0.0,130468.968,395136. 
 08/28  14:00:00,24.1341303020764,0.0,0.0,130468.968,444528. 
 08/28  15:00:00,24.6438845502842,0.0,0.0,130468.968,444528. 
 08/28  16:00:00,24.7748786375267,0.0,0.0,130468.968,444528. 
 08/28  17:00:00,24.6935448827783,0.0,0.0,130468.968,444528. 
 08/28  18:00:00,24.6737755953387,0.0,0.0,358356.77858575,395136. 
 08/28  19:00:00,24.5786728681598,0.0,0.0,606768.646597946,296352. 
 08/28  20:00:00,24.2129377017863,0.0,0.0,724827.6,296352. 
 08/28  21:00:00,23.8514700923182,0.0,0.0,434896.56,246960. 
 08/28  22:00:00,23.3722009480911,0.0,0.0,434896.56,246960. 
 08/28  23:00:00,22.7558601652306,0.0,0.0,144965.52,197568. 
 08/28  24:00:00,22.1946471010865,0.0,0.0,72482.76,197568. 
 08/29  01:00:00,21.698908117877,0.0,0.0,72482.76,197568. 
 08/29  02:00:00,21.2108413798128,0.0,0.0,72482.76,197568. 
 08/29  03:00:00,20.7361577018849,0.0,0.0,72482.76,197568. 
 08/29  04:00:00,20.2938463317595,0.0,0.0,72482.76,197568. 
 08/29  05:00:00,19.880378023209,0.0,0.0,72482.76,197568. 
 08/29  06:00:00,21.9786340633217,1734426.73681693,0.0,144965.52,197568. 
 08/29  07:00:00,21.9999999999074,1525655.88418734,0.0,116692.312738712,197568. 
 08/29  08:00:00,21.9999999999955,693188.799743349,0.0,43489.656,197568. 
 08/29  09:00:00,22.6055834359604,0.0,0.0,130468.968,444528. 
 08/29  10:00:00,25.3286151652856,0.0,0.0,130468.968,444528. 
 08/29  11:00:00,25.9520320555878,0.0,1839050.50528763,130468.968,444528. 
 08/29  12:00:00,25.9977693427503,0.0,4540653.66653163,130468.968,444528. 
 08/29  13:00:00,25.9994301913027,0.0,5762201.62322681,130468.968,395136. 
 08/29  14:00:00,25.9998669602756,0.0,5463343.80070461,130468.968,444528. 
 08/29  15:00:00,25.9999723218333,0.0,4662185.66102579,130468.968,444528. 
 08/29  16:00:00,25.999995106647,0.0,3675469.42474747,130468.968,444528. 
 08/29  17:00:00,25.9999994471641,0.0,2062302.18273609,130468.968,444528. 
 08/29  18:00:00,25.9999999609953,0.0,1062233.98302439,101475.864,395136. 
 08/29  19:00:00,25.9999999980097,0.0,682329.392330518,724827.6,296352. 
 08/29  20:00:00,25.8868872672723,0.0,0.0,724827.6,296352. 
 08/29  21:00:00,25.2690403009984,0.0,0.0,434896.56,246960. 
 08/29  22:00:00,24.5139586324643,0.0,0.0,434896.56,246960. 
 08/29  23:00:00,23.6384416849622,0.0,0.0,144965.52,197568. 
 08/29  24:00:00,22.7586822690816,0.0,0.0,72482.76,197568. 
 08/30  01:00:00,21.9677050524972,0.0,0.0,72482.76,197568. 
 08/30  02:00:00,21.1687027881289,0.0,0.0,72482.76,197568. 
 08/30  03:00:00,20.4048896010646,0.0,0.0,72482.76,197568. 
 08/30  04:00:00,19.6460993653041,0.0,0.0,72482.76,197568. 
 08/30  05:00:00,18.9709656710075,0.0,0.0,72482.76,197568. 
 08/30  06:00:00,21.9678012540331,2911135.45327721,0.0,144965.52,197568. 
 08/30  07:00:00,21.9999999999953,2606604.99124646,0.0,118559.716929956,197568. 
 08/30  08:00:00,21.9999999999996,1440051.47440702,0.0,43489.656,197568. 
 08/30  09:00:00,22.,109624.497679304,0.0,130468.968,444528. 
 08/30  10:00:00,24.6524700355558,0.0,0.0,130468.968,444528. 
 08/30  11:00:00,25.9930887899224,0.0,489005.700861034,130468.968,444528. 
 08/30  12:00:00,25.9999999341957,0.0,1784894.70480624,130468.968,444528. 
 08/30  13:00:00,25.9999999920596,0.0,1970775.15714294,130468.968,395136. 
 08/30  14:00:00,25.99999999913,0.0,1789024.43497774,130468.968,444528. 
 08/30  15:00:00,25.9999999999023,0.0,1831565.11958675,130468.968,444528. 
 08/30  16:00:00,25.9999999999891,0.0,1777426.39771457,130468.968,444528. 
 08/30  17:00:00,25.9999999999991,0.0,1370535.60392433,130468.968,444528. 
 08/30  18:00:00,25.9999999999999,0.0,1056259.4769733,382454.217104314,395136. 
 08/30  19:00:00,26.,0.0,793079.606098489,724827.6,296352. 
 08/30  20:00:00,26.,0.0,191183.442244395,724827.6,296352. 
 08/30  21:00:00,25.5290503293685,0.0,0.0,434896.56,246960. 
 08/30  22:00:00,24.8487341953232,0.0,0.0,434896.56,246960. 
 08/30  23:00:00,24.0987926975425,0.0,0.0,144965.52,197568. 
 08/30  24:00:00,23.3761979570093,0.0,0.0,72482.76,197568. 
 08/31  01:00:00,22.7137232135483,0.0,0.0,72482.76,197568. 
 08/31  02:00:00,22.0223706871864,0.0,0.0,72482.76,197568. 
 08/31  03:00:00,21.3289362439461,0.0,0.0,72482.76,197568. 
 08/31  04:00:00,20.6487568862976,0.0,0.0,72482.76,197568. 
 08/31  05:00:00,20.1045044949149,0.0,0.0,72482.76,197568. 
 08/31  06:00:00,21.9776043481324,1746127.35327851,0.0,144965.52,197568. 
 08/31  07:00:00,21.9999999959734,1550493.42617198,0.0,134018.09720209,197568. 
 08/31  08:00:00,21.9999999997253,966550.582899503,0.0,57280.0320280332,197568. 
 08/31  09:00:00,22.4345016023538,0.0,0.0,130468.968,444528. 
 08/31  10:00:00,25.1394013011035,0.0,0.0,130468.968,444528. 
 08/31  11:00:00,25.9396584596825,0.0,1641489.98424091,130468.968,444528. 
 08/31  12:00:00,25.9971766601911,0.0,4595517.5933986,130468.968,444528. 
 08/31  13:00:00,25.9992634115093,0.0,5845011.15671156,130468.968,395136. 
 08/31  14:00:00,25.9998153036892,0.0,5954613.16926181,130468.968,444528. 
 08/31  15:00:00,25.9999571781842,0.0,5347900.12900283,130468.968,444528. 
 08/31  16:00:00,25.9999911671742,0.0,4461199.26976583,130468.968,444528. 
 08/31  17:00:00,25.9999987319497,0.0,2736428.46485894,130468.968,444528. 
 08/31  18:00:00,25.9999998724491,0.0,1597506.98983492,103301.828525766,395136. 
 08/31  19:00:00,25.9999999907033,0.0,1000250.80053631,724827.6,296352. 
 08/31  20:00:00,25.9999999997148,0.0,373169.815113829,724827.6,296352. 
 08/31  21:00:00,25.9007919303128,0.0,0.0,434896.56,246960. 
 08/31  22:00:00,25.4267086376247,0.0,0.0,434896.56,246960. 
 08/31  23:00:00,24.7687574691024,0.0,0.0,144965.52,197568. 
 08/31  24:00:00,24.1562786186387,0.0,0.0,72482.76,197568. 
 09/01  01:00:00,23.5684710050344,0.0,0.0,72482.76,148176. 
 09/01  02:00:00,22.9636126258405,0.0,0.0,72482.76,148176. 
 09/01  03:00:00,22.3793962691582,0.0,0.0,72482.76,148176. 
 09/01  04:00:00,21.8004028195981,0.0,0.0,72482.76,148176. 
 09/01  05:00:00,21.2536605552633,0.0,0.0,72482.76,148176. 
 09/01  06:00:00,20.7104996722091,0.0,0.0,72482.76,148176. 
 09/01  07:00:00,21.9866306108253,1149946.30679499,0.0,128748.506618029,197568. 
 09/01  08:00:00,21.9999999921913,663476.03279175,0.0,41748.6247009704,197568. 
 09/01  09:00:00,21.9999999999371,82762.6378051445,0.0,72482.76,246960. 
 09/01  10:00:00,22.8762038452352,0.0,0.0,72482.76,246960. 
 09/01  11:00:00,23.7561202732522,0.0,0.0,72482.76,246960. 
 09/01  12:00:00,24.6241539035068,0.0,0.0,72482.76,246960. 
 09/01  13:00:00,25.3438133950205,0.0,0.0,72482.76,246960. 
 09/01  14:00:00,25.7836359715538,0.0,0.0,72482.76,246960. 
 09/01  15:00:00,25.9992594897637,0.0,30835.4721394435,21744.828,172872. 
 09/01  16:00:00,25.9999884276802,0.0,136071.469889021,21744.828,172872. 
 09/01  17:00:00,25.99999988338,0.0,93252.143365709,69036.6126753737,172872. 
 09/01  18:00:00,25.8539267579986,0.0,0.0,48128.3107321254,148176. 
 09/01  19:00:00,25.4857562652435,0.0,0.0,72482.76,148176. 
 09/01  20:00:00,25.1282064744013,0.0,0.0,72482.76,148176. 
 09/01  21:00:00,24.7694597664159,0.0,0.0,72482.76,148176. 
 09/01  22:00:00,24.4145955236682,0.0,0.0,72482.76,148176. 
 09/01  23:00:00,24.0167742799838,0.0,0.0,72482.76,148176. 
 09/01  24:00:00,23.6005643070418,0.0,0.0,72482.76,148176. 
 09/02  01:00:00,23.1827917446609,0.0,0.0,72482.76,148176. 
 09/02  02:00:00,22.8135788025912,0.0,0.0,72482.76,148176. 
 09/02  03:00:00,22.4330865704593,0.0,0.0,72482.76,148176. 
 09/02  04:00:00,21.8242847354102,0.0,0.0,72482.76,148176. 
 09/02  05:00:00,21.610561850841,0.0,0.0,72482.76,148176. 
 09/02  06:00:00,21.2950689447512,0.0,0.0,72482.76,148176. 
 09/02  07:00:00,21.0687624474024,0.0,0.0,67014.0876025,148176. 
 09/02  08:00:00,21.0770808153911,0.0,0.0,32536.2009830507,148176. 
 09/02  09:00:00,21.4084215472906,0.0,0.0,7248.276,148176. 
 09/02  10:00:00,21.9853703576536,0.0,0.0,7248.276,148176. 
 09/02  11:00:00,22.859217392081,0.0,0.0,7248.276,148176. 
 09/02  12:00:00,23.8195325531496,0.0,0.0,7248.276,148176. 
 09/02  13:00:00,24.6198773634343,0.0,0.0,7248.276,148176. 
 09/02  14:00:00,25.236289154207,0.0,0.0,7248.276,148176. 
 09/02  15:00:00,25.6589333560893,0.0,0.0,7248.276,148176. 
 09/02  16:00:00,25.8386929543357,0.0,0.0,7248.276,148176. 
 09/02  17:00:00,25.7621297576638,0.0,0.0,7248.276,148176. 
 09/02  18:00:00,25.493847741444,0.0,0.0,14665.7638786012,148176. 
 09/02  19:00:00,25.0478405832827,0.0,0.0,72482.76,148176. 
 09/02  20:00:00,24.4564227500995,0.0,0.0,72482.76,148176. 
 09/02  21:00:00,23.8681228901416,0.0,0.0,72482.76,148176. 
 09/02  22:00:00,23.1184635057974,0.0,0.0,72482.76,148176. 
 09/02  23:00:00,22.6731950449358,0.0,0.0,72482.76,148176. 
 09/02  24:00:00,22.1552058833283,0.0,0.0,72482.76,148176. 
 09/03  01:00:00,21.7401622664462,0.0,0.0,72482.76,197568. 
 09/03  02:00:00,21.2976721014955,0.0,0.0,72482.76,197568. 
 09/03  03:00:00,20.9021849855348,0.0,0.0,72482.76,197568. 
 09/03  04:00:00,20.5083249452065,0.0,0.0,72482.76,197568. 
 09/03  05:00:00,20.1340897647131,0.0,0.0,72482.76,197568. 
 09/03  06:00:00,21.979559276955,1498059.80046087,0.0,144965.52,197568. 
 09/03  07:00:00,21.9999999983991,1369405.32786725,0.0,134841.656605788,197568. 
 09/03  08:00:00,21.999999999888,1001725.25796702,0.0,198043.846105187,197568. 
 09/03  09:00:00,21.9999999999942,739990.984471085,0.0,130468.968,444528. 
 09/03  10:00:00,21.9999999999998,351302.729030076,0.0,130468.968,444528. 
 09/03  11:00:00,22.8965285755234,0.0,0.0,130468.968,444528. 
 09/03  12:00:00,23.9068909234334,0.0,0.0,130468.968,444528. 
 09/03  13:00:00,24.9755116290064,0.0,0.0,130468.968,395136. 
 09/03  14:00:00,25.5267672336676,0.0,0.0,130468.968,444528. 
 09/03  15:00:00,25.9981251374157,0.0,109679.610605257,130468.968,444528. 
 09/03  16:00:00,25.9999991400273,0.0,343178.225583529,130468.968,444528. 
 09/03  17:00:00,25.999999987788,0.0,184745.57034628,130468.968,444528. 
 09/03  18:00:00,25.9348294549475,0.0,0.0,101475.864,395136. 
 09/03  19:00:00,25.8903428847069,0.0,0.0,724827.6,296352. 
 09/03  20:00:00,25.3715839666307,0.0,0.0,724827.6,296352. 
 09/03  21:00:00,24.9654548218886,0.0,0.0,434896.56,246960. 
 09/03  22:00:00,24.3975748802006,0.0,0.0,434896.56,246960. 
 09/03  23:00:00,23.6345995097069,0.0,0.0,144965.52,197568. 
 09/03  24:00:00,22.909491316134,0.0,0.0,72482.76,197568. 
 09/04  01:00:00,22.2260767124326,0.0,0.0,72482.76,197568. 
 09/04  02:00:00,21.6139003814483,0.0,0.0,72482.76,197568. 
 09/04  03:00:00,21.0271341942477,0.0,0.0,72482.76,197568. 
 09/04  04:00:00,20.4817651634997,0.0,0.0,72482.76,197568. 
 09/04  05:00:00,20.0159009458228,0.0,0.0,72482.76,197568. 
 09/04  06:00:00,21.9763686760538,1710519.25326951,0.0,144965.52,197568. 
 09/04  07:00:00,21.9999999962376,1509134.06501707,0.0,131385.693419088,197568. 
 09/04  08:00:00,21.9999999997617,901460.407045634,0.0,43489.656,197568. 
 09/04  09:00:00,22.164898698169,0.0,0.0,130468.968,444528. 
 09/04  10:00:00,24.5163674695463,0.0,0.0,130468.968,444528. 
 09/04  11:00:00,25.9816460690635,0.0,972496.268020922,130468.968,444528. 
 09/04  12:00:00,25.9999980617683,0.0,3749148.06876262,130468.968,444528. 
 09/04  13:00:00,25.9999995135216,0.0,5527371.89400888,130468.968,395136. 
 09/04  14:00:00,25.9999998876358,0.0,5355017.97531186,130468.968,444528. 
 09/04  15:00:00,25.9999999769337,0.0,4574316.50718215,130468.968,444528. 
 09/04  16:00:00,25.9999999960631,0.0,3511490.48438866,130468.968,444528. 
 09/04  17:00:00,25.9999999996224,0.0,1703513.88590485,130468.968,444528. 
 09/04  18:00:00,25.9999999999812,0.0,736479.511875071,169749.125053018,395136. 
 09/04  19:00:00,25.9999999999996,0.0,261955.357194375,724827.6,296352. 
 09/04  20:00:00,25.6271551276028,0.0,0.0,724827.6,296352. 
 09/04  21:00:00,25.1702672668229,0.0,0.0,434896.56,246960. 
 09/04  22:00:00,24.5894174511477,0.0,0.0,434896.56,246960. 
 09/04  23:00:00,23.8767088422903,0.0,0.0,144965.52,197568. 
 09/04  24:00:00,23.2283982044968,0.0,0.0,72482.76,197568. 
 09/05  01:00:00,22.6502252730154,0.0,0.0,72482.76,197568. 
 09/05  02:00:00,22.0866960362658,0.0,0.0,72482.76,197568. 
 09/05  03:00:00,21.5440858532633,0.0,0.0,72482.76,197568. 
 09/05  04:00:00,21.0514521491916,0.0,0.0,72482.76,197568. 
 09/05  05:00:00,20.571645230645,0.0,0.0,72482.76,197568. 
 09/05  06:00:00,21.9832859231386,1299337.14857438,0.0,144965.52,197568. 
 09/05  07:00:00,21.9999999741301,1224340.22422027,0.0,139672.79770301,197568. 
 09/05  08:00:00,21.9999999980775,998062.02493713,0.0,320798.040357133,197568. 
 09/05  09:00:00,21.9999999998814,864576.040143856,0.0,493086.84472065,444528. 
 09/05  10:00:00,21.99999999999,804719.051345696,0.0,130468.968,444528. 
 09/05  11:00:00,23.3873796081702,0.0,0.0,130468.968,444528. 
 09/05  12:00:00,25.9140504882709,0.0,289059.203104361,130468.968,444528. 
 09/05  13:00:00,26.0000000000002,0.0,2817707.83167448,130468.968,395136. 
 09/05  14:00:00,26.0000000000002,0.0,4200147.69037196,130468.968,444528. 
 09/05  15:00:00,26.,0.0,4191251.08265294,130468.968,444528. 
 09/05  16:00:00,26.,0.0,3629884.4717918,130468.968,444528. 
 09/05  17:00:00,26.,0.0,2057016.61334333,130468.968,444528. 
 09/05  18:00:00,26.,0.0,1162319.09048331,193829.215541248,395136. 
 09/05  19:00:00,26.,0.0,693623.016008245,724827.6,296352. 
 09/05  20:00:00,26.,0.0,54308.0605240819,724827.6,296352. 
 09/05  21:00:00,25.5320130530876,0.0,0.0,434896.56,246960. 
 09/05  22:00:00,24.9421046126031,0.0,0.0,434896.56,246960. 
 09/05  23:00:00,24.112171042328,0.0,0.0,144965.52,197568. 
 09/05  24:00:00,23.2730479561677,0.0,0.0,72482.76,197568. 
 09/06  01:00:00,22.4875341610038,0.0,0.0,72482.76,197568. 
 09/06  02:00:00,21.7449571369862,0.0,0.0,72482.76,197568. 
 09/06  03:00:00,21.0316113380397,0.0,0.0,72482.76,197568. 
 09/06  04:00:00,20.3289548432689,0.0,0.0,72482.76,197568. 
 09/06  05:00:00,19.6946680218905,0.0,0.0,72482.76,197568. 
 09/06  06:00:00,21.972949246395,2230939.69053747,0.0,144965.52,197568. 
 09/06  07:00:00,21.9999999993586,2045549.39965184,0.0,127773.786711458,197568. 
 09/06  08:00:00,21.9999999999455,1302358.0816206,0.0,43489.656,197568. 
 09/06  09:00:00,21.9999999999977,579233.262883275,0.0,130468.968,444528. 
 09/06  10:00:00,22.923425974604,0.0,0.0,130468.968,444528. 
 09/06  11:00:00,24.8855602036917,0.0,0.0,130468.968,444528. 
 09/06  12:00:00,25.9678086753338,0.0,1335199.26584372,130468.968,444528. 
 09/06  13:00:00,25.9998908250737,0.0,3790620.09688394,130468.968,395136. 
 09/06  14:00:00,25.9999769257416,0.0,4538695.81824676,130468.968,444528. 
 09/06  15:00:00,25.9999953116043,0.0,4366915.69769466,130468.968,444528. 
 09/06  16:00:00,25.999999144946,0.0,3727790.86390582,130468.968,444528. 
 09/06  17:00:00,25.9999998918901,0.0,2299465.47914345,130468.968,444528. 
 09/06  18:00:00,25.9999999903546,0.0,1364280.34208214,203391.368814291,395136. 
 09/06  19:00:00,25.9999999993907,0.0,848013.133075334,724827.6,296352. 
 09/06  20:00:00,25.999999999991,0.0,173491.14149142,724827.6,296352. 
 09/06  21:00:00,25.5931477729475,0.0,0.0,434896.56,246960. 
 09/06  22:00:00,24.9722618664373,0.0,0.0,434896.56,246960. 
 09/06  23:00:00,24.1449218167869,0.0,0.0,144965.52,197568. 
 09/06  24:00:00,23.327518917168,0.0,0.0,72482.76,197568. 
 09/07  01:00:00,22.560742135355,0.0,0.0,72482.76,197568. 
 09/07  02:00:00,21.8305964702221,0.0,0.0,72482.76,197568. 
 09/07  03:00:00,21.1167432166002,0.0,0.0,72482.76,197568. 
 09/07  04:00:00,20.4212681738188,0.0,0.0,72482.76,197568. 
 09/07  05:00:00,19.7692511682725,0.0,0.0,72482.76,197568. 
 09/07  06:00:00,21.974337729613,2189507.73278855,0.0,144965.52,197568. 
 09/07  07:00:00,21.9999999994458,2028482.50841151,0.0,125913.265313396,197568. 
 09/07  08:00:00,21.9999999999611,1044865.49011392,0.0,43489.656,197568. 
 09/07  09:00:00,22.5015988041939,0.0,0.0,130468.968,444528. 
 09/07  10:00:00,25.612654380803,0.0,0.0,130468.968,444528. 
 09/07  11:00:00,25.9835981979417,0.0,2109422.8094536,130468.968,444528. 
 09/07  12:00:00,25.9960493952077,0.0,5360201.25580133,130468.968,444528. 
 09/07  13:00:00,25.9989179370752,0.0,6417466.04289982,130468.968,395136. 
 09/07  14:00:00,25.9997203346604,0.0,6311264.53080247,130468.968,444528. 
 09/07  15:00:00,25.9999332042297,0.0,5615456.38383089,130468.968,444528. 
 09/07  16:00:00,25.999985696471,0.0,4702593.43078104,130468.968,444528. 
 09/07  17:00:00,25.9999978185688,0.0,2947563.68188112,130468.968,444528. 
 09/07  18:00:00,25.9999997515499,0.0,1840786.04664411,205362.623040591,395136. 
 09/07  19:00:00,25.9999999785066,0.0,1199266.12734533,724827.6,296352. 
 09/07  20:00:00,25.9999999991946,0.0,458303.874975314,724827.6,296352. 
 09/07  21:00:00,25.8566208799985,0.0,0.0,434896.56,246960. 
 09/07  22:00:00,25.2045691773948,0.0,0.0,434896.56,246960. 
 09/07  23:00:00,24.4837227165376,0.0,0.0,144965.52,197568. 
 09/07  24:00:00,23.7767474975909,0.0,0.0,72482.76,197568. 
 09/08  01:00:00,23.0821444274317,0.0,0.0,72482.76,148176. 
 09/08  02:00:00,22.3963951983494,0.0,0.0,72482.76,148176. 
 09/08  03:00:00,21.715103050353,0.0,0.0,72482.76,148176. 
 09/08  04:00:00,21.038718182204,0.0,0.0,72482.76,148176. 
 09/08  05:00:00,20.39391073253,0.0,0.0,72482.76,148176. 
 09/08  06:00:00,19.7605246184977,0.0,0.0,72482.76,148176. 
 09/08  07:00:00,21.9742445713901,2179534.81559923,0.0,126829.819161514,197568. 
 09/08  08:00:00,21.9999999996973,1010353.11763418,0.0,14496.552,197568. 
 09/08  09:00:00,22.6021492253244,0.0,0.0,72482.76,246960. 
 09/08  10:00:00,25.776625639267,0.0,153283.040406187,72482.76,246960. 
 09/08  11:00:00,26.,0.0,2193768.55352434,72482.76,246960. 
 09/08  12:00:00,26.,0.0,5551925.649356,72482.76,246960. 
 09/08  13:00:00,26.0000000000005,0.0,6389099.12860033,72482.76,246960. 
 09/08  14:00:00,26.0000000000001,0.0,6322059.11110708,72482.76,246960. 
 09/08  15:00:00,26.,0.0,5379962.49703533,21744.828,172872. 
 09/08  16:00:00,26.,0.0,4347467.28934393,21744.828,172872. 
 09/08  17:00:00,25.9999999999998,0.0,2681260.54215759,21744.828,172872. 
 09/08  18:00:00,26.,0.0,1631381.45970334,16912.7665108032,148176. 
 09/08  19:00:00,26.8953949761797,0.0,0.0,72482.76,148176. 
 09/08  20:00:00,26.2435930534347,0.0,0.0,72482.76,148176. 
 09/08  21:00:00,25.7168955154277,0.0,0.0,72482.76,148176. 
 09/08  22:00:00,25.0199177009539,0.0,0.0,72482.76,148176. 
 09/08  23:00:00,24.4814599396058,0.0,0.0,72482.76,148176. 
 09/08  24:00:00,23.9099846129583,0.0,0.0,72482.76,148176. 
 09/09  01:00:00,23.3612397480282,0.0,0.0,72482.76,148176. 
 09/09  02:00:00,22.8610628926107,0.0,0.0,72482.76,148176. 
 09/09  03:00:00,22.3964097294022,0.0,0.0,72482.76,148176. 
 09/09  04:00:00,21.9573059087882,0.0,0.0,72482.76,148176. 
 09/09  05:00:00,21.5380335970424,0.0,0.0,72482.76,148176. 
 09/09  06:00:00,21.1383109068194,0.0,0.0,72482.76,148176. 
 09/09  07:00:00,20.7693896729523,0.0,0.0,70268.0178616934,148176. 
 09/09  08:00:00,20.7249157375508,0.0,0.0,52375.0763895986,148176. 
 09/09  09:00:00,20.9314378363255,0.0,0.0,14150.5017517462,148176. 
 09/09  10:00:00,21.4784624712224,0.0,0.0,7248.276,148176. 
 09/09  11:00:00,22.2777627984824,0.0,0.0,7248.276,148176. 
 09/09  12:00:00,23.3062547353074,0.0,0.0,7248.276,148176. 
 09/09  13:00:00,24.4832311409731,0.0,0.0,7248.276,148176. 
 09/09  14:00:00,25.1199495371876,0.0,0.0,7248.276,148176. 
 09/09  15:00:00,25.3166223014003,0.0,0.0,7248.276,148176. 
 09/09  16:00:00,24.8749482563032,0.0,0.0,7248.276,148176. 
 09/09  17:00:00,24.9490292504914,0.0,0.0,14090.328506775,148176. 
 09/09  18:00:00,24.716129129797,0.0,0.0,40863.0204647898,148176. 
 09/09  19:00:00,24.3679906636463,0.0,0.0,72482.76,148176. 
 09/09  20:00:00,23.8132111806306,0.0,0.0,72482.76,148176. 
 09/09  21:00:00,23.2620675485096,0.0,0.0,72482.76,148176. 
 09/09  22:00:00,22.6608533453945,0.0,0.0,72482.76,148176. 
 09/09  23:00:00,22.1643123170408,0.0,0.0,72482.76,148176. 
 09/09  24:00:00,21.69491751675,0.0,0.0,72482.76,148176. 
 09/10  01:00:00,21.2855086070879,0.0,0.0,72482.76,197568. 
 09/10  02:00:00,20.8099764585818,0.0,0.0,72482.76,197568. 
 09/10  03:00:00,20.354559360714,0.0,0.0,72482.76,197568. 
 09/10  04:00:00,19.8786302637376,0.0,0.0,72482.76,197568. 
 09/10  05:00:00,19.4066039719946,0.0,0.0,72482.76,197568. 
 09/10  06:00:00,21.9731664380417,2189033.6676125,0.0,144965.52,197568. 
 09/10  07:00:00,21.9999999999835,2054165.5707969,0.0,128637.702413264,197568. 
 09/10  08:00:00,21.999999999999,893454.97261254,0.0,43489.656,197568. 
 09/10  09:00:00,22.9685977105708,0.0,0.0,130468.968,444528. 
 09/10  10:00:00,25.8493843196294,0.0,280206.888061631,130468.968,444528. 
 09/10  11:00:00,26.,0.0,2651055.36447363,130468.968,444528. 
 09/10  12:00:00,25.9999999999997,0.0,6011298.10607499,130468.968,444528. 
 09/10  13:00:00,25.9999999999996,0.0,7035217.96931233,130468.968,395136. 
 09/10  14:00:00,25.9999999999999,0.0,7053262.54337729,130468.968,444528. 
 09/10  15:00:00,25.9999999999997,0.0,6235858.86991907,130468.968,444528. 
 09/10  16:00:00,25.9999999999997,0.0,5181976.73120978,130468.968,444528. 
 09/10  17:00:00,26.0000000000001,0.0,3417051.85949231,130468.968,444528. 
 09/10  18:00:00,26.0000000000001,0.0,2140192.68082985,209236.15666039,395136. 
 09/10  19:00:00,26.,0.0,1320591.47934004,724827.6,296352. 
 09/10  20:00:00,26.,0.0,774674.928797244,724827.6,296352. 
 09/10  21:00:00,26.,0.0,281408.861296646,434896.56,246960. 
 09/10  22:00:00,25.9874920649151,0.0,0.0,434896.56,246960. 
 09/10  23:00:00,25.3730001600648,0.0,0.0,144965.52,197568. 
 09/10  24:00:00,24.8741470907751,0.0,0.0,72482.76,197568. 
 09/11  01:00:00,24.3946741063251,0.0,0.0,72482.76,197568. 
 09/11  02:00:00,23.9566684078669,0.0,0.0,72482.76,197568. 
 09/11  03:00:00,23.5136911340764,0.0,0.0,72482.76,197568. 
 09/11  04:00:00,23.1063517733338,0.0,0.0,72482.76,197568. 
 09/11  05:00:00,22.6790930166036,0.0,0.0,72482.76,197568. 
 09/11  06:00:00,22.3239233121031,0.0,0.0,144965.52,197568. 
 09/11  07:00:00,22.0006254413824,63041.4314264033,0.0,138137.765003105,197568. 
 09/11  08:00:00,22.0109853712449,0.0,0.0,238029.066309835,197568. 
 09/11  09:00:00,22.4992677415548,0.0,0.0,130468.968,444528. 
 09/11  10:00:00,23.2730289781273,0.0,0.0,130468.968,444528. 
 09/11  11:00:00,23.587470681441,0.0,0.0,130468.968,444528. 
 09/11  12:00:00,23.8381735350064,0.0,0.0,130468.968,444528. 
 09/11  13:00:00,23.7871208619232,0.0,0.0,130468.968,395136. 
 09/11  14:00:00,24.2634290611866,0.0,0.0,130468.968,444528. 
 09/11  15:00:00,24.8809291143168,0.0,0.0,130468.968,444528. 
 09/11  16:00:00,25.5106055355506,0.0,0.0,130468.968,444528. 
 09/11  17:00:00,25.2990386955049,0.0,0.0,130468.968,444528. 
 09/11  18:00:00,25.4869448192845,0.0,0.0,680080.285020648,395136. 
 09/11  19:00:00,25.2122429429297,0.0,0.0,724827.6,296352. 
 09/11  20:00:00,24.9545344488062,0.0,0.0,724827.6,296352. 
 09/11  21:00:00,24.6396595139225,0.0,0.0,434896.56,246960. 
 09/11  22:00:00,24.0924436970354,0.0,0.0,434896.56,246960. 
 09/11  23:00:00,23.5963787560182,0.0,0.0,144965.52,197568. 
 09/11  24:00:00,23.0935646513788,0.0,0.0,72482.76,197568. 
 09/12  01:00:00,22.6499741872998,0.0,0.0,72482.76,197568. 
 09/12  02:00:00,22.2261377509285,0.0,0.0,72482.76,197568. 
 09/12  03:00:00,21.8444706676379,0.0,0.0,72482.76,197568. 
 09/12  04:00:00,21.4738711215079,0.0,0.0,72482.76,197568. 
 09/12  05:00:00,21.1310534824372,0.0,0.0,72482.76,197568. 
 09/12  06:00:00,21.9873407006993,735462.485369112,0.0,144965.52,197568. 
 09/12  07:00:00,21.9999969025588,691570.512910825,0.0,135745.191523696,197568. 
 09/12  08:00:00,21.9999998995741,362186.302901422,0.0,95342.9893619034,197568. 
 09/12  09:00:00,22.7771477410256,0.0,0.0,130468.968,444528. 
 09/12  10:00:00,24.8630035666881,0.0,0.0,130468.968,444528. 
 09/12  11:00:00,25.9717582616895,0.0,1064301.82746672,130468.968,444528. 
 09/12  12:00:00,25.9999267334029,0.0,3646721.56803294,130468.968,444528. 
 09/12  13:00:00,25.9999816231754,0.0,5289655.52490974,130468.968,395136. 
 09/12  14:00:00,25.9999957023394,0.0,5267485.83388106,130468.968,444528. 
 09/12  15:00:00,25.9999991129163,0.0,4402266.77211114,130468.968,444528. 
 09/12  16:00:00,25.9999998494203,0.0,3293354.34646733,130468.968,444528. 
 09/12  17:00:00,25.9999999805347,0.0,2222199.79777307,130468.968,444528. 
 09/12  18:00:00,25.9999999981288,0.0,1433230.82501744,299773.900892925,395136. 
 09/12  19:00:00,25.9999999998792,0.0,842715.008147092,724827.6,296352. 
 09/12  20:00:00,25.9999999999975,0.0,239918.579293704,724827.6,296352. 
 09/12  21:00:00,25.679417114738,0.0,0.0,434896.56,246960. 
 09/12  22:00:00,25.0698238005329,0.0,0.0,434896.56,246960. 
 09/12  23:00:00,24.3584973455687,0.0,0.0,144965.52,197568. 
 09/12  24:00:00,23.6692105526636,0.0,0.0,72482.76,197568. 
 09/13  01:00:00,23.0400793114002,0.0,0.0,72482.76,197568. 
 09/13  02:00:00,22.4436261727992,0.0,0.0,72482.76,197568. 
 09/13  03:00:00,21.8781860500271,0.0,0.0,72482.76,197568. 
 09/13  04:00:00,21.3610715669499,0.0,0.0,72482.76,197568. 
 09/13  05:00:00,20.9039493464885,0.0,0.0,72482.76,197568. 
 09/13  06:00:00,21.9857278922097,1049329.52502357,0.0,144965.52,197568. 
 09/13  07:00:00,21.9999996637267,990450.298480902,0.0,138157.095396466,197568. 
 09/13  08:00:00,21.9999999829495,614771.062817246,0.0,247563.4383167,197568. 
 09/13  09:00:00,21.9999999999869,8797.99837284287,0.0,130468.968,444528. 
 09/13  10:00:00,23.1891423908064,0.0,0.0,130468.968,444528. 
 09/13  11:00:00,24.0288402796845,0.0,0.0,130468.968,444528. 
 09/13  12:00:00,24.9542435305038,0.0,0.0,130468.968,444528. 
 09/13  13:00:00,25.4991808083006,0.0,0.0,130468.968,395136. 
 09/13  14:00:00,25.4144379184506,0.0,0.0,130468.968,444528. 
 09/13  15:00:00,25.3515744148726,0.0,0.0,130468.968,444528. 
 09/13  16:00:00,24.9926311380514,0.0,0.0,130468.968,444528. 
 09/13  17:00:00,24.8575084365596,0.0,0.0,130468.968,444528. 
 09/13  18:00:00,24.9276224674894,0.0,0.0,487685.286238589,395136. 
 09/13  19:00:00,24.5600267586117,0.0,0.0,724827.6,296352. 
 09/13  20:00:00,24.2331239518263,0.0,0.0,724827.6,296352. 
 09/13  21:00:00,23.8115562962479,0.0,0.0,434896.56,246960. 
 09/13  22:00:00,23.2728027374178,0.0,0.0,434896.56,246960. 
 09/13  23:00:00,22.6374934180075,0.0,0.0,144965.52,197568. 
 09/13  24:00:00,22.0376384052997,0.0,0.0,72482.76,197568. 
 09/14  01:00:00,21.5266576208794,0.0,0.0,72482.76,197568. 
 09/14  02:00:00,21.0532554324944,0.0,0.0,72482.76,197568. 
 09/14  03:00:00,20.6200395718432,0.0,0.0,72482.76,197568. 
 09/14  04:00:00,20.223621875928,0.0,0.0,72482.76,197568. 
 09/14  05:00:00,19.7944091893641,0.0,0.0,72482.76,197568. 
 09/14  06:00:00,21.9767519026701,1825694.36134326,0.0,144965.52,197568. 
 09/14  07:00:00,21.9999999998494,1701486.63933661,0.0,136587.308998336,197568. 
 09/14  08:00:00,21.9999999999888,1131632.13803554,0.0,143558.781514353,197568. 
 09/14  09:00:00,21.9999999999996,513100.986135217,0.0,130468.968,444528. 
 09/14  10:00:00,22.2599970640212,0.0,0.0,130468.968,444528. 
 09/14  11:00:00,23.2716757473124,0.0,0.0,130468.968,444528. 
 09/14  12:00:00,24.0152059320565,0.0,0.0,130468.968,444528. 
 09/14  13:00:00,24.8525626634836,0.0,0.0,130468.968,395136. 
 09/14  14:00:00,25.9697311976857,0.0,61886.8868453525,130468.968,444528. 
 09/14  15:00:00,25.9999999990308,0.0,1306531.43282518,130468.968,444528. 
 09/14  16:00:00,25.9999999998761,0.0,2140419.36732653,130468.968,444528. 
 09/14  17:00:00,25.9999999999899,0.0,1298762.90721058,130468.968,444528. 
 09/14  18:00:00,25.9999999999994,0.0,773471.509368454,281099.948495567,395136. 
 09/14  19:00:00,26.,0.0,359269.519178799,724827.6,296352. 
 09/14  20:00:00,25.8011089175983,0.0,0.0,724827.6,296352. 
 09/14  21:00:00,25.3014505372118,0.0,0.0,434896.56,246960. 
 09/14  22:00:00,24.7072981665754,0.0,0.0,434896.56,246960. 
 09/14  23:00:00,24.0011769813129,0.0,0.0,144965.52,197568. 
 09/14  24:00:00,23.3244076463978,0.0,0.0,72482.76,197568. 
 09/15  01:00:00,22.6852319882546,0.0,0.0,72482.76,148176. 
 09/15  02:00:00,22.099555559181,0.0,0.0,72482.76,148176. 
 09/15  03:00:00,21.5646126737452,0.0,0.0,72482.76,148176. 
 09/15  04:00:00,21.0676791881998,0.0,0.0,72482.76,148176. 
 09/15  05:00:00,20.6468923440729,0.0,0.0,72482.76,148176. 
 09/15  06:00:00,20.2855917022609,0.0,0.0,72482.76,148176. 
 09/15  07:00:00,21.9829573959103,1359836.90961003,0.0,138979.520027796,197568. 
 09/15  08:00:00,21.9999999994025,943355.910955373,0.0,85736.8010615274,197568. 
 09/15  09:00:00,21.9999999999832,368116.555874828,0.0,72482.76,246960. 
 09/15  10:00:00,22.1354535453399,0.0,0.0,72482.76,246960. 
 09/15  11:00:00,23.3759934694162,0.0,0.0,72482.76,246960. 
 09/15  12:00:00,24.4358231021365,0.0,0.0,72482.76,246960. 
 09/15  13:00:00,25.5226181582984,0.0,0.0,72482.76,246960. 
 09/15  14:00:00,25.9924631100674,0.0,351606.540217991,72482.76,246960. 
 09/15  15:00:00,25.9999667651509,0.0,830635.710773759,21744.828,172872. 
 09/15  16:00:00,25.9999972638592,0.0,994446.804991911,21744.828,172872. 
 09/15  17:00:00,25.999999839592,0.0,675771.315015634,21744.828,172872. 
 09/15  18:00:00,25.9999999961633,0.0,254239.631351558,42235.3220087305,148176. 
 09/15  19:00:00,25.7276341068463,0.0,0.0,72482.76,148176. 
 09/15  20:00:00,25.1983926834405,0.0,0.0,72482.76,148176. 
 09/15  21:00:00,24.6678966231125,0.0,0.0,72482.76,148176. 
 09/15  22:00:00,24.105603373896,0.0,0.0,72482.76,148176. 
 09/15  23:00:00,23.5108685979431,0.0,0.0,72482.76,148176. 
 09/15  24:00:00,22.8553858574912,0.0,0.0,72482.76,148176. 
 09/16  01:00:00,22.1778358402422,0.0,0.0,72482.76,148176. 
 09/16  02:00:00,21.5916327761078,0.0,0.0,72482.76,148176. 
 09/16  03:00:00,21.0152427352769,0.0,0.0,72482.76,148176. 
 09/16  04:00:00,20.4747741336256,0.0,0.0,72482.76,148176. 
 09/16  05:00:00,19.9357690236881,0.0,0.0,72482.76,148176. 
 09/16  06:00:00,19.4131225310147,0.0,0.0,72482.76,148176. 
 09/16  07:00:00,18.9358520866102,0.0,0.0,67419.3454604883,148176. 
 09/16  08:00:00,19.5178305447178,0.0,0.0,8658.00250554352,148176. 
 09/16  09:00:00,21.3548592148798,0.0,0.0,7248.276,148176. 
 09/16  10:00:00,24.3820768622864,0.0,0.0,7248.276,148176. 
 09/16  11:00:00,27.3440517490189,0.0,0.0,7248.276,148176. 
 09/16  12:00:00,29.5221756193189,0.0,0.0,7248.276,148176. 
 09/16  13:00:00,31.0760653686765,0.0,0.0,7248.276,148176. 
 09/16  14:00:00,31.9937987684807,0.0,57318.7948776031,7248.276,148176. 
 09/16  15:00:00,31.9999999908518,0.0,368208.071771063,7248.276,148176. 
 09/16  16:00:00,31.9999999997394,0.0,440984.125971137,7248.276,148176. 
 09/16  17:00:00,31.9999999999979,0.0,120421.230755306,7248.276,148176. 
 09/16  18:00:00,31.6210996980676,0.0,0.0,34783.5952787004,148176. 
 09/16  19:00:00,30.9135366717698,0.0,0.0,72482.76,148176. 
 09/16  20:00:00,30.0851643124033,0.0,0.0,72482.76,148176. 
 09/16  21:00:00,29.2276571582633,0.0,0.0,72482.76,148176. 
 09/16  22:00:00,28.3166113131951,0.0,0.0,72482.76,148176. 
 09/16  23:00:00,27.4908938419049,0.0,0.0,72482.76,148176. 
 09/16  24:00:00,26.6703113332067,0.0,0.0,72482.76,148176. 
 09/17  01:00:00,25.9116315900364,0.0,0.0,72482.76,197568. 
 09/17  02:00:00,25.1216708179873,0.0,0.0,72482.76,197568. 
 09/17  03:00:00,24.3446196566096,0.0,0.0,72482.76,197568. 
 09/17  04:00:00,23.5698437809613,0.0,0.0,72482.76,197568. 
 09/17  05:00:00,22.8545122022914,0.0,0.0,72482.76,197568. 
 09/17  06:00:00,22.2160803846951,0.0,0.0,144965.52,197568. 
 09/17  07:00:00,22.0053511716601,402946.422937076,0.0,133949.386477172,197568. 
 09/17  08:00:00,22.0508270694851,0.0,0.0,43489.656,197568. 
 09/17  09:00:00,24.0884836295952,0.0,0.0,130468.968,444528. 
 09/17  10:00:00,25.9920422337424,0.0,1077001.59719581,130468.968,444528. 
 09/17  11:00:00,25.99999999798,0.0,4027194.9654287,130468.968,444528. 
 09/17  12:00:00,25.9999999994538,0.0,6381885.87493095,130468.968,444528. 
 09/17  13:00:00,25.9999999998414,0.0,7049713.96461681,130468.968,395136. 
 09/17  14:00:00,25.9999999999556,0.0,7127664.19283142,130468.968,444528. 
 09/17  15:00:00,25.9999999999885,0.0,6488714.48376722,130468.968,444528. 
 09/17  16:00:00,25.9999999999974,0.0,5639844.17820226,130468.968,444528. 
 09/17  17:00:00,25.9999999999995,0.0,3921440.39251403,130468.968,444528. 
 09/17  18:00:00,25.9999999999998,0.0,2802414.29246501,353096.412011723,395136. 
 09/17  19:00:00,26.,0.0,1857334.82682755,724827.6,296352. 
 09/17  20:00:00,26.,0.0,1281117.22394631,724827.6,296352. 
 09/17  21:00:00,26.,0.0,627637.940428926,434896.56,246960. 
 09/17  22:00:00,26.,0.0,301399.151149983,434896.56,246960. 
 09/17  23:00:00,25.6393709218051,0.0,0.0,144965.52,197568. 
 09/17  24:00:00,24.9848456421538,0.0,0.0,72482.76,197568. 
 09/18  01:00:00,24.3666494355137,0.0,0.0,72482.76,197568. 
 09/18  02:00:00,23.7914561282941,0.0,0.0,72482.76,197568. 
 09/18  03:00:00,23.2082831153452,0.0,0.0,72482.76,197568. 
 09/18  04:00:00,22.6371637463447,0.0,0.0,72482.76,197568. 
 09/18  05:00:00,22.1099940728827,0.0,0.0,72482.76,197568. 
 09/18  06:00:00,22.001770656918,238377.990900705,0.0,144965.52,197568. 
 09/18  07:00:00,22.0000808608591,537672.690737415,0.0,133951.684127511,197568. 
 09/18  08:00:00,22.0000010967307,131915.604929243,0.0,64508.8813703565,197568. 
 09/18  09:00:00,24.2502229484163,0.0,0.0,130468.968,444528. 
 09/18  10:00:00,25.9804295177696,0.0,1352432.33934552,130468.968,444528. 
 09/18  11:00:00,25.9999996389066,0.0,4378544.51092324,130468.968,444528. 
 09/18  12:00:00,25.9999999015491,0.0,6461926.96080008,130468.968,444528. 
 09/18  13:00:00,25.9999999720023,0.0,6841544.32922607,130468.968,395136. 
 09/18  14:00:00,25.9999999925379,0.0,6567262.09621828,130468.968,444528. 
 09/18  15:00:00,25.9999999981875,0.0,5674600.98188134,130468.968,444528. 
 09/18  16:00:00,25.9999999996065,0.0,4686076.13885871,130468.968,444528. 
 09/18  17:00:00,25.9999999999356,0.0,3121917.44327425,130468.968,444528. 
 09/18  18:00:00,25.9999999999916,0.0,2084144.03033964,354323.777303926,395136. 
 09/18  19:00:00,25.9999999999992,0.0,1247550.41407634,724827.6,296352. 
 09/18  20:00:00,25.9999999999999,0.0,639686.692503577,724827.6,296352. 
 09/18  21:00:00,26.,0.0,99068.5766521118,434896.56,246960. 
 09/18  22:00:00,25.6062184689961,0.0,0.0,434896.56,246960. 
 09/18  23:00:00,24.9729854828162,0.0,0.0,144965.52,197568. 
 09/18  24:00:00,24.3920005674286,0.0,0.0,72482.76,197568. 
 09/19  01:00:00,23.8470091378132,0.0,0.0,72482.76,197568. 
 09/19  02:00:00,23.2988020669224,0.0,0.0,72482.76,197568. 
 09/19  03:00:00,22.7687810649499,0.0,0.0,72482.76,197568. 
 09/19  04:00:00,22.229457452776,0.0,0.0,72482.76,197568. 
 09/19  05:00:00,21.9625073771615,0.0,0.0,72482.76,197568. 
 09/19  06:00:00,21.9992151295062,249670.16977307,0.0,144965.52,197568. 
 09/19  07:00:00,21.9999692533975,407570.116716365,0.0,139831.180104441,197568. 
 09/19  08:00:00,21.9999991994085,235068.353425679,0.0,276642.240114017,197568. 
 09/19  09:00:00,22.4094476704123,0.0,0.0,130468.968,444528. 
 09/19  10:00:00,23.3151326379094,0.0,0.0,130468.968,444528. 
 09/19  11:00:00,23.9569373178606,0.0,0.0,130468.968,444528. 
 09/19  12:00:00,24.5809269812422,0.0,0.0,130468.968,444528. 
 09/19  13:00:00,24.7056576159008,0.0,0.0,130468.968,395136. 
 09/19  14:00:00,25.2747836684894,0.0,0.0,130468.968,444528. 
 09/19  15:00:00,25.6881754715141,0.0,0.0,130468.968,444528. 
 09/19  16:00:00,25.9967695810457,0.0,108262.323109969,194798.575721161,444528. 
 09/19  17:00:00,25.9999279763395,0.0,230225.00431973,665115.208134337,444528. 
 09/19  18:00:00,25.999998639291,0.0,201756.599179797,834454.80790216,395136. 
 09/19  19:00:00,25.7283770946541,0.0,0.0,724827.6,296352. 
 09/19  20:00:00,25.5088346756834,0.0,0.0,724827.6,296352. 
 09/19  21:00:00,25.1233445231569,0.0,0.0,434896.56,246960. 
 09/19  22:00:00,24.6666554392906,0.0,0.0,434896.56,246960. 
 09/19  23:00:00,24.0159224053632,0.0,0.0,144965.52,197568. 
 09/19  24:00:00,23.3933589450678,0.0,0.0,72482.76,197568. 
 09/20  01:00:00,22.81261334565,0.0,0.0,72482.76,197568. 
 09/20  02:00:00,22.2650867607786,0.0,0.0,72482.76,197568. 
 09/20  03:00:00,21.74805541777,0.0,0.0,72482.76,197568. 
 09/20  04:00:00,21.231815807991,0.0,0.0,72482.76,197568. 
 09/20  05:00:00,20.7592986482651,0.0,0.0,72482.76,197568. 
 09/20  06:00:00,21.9820285522991,1174631.99875071,0.0,144965.52,197568. 
 09/20  07:00:00,21.9999993808865,1138822.44139584,0.0,134814.043773592,197568. 
 09/20  08:00:00,21.9999999763512,475611.59857582,0.0,79800.5529445542,197568. 
 09/20  09:00:00,23.2169769741239,0.0,0.0,130468.968,444528. 
 09/20  10:00:00,25.8810227210185,0.0,298996.811850266,130468.968,444528. 
 09/20  11:00:00,26.,0.0,2826964.00185668,130468.968,444528. 
 09/20  12:00:00,26.0000000000002,0.0,5701634.56508217,130468.968,444528. 
 09/20  13:00:00,26.0000000000001,0.0,6662640.42716278,130468.968,395136. 
 09/20  14:00:00,26.,0.0,6701641.7261159,130468.968,444528. 
 09/20  15:00:00,26.,0.0,6006969.50132963,130468.968,444528. 
 09/20  16:00:00,26.,0.0,5128220.51797872,130468.968,444528. 
 09/20  17:00:00,26.,0.0,3249208.98951462,130468.968,444528. 
 09/20  18:00:00,26.,0.0,2209998.11253789,423095.855229499,395136. 
 09/20  19:00:00,25.9999999999999,0.0,1319434.79376847,724827.6,296352. 
 09/20  20:00:00,26.,0.0,634722.594398135,724827.6,296352. 
 09/20  21:00:00,26.,0.0,42265.8415364191,434896.56,246960. 
 09/20  22:00:00,25.4371628439014,0.0,0.0,434896.56,246960. 
 09/20  23:00:00,24.8224571852331,0.0,0.0,144965.52,197568. 
 09/20  24:00:00,24.2136505146656,0.0,0.0,72482.76,197568. 
 09/21  01:00:00,23.6713424794144,0.0,0.0,72482.76,197568. 
 09/21  02:00:00,23.1009602233113,0.0,0.0,72482.76,197568. 
 09/21  03:00:00,22.5414583057589,0.0,0.0,72482.76,197568. 
 09/21  04:00:00,21.9828551716244,0.0,0.0,72482.76,197568. 
 09/21  05:00:00,21.4924153154267,0.0,0.0,72482.76,197568. 
 09/21  06:00:00,21.9890141847325,646854.272668702,0.0,144965.52,197568. 
 09/21  07:00:00,21.9999246220904,742120.463901938,0.0,135687.87366486,197568. 
 09/21  08:00:00,21.9999980103833,255982.311718641,0.0,84521.3107590473,197568. 
 09/21  09:00:00,23.9322642179978,0.0,0.0,130468.968,444528. 
 09/21  10:00:00,25.9958407681984,0.0,873004.456693137,130468.968,444528. 
 09/21  11:00:00,25.9999999995229,0.0,3859070.27785702,130468.968,444528. 
 09/21  12:00:00,25.9999999998709,0.0,6338072.80334016,130468.968,444528. 
 09/21  13:00:00,25.9999999999624,0.0,7085879.02879492,130468.968,395136. 
 09/21  14:00:00,25.9999999999894,0.0,7149771.26471359,130468.968,444528. 
 09/21  15:00:00,25.9999999999972,0.0,6446382.35606116,130468.968,444528. 
 09/21  16:00:00,25.9999999999996,0.0,5575909.60023844,130468.968,444528. 
 09/21  17:00:00,25.9999999999999,0.0,3628096.92623623,130468.968,444528. 
 09/21  18:00:00,26.,0.0,2489825.71709427,447053.819519057,395136. 
 09/21  19:00:00,26.0000000000001,0.0,1499817.06621095,724827.6,296352. 
 09/21  20:00:00,26.0000000000001,0.0,829434.389208825,724827.6,296352. 
 09/21  21:00:00,26.,0.0,193647.095130815,434896.56,246960. 
 09/21  22:00:00,25.6819973156766,0.0,0.0,434896.56,246960. 
 09/21  23:00:00,25.0660789711842,0.0,0.0,144965.52,197568. 
 09/21  24:00:00,24.5067536282475,0.0,0.0,72482.76,197568. 
 09/22  01:00:00,23.953741031378,0.0,0.0,72482.76,148176. 
 09/22  02:00:00,23.4119652750191,0.0,0.0,72482.76,148176. 
 09/22  03:00:00,22.8701991055079,0.0,0.0,72482.76,148176. 
 09/22  04:00:00,22.3323400878369,0.0,0.0,72482.76,148176. 
 09/22  05:00:00,21.8244226203428,0.0,0.0,72482.76,148176. 
 09/22  06:00:00,21.3464645488141,0.0,0.0,72482.76,148176. 
 09/22  07:00:00,21.991021148778,735082.867059902,0.0,136556.736524619,197568. 
 09/22  08:00:00,21.9999984327005,411010.97796322,0.0,31616.1485830054,197568. 
 09/22  09:00:00,23.0567732045481,0.0,0.0,72482.76,246960. 
 09/22  10:00:00,25.9142900376192,0.0,707208.361089994,72482.76,246960. 
 09/22  11:00:00,26.0000000000002,0.0,3174380.93501697,72482.76,246960. 
 09/22  12:00:00,26.0000000000001,0.0,6017012.00012689,72482.76,246960. 
 09/22  13:00:00,26.0000000000003,0.0,6903508.61995336,72482.76,246960. 
 09/22  14:00:00,25.9999999999998,0.0,6828407.94226041,72482.76,246960. 
 09/22  15:00:00,26.,0.0,5683291.68149416,21744.828,172872. 
 09/22  16:00:00,26.0000000000002,0.0,4650295.02239283,21744.828,172872. 
 09/22  17:00:00,26.,0.0,2859213.98473183,21744.828,172872. 
 09/22  18:00:00,26.0000000000001,0.0,1689185.43249048,33057.0340986821,148176. 
