Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 10/23  01:00:00,20.550908831825,0.0,0.0,72482.76,197568. 
 10/23  02:00:00,19.8440378365876,0.0,0.0,72482.76,197568. 
 10/23  03:00:00,19.1786227712438,0.0,0.0,72482.76,197568. 
 10/23  04:00:00,18.5710338835315,0.0,0.0,72482.76,197568. 
 10/23  05:00:00,18.0556494512871,0.0,0.0,72482.76,197568. 
 10/23  06:00:00,21.9651639704421,3352920.4158583,0.0,144965.52,197568. 
 10/23  07:00:00,22.0000000000002,2961020.83643209,0.0,144965.52,197568. 
 10/23  08:00:00,22.0000000000002,2187814.3440474,0.0,404369.108656934,197568. 
 10/23  09:00:00,22.,1967287.25015088,0.0,569385.906202179,444528. 
 10/23  10:00:00,22.,1555820.48059518,0.0,130468.968,444528. 
 10/23  11:00:00,22.,1187312.21161022,0.0,130468.968,444528. 
 10/23  12:00:00,22.,390571.528137321,0.0,130468.968,444528. 
 10/23  13:00:00,22.4027999649065,0.0,0.0,130468.968,395136. 
 10/23  14:00:00,22.2673163153647,0.0,0.0,130468.968,444528. 
 10/23  15:00:00,22.3364593784819,0.0,0.0,130468.968,444528. 
 10/23  16:00:00,22.1363540698688,0.0,0.0,130468.968,444528. 
 10/23  17:00:00,22.0316346468102,0.0,0.0,841280.969366886,444528. 
 10/23  18:00:00,22.0004428034194,224734.581100354,0.0,1014758.64,395136. 
 10/23  19:00:00,22.0000178692868,589623.367084501,0.0,724827.6,296352. 
 10/23  20:00:00,20.9704138811374,0.0,0.0,724827.6,296352. 
 10/23  21:00:00,20.7448561901933,0.0,0.0,434896.56,246960. 
 10/23  22:00:00,20.2880239514764,0.0,0.0,434896.56,246960. 
 10/23  23:00:00,19.6791241186736,0.0,0.0,144965.52,197568. 
 10/23  24:00:00,19.1172820128653,0.0,0.0,72482.76,197568. 
 10/24  01:00:00,18.6400306300316,0.0,0.0,72482.76,197568. 
 10/24  02:00:00,18.1541885742449,0.0,0.0,72482.76,197568. 
 10/24  03:00:00,17.6967406374958,0.0,0.0,72482.76,197568. 
 10/24  04:00:00,17.2594512946865,0.0,0.0,72482.76,197568. 
 10/24  05:00:00,16.8276350586436,0.0,0.0,72482.76,197568. 
 10/24  06:00:00,21.944517175066,4059827.21185038,0.0,144965.52,197568. 
 10/24  07:00:00,21.9999999999998,3895874.73840746,0.0,144965.52,197568. 
 10/24  08:00:00,22.,2749227.31488873,0.0,419171.650628226,197568. 
 10/24  09:00:00,22.,2331885.59562102,0.0,973804.599084235,444528. 
 10/24  10:00:00,22.,2010953.20035419,0.0,517886.507791417,444528. 
 10/24  11:00:00,22.,1853312.70884538,0.0,130468.968,444528. 
 10/24  12:00:00,22.,1624021.07555678,0.0,130468.968,444528. 
 10/24  13:00:00,21.9999999999999,1046314.71349427,0.0,130468.968,395136. 
 10/24  14:00:00,22.0000000000001,663053.108736389,0.0,130468.968,444528. 
 10/24  15:00:00,22.5300126992337,0.0,0.0,130468.968,444528. 
 10/24  16:00:00,23.1702979879037,0.0,0.0,130468.968,444528. 
 10/24  17:00:00,22.9965695396857,0.0,0.0,449175.405035778,444528. 
 10/24  18:00:00,22.7135912635801,0.0,0.0,1014758.64,395136. 
 10/24  19:00:00,22.1274965429546,0.0,0.0,724827.6,296352. 
 10/24  20:00:00,21.4509467879339,0.0,0.0,724827.6,296352. 
 10/24  21:00:00,20.8950644914035,0.0,0.0,434896.56,246960. 
 10/24  22:00:00,20.1272003937671,0.0,0.0,434896.56,246960. 
 10/24  23:00:00,19.3038209547084,0.0,0.0,144965.52,197568. 
 10/24  24:00:00,18.5267865619274,0.0,0.0,72482.76,197568. 
 10/25  01:00:00,17.8430845278714,0.0,0.0,72482.76,197568. 
 10/25  02:00:00,17.2861843093205,0.0,0.0,72482.76,197568. 
 10/25  03:00:00,16.8241428998335,0.0,0.0,72482.76,197568. 
 10/25  04:00:00,16.4600105258776,0.0,0.0,72482.76,197568. 
 10/25  05:00:00,16.0313290453946,0.0,0.0,72482.76,197568. 
 10/25  06:00:00,21.928798790217,4627058.20631216,0.0,144965.52,197568. 
 10/25  07:00:00,21.9999999999998,4621794.40084977,0.0,144965.52,197568. 
 10/25  08:00:00,22.,3053974.38258942,0.0,419214.800611763,197568. 
 10/25  09:00:00,22.,2400707.27207687,0.0,983726.243176698,444528. 
 10/25  10:00:00,22.,1902010.48360711,0.0,543993.528081972,444528. 
 10/25  11:00:00,21.9999999999999,1409119.99258918,0.0,130468.968,444528. 
 10/25  12:00:00,22.0000000000002,1014332.33594038,0.0,130468.968,444528. 
 10/25  13:00:00,22.186534131564,0.0,0.0,130468.968,395136. 
 10/25  14:00:00,22.3235683518999,0.0,0.0,130468.968,444528. 
 10/25  15:00:00,22.4580307292838,0.0,0.0,130468.968,444528. 
 10/25  16:00:00,22.4159911749714,0.0,0.0,208058.828541039,444528. 
 10/25  17:00:00,22.5635804630514,0.0,0.0,940630.599717398,444528. 
 10/25  18:00:00,22.4324461819508,0.0,0.0,1014758.64,395136. 
 10/25  19:00:00,22.0974727222939,0.0,0.0,724827.6,296352. 
 10/25  20:00:00,21.7952240862122,0.0,0.0,724827.6,296352. 
 10/25  21:00:00,21.4561292960967,0.0,0.0,434896.56,246960. 
 10/25  22:00:00,21.058724979201,0.0,0.0,434896.56,246960. 
 10/25  23:00:00,20.4401175375152,0.0,0.0,144965.52,197568. 
 10/25  24:00:00,19.8696519954958,0.0,0.0,72482.76,197568. 
 10/26  01:00:00,19.3730048382018,0.0,0.0,72482.76,197568. 
 10/26  02:00:00,18.8769790608853,0.0,0.0,72482.76,197568. 
 10/26  03:00:00,18.4190616018199,0.0,0.0,72482.76,197568. 
 10/26  04:00:00,17.9623261032641,0.0,0.0,72482.76,197568. 
 10/26  05:00:00,17.5744928140805,0.0,0.0,72482.76,197568. 
 10/26  06:00:00,21.9580608329985,3461212.1657774,0.0,144965.52,197568. 
 10/26  07:00:00,21.9999999999996,3245234.3991531,0.0,144965.52,197568. 
 10/26  08:00:00,22.0000000000001,2299598.64988495,0.0,416854.99338548,197568. 
 10/26  09:00:00,22.0000000000001,1872453.06550862,0.0,960956.106469032,444528. 
 10/26  10:00:00,22.,1588789.20281355,0.0,556169.084426231,444528. 
 10/26  11:00:00,21.9999999999999,596462.102850358,0.0,130468.968,444528. 
 10/26  12:00:00,23.9605106116659,0.0,0.0,130468.968,444528. 
 10/26  13:00:00,25.99166948375,0.0,1107570.74198955,130468.968,395136. 
 10/26  14:00:00,25.9999999984695,0.0,2643928.85902822,130468.968,444528. 
 10/26  15:00:00,25.9999999997539,0.0,3190533.52084647,130468.968,444528. 
 10/26  16:00:00,25.999999999966,0.0,2648118.54716891,130468.968,444528. 
 10/26  17:00:00,25.9999999999973,0.0,1349286.69197798,573329.280969634,444528. 
 10/26  18:00:00,26.,0.0,204789.025202747,1014758.64,395136. 
 10/26  19:00:00,25.3511364998968,0.0,0.0,724827.6,296352. 
 10/26  20:00:00,24.5165540918184,0.0,0.0,724827.6,296352. 
 10/26  21:00:00,23.9190481288074,0.0,0.0,434896.56,246960. 
 10/26  22:00:00,23.0403184896679,0.0,0.0,434896.56,246960. 
 10/26  23:00:00,22.1330926848669,0.0,0.0,144965.52,197568. 
 10/26  24:00:00,21.2451709320463,0.0,0.0,72482.76,197568. 
 10/27  01:00:00,20.4595291507503,0.0,0.0,72482.76,148176. 
 10/27  02:00:00,19.6723696786051,0.0,0.0,72482.76,148176. 
 10/27  03:00:00,18.9307114068995,0.0,0.0,72482.76,148176. 
 10/27  04:00:00,18.2254205455204,0.0,0.0,72482.76,148176. 
 10/27  05:00:00,17.5095748183244,0.0,0.0,72482.76,148176. 
 10/27  06:00:00,16.813025503955,0.0,0.0,72482.76,148176. 
 10/27  07:00:00,21.9412974824903,4831646.26235165,0.0,144965.52,197568. 
 10/27  08:00:00,22.,4057673.52647294,0.0,131732.705176955,197568. 
 10/27  09:00:00,22.0000000000001,2134772.60270022,0.0,72482.76,246960. 
 10/27  10:00:00,22.2975890576812,0.0,0.0,72482.76,246960. 
 10/27  11:00:00,24.6486990199021,0.0,0.0,72482.76,246960. 
 10/27  12:00:00,25.9950447032257,0.0,403096.482646653,72482.76,246960. 
 10/27  13:00:00,25.9999999722953,0.0,1512856.680589,72482.76,246960. 
 10/27  14:00:00,25.9999999971924,0.0,1592557.41207104,72482.76,246960. 
 10/27  15:00:00,25.9999999997303,0.0,1368616.90829977,21744.828,172872. 
 10/27  16:00:00,25.9999999999868,0.0,641361.724964506,21744.828,172872. 
 10/27  17:00:00,26.,0.0,16066.1538973321,153383.631094144,172872. 
 10/27  18:00:00,25.2847982542372,0.0,0.0,72482.76,148176. 
 10/27  19:00:00,24.5930873461289,0.0,0.0,72482.76,148176. 
 10/27  20:00:00,23.9271785060247,0.0,0.0,72482.76,148176. 
 10/27  21:00:00,23.2794470205155,0.0,0.0,72482.76,148176. 
 10/27  22:00:00,22.6297224546939,0.0,0.0,72482.76,148176. 
 10/27  23:00:00,22.035545412937,0.0,0.0,72482.76,148176. 
 10/27  24:00:00,21.4819462028756,0.0,0.0,72482.76,148176. 
 10/28  01:00:00,20.9590796298033,0.0,0.0,72482.76,148176. 
 10/28  02:00:00,20.4976546579303,0.0,0.0,72482.76,148176. 
 10/28  03:00:00,20.0694433600246,0.0,0.0,72482.76,148176. 
 10/28  04:00:00,19.6765409226656,0.0,0.0,72482.76,148176. 
 10/28  05:00:00,19.2438359185663,0.0,0.0,72482.76,148176. 
 10/28  06:00:00,18.8147170037785,0.0,0.0,72482.76,148176. 
 10/28  07:00:00,18.3981156090908,0.0,0.0,72482.76,148176. 
 10/28  08:00:00,18.1953347611187,0.0,0.0,64397.5362073509,148176. 
 10/28  09:00:00,20.1986098377333,0.0,0.0,7248.276,148176. 
 10/28  10:00:00,24.7152115860256,0.0,0.0,7248.276,148176. 
 10/28  11:00:00,28.6508125859481,0.0,0.0,7248.276,148176. 
 10/28  12:00:00,31.0628398865744,0.0,0.0,7248.276,148176. 
 10/28  13:00:00,31.8679525216868,0.0,0.0,7248.276,148176. 
 10/28  14:00:00,31.9978599248803,0.0,417494.2789676,7248.276,148176. 
 10/28  15:00:00,31.9999878665782,0.0,95597.1573568964,7248.276,148176. 
 10/28  16:00:00,31.5292839146347,0.0,0.0,7248.276,148176. 
 10/28  17:00:00,30.8594063401816,0.0,0.0,52102.7024242991,148176. 
 10/28  18:00:00,29.9760864368222,0.0,0.0,72482.76,148176. 
 10/28  19:00:00,29.1492006459202,0.0,0.0,72482.76,148176. 
 10/28  20:00:00,28.392634601747,0.0,0.0,72482.76,148176. 
 10/28  21:00:00,27.6642841094447,0.0,0.0,72482.76,148176. 
 10/28  22:00:00,26.9930015480553,0.0,0.0,72482.76,148176. 
 10/28  23:00:00,26.3627487547342,0.0,0.0,72482.76,148176. 
 10/28  24:00:00,25.7619052725258,0.0,0.0,72482.76,148176. 
 10/29  01:00:00,25.2565796363858,0.0,0.0,72482.76,197568. 
 10/29  02:00:00,24.6969631291403,0.0,0.0,72482.76,197568. 
 10/29  03:00:00,24.1746088167614,0.0,0.0,72482.76,197568. 
 10/29  04:00:00,23.6498889206265,0.0,0.0,72482.76,197568. 
 10/29  05:00:00,23.1527965808212,0.0,0.0,72482.76,197568. 
 10/29  06:00:00,22.7381226998699,0.0,0.0,144965.52,197568. 
 10/29  07:00:00,22.0336857209222,3515.66296489729,0.0,144965.52,197568. 
 10/29  08:00:00,22.0000000031104,35945.4905521512,0.0,419384.072926006,197568. 
 10/29  09:00:00,22.0424811819866,0.0,0.0,815195.651648566,444528. 
 10/29  10:00:00,22.0000391397699,13099.1188488535,0.0,130468.968,444528. 
 10/29  11:00:00,22.5214865179261,0.0,0.0,130468.968,444528. 
 10/29  12:00:00,23.573821839683,0.0,0.0,130468.968,444528. 
 10/29  13:00:00,25.1501904983133,0.0,0.0,130468.968,395136. 
 10/29  14:00:00,25.5059043625291,0.0,0.0,130468.968,444528. 
 10/29  15:00:00,25.9520954970062,0.0,0.0,130468.968,444528. 
 10/29  16:00:00,25.9965161072071,0.0,0.0,130468.968,444528. 
 10/29  17:00:00,25.6786539226706,0.0,0.0,896064.653026884,444528. 
 10/29  18:00:00,25.2251285898197,0.0,0.0,1014758.64,395136. 
 10/29  19:00:00,24.6934041048711,0.0,0.0,724827.6,296352. 
 10/29  20:00:00,24.108080378014,0.0,0.0,724827.6,296352. 
 10/29  21:00:00,23.6865755892831,0.0,0.0,434896.56,246960. 
 10/29  22:00:00,23.0887835474953,0.0,0.0,434896.56,246960. 
 10/29  23:00:00,22.2885683664356,0.0,0.0,144965.52,197568. 
 10/29  24:00:00,21.54800655581,0.0,0.0,72482.76,197568. 
 10/30  01:00:00,20.8738760124977,0.0,0.0,72482.76,197568. 
 10/30  02:00:00,20.1692136614789,0.0,0.0,72482.76,197568. 
 10/30  03:00:00,19.4971967247371,0.0,0.0,72482.76,197568. 
 10/30  04:00:00,18.8242583118631,0.0,0.0,72482.76,197568. 
 10/30  05:00:00,18.0222064032306,0.0,0.0,72482.76,197568. 
 10/30  06:00:00,21.9626919161226,3910938.3551065,0.0,144965.52,197568. 
 10/30  07:00:00,22.0000000000002,3792737.11700239,0.0,144965.52,197568. 
 10/30  08:00:00,21.9999999999998,2966870.9575055,0.0,388972.813431497,197568. 
 10/30  09:00:00,22.0000000000001,1600329.77941078,0.0,130468.968,444528. 
 10/30  10:00:00,24.4795537823615,0.0,0.0,130468.968,444528. 
 10/30  11:00:00,25.9412921046004,0.0,2912320.38755382,130468.968,444528. 
 10/30  12:00:00,25.9998948205149,0.0,6332622.17533181,130468.968,444528. 
 10/30  13:00:00,25.9999666974661,0.0,8633826.68784332,130468.968,395136. 
 10/30  14:00:00,25.999990663932,0.0,7731905.24415004,130468.968,444528. 
 10/30  15:00:00,25.9999976857527,0.0,6484187.36046081,130468.968,444528. 
 10/30  16:00:00,25.9999995629716,0.0,4419750.42776931,130468.968,444528. 
 10/30  17:00:00,25.9999999615765,0.0,1693007.00263512,583127.316455448,444528. 
 10/30  18:00:00,25.8302005708173,0.0,0.0,1014758.64,395136. 
 10/30  19:00:00,24.7864858849256,0.0,0.0,724827.6,296352. 
 10/30  20:00:00,23.6590721085754,0.0,0.0,724827.6,296352. 
 10/30  21:00:00,22.9201697857031,0.0,0.0,434896.56,246960. 
 10/30  22:00:00,21.8062202981448,0.0,0.0,434896.56,246960. 
 10/30  23:00:00,20.700323449887,0.0,0.0,144965.52,197568. 
 10/30  24:00:00,19.5853708334668,0.0,0.0,72482.76,197568. 
 10/31  01:00:00,18.6228559256433,0.0,0.0,72482.76,197568. 
 10/31  02:00:00,17.6311478763775,0.0,0.0,72482.76,197568. 
 10/31  03:00:00,16.677766746658,0.0,0.0,72482.76,197568. 
 10/31  04:00:00,15.7660927755846,0.0,0.0,72482.76,197568. 
 10/31  05:00:00,15.0003282731227,87345.5792317858,0.0,72482.76,197568. 
 10/31  06:00:00,21.9002846426031,6533921.95362008,0.0,144965.52,197568. 
 10/31  07:00:00,21.9999999999984,6122405.58101039,0.0,144965.52,197568. 
 10/31  08:00:00,21.9999999999998,4369270.81038135,0.0,394907.962809996,197568. 
 10/31  09:00:00,22.,3194208.2245025,0.0,130468.968,444528. 
 10/31  10:00:00,22.,945215.360689053,0.0,130468.968,444528. 
 10/31  11:00:00,23.5835520332696,0.0,0.0,130468.968,444528. 
 10/31  12:00:00,25.2372923977335,0.0,0.0,130468.968,444528. 
 10/31  13:00:00,25.9763297047974,0.0,1531131.57868398,130468.968,395136. 
 10/31  14:00:00,25.9999370747613,0.0,2629650.10946448,130468.968,444528. 
 10/31  15:00:00,25.999988953034,0.0,3690133.75599734,130468.968,444528. 
 10/31  16:00:00,25.9999982655852,0.0,3256427.15749425,130468.968,444528. 
 10/31  17:00:00,25.999999850659,0.0,1555923.08464787,696110.497882964,444528. 
 10/31  18:00:00,25.9999999981559,0.0,186980.931694001,1014758.64,395136. 
 10/31  19:00:00,25.441454759501,0.0,0.0,724827.6,296352. 
 10/31  20:00:00,24.8174366743862,0.0,0.0,724827.6,296352. 
 10/31  21:00:00,24.4311831769472,0.0,0.0,434896.56,246960. 
 10/31  22:00:00,23.8051222519343,0.0,0.0,434896.56,246960. 
 10/31  23:00:00,22.978986653909,0.0,0.0,144965.52,197568. 
 10/31  24:00:00,22.1038856575767,0.0,0.0,72482.76,197568. 
 11/01  01:00:00,21.2870623797787,0.0,0.0,72482.76,197568. 
 11/01  02:00:00,20.3832916343166,0.0,0.0,72482.76,197568. 
 11/01  03:00:00,19.4949704398763,0.0,0.0,72482.76,197568. 
 11/01  04:00:00,18.6586292436611,0.0,0.0,72482.76,197568. 
 11/01  05:00:00,17.9004143278968,0.0,0.0,72482.76,197568. 
 11/01  06:00:00,21.9609436599602,3979476.66474289,0.0,144965.52,197568. 
 11/01  07:00:00,22.,3557558.66853632,0.0,144965.52,197568. 
 11/01  08:00:00,21.9999999999999,2897046.27881313,0.0,424303.318263172,197568. 
 11/01  09:00:00,22.,3036534.07684924,0.0,1052282.55239899,444528. 
 11/01  10:00:00,21.9999999999996,2757103.77800788,0.0,613402.832093628,444528. 
 11/01  11:00:00,22.0000000000001,1750938.70658608,0.0,130468.968,444528. 
 11/01  12:00:00,22.6467900093381,0.0,0.0,130468.968,444528. 
 11/01  13:00:00,25.795624151779,0.0,104850.78297709,130468.968,395136. 
 11/01  14:00:00,26.0000000000002,0.0,1715183.50366603,130468.968,444528. 
 11/01  15:00:00,26.0000000000001,0.0,3829692.08987577,130468.968,444528. 
 11/01  16:00:00,26.,0.0,3229041.58019136,130468.968,444528. 
 11/01  17:00:00,26.,0.0,967088.209298554,614014.012874447,444528. 
 11/01  18:00:00,25.4013150204554,0.0,0.0,1014758.64,395136. 
 11/01  19:00:00,24.4121824444907,0.0,0.0,724827.6,296352. 
 11/01  20:00:00,23.3269920315925,0.0,0.0,724827.6,296352. 
 11/01  21:00:00,22.6536618827353,0.0,0.0,434896.56,246960. 
 11/01  22:00:00,21.6375651928738,0.0,0.0,434896.56,246960. 
 11/01  23:00:00,20.7254465394477,0.0,0.0,144965.52,197568. 
 11/01  24:00:00,19.8938550731111,0.0,0.0,72482.76,197568. 
 11/02  01:00:00,19.2471841144634,0.0,0.0,72482.76,197568. 
 11/02  02:00:00,18.5814019334215,0.0,0.0,72482.76,197568. 
 11/02  03:00:00,17.9929119630514,0.0,0.0,72482.76,197568. 
 11/02  04:00:00,17.4754945713242,0.0,0.0,72482.76,197568. 
 11/02  05:00:00,16.9172255797204,0.0,0.0,72482.76,197568. 
 11/02  06:00:00,21.9450414955952,4291310.93757974,0.0,144965.52,197568. 
 11/02  07:00:00,22.0000000000002,4013401.64173281,0.0,144965.52,197568. 
 11/02  08:00:00,22.0000000000002,2777867.61805059,0.0,414798.073041063,197568. 
 11/02  09:00:00,22.0000000000002,2177097.23217223,0.0,314830.960213694,444528. 
 11/02  10:00:00,22.0000000000001,926561.202679331,0.0,130468.968,444528. 
 11/02  11:00:00,23.9218188741806,0.0,0.0,130468.968,444528. 
 11/02  12:00:00,25.9782625009608,0.0,1875812.57289778,130468.968,444528. 
 11/02  13:00:00,25.9999999414092,0.0,5940504.41522855,130468.968,395136. 
 11/02  14:00:00,25.9999999840682,0.0,7005023.59076168,130468.968,444528. 
 11/02  15:00:00,25.9999999961535,0.0,6034396.25157748,130468.968,444528. 
 11/02  16:00:00,25.9999999992803,0.0,4204382.36138505,130468.968,444528. 
 11/02  17:00:00,25.9999999999167,0.0,2224886.40866684,672063.130272986,444528. 
 11/02  18:00:00,25.9999999999968,0.0,619156.907250535,1014758.64,395136. 
 11/02  19:00:00,25.641809729025,0.0,0.0,724827.6,296352. 
 11/02  20:00:00,24.6005685339405,0.0,0.0,724827.6,296352. 
 11/02  21:00:00,23.8640661107217,0.0,0.0,434896.56,246960. 
 11/02  22:00:00,22.7561283123299,0.0,0.0,434896.56,246960. 
 11/02  23:00:00,21.8134323729395,0.0,0.0,144965.52,197568. 
 11/02  24:00:00,20.8922308781641,0.0,0.0,72482.76,197568. 
 11/03  01:00:00,20.0756868645625,0.0,0.0,72482.76,148176. 
 11/03  02:00:00,19.2699765471216,0.0,0.0,72482.76,148176. 
 11/03  03:00:00,18.5131827734575,0.0,0.0,72482.76,148176. 
 11/03  04:00:00,17.810173578133,0.0,0.0,72482.76,148176. 
 11/03  05:00:00,17.1174791006619,0.0,0.0,72482.76,148176. 
 11/03  06:00:00,16.4709849835503,0.0,0.0,72482.76,148176. 
 11/03  07:00:00,21.934963322754,4980305.29666228,0.0,144965.52,197568. 
 11/03  08:00:00,22.0000000000002,4418588.31812616,0.0,136412.89077607,197568. 
 11/03  09:00:00,22.0000000000002,2682142.89090402,0.0,72482.76,246960. 
 11/03  10:00:00,21.9999999999998,2286757.99929748,0.0,72482.76,246960. 
 11/03  11:00:00,22.0000000000002,1797662.53054871,0.0,72482.76,246960. 
 11/03  12:00:00,22.0000000000002,1476598.41229735,0.0,72482.76,246960. 
 11/03  13:00:00,22.,1023248.65947321,0.0,72482.76,246960. 
 11/03  14:00:00,22.,785084.663741157,0.0,72482.76,246960. 
 11/03  15:00:00,22.,357176.507327396,0.0,21744.828,172872. 
 11/03  16:00:00,22.,575787.275400223,0.0,41688.4363321307,172872. 
 11/03  17:00:00,22.,937553.47902434,0.0,170212.128807128,172872. 
 11/03  18:00:00,20.1459542849881,0.0,0.0,72482.76,148176. 
 11/03  19:00:00,19.3836184005499,0.0,0.0,72482.76,148176. 
 11/03  20:00:00,18.5292636576874,0.0,0.0,72482.76,148176. 
 11/03  21:00:00,17.7718258380686,0.0,0.0,72482.76,148176. 
 11/03  22:00:00,17.0280426858634,0.0,0.0,72482.76,148176. 
 11/03  23:00:00,16.2952398853903,0.0,0.0,72482.76,148176. 
 11/03  24:00:00,15.6042338891891,0.0,0.0,72482.76,148176. 
 11/04  01:00:00,15.0009472430897,79879.7857508021,0.0,72482.76,148176. 
 11/04  02:00:00,15.0000002169022,535009.887848067,0.0,72482.76,148176. 
 11/04  03:00:00,15.0000000110259,815192.119213289,0.0,72482.76,148176. 
 11/04  04:00:00,15.0000000008375,953166.645346217,0.0,72482.76,148176. 
 11/04  05:00:00,15.0000000000629,1058831.95465211,0.0,72482.76,148176. 
 11/04  06:00:00,15.0000000000047,1180313.759401,0.0,72482.76,148176. 
 11/04  07:00:00,15.0000000000004,1252340.07365308,0.0,72482.76,148176. 
 11/04  08:00:00,15.0000000000001,1299965.74013785,0.0,71143.3413410093,148176. 
 11/04  09:00:00,15.,1284956.56144392,0.0,60025.286597,148176. 
 11/04  10:00:00,15.0000000000002,1205373.98456031,0.0,36788.2289505228,148176. 
 11/04  11:00:00,15.0000000000001,1070181.09697832,0.0,8927.58275992763,148176. 
 11/04  12:00:00,15.0000000000002,938823.600453553,0.0,7248.276,148176. 
 11/04  13:00:00,15.0000000000001,839572.665268774,0.0,7248.276,148176. 
 11/04  14:00:00,15.0000000000001,821447.673192396,0.0,7248.276,148176. 
 11/04  15:00:00,15.0000000000001,809183.78329267,0.0,22062.1406741438,148176. 
 11/04  16:00:00,15.0000000000002,844966.059987164,0.0,45630.5777209843,148176. 
 11/04  17:00:00,15.0000000000001,940706.743790692,0.0,65328.9250220004,148176. 
 11/04  18:00:00,15.0000000000001,1111382.58006378,0.0,72482.76,148176. 
 11/04  19:00:00,15.0000000000001,1246975.8040805,0.0,72482.76,148176. 
 11/04  20:00:00,15.0000000000001,1319899.25295923,0.0,72482.76,148176. 
 11/04  21:00:00,15.0000000000001,1369344.16656984,0.0,72482.76,148176. 
 11/04  22:00:00,15.0000000000001,1400740.80798416,0.0,72482.76,148176. 
 11/04  23:00:00,15.0000000000002,1431684.29093968,0.0,72482.76,148176. 
 11/04  24:00:00,15.0000000000001,1456752.62324586,0.0,72482.76,148176. 
 11/05  01:00:00,14.9999999999999,1445192.69349888,0.0,72482.76,197568. 
 11/05  02:00:00,15.0000000000001,1436432.02998573,0.0,72482.76,197568. 
 11/05  03:00:00,15.0000000000003,1437506.9397489,0.0,72482.76,197568. 
 11/05  04:00:00,15.0000000000001,1428148.38154911,0.0,72482.76,197568. 
 11/05  05:00:00,15.0000000000001,1427427.18707141,0.0,72482.76,197568. 
 11/05  06:00:00,21.8967022586501,6640837.08373348,0.0,144965.52,197568. 
 11/05  07:00:00,21.9999999999972,6827817.87774085,0.0,144965.52,197568. 
 11/05  08:00:00,21.9999999999998,4637273.36244403,0.0,426886.825771982,197568. 
 11/05  09:00:00,22.0000000000001,4323564.81144426,0.0,924333.587068868,444528. 
 11/05  10:00:00,22.,3693456.72096842,0.0,130468.968,444528. 
 11/05  11:00:00,22.,1722514.87985534,0.0,130468.968,444528. 
 11/05  12:00:00,23.4824938528424,0.0,0.0,130468.968,444528. 
 11/05  13:00:00,25.9964619002083,0.0,1124464.00159439,130468.968,395136. 
 11/05  14:00:00,25.9999999999994,0.0,2675261.34133808,130468.968,444528. 
 11/05  15:00:00,26.0000000000001,0.0,3860399.47004594,130468.968,444528. 
 11/05  16:00:00,26.0000000000001,0.0,2963639.35919555,130468.968,444528. 
 11/05  17:00:00,26.,0.0,719155.085900893,739083.632470345,444528. 
 11/05  18:00:00,25.179545170971,0.0,0.0,1014758.64,395136. 
 11/05  19:00:00,24.1761456833182,0.0,0.0,724827.6,296352. 
 11/05  20:00:00,22.9879722624737,0.0,0.0,724827.6,296352. 
 11/05  21:00:00,22.2334464705203,0.0,0.0,434896.56,246960. 
 11/05  22:00:00,21.1013432290841,0.0,0.0,434896.56,246960. 
 11/05  23:00:00,19.9454904617251,0.0,0.0,144965.52,197568. 
 11/05  24:00:00,18.7598380542888,0.0,0.0,72482.76,197568. 
 11/06  01:00:00,17.7348169409621,0.0,0.0,72482.76,197568. 
 11/06  02:00:00,16.8157131779125,0.0,0.0,72482.76,197568. 
 11/06  03:00:00,15.9591793955294,0.0,0.0,72482.76,197568. 
 11/06  04:00:00,15.0469416552139,8441.48845934184,0.0,72482.76,197568. 
 11/06  05:00:00,15.0000000000871,426307.065721517,0.0,72482.76,197568. 
 11/06  06:00:00,21.9027860359663,5738085.52982457,0.0,144965.52,197568. 
 11/06  07:00:00,21.9999999999995,5912388.45474711,0.0,144965.52,197568. 
 11/06  08:00:00,21.9999999999999,4175209.9963088,0.0,426914.851505635,197568. 
 11/06  09:00:00,22.0000000000002,3994212.56728966,0.0,946502.617864575,444528. 
 11/06  10:00:00,22.0000000000003,3482735.26847704,0.0,130468.968,444528. 
 11/06  11:00:00,22.0000000000002,2756009.12422835,0.0,130468.968,444528. 
 11/06  12:00:00,22.0000000000003,2358119.6484357,0.0,130468.968,444528. 
 11/06  13:00:00,22.0000000000001,1098460.20129722,0.0,130468.968,395136. 
 11/06  14:00:00,22.,36354.077110919,0.0,130468.968,444528. 
 11/06  15:00:00,24.0029672078213,0.0,0.0,130468.968,444528. 
 11/06  16:00:00,24.8044767544422,0.0,0.0,130468.968,444528. 
 11/06  17:00:00,24.1288318269054,0.0,0.0,771018.919438478,444528. 
 11/06  18:00:00,23.2353096545867,0.0,0.0,1014758.64,395136. 
 11/06  19:00:00,22.3340794687804,0.0,0.0,724827.6,296352. 
 11/06  20:00:00,21.1997015213178,0.0,0.0,724827.6,296352. 
 11/06  21:00:00,20.4376989592863,0.0,0.0,434896.56,246960. 
 11/06  22:00:00,19.3220303837645,0.0,0.0,434896.56,246960. 
 11/06  23:00:00,18.2283308145034,0.0,0.0,144965.52,197568. 
 11/06  24:00:00,17.1487628479125,0.0,0.0,72482.76,197568. 
 11/07  01:00:00,16.2092772177559,0.0,0.0,72482.76,197568. 
 11/07  02:00:00,15.3054030839761,0.0,0.0,72482.76,197568. 
 11/07  03:00:00,15.0058431644559,450693.56507078,0.0,72482.76,197568. 
 11/07  04:00:00,15.0002829461778,904813.682152423,0.0,72482.76,197568. 
 11/07  05:00:00,15.0000165998869,887408.172143412,0.0,72482.76,197568. 
 11/07  06:00:00,21.9124164450156,3095193.60797724,0.0,144965.52,197568. 
 11/07  07:00:00,22.0000000000001,5642471.45229001,0.0,144965.52,197568. 
 11/07  08:00:00,21.9999999999999,3869918.67315183,0.0,429444.971050386,197568. 
 11/07  09:00:00,22.,3673439.14717047,0.0,1108558.61839684,444528. 
 11/07  10:00:00,22.0000000000002,3801533.37994818,0.0,697352.380495879,444528. 
 11/07  11:00:00,21.9999999999998,3348327.359495,0.0,219378.71845445,444528. 
 11/07  12:00:00,21.9999999999997,3047952.80570668,0.0,130468.968,444528. 
 11/07  13:00:00,22.,2077772.74872721,0.0,130468.968,395136. 
 11/07  14:00:00,22.,2723186.36868412,0.0,130468.968,444528. 
 11/07  15:00:00,22.,2564748.84700136,0.0,445795.977202888,444528. 
 11/07  16:00:00,22.,2338569.53373348,0.0,850931.778467209,444528. 
 11/07  17:00:00,22.,2395457.57930415,0.0,1115115.86159378,444528. 
 11/07  18:00:00,22.,2269833.59043328,0.0,1014758.64,395136. 
 11/07  19:00:00,22.,2118951.64267721,0.0,724827.6,296352. 
 11/07  20:00:00,19.0886113354193,0.0,0.0,724827.6,296352. 
 11/07  21:00:00,19.1739905338182,0.0,0.0,434896.56,246960. 
 11/07  22:00:00,18.8106376684784,0.0,0.0,434896.56,246960. 
 11/07  23:00:00,18.0276859179921,0.0,0.0,144965.52,197568. 
 11/07  24:00:00,17.2849034986539,0.0,0.0,72482.76,197568. 
 11/08  01:00:00,16.5588143883324,0.0,0.0,72482.76,197568. 
 11/08  02:00:00,15.9112934992993,0.0,0.0,72482.76,197568. 
 11/08  03:00:00,15.2683976931679,0.0,0.0,72482.76,197568. 
 11/08  04:00:00,15.0034141844444,274485.35762579,0.0,72482.76,197568. 
 11/08  05:00:00,15.0001198641553,610305.960667101,0.0,72482.76,197568. 
 11/08  06:00:00,21.9052845790481,4948337.44677276,0.0,144965.52,197568. 
 11/08  07:00:00,22.0000000000002,6056075.99114597,0.0,144965.52,197568. 
 11/08  08:00:00,22.0000000000003,4207373.90443441,0.0,429462.184338328,197568. 
 11/08  09:00:00,22.,3879838.85178949,0.0,1117777.36349914,444528. 
 11/08  10:00:00,22.0000000000002,3309471.92155868,0.0,708864.606632423,444528. 
 11/08  11:00:00,22.0000000000002,2878390.69598929,0.0,130468.968,444528. 
 11/08  12:00:00,22.,2296567.36151892,0.0,130468.968,444528. 
 11/08  13:00:00,22.0000000000002,1365137.96534732,0.0,130468.968,395136. 
 11/08  14:00:00,22.,1779963.31632688,0.0,130468.968,444528. 
 11/08  15:00:00,22.,1790688.04917902,0.0,130468.968,444528. 
 11/08  16:00:00,22.0000000000001,1887424.17965185,0.0,355100.423116748,444528. 
 11/08  17:00:00,22.,1625570.41015338,0.0,1112224.12274362,444528. 
 11/08  18:00:00,21.9999999999999,1478897.34135891,0.0,1014758.64,395136. 
 11/08  19:00:00,22.0000000000001,1361857.95556482,0.0,724827.6,296352. 
 11/08  20:00:00,19.75021852618,0.0,0.0,724827.6,296352. 
 11/08  21:00:00,19.5969064114057,0.0,0.0,434896.56,246960. 
 11/08  22:00:00,18.656596879303,0.0,0.0,434896.56,246960. 
 11/08  23:00:00,18.1535750493846,0.0,0.0,144965.52,197568. 
 11/08  24:00:00,17.6142320306221,0.0,0.0,72482.76,197568. 
 11/09  01:00:00,17.2415233397459,0.0,0.0,72482.76,197568. 
 11/09  02:00:00,16.8506208550854,0.0,0.0,72482.76,197568. 
 11/09  03:00:00,16.5409808072371,0.0,0.0,72482.76,197568. 
 11/09  04:00:00,16.0406412842852,0.0,0.0,72482.76,197568. 
 11/09  05:00:00,15.9524600762217,0.0,0.0,72482.76,197568. 
 11/09  06:00:00,21.9300474574482,3951387.181546,0.0,144965.52,197568. 
 11/09  07:00:00,21.9999999999998,4413953.50015424,0.0,144965.52,197568. 
 11/09  08:00:00,22.,2911244.98966332,0.0,429484.539368083,197568. 
 11/09  09:00:00,21.9999999999998,2624893.86931443,0.0,1127129.66997626,444528. 
 11/09  10:00:00,22.,2889727.26164393,0.0,735214.715980543,444528. 
 11/09  11:00:00,22.,2595830.70766767,0.0,265134.33656829,444528. 
 11/09  12:00:00,22.,2397993.48491897,0.0,130468.968,444528. 
 11/09  13:00:00,22.,1838721.07430318,0.0,130468.968,395136. 
 11/09  14:00:00,22.,2175039.10405386,0.0,130468.968,444528. 
 11/09  15:00:00,22.,1973630.20065828,0.0,469461.07456479,444528. 
 11/09  16:00:00,22.,1842988.11866728,0.0,883530.84978127,444528. 
 11/09  17:00:00,22.,1542564.58133787,0.0,1210414.70214174,444528. 
 11/09  18:00:00,21.9999999999999,1369566.17266725,0.0,1014758.64,395136. 
 11/09  19:00:00,22.,1393108.10908483,0.0,724827.6,296352. 
 11/09  20:00:00,19.3390931032747,0.0,0.0,724827.6,296352. 
 11/09  21:00:00,19.4321842380595,0.0,0.0,434896.56,246960. 
 11/09  22:00:00,18.6439679647101,0.0,0.0,434896.56,246960. 
 11/09  23:00:00,18.1663429257784,0.0,0.0,144965.52,197568. 
 11/09  24:00:00,17.5788986062736,0.0,0.0,72482.76,197568. 
 11/10  01:00:00,16.9297231321846,0.0,0.0,72482.76,148176. 
 11/10  02:00:00,16.5050426206465,0.0,0.0,72482.76,148176. 
 11/10  03:00:00,16.0403223941539,0.0,0.0,72482.76,148176. 
 11/10  04:00:00,15.6156709331609,0.0,0.0,72482.76,148176. 
 11/10  05:00:00,15.2276406060864,0.0,0.0,72482.76,148176. 
 11/10  06:00:00,15.0013484924496,106031.579090728,0.0,72482.76,148176. 
 11/10  07:00:00,21.9071834300544,5094351.66152087,0.0,144965.52,197568. 
 11/10  08:00:00,21.9999999999996,5218849.86951483,0.0,143168.904770665,197568. 
 11/10  09:00:00,21.9999999999997,3466328.90575252,0.0,631327.29179405,246960. 
 11/10  10:00:00,22.0000000000001,2529632.73729608,0.0,415167.097449398,246960. 
 11/10  11:00:00,22.,2035418.4354893,0.0,165222.150116375,246960. 
 11/10  12:00:00,22.,1668400.4892662,0.0,72482.76,246960. 
 11/10  13:00:00,22.0000000000001,1412951.57717383,0.0,72482.76,246960. 
 11/10  14:00:00,22.0000000000001,1190663.07806407,0.0,72482.76,246960. 
 11/10  15:00:00,22.,815085.683100525,0.0,21744.828,172872. 
 11/10  16:00:00,21.9999999999998,710999.524397705,0.0,67668.3925192459,172872. 
 11/10  17:00:00,21.9999999999999,804584.669867436,0.0,186468.059647142,172872. 
 11/10  18:00:00,20.2407232384618,0.0,0.0,72482.76,148176. 
 11/10  19:00:00,19.8302940244023,0.0,0.0,72482.76,148176. 
 11/10  20:00:00,19.2224925111099,0.0,0.0,72482.76,148176. 
 11/10  21:00:00,18.7263381201362,0.0,0.0,72482.76,148176. 
 11/10  22:00:00,18.2636995505713,0.0,0.0,72482.76,148176. 
 11/10  23:00:00,17.8141107551162,0.0,0.0,72482.76,148176. 
 11/10  24:00:00,17.4006542463232,0.0,0.0,72482.76,148176. 
 11/11  01:00:00,16.8736674357352,0.0,0.0,72482.76,148176. 
 11/11  02:00:00,16.5622170949134,0.0,0.0,72482.76,148176. 
 11/11  03:00:00,16.1954438743075,0.0,0.0,72482.76,148176. 
 11/11  04:00:00,15.8540857232441,0.0,0.0,72482.76,148176. 
 11/11  05:00:00,15.5391774838384,0.0,0.0,72482.76,148176. 
 11/11  06:00:00,15.2264003455307,0.0,0.0,72482.76,148176. 
 11/11  07:00:00,15.000568849294,42440.1657905864,0.0,72482.76,148176. 
 11/11  08:00:00,15.0000060784087,165197.704638752,0.0,72014.7238250232,148176. 
 11/11  09:00:00,15.0000000982829,221582.45745389,0.0,63641.9324893764,148176. 
 11/11  10:00:00,15.0000000018912,247732.697435241,0.0,42952.10692997,148176. 
 11/11  11:00:00,15.000000000021,139020.918578892,0.0,17297.8391836574,148176. 
 11/11  12:00:00,15.,4348.97039265576,0.0,7248.276,148176. 
 11/11  13:00:00,15.2100883194328,0.0,0.0,7248.276,148176. 
 11/11  14:00:00,15.2802896719767,0.0,0.0,7635.38737524629,148176. 
 11/11  15:00:00,15.3215241729997,0.0,0.0,28218.4638813508,148176. 
 11/11  16:00:00,15.2358317432732,0.0,0.0,50215.2068246784,148176. 
 11/11  17:00:00,15.0495259129144,0.0,0.0,67698.2267959593,148176. 
 11/11  18:00:00,15.00029001679,86934.5542561738,0.0,72482.76,148176. 
 11/11  19:00:00,15.0000040744485,193198.945145996,0.0,72482.76,148176. 
 11/11  20:00:00,15.0000000892107,267674.137419915,0.0,72482.76,148176. 
 11/11  21:00:00,15.0000000028205,311305.010792244,0.0,72482.76,148176. 
 11/11  22:00:00,15.0000000000893,367921.856747074,0.0,72482.76,148176. 
 11/11  23:00:00,15.0000000000029,414938.23082961,0.0,72482.76,148176. 
 11/11  24:00:00,15.0000000000002,463857.208764344,0.0,72482.76,148176. 
 11/12  01:00:00,15.,514796.118299832,0.0,72482.76,197568. 
 11/12  02:00:00,15.,504748.088902891,0.0,72482.76,197568. 
 11/12  03:00:00,15.0000000000001,520525.980296618,0.0,72482.76,197568. 
 11/12  04:00:00,15.,586963.840636385,0.0,72482.76,197568. 
 11/12  05:00:00,15.,566101.805991663,0.0,72482.76,197568. 
 11/12  06:00:00,21.9062652792915,4987561.75412206,0.0,144965.52,197568. 
 11/12  07:00:00,21.9999999999999,5728525.06862841,0.0,144965.52,197568. 
 11/12  08:00:00,22.,3611760.41292239,0.0,432096.41821957,197568. 
 11/12  09:00:00,22.,2712163.85991068,0.0,1144910.14909084,444528. 
 11/12  10:00:00,22.,2141709.78383376,0.0,770353.22236713,444528. 
 11/12  11:00:00,22.0000000000002,1941515.6640518,0.0,323918.382887843,444528. 
 11/12  12:00:00,22.,1767839.29940696,0.0,130468.968,444528. 
 11/12  13:00:00,22.,1238386.57531012,0.0,130468.968,395136. 
 11/12  14:00:00,22.,1548472.28909548,0.0,149386.842625177,444528. 
 11/12  15:00:00,22.0000000000001,1264160.7883813,0.0,518934.777073675,444528. 
 11/12  16:00:00,22.,1009777.36961777,0.0,901657.595717753,444528. 
 11/12  17:00:00,22.,840429.409203656,0.0,1217502.05849518,444528. 
 11/12  18:00:00,22.,756951.039380399,0.0,1014758.64,395136. 
 11/12  19:00:00,22.,757008.242063217,0.0,724827.6,296352. 
 11/12  20:00:00,20.7269061202378,0.0,0.0,724827.6,296352. 
 11/12  21:00:00,20.5359567850813,0.0,0.0,434896.56,246960. 
 11/12  22:00:00,19.8636103647888,0.0,0.0,434896.56,246960. 
 11/12  23:00:00,19.3423417798749,0.0,0.0,144965.52,197568. 
 11/12  24:00:00,18.7722268398862,0.0,0.0,72482.76,197568. 
 11/13  01:00:00,18.1716263105093,0.0,0.0,72482.76,197568. 
 11/13  02:00:00,17.7761682470104,0.0,0.0,72482.76,197568. 
 11/13  03:00:00,17.339894042018,0.0,0.0,72482.76,197568. 
 11/13  04:00:00,16.9412386766867,0.0,0.0,72482.76,197568. 
 11/13  05:00:00,16.5627694229119,0.0,0.0,72482.76,197568. 
 11/13  06:00:00,21.9399047737647,4137949.12110803,0.0,144965.52,197568. 
 11/13  07:00:00,22.0000000000002,4142367.87072723,0.0,144965.52,197568. 
 11/13  08:00:00,22.,2791076.21580426,0.0,432106.523415828,197568. 
 11/13  09:00:00,22.,2200452.26048887,0.0,1153957.20581349,444528. 
 11/13  10:00:00,22.0000000000001,1950748.14436143,0.0,795854.841032571,444528. 
 11/13  11:00:00,22.,1685531.0911695,0.0,130468.968,444528. 
 11/13  12:00:00,22.,1286809.49979066,0.0,130468.968,444528. 
 11/13  13:00:00,22.,473988.092480764,0.0,130468.968,395136. 
 11/13  14:00:00,22.,384222.191904496,0.0,130468.968,444528. 
 11/13  15:00:00,22.,245917.387489768,0.0,130468.968,444528. 
 11/13  16:00:00,22.,133989.334903015,0.0,465039.107249872,444528. 
 11/13  17:00:00,22.,124862.383822769,0.0,1171712.59376466,444528. 
 11/13  18:00:00,22.,341977.274725632,0.0,1014758.64,395136. 
 11/13  19:00:00,22.,706440.196474988,0.0,724827.6,296352. 
 11/13  20:00:00,20.9095700208507,0.0,0.0,724827.6,296352. 
 11/13  21:00:00,20.6783642177842,0.0,0.0,434896.56,246960. 
 11/13  22:00:00,20.0185234104942,0.0,0.0,434896.56,246960. 
 11/13  23:00:00,19.4046138801718,0.0,0.0,144965.52,197568. 
 11/13  24:00:00,18.7552299084523,0.0,0.0,72482.76,197568. 
 11/14  01:00:00,18.0179417728791,0.0,0.0,72482.76,197568. 
 11/14  02:00:00,17.5924365009297,0.0,0.0,72482.76,197568. 
 11/14  03:00:00,17.1247973200059,0.0,0.0,72482.76,197568. 
 11/14  04:00:00,16.7282849746401,0.0,0.0,72482.76,197568. 
 11/14  05:00:00,16.253454234662,0.0,0.0,72482.76,197568. 
 11/14  06:00:00,21.9328824470462,4566024.46710999,0.0,144965.52,197568. 
 11/14  07:00:00,22.0000000000002,4469378.97737182,0.0,144965.52,197568. 
 11/14  08:00:00,21.9999999999998,3147475.00637981,0.0,427132.650709895,197568. 
 11/14  09:00:00,22.0000000000001,2490837.45854974,0.0,291726.125036166,444528. 
 11/14  10:00:00,22.,1806645.11378905,0.0,130468.968,444528. 
 11/14  11:00:00,22.,978169.344060169,0.0,130468.968,444528. 
 11/14  12:00:00,22.,494104.142757979,0.0,130468.968,444528. 
 11/14  13:00:00,22.012541820161,0.0,0.0,130468.968,395136. 
 11/14  14:00:00,22.000290921317,399341.517169439,0.0,130468.968,444528. 
 11/14  15:00:00,22.0000090208206,544426.769088448,0.0,130468.968,444528. 
 11/14  16:00:00,22.0000003236793,618263.692895352,0.0,456770.612074514,444528. 
 11/14  17:00:00,22.0000000125049,648454.078731874,0.0,1100360.75322506,444528. 
 11/14  18:00:00,22.0000000006663,855522.720594721,0.0,1014758.64,395136. 
 11/14  19:00:00,22.0000000000479,1024320.42884415,0.0,724827.6,296352. 
 11/14  20:00:00,20.2043255333423,0.0,0.0,724827.6,296352. 
 11/14  21:00:00,19.8919726517398,0.0,0.0,434896.56,246960. 
 11/14  22:00:00,19.0926742281264,0.0,0.0,434896.56,246960. 
 11/14  23:00:00,18.3273732844237,0.0,0.0,144965.52,197568. 
 11/14  24:00:00,17.577043612903,0.0,0.0,72482.76,197568. 
 11/15  01:00:00,16.936664585355,0.0,0.0,72482.76,197568. 
 11/15  02:00:00,16.2252432041998,0.0,0.0,72482.76,197568. 
 11/15  03:00:00,15.5273237805549,0.0,0.0,72482.76,197568. 
 11/15  04:00:00,15.001484362956,132529.677847687,0.0,72482.76,197568. 
 11/15  05:00:00,15.0000006388022,636726.223118933,0.0,72482.76,197568. 
 11/15  06:00:00,21.9030899443608,5398189.13496561,0.0,144965.52,197568. 
 11/15  07:00:00,21.9999999999999,6428848.93559502,0.0,144965.52,197568. 
 11/15  08:00:00,22.0000000000002,4427527.66370627,0.0,427157.687914196,197568. 
 11/15  09:00:00,22.,2710846.64955311,0.0,130468.968,444528. 
 11/15  10:00:00,22.8786653860102,0.0,0.0,130468.968,444528. 
 11/15  11:00:00,25.9406720016365,0.0,1025650.3702968,130468.968,444528. 
 11/15  12:00:00,25.9999999999999,0.0,3987015.11601793,130468.968,444528. 
 11/15  13:00:00,26.,0.0,6677036.24231984,130468.968,395136. 
 11/15  14:00:00,26.0000000000001,0.0,6204823.68654978,130468.968,444528. 
 11/15  15:00:00,26.,0.0,5456871.97274307,130468.968,444528. 
 11/15  16:00:00,25.9999999999999,0.0,3780933.99233858,130468.968,444528. 
 11/15  17:00:00,26.,0.0,1066319.17698248,1304689.68,444528. 
 11/15  18:00:00,25.7005933545981,0.0,0.0,1014758.64,395136. 
 11/15  19:00:00,24.9813518746042,0.0,0.0,724827.6,296352. 
 11/15  20:00:00,24.1885215790307,0.0,0.0,724827.6,296352. 
 11/15  21:00:00,23.6738620781417,0.0,0.0,434896.56,246960. 
 11/15  22:00:00,22.9264175539735,0.0,0.0,434896.56,246960. 
 11/15  23:00:00,22.0616723423653,0.0,0.0,144965.52,197568. 
 11/15  24:00:00,21.2477294962226,0.0,0.0,72482.76,197568. 
 11/16  01:00:00,20.5362640682697,0.0,0.0,72482.76,197568. 
 11/16  02:00:00,19.7986797075816,0.0,0.0,72482.76,197568. 
 11/16  03:00:00,19.099904820986,0.0,0.0,72482.76,197568. 
 11/16  04:00:00,18.430449354855,0.0,0.0,72482.76,197568. 
 11/16  05:00:00,17.8051997880608,0.0,0.0,72482.76,197568. 
 11/16  06:00:00,21.9602695079551,3792834.43114253,0.0,144965.52,197568. 
 11/16  07:00:00,22.,3464907.66247748,0.0,144965.52,197568. 
 11/16  08:00:00,22.,2733629.48706958,0.0,432132.362564603,197568. 
 11/16  09:00:00,22.,2773971.35757482,0.0,1035703.35706555,444528. 
 11/16  10:00:00,22.,2672499.89056518,0.0,173834.441803453,444528. 
 11/16  11:00:00,22.,2329242.84576809,0.0,130468.968,444528. 
 11/16  12:00:00,22.,2173858.6135321,0.0,130468.968,444528. 
 11/16  13:00:00,21.9999999999998,1476914.19453459,0.0,130468.968,395136. 
 11/16  14:00:00,22.0000000000003,1948938.07293541,0.0,199382.83371159,444528. 
 11/16  15:00:00,22.,1720685.16777366,0.0,549199.153815708,444528. 
 11/16  16:00:00,22.0000000000001,1504681.95904538,0.0,929489.166540002,444528. 
 11/16  17:00:00,22.0000000000003,1420995.87670761,0.0,1304689.68,444528. 
 11/16  18:00:00,22.0000000000001,1367017.9866322,0.0,1014758.64,395136. 
 11/16  19:00:00,22.,1303111.99353906,0.0,724827.6,296352. 
 11/16  20:00:00,19.8134391219057,0.0,0.0,724827.6,296352. 
 11/16  21:00:00,19.7689219492346,0.0,0.0,434896.56,246960. 
 11/16  22:00:00,19.143179159283,0.0,0.0,434896.56,246960. 
 11/16  23:00:00,18.4735266225918,0.0,0.0,144965.52,197568. 
 11/16  24:00:00,17.8109775027745,0.0,0.0,72482.76,197568. 
 11/17  01:00:00,17.1921146993726,0.0,0.0,72482.76,148176. 
 11/17  02:00:00,16.5956752297747,0.0,0.0,72482.76,148176. 
 11/17  03:00:00,16.041001826137,0.0,0.0,72482.76,148176. 
 11/17  04:00:00,15.4955990341698,0.0,0.0,72482.76,148176. 
 11/17  05:00:00,15.0002201010014,30105.3288961519,0.0,72482.76,148176. 
 11/17  06:00:00,15.000000018541,397034.360560547,0.0,72482.76,148176. 
 11/17  07:00:00,21.9051432774012,5205265.56216451,0.0,144965.52,197568. 
 11/17  08:00:00,21.9999999999999,5754136.01560934,0.0,144047.585374579,197568. 
 11/17  09:00:00,22.0000000000002,4217938.73447248,0.0,655503.476667189,246960. 
 11/17  10:00:00,22.0000000000002,3301171.72353897,0.0,459458.975315113,246960. 
 11/17  11:00:00,22.0000000000002,2693393.76017111,0.0,72482.76,246960. 
 11/17  12:00:00,22.0000000000002,1701117.32989006,0.0,72482.76,246960. 
 11/17  13:00:00,22.,730125.832961412,0.0,72482.76,246960. 
 11/17  14:00:00,23.7434449269078,0.0,0.0,72482.76,246960. 
 11/17  15:00:00,25.9305253004789,0.0,305168.050471466,21744.828,172872. 
 11/17  16:00:00,25.9999999999999,0.0,964053.320164083,21744.828,172872. 
 11/17  17:00:00,25.3495537110817,0.0,0.0,217448.28,172872. 
 11/17  18:00:00,24.172338788121,0.0,0.0,72482.76,148176. 
 11/17  19:00:00,22.9653713332278,0.0,0.0,72482.76,148176. 
 11/17  20:00:00,21.8269473123958,0.0,0.0,72482.76,148176. 
 11/17  21:00:00,20.7252096426403,0.0,0.0,72482.76,148176. 
 11/17  22:00:00,19.6376309843872,0.0,0.0,72482.76,148176. 
 11/17  23:00:00,18.6112212984114,0.0,0.0,72482.76,148176. 
 11/17  24:00:00,17.6280217277027,0.0,0.0,72482.76,148176. 
 11/18  01:00:00,16.6706164762814,0.0,0.0,72482.76,148176. 
 11/18  02:00:00,15.7817074048931,0.0,0.0,72482.76,148176. 
 11/18  03:00:00,15.0113911303167,33735.6624340532,0.0,72482.76,148176. 
 11/18  04:00:00,15.0000000035247,643681.447436084,0.0,72482.76,148176. 
 11/18  05:00:00,15.0000000002073,994360.592343108,0.0,72482.76,148176. 
 11/18  06:00:00,15.0000000000185,1148262.22376407,0.0,72482.76,148176. 
 11/18  07:00:00,15.0000000000016,1280174.10122236,0.0,72482.76,148176. 
 11/18  08:00:00,15.0000000000001,1231649.29973513,0.0,72025.5159857496,148176. 
 11/18  09:00:00,15.0000000000001,1016702.72891377,0.0,52663.3472621562,148176. 
 11/18  10:00:00,15.,689732.383728527,0.0,13065.0448226467,148176. 
 11/18  11:00:00,15.,375337.063211238,0.0,7248.276,148176. 
 11/18  12:00:00,15.0070491082614,0.0,0.0,7248.276,148176. 
 11/18  13:00:00,15.6260193616638,0.0,0.0,7248.276,148176. 
 11/18  14:00:00,15.9664329558878,0.0,0.0,7248.276,148176. 
 11/18  15:00:00,16.1300296901997,0.0,0.0,7248.276,148176. 
 11/18  16:00:00,16.0969187180265,0.0,0.0,29408.5113324259,148176. 
 11/18  17:00:00,15.6566367483896,0.0,0.0,72482.76,148176. 
 11/18  18:00:00,15.2494709033277,0.0,0.0,72482.76,148176. 
 11/18  19:00:00,15.0017319869283,123779.951181608,0.0,72482.76,148176. 
 11/18  20:00:00,15.0000379398743,352260.262046947,0.0,72482.76,148176. 
 11/18  21:00:00,15.0000014042253,514980.325202379,0.0,72482.76,148176. 
 11/18  22:00:00,15.0000000863186,661753.934567035,0.0,72482.76,148176. 
 11/18  23:00:00,15.0000000042587,690733.401342352,0.0,72482.76,148176. 
 11/18  24:00:00,15.0000000002202,770026.052344134,0.0,72482.76,148176. 
 11/19  01:00:00,15.0000000000114,804814.943530773,0.0,72482.76,197568. 
 11/19  02:00:00,15.0000000000007,862231.806088793,0.0,72482.76,197568. 
 11/19  03:00:00,15.0000000000001,915756.620284577,0.0,72482.76,197568. 
 11/19  04:00:00,15.,965843.957437695,0.0,72482.76,197568. 
 11/19  05:00:00,15.0000000000001,1012147.91448512,0.0,72482.76,197568. 
 11/19  06:00:00,21.9006644063527,5921167.97840607,0.0,144965.52,197568. 
 11/19  07:00:00,21.9999999999994,6430903.22669872,0.0,144965.52,197568. 
 11/19  08:00:00,22.0000000000004,4247614.66730705,0.0,434896.56,197568. 
 11/19  09:00:00,22.0000000000001,3554080.71474023,0.0,1119943.86201782,444528. 
 11/19  10:00:00,22.0000000000002,3201021.5082936,0.0,266813.082398416,444528. 
 11/19  11:00:00,22.,2315788.77513529,0.0,130468.968,444528. 
 11/19  12:00:00,22.0000000000002,1775617.36664183,0.0,130468.968,444528. 
 11/19  13:00:00,22.0000000000001,997610.733368591,0.0,130468.968,395136. 
 11/19  14:00:00,22.,1259363.11868166,0.0,130468.968,444528. 
 11/19  15:00:00,22.,1117848.19664423,0.0,433228.633504178,444528. 
 11/19  16:00:00,22.,905443.605676078,0.0,948165.381130299,444528. 
 11/19  17:00:00,22.,1019367.80010182,0.0,1304689.68,444528. 
 11/19  18:00:00,22.,1162230.06262175,0.0,1014758.64,395136. 
 11/19  19:00:00,21.9999999999999,1275096.62314588,0.0,724827.6,296352. 
 11/19  20:00:00,19.7720367841205,0.0,0.0,724827.6,296352. 
 11/19  21:00:00,19.6223233832274,0.0,0.0,434896.56,246960. 
 11/19  22:00:00,18.8616040813175,0.0,0.0,434896.56,246960. 
 11/19  23:00:00,18.1323830052196,0.0,0.0,144965.52,197568. 
 11/19  24:00:00,17.4201185633185,0.0,0.0,72482.76,197568. 
 11/20  01:00:00,16.8082422636277,0.0,0.0,72482.76,197568. 
 11/20  02:00:00,16.158221173521,0.0,0.0,72482.76,197568. 
 11/20  03:00:00,15.5524620075298,0.0,0.0,72482.76,197568. 
 11/20  04:00:00,15.0004653922832,46962.4977795161,0.0,72482.76,197568. 
 11/20  05:00:00,15.0000000601711,449145.507604467,0.0,72482.76,197568. 
 11/20  06:00:00,21.904703648214,5195869.7959046,0.0,144965.52,197568. 
 11/20  07:00:00,22.,5926249.08637591,0.0,144965.52,197568. 
 11/20  08:00:00,22.0000000000002,4152323.26496909,0.0,434896.56,197568. 
 11/20  09:00:00,22.,3833367.70036239,0.0,1196930.5625316,444528. 
 11/20  10:00:00,22.0000000000002,3290749.34912135,0.0,861281.789848222,444528. 
 11/20  11:00:00,22.,3009692.44215313,0.0,429479.921308402,444528. 
 11/20  12:00:00,22.,2846277.23379879,0.0,130468.968,444528. 
 11/20  13:00:00,22.,1967625.16684253,0.0,130468.968,395136. 
 11/20  14:00:00,22.0000000000002,2540818.87257754,0.0,130468.968,444528. 
 11/20  15:00:00,22.,2518529.83080315,0.0,130468.968,444528. 
 11/20  16:00:00,22.,2261277.7608379,0.0,548840.170499524,444528. 
 11/20  17:00:00,22.,2072110.13726265,0.0,1304689.68,444528. 
 11/20  18:00:00,22.,1980082.91890857,0.0,1014758.64,395136. 
 11/20  19:00:00,22.,2048283.06698784,0.0,724827.6,296352. 
 11/20  20:00:00,19.092503011899,0.0,0.0,724827.6,296352. 
 11/20  21:00:00,18.7887798017124,0.0,0.0,434896.56,246960. 
 11/20  22:00:00,17.6832563587701,0.0,0.0,434896.56,246960. 
 11/20  23:00:00,17.0251629216248,0.0,0.0,144965.52,197568. 
 11/20  24:00:00,16.2330703287047,0.0,0.0,72482.76,197568. 
 11/21  01:00:00,15.4163007797203,0.0,0.0,72482.76,197568. 
 11/21  02:00:00,15.0012536753536,137660.772395287,0.0,72482.76,197568. 
 11/21  03:00:00,15.0000005291533,606206.293762474,0.0,72482.76,197568. 
 11/21  04:00:00,15.0000000304143,885797.262066356,0.0,72482.76,197568. 
 11/21  05:00:00,15.0000000028836,1011060.13847474,0.0,72482.76,197568. 
 11/21  06:00:00,21.9011580201673,5450951.783552,0.0,144965.52,197568. 
 11/21  07:00:00,21.9999999999998,6761136.33091439,0.0,144965.52,197568. 
 11/21  08:00:00,22.,4838627.08946726,0.0,434896.56,197568. 
 11/21  09:00:00,22.0000000000004,4852320.70602138,0.0,1096198.12449889,444528. 
 11/21  10:00:00,22.0000000000003,4512824.53953546,0.0,287919.648685521,444528. 
 11/21  11:00:00,21.9999999999999,3917262.58230093,0.0,130468.968,444528. 
 11/21  12:00:00,22.,3442970.25383013,0.0,130468.968,444528. 
 11/21  13:00:00,22.,2271522.5509098,0.0,130468.968,395136. 
 11/21  14:00:00,22.,3095139.62627454,0.0,130468.968,444528. 
 11/21  15:00:00,22.,3224817.36813255,0.0,130468.968,444528. 
