Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 11/21  16:00:00,22.,3293846.80856947,0.0,543508.852544524,444528. 
 11/21  17:00:00,21.9999999999999,3304853.92144626,0.0,1304689.68,444528. 
 11/21  18:00:00,22.0000000000001,3087365.17617869,0.0,1014758.64,395136. 
 11/21  19:00:00,22.0000000000002,2719624.34893675,0.0,724827.6,296352. 
 11/21  20:00:00,17.8496526295398,0.0,0.0,724827.6,296352. 
 11/21  21:00:00,17.5450725591739,0.0,0.0,434896.56,246960. 
 11/21  22:00:00,16.360043438221,0.0,0.0,434896.56,246960. 
 11/21  23:00:00,15.3802055471528,0.0,0.0,144965.52,197568. 
 11/21  24:00:00,15.0047159167158,582552.388725138,0.0,72482.76,197568. 
 11/22  01:00:00,15.0000123902165,1097338.51419675,0.0,72482.76,197568. 
 11/22  02:00:00,15.000001116671,1436204.80444556,0.0,72482.76,197568. 
 11/22  03:00:00,15.0000001301809,1599655.6687247,0.0,72482.76,197568. 
 11/22  04:00:00,15.0000000136103,1858396.52094429,0.0,72482.76,197568. 
 11/22  05:00:00,15.0000000014309,2031610.82273474,0.0,72482.76,197568. 
 11/22  06:00:00,21.8898519770229,7568291.05758077,0.0,144965.52,197568. 
 11/22  07:00:00,21.9999999999874,7872203.04062524,0.0,144965.52,197568. 
 11/22  08:00:00,21.9999999999973,5763422.91708572,0.0,432193.95054841,197568. 
 11/22  09:00:00,21.9999999999994,5272507.50639219,0.0,188411.523610631,444528. 
 11/22  10:00:00,21.9999999999998,2407848.72658714,0.0,130468.968,444528. 
 11/22  11:00:00,23.8305130779567,0.0,0.0,130468.968,444528. 
 11/22  12:00:00,25.9424344902422,0.0,126809.618850275,130468.968,444528. 
 11/22  13:00:00,26.,0.0,3282774.2862482,130468.968,395136. 
 11/22  14:00:00,26.,0.0,2557430.59348624,130468.968,444528. 
 11/22  15:00:00,26.,0.0,1815160.64111731,130468.968,444528. 
 11/22  16:00:00,26.,0.0,28455.6303601793,130468.968,444528. 
 11/22  17:00:00,23.9701447895401,0.0,0.0,1304689.68,444528. 
 11/22  18:00:00,22.568928454431,0.0,0.0,1014758.64,395136. 
 11/22  19:00:00,22.0099781585298,708449.768223135,0.0,724827.6,296352. 
 11/22  20:00:00,20.0824672411182,0.0,0.0,724827.6,296352. 
 11/22  21:00:00,19.3281450421503,0.0,0.0,434896.56,246960. 
 11/22  22:00:00,18.0963593931854,0.0,0.0,434896.56,246960. 
 11/22  23:00:00,16.9054429462077,0.0,0.0,144965.52,197568. 
 11/22  24:00:00,15.7456328008693,0.0,0.0,72482.76,197568. 
 11/23  01:00:00,15.0015875408771,223628.613078386,0.0,72482.76,197568. 
 11/23  02:00:00,15.0000000156629,1009253.03506267,0.0,72482.76,197568. 
 11/23  03:00:00,15.0000000012858,1438011.81579638,0.0,72482.76,197568. 
 11/23  04:00:00,15.0000000001753,1556982.54516276,0.0,72482.76,197568. 
 11/23  05:00:00,15.0000000000187,1844016.93182111,0.0,72482.76,197568. 
 11/23  06:00:00,21.8922569749444,7139690.55618729,0.0,144965.52,197568. 
 11/23  07:00:00,21.9999999999937,7715168.32968637,0.0,144965.52,197568. 
 11/23  08:00:00,21.9999999999986,5641954.1325449,0.0,434896.56,197568. 
 11/23  09:00:00,21.9999999999997,5926365.39845752,0.0,1094084.28393314,444528. 
 11/23  10:00:00,21.9999999999999,5348052.86599858,0.0,331155.514068686,444528. 
 11/23  11:00:00,22.0000000000001,4533100.06408679,0.0,130468.968,444528. 
 11/23  12:00:00,22.,3522111.66405727,0.0,130468.968,444528. 
 11/23  13:00:00,22.,1558720.10713464,0.0,130468.968,395136. 
 11/23  14:00:00,22.,949952.800635298,0.0,130468.968,444528. 
 11/23  15:00:00,22.2717339638524,0.0,0.0,130468.968,444528. 
 11/23  16:00:00,22.1109644508074,0.0,0.0,130468.968,444528. 
 11/23  17:00:00,22.0058039795184,1132735.19359383,0.0,1304689.68,444528. 
 11/23  18:00:00,22.0005286598686,1745364.62022329,0.0,1014758.64,395136. 
 11/23  19:00:00,22.0000593716784,1869855.06235098,0.0,724827.6,296352. 
 11/23  20:00:00,19.2356696659234,0.0,0.0,724827.6,296352. 
 11/23  21:00:00,18.9146492091739,0.0,0.0,434896.56,246960. 
 11/23  22:00:00,17.9406099443881,0.0,0.0,434896.56,246960. 
 11/23  23:00:00,17.0054459141133,0.0,0.0,144965.52,197568. 
 11/23  24:00:00,16.0755670174262,0.0,0.0,72482.76,197568. 
 11/24  01:00:00,15.2231912016299,0.0,0.0,72482.76,148176. 
 11/24  02:00:00,15.0047918232111,523889.850844115,0.0,72482.76,148176. 
 11/24  03:00:00,15.0002669230238,1014586.50395807,0.0,72482.76,148176. 
 11/24  04:00:00,15.0000231576322,1267958.08458415,0.0,72482.76,148176. 
 11/24  05:00:00,15.0000022693252,1407262.25051544,0.0,72482.76,148176. 
 11/24  06:00:00,15.0000002102589,1609472.91601196,0.0,72482.76,148176. 
 11/24  07:00:00,21.8936101654569,7007816.94053978,0.0,144965.52,197568. 
 11/24  08:00:00,21.9999999999951,7255959.45086963,0.0,144965.52,197568. 
 11/24  09:00:00,21.9999999999992,4698970.34891357,0.0,154915.685326496,246960. 
 11/24  10:00:00,21.9999999999999,1575638.07367647,0.0,72482.76,246960. 
 11/24  11:00:00,24.788797948242,0.0,0.0,72482.76,246960. 
 11/24  12:00:00,25.9379644516178,0.0,2420420.56159661,72482.76,246960. 
 11/24  13:00:00,25.9994280200324,0.0,4932565.14260595,72482.76,246960. 
 11/24  14:00:00,25.9998673122171,0.0,5431773.22794337,72482.76,246960. 
 11/24  15:00:00,25.9999681713422,0.0,5406362.98897148,21744.828,172872. 
 11/24  16:00:00,25.9999948158907,0.0,3132438.97828252,21744.828,172872. 
 11/24  17:00:00,25.9898044657315,0.0,0.0,217448.28,172872. 
 11/24  18:00:00,24.6067944962236,0.0,0.0,72482.76,148176. 
 11/24  19:00:00,23.3177988962846,0.0,0.0,72482.76,148176. 
 11/24  20:00:00,22.0692040843939,0.0,0.0,72482.76,148176. 
 11/24  21:00:00,20.8783956098521,0.0,0.0,72482.76,148176. 
 11/24  22:00:00,19.759799464208,0.0,0.0,72482.76,148176. 
 11/24  23:00:00,18.6363460656425,0.0,0.0,72482.76,148176. 
 11/24  24:00:00,17.5435895615934,0.0,0.0,72482.76,148176. 
 11/25  01:00:00,16.4798957577743,0.0,0.0,72482.76,148176. 
 11/25  02:00:00,15.4478876825309,0.0,0.0,72482.76,148176. 
 11/25  03:00:00,15.0047700036775,497299.749224843,0.0,72482.76,148176. 
 11/25  04:00:00,15.000011470166,1164973.70793231,0.0,72482.76,148176. 
 11/25  05:00:00,15.0000011055791,1534036.75394175,0.0,72482.76,148176. 
 11/25  06:00:00,15.0000001334673,1742188.45899807,0.0,72482.76,148176. 
 11/25  07:00:00,15.0000000149322,2050512.69478155,0.0,72482.76,148176. 
 11/25  08:00:00,15.0000000015861,2096303.73797218,0.0,72482.76,148176. 
 11/25  09:00:00,15.000000000158,2013392.28162216,0.0,60665.0653298978,148176. 
 11/25  10:00:00,15.0000000000142,1767916.8657223,0.0,20855.8837738955,148176. 
 11/25  11:00:00,15.0000000000011,1359688.65789525,0.0,7248.276,148176. 
 11/25  12:00:00,15.0000000000001,1016932.31167359,0.0,7248.276,148176. 
 11/25  13:00:00,15.0000000000001,761070.121286527,0.0,7248.276,148176. 
 11/25  14:00:00,16.170645495681,0.0,0.0,7248.276,148176. 
 11/25  15:00:00,18.405804728304,0.0,0.0,7248.276,148176. 
 11/25  16:00:00,19.589407921338,0.0,0.0,7248.276,148176. 
 11/25  17:00:00,18.2800515520382,0.0,0.0,72482.76,148176. 
 11/25  18:00:00,17.2011996763622,0.0,0.0,72482.76,148176. 
 11/25  19:00:00,16.1037410638273,0.0,0.0,72482.76,148176. 
 11/25  20:00:00,15.1380899230973,0.0,0.0,72482.76,148176. 
 11/25  21:00:00,15.0027492977426,714475.967380041,0.0,72482.76,148176. 
 11/25  22:00:00,15.0001865103984,1238046.18038487,0.0,72482.76,148176. 
 11/25  23:00:00,15.0000188427347,1410678.77629311,0.0,72482.76,148176. 
 11/25  24:00:00,15.0000018780645,1530647.02205516,0.0,72482.76,148176. 
 11/26  01:00:00,15.0000001722419,1627531.76538119,0.0,72482.76,197568. 
 11/26  02:00:00,15.0000000157824,1717613.52593729,0.0,72482.76,197568. 
 11/26  03:00:00,15.0000000014459,1771811.07579493,0.0,72482.76,197568. 
 11/26  04:00:00,15.0000000001325,1799837.53174736,0.0,72482.76,197568. 
 11/26  05:00:00,15.0000000000122,1805801.74680169,0.0,72482.76,197568. 
 11/26  06:00:00,21.8927076098926,7231329.67654264,0.0,144965.52,197568. 
 11/26  07:00:00,21.9999999999934,7323122.34673708,0.0,144965.52,197568. 
 11/26  08:00:00,21.9999999999989,5175373.06621427,0.0,434896.56,197568. 
 11/26  09:00:00,21.9999999999999,5141785.59858722,0.0,1228107.35065109,444528. 
 11/26  10:00:00,22.0000000000002,4473666.94789107,0.0,917277.579151648,444528. 
 11/26  11:00:00,22.0000000000003,4210566.74049843,0.0,495429.128399941,444528. 
 11/26  12:00:00,22.0000000000003,4032393.74129123,0.0,205584.67167286,444528. 
 11/26  13:00:00,22.0000000000001,2930100.19199712,0.0,136778.928493683,395136. 
 11/26  14:00:00,22.0000000000003,3700491.14000557,0.0,300569.12590586,444528. 
 11/26  15:00:00,22.0000000000001,3466083.54722711,0.0,626104.646072149,444528. 
 11/26  16:00:00,22.0000000000003,3218237.98264495,0.0,986525.972919593,444528. 
 11/26  17:00:00,22.0000000000001,3154521.5754478,0.0,1304689.68,444528. 
 11/26  18:00:00,22.0000000000003,2816087.24337146,0.0,1014758.64,395136. 
 11/26  19:00:00,22.0000000000003,2472667.28888381,0.0,724827.6,296352. 
 11/26  20:00:00,18.5975626118661,0.0,0.0,724827.6,296352. 
 11/26  21:00:00,18.1889941256138,0.0,0.0,434896.56,246960. 
 11/26  22:00:00,17.2325003954949,0.0,0.0,434896.56,246960. 
 11/26  23:00:00,16.3472395097001,0.0,0.0,144965.52,197568. 
 11/26  24:00:00,15.4692871790322,0.0,0.0,72482.76,197568. 
 11/27  01:00:00,15.0022600603847,225902.57661141,0.0,72482.76,197568. 
 11/27  02:00:00,15.0000017920568,778921.690037524,0.0,72482.76,197568. 
 11/27  03:00:00,15.0000001214729,1091445.66776158,0.0,72482.76,197568. 
 11/27  04:00:00,15.0000000139072,1194591.7390428,0.0,72482.76,197568. 
 11/27  05:00:00,15.0000000012684,1473534.75178051,0.0,72482.76,197568. 
 11/27  06:00:00,21.8959806630016,6528198.37063495,0.0,144965.52,197568. 
 11/27  07:00:00,21.9999999999976,7281002.22261544,0.0,144965.52,197568. 
 11/27  08:00:00,21.9999999999995,5297953.39014773,0.0,434896.56,197568. 
 11/27  09:00:00,21.9999999999998,5530278.96067671,0.0,1235372.26607403,444528. 
 11/27  10:00:00,22.0000000000002,4957127.76102425,0.0,938784.332672496,444528. 
 11/27  11:00:00,22.0000000000001,4725176.44736848,0.0,531115.492233062,444528. 
 11/27  12:00:00,22.0000000000003,4589734.58195071,0.0,228822.445062186,444528. 
 11/27  13:00:00,22.0000000000001,3381692.15956453,0.0,130468.968,395136. 
 11/27  14:00:00,22.0000000000002,4183064.84659771,0.0,290612.963254719,444528. 
 11/27  15:00:00,22.,3755831.37287048,0.0,636559.505535223,444528. 
 11/27  16:00:00,22.0000000000003,3374490.21884356,0.0,986503.483271309,444528. 
 11/27  17:00:00,22.0000000000001,3330233.80961097,0.0,1304689.68,444528. 
 11/27  18:00:00,22.0000000000003,3036256.73856077,0.0,1014758.64,395136. 
 11/27  19:00:00,22.0000000000003,2676007.5708587,0.0,724827.6,296352. 
 11/27  20:00:00,18.4725814747216,0.0,0.0,724827.6,296352. 
 11/27  21:00:00,18.0313373653995,0.0,0.0,434896.56,246960. 
 11/27  22:00:00,17.0744602978049,0.0,0.0,434896.56,246960. 
 11/27  23:00:00,16.1714819804308,0.0,0.0,144965.52,197568. 
 11/27  24:00:00,15.2802389280743,0.0,0.0,72482.76,197568. 
 11/28  01:00:00,15.0046761190454,398953.493765119,0.0,72482.76,197568. 
 11/28  02:00:00,15.0002272738788,908002.004921588,0.0,72482.76,197568. 
 11/28  03:00:00,15.0000174992863,1191748.63010927,0.0,72482.76,197568. 
 11/28  04:00:00,15.0000018295754,1316991.73543189,0.0,72482.76,197568. 
 11/28  05:00:00,15.0000001690473,1544757.83295274,0.0,72482.76,197568. 
 11/28  06:00:00,21.8953587393052,6671684.49326772,0.0,144965.52,197568. 
 11/28  07:00:00,21.9999999999973,7316247.15239486,0.0,144965.52,197568. 
 11/28  08:00:00,21.9999999999998,5198808.37679392,0.0,434896.56,197568. 
 11/28  09:00:00,22.,5159856.57026873,0.0,1194852.65320609,444528. 
 11/28  10:00:00,22.,4510878.09925319,0.0,484743.877121506,444528. 
 11/28  11:00:00,22.,3820039.68620793,0.0,130468.968,444528. 
 11/28  12:00:00,22.0000000000002,2862295.81863496,0.0,130468.968,444528. 
 11/28  13:00:00,22.0000000000001,910406.024156012,0.0,130468.968,395136. 
 11/28  14:00:00,22.,1087516.20317436,0.0,130468.968,444528. 
 11/28  15:00:00,21.9999999999999,1211093.979135,0.0,130468.968,444528. 
 11/28  16:00:00,22.,1137517.38430593,0.0,624490.63319501,444528. 
 11/28  17:00:00,22.,1287082.0016531,0.0,1304689.68,444528. 
 11/28  18:00:00,22.,1375554.57821543,0.0,1014758.64,395136. 
 11/28  19:00:00,21.9999999999999,1360968.91722414,0.0,724827.6,296352. 
 11/28  20:00:00,19.7577782029146,0.0,0.0,724827.6,296352. 
 11/28  21:00:00,19.5133655708522,0.0,0.0,434896.56,246960. 
 11/28  22:00:00,18.6773233051846,0.0,0.0,434896.56,246960. 
 11/28  23:00:00,17.8546685308265,0.0,0.0,144965.52,197568. 
 11/28  24:00:00,17.0435757164349,0.0,0.0,72482.76,197568. 
 11/29  01:00:00,16.3335428767073,0.0,0.0,72482.76,197568. 
 11/29  02:00:00,15.6085562403738,0.0,0.0,72482.76,197568. 
 11/29  03:00:00,15.0010266555502,85103.0193457239,0.0,72482.76,197568. 
 11/29  04:00:00,15.0000002620732,571978.859717791,0.0,72482.76,197568. 
 11/29  05:00:00,15.0000000134041,815797.829619877,0.0,72482.76,197568. 
 11/29  06:00:00,21.9072939549655,4240642.53280527,0.0,144965.52,197568. 
 11/29  07:00:00,22.,6223577.08576044,0.0,144965.52,197568. 
 11/29  08:00:00,21.9999999999999,4299355.60723569,0.0,434896.56,197568. 
 11/29  09:00:00,21.9999999999998,3890897.12568061,0.0,1228548.03164107,444528. 
 11/29  10:00:00,22.,3271429.65229755,0.0,884207.6643667,444528. 
 11/29  11:00:00,22.,3038684.93664353,0.0,456637.153098065,444528. 
 11/29  12:00:00,22.,2884369.52970254,0.0,163603.871860026,444528. 
 11/29  13:00:00,21.9999999999998,2058343.90471567,0.0,159970.006618599,395136. 
 11/29  14:00:00,22.,2671183.87412807,0.0,320970.309301543,444528. 
 11/29  15:00:00,22.,2549488.10956421,0.0,648438.994929503,444528. 
 11/29  16:00:00,22.,2601968.00462069,0.0,996972.952413172,444528. 
 11/29  17:00:00,21.9999999999997,2369771.83624885,0.0,1304689.68,444528. 
 11/29  18:00:00,22.,2129285.04833499,0.0,1014758.64,395136. 
 11/29  19:00:00,22.0000000000003,1968332.49933131,0.0,724827.6,296352. 
 11/29  20:00:00,19.3141238058874,0.0,0.0,724827.6,296352. 
 11/29  21:00:00,18.9603836730445,0.0,0.0,434896.56,246960. 
 11/29  22:00:00,18.0338998516264,0.0,0.0,434896.56,246960. 
 11/29  23:00:00,17.3904919975132,0.0,0.0,144965.52,197568. 
 11/29  24:00:00,16.6519699433558,0.0,0.0,72482.76,197568. 
 11/30  01:00:00,15.8920765837544,0.0,0.0,72482.76,197568. 
 11/30  02:00:00,15.3845404503477,0.0,0.0,72482.76,197568. 
 11/30  03:00:00,15.0012215959719,143762.273275664,0.0,72482.76,197568. 
 11/30  04:00:00,15.0000005463764,582833.783529491,0.0,72482.76,197568. 
 11/30  05:00:00,15.0000000260913,685844.966191791,0.0,72482.76,197568. 
 11/30  06:00:00,21.9098975822303,3673758.13998507,0.0,144965.52,197568. 
 11/30  07:00:00,22.0000000000003,6035482.02512056,0.0,144965.52,197568. 
 11/30  08:00:00,22.0000000000001,4075928.98452084,0.0,434896.56,197568. 
 11/30  09:00:00,22.,3538769.74933024,0.0,1243024.14249067,444528. 
 11/30  10:00:00,22.,2888407.93560451,0.0,972920.163046913,444528. 
 11/30  11:00:00,22.,2596504.86467139,0.0,591009.224390761,444528. 
 11/30  12:00:00,22.0000000000002,2455024.78873949,0.0,277514.369498231,444528. 
 11/30  13:00:00,22.0000000000002,1721079.81913755,0.0,197131.129144083,395136. 
 11/30  14:00:00,22.,2163651.93550022,0.0,130468.968,444528. 
 11/30  15:00:00,22.0000000000002,2028366.01197208,0.0,130468.968,444528. 
 11/30  16:00:00,22.,1591018.79443907,0.0,651135.693851014,444528. 
 11/30  17:00:00,22.,1357054.78036308,0.0,1304689.68,444528. 
 11/30  18:00:00,22.,1305094.1118181,0.0,1014758.64,395136. 
 11/30  19:00:00,22.,1199598.96962015,0.0,724827.6,296352. 
 11/30  20:00:00,19.9115311426811,0.0,0.0,724827.6,296352. 
 11/30  21:00:00,19.8092007346085,0.0,0.0,434896.56,246960. 
 11/30  22:00:00,19.1345245255762,0.0,0.0,434896.56,246960. 
 11/30  23:00:00,18.3853401360965,0.0,0.0,144965.52,197568. 
 11/30  24:00:00,17.6033433693827,0.0,0.0,72482.76,197568. 
 12/01  01:00:00,16.8726082935211,0.0,0.0,72482.76,148176. 
 12/01  02:00:00,16.0961162504076,0.0,0.0,72482.76,148176. 
 12/01  03:00:00,15.3754721515029,0.0,0.0,72482.76,148176. 
 12/01  04:00:00,15.0022488098346,266546.730370197,0.0,72482.76,148176. 
 12/01  05:00:00,15.0000020621764,694396.259137421,0.0,72482.76,148176. 
 12/01  06:00:00,15.0000001283621,936940.288909191,0.0,72482.76,148176. 
 12/01  07:00:00,21.9080024684208,3796914.29291612,0.0,144965.52,197568. 
 12/01  08:00:00,22.,6434308.32799426,0.0,144965.52,197568. 
 12/01  09:00:00,22.0000000000003,4912211.82135125,0.0,694559.348257778,246960. 
 12/01  10:00:00,22.0000000000003,3938996.93782718,0.0,553859.460661329,246960. 
 12/01  11:00:00,22.0000000000005,3393389.54721221,0.0,346722.388631791,246960. 
 12/01  12:00:00,22.0000000000003,3050924.91708081,0.0,175852.880916267,246960. 
 12/01  13:00:00,22.,2773534.44660456,0.0,120886.181420489,246960. 
 12/01  14:00:00,22.,2588781.89421989,0.0,72482.76,246960. 
 12/01  15:00:00,22.0000000000004,1833900.21604456,0.0,26542.9411863538,172872. 
 12/01  16:00:00,22.0000000000001,1757379.03539147,0.0,115828.979604036,172872. 
 12/01  17:00:00,22.0000000000002,1897169.3339615,0.0,217448.28,172872. 
 12/01  18:00:00,19.4200814916015,0.0,0.0,72482.76,148176. 
 12/01  19:00:00,18.4451628600994,0.0,0.0,72482.76,148176. 
 12/01  20:00:00,17.5743347220649,0.0,0.0,72482.76,148176. 
 12/01  21:00:00,16.7783614031209,0.0,0.0,72482.76,148176. 
 12/01  22:00:00,15.9948323373454,0.0,0.0,72482.76,148176. 
 12/01  23:00:00,15.3322697397784,0.0,0.0,72482.76,148176. 
 12/01  24:00:00,15.0035032870318,221413.029349584,0.0,72482.76,148176. 
 12/02  01:00:00,15.0001112877321,563781.920018262,0.0,72482.76,148176. 
 12/02  02:00:00,15.0000054311561,732663.412950884,0.0,72482.76,148176. 
 12/02  03:00:00,15.0000003516297,726285.884989727,0.0,72482.76,148176. 
 12/02  04:00:00,15.0000000241026,990212.939067574,0.0,72482.76,148176. 
 12/02  05:00:00,15.0000000015053,1030081.03083714,0.0,72482.76,148176. 
 12/02  06:00:00,15.0000000000979,1097679.73242481,0.0,72482.76,148176. 
 12/02  07:00:00,15.0000000000067,1169284.24911476,0.0,72482.76,148176. 
 12/02  08:00:00,15.0000000000005,1350273.32388996,0.0,72482.76,148176. 
 12/02  09:00:00,15.0000000000001,1261731.45889867,0.0,69463.0675490034,148176. 
 12/02  10:00:00,15.0000000000001,1287066.1004835,0.0,56002.1473682701,148176. 
 12/02  11:00:00,15.,1032147.92424747,0.0,18199.1019938184,148176. 
 12/02  12:00:00,15.,755175.716285473,0.0,7248.276,148176. 
 12/02  13:00:00,15.,650723.802462716,0.0,7248.276,148176. 
 12/02  14:00:00,15.,295162.629106018,0.0,7248.276,148176. 
 12/02  15:00:00,15.,213283.733975727,0.0,7248.276,148176. 
 12/02  16:00:00,15.,284603.392681232,0.0,39346.4645095033,148176. 
 12/02  17:00:00,15.0000000000001,556374.846498584,0.0,72482.76,148176. 
 12/02  18:00:00,15.,706065.345529863,0.0,72482.76,148176. 
 12/02  19:00:00,15.0000000000001,766538.109059555,0.0,72482.76,148176. 
 12/02  20:00:00,15.,893039.39174751,0.0,72482.76,148176. 
 12/02  21:00:00,15.0000000000001,990894.211908907,0.0,72482.76,148176. 
 12/02  22:00:00,15.0000000000001,1057119.43687117,0.0,72482.76,148176. 
 12/02  23:00:00,15.0000000000001,1095403.42832239,0.0,72482.76,148176. 
 12/02  24:00:00,15.0000000000002,1131641.68207226,0.0,72482.76,148176. 
 12/03  01:00:00,15.0000000000001,1117310.12039123,0.0,72482.76,197568. 
 12/03  02:00:00,15.0000000000001,1133690.91534823,0.0,72482.76,197568. 
 12/03  03:00:00,15.0000000000001,1159915.54198492,0.0,72482.76,197568. 
 12/03  04:00:00,15.,1175771.76901796,0.0,72482.76,197568. 
 12/03  05:00:00,15.,1180625.82509497,0.0,72482.76,197568. 
 12/03  06:00:00,21.8991191186525,6199536.25568912,0.0,144965.52,197568. 
 12/03  07:00:00,21.9999999999988,6500690.68962957,0.0,144965.52,197568. 
 12/03  08:00:00,22.0000000000003,4361051.52883092,0.0,434896.56,197568. 
 12/03  09:00:00,22.,3835722.77489852,0.0,1229096.28779708,444528. 
 12/03  10:00:00,22.,3319625.78277161,0.0,633089.196771767,444528. 
 12/03  11:00:00,21.9999999999998,2061938.57566409,0.0,130468.968,444528. 
 12/03  12:00:00,22.1393328721477,0.0,0.0,130468.968,444528. 
 12/03  13:00:00,25.4979703637464,0.0,0.0,130468.968,395136. 
 12/03  14:00:00,25.4988516598936,0.0,0.0,130468.968,444528. 
 12/03  15:00:00,25.2392788277095,0.0,0.0,130468.968,444528. 
 12/03  16:00:00,24.3837679484265,0.0,0.0,705893.284402925,444528. 
 12/03  17:00:00,23.602805280398,0.0,0.0,1304689.68,444528. 
 12/03  18:00:00,22.9233886124933,0.0,0.0,1014758.64,395136. 
 12/03  19:00:00,22.2986736908094,0.0,0.0,724827.6,296352. 
 12/03  20:00:00,21.3919656919121,0.0,0.0,724827.6,296352. 
 12/03  21:00:00,20.7621931080627,0.0,0.0,434896.56,246960. 
 12/03  22:00:00,19.8625807558666,0.0,0.0,434896.56,246960. 
 12/03  23:00:00,18.950879771516,0.0,0.0,144965.52,197568. 
 12/03  24:00:00,18.0691892251125,0.0,0.0,72482.76,197568. 
 12/04  01:00:00,17.3383561294716,0.0,0.0,72482.76,197568. 
 12/04  02:00:00,16.5576694210387,0.0,0.0,72482.76,197568. 
 12/04  03:00:00,15.8430333659055,0.0,0.0,72482.76,197568. 
 12/04  04:00:00,15.1501900312222,0.0,0.0,72482.76,197568. 
 12/04  05:00:00,15.0024943064981,417055.659015691,0.0,72482.76,197568. 
 12/04  06:00:00,21.9027541870545,5691221.23414956,0.0,144965.52,197568. 
 12/04  07:00:00,21.9999999999996,6085378.88295812,0.0,144965.52,197568. 
 12/04  08:00:00,21.9999999999999,4285866.13063966,0.0,434896.56,197568. 
 12/04  09:00:00,22.0000000000002,3932185.79451779,0.0,1211447.27111758,444528. 
 12/04  10:00:00,22.,3147256.13122627,0.0,1017925.03539465,444528. 
 12/04  11:00:00,22.,2820685.14926029,0.0,649817.977375315,444528. 
 12/04  12:00:00,21.9999999999998,2649083.09396524,0.0,345011.568770393,444528. 
 12/04  13:00:00,21.9999999999998,1836253.83663343,0.0,247062.2939941,395136. 
 12/04  14:00:00,22.,2413550.97898986,0.0,130468.968,444528. 
 12/04  15:00:00,22.0000000000002,2302242.73049051,0.0,186666.241963182,444528. 
 12/04  16:00:00,22.0000000000002,1926106.5686448,0.0,719241.369976437,444528. 
 12/04  17:00:00,22.,1743048.29196229,0.0,1304689.68,444528. 
 12/04  18:00:00,22.0000000000001,1603214.01681359,0.0,1014758.64,395136. 
 12/04  19:00:00,22.,1477308.03330603,0.0,724827.6,296352. 
 12/04  20:00:00,19.3768526796841,0.0,0.0,724827.6,296352. 
 12/04  21:00:00,19.344760913263,0.0,0.0,434896.56,246960. 
 12/04  22:00:00,18.6252946522032,0.0,0.0,434896.56,246960. 
 12/04  23:00:00,17.9222893046394,0.0,0.0,144965.52,197568. 
 12/04  24:00:00,17.2148447142955,0.0,0.0,72482.76,197568. 
 12/05  01:00:00,16.5970842909368,0.0,0.0,72482.76,197568. 
 12/05  02:00:00,15.9999486618497,0.0,0.0,72482.76,197568. 
 12/05  03:00:00,15.3967195271701,0.0,0.0,72482.76,197568. 
 12/05  04:00:00,15.0009881897534,115340.380338224,0.0,72482.76,197568. 
 12/05  05:00:00,15.0000002919613,470783.428014559,0.0,72482.76,197568. 
 12/05  06:00:00,21.9054545945986,5066736.90741648,0.0,144965.52,197568. 
 12/05  07:00:00,22.0000000000002,5906602.84024123,0.0,144965.52,197568. 
 12/05  08:00:00,22.,4032061.98122872,0.0,434896.56,197568. 
 12/05  09:00:00,22.,3700679.1931169,0.0,1257833.83243436,444528. 
 12/05  10:00:00,22.,3199992.77776841,0.0,1016955.1343591,444528. 
 12/05  11:00:00,22.,3000103.7715943,0.0,663725.214067892,444528. 
 12/05  12:00:00,22.,2911394.46992728,0.0,360745.677697016,444528. 
 12/05  13:00:00,22.0000000000002,2120763.31826702,0.0,263224.091267295,395136. 
 12/05  14:00:00,22.0000000000003,2709985.92295757,0.0,399711.204476698,444528. 
 12/05  15:00:00,22.0000000000003,2489194.29241982,0.0,701620.658894139,444528. 
 12/05  16:00:00,22.0000000000001,2394217.49428826,0.0,1041286.82698967,444528. 
 12/05  17:00:00,22.,2183182.60356497,0.0,1304689.68,444528. 
 12/05  18:00:00,22.,1997176.22050788,0.0,1014758.64,395136. 
 12/05  19:00:00,22.,1764620.06867978,0.0,724827.6,296352. 
 12/05  20:00:00,18.9533390360405,0.0,0.0,724827.6,296352. 
 12/05  21:00:00,18.8776660008968,0.0,0.0,434896.56,246960. 
 12/05  22:00:00,18.0705153465785,0.0,0.0,434896.56,246960. 
 12/05  23:00:00,17.3425326621612,0.0,0.0,144965.52,197568. 
 12/05  24:00:00,16.5828135046486,0.0,0.0,72482.76,197568. 
 12/06  01:00:00,15.9565846472849,0.0,0.0,72482.76,197568. 
 12/06  02:00:00,15.30592697905,0.0,0.0,72482.76,197568. 
 12/06  03:00:00,15.0034236615879,238692.887691007,0.0,72482.76,197568. 
 12/06  04:00:00,15.0001164074333,600385.487425573,0.0,72482.76,197568. 
 12/06  05:00:00,15.0000063814009,816865.893513829,0.0,72482.76,197568. 
 12/06  06:00:00,21.9111003577889,3251220.65727454,0.0,144965.52,197568. 
 12/06  07:00:00,22.0000000000003,6313559.92746373,0.0,144965.52,197568. 
 12/06  08:00:00,22.0000000000001,4408497.39488822,0.0,434896.56,197568. 
 12/06  09:00:00,22.0000000000002,4155760.72397337,0.0,1257901.91702489,444528. 
 12/06  10:00:00,22.0000000000003,3566646.17854356,0.0,1027828.0545875,444528. 
 12/06  11:00:00,22.0000000000003,3253424.59876407,0.0,661539.069550123,444528. 
 12/06  12:00:00,22.0000000000003,3100917.47581495,0.0,357954.79206073,444528. 
 12/06  13:00:00,22.,2188236.09001761,0.0,260609.417812083,395136. 
 12/06  14:00:00,22.0000000000003,2784112.03703151,0.0,397725.240609999,444528. 
 12/06  15:00:00,22.0000000000003,2602781.15078913,0.0,700164.72776208,444528. 
 12/06  16:00:00,22.0000000000001,2419802.1827571,0.0,1040716.76926052,444528. 
 12/06  17:00:00,22.,2328560.42003532,0.0,1304689.68,444528. 
 12/06  18:00:00,22.0000000000002,2122390.91362291,0.0,1014758.64,395136. 
 12/06  19:00:00,22.0000000000003,1860166.44690801,0.0,724827.6,296352. 
 12/06  20:00:00,18.919273796331,0.0,0.0,724827.6,296352. 
 12/06  21:00:00,18.7740204051936,0.0,0.0,434896.56,246960. 
 12/06  22:00:00,17.9268639989778,0.0,0.0,434896.56,246960. 
 12/06  23:00:00,17.1599597232453,0.0,0.0,144965.52,197568. 
 12/06  24:00:00,16.3960574559646,0.0,0.0,72482.76,197568. 
 12/07  01:00:00,15.7634030654324,0.0,0.0,72482.76,197568. 
 12/07  02:00:00,15.1276029549491,0.0,0.0,72482.76,197568. 
 12/07  03:00:00,15.0018410331389,372946.337851095,0.0,72482.76,197568. 
 12/07  04:00:00,15.0000741451689,679342.815880018,0.0,72482.76,197568. 
 12/07  05:00:00,15.0000044153756,836609.357102442,0.0,72482.76,197568. 
 12/07  06:00:00,21.9079398737537,4116303.670108,0.0,144965.52,197568. 
 12/07  07:00:00,22.0000000000003,6296753.27263004,0.0,144965.52,197568. 
 12/07  08:00:00,22.0000000000003,4367761.29008674,0.0,434896.56,197568. 
 12/07  09:00:00,22.0000000000005,4090486.82932626,0.0,1257980.52024066,444528. 
 12/07  10:00:00,22.0000000000003,3502788.45900225,0.0,1026955.60232739,444528. 
 12/07  11:00:00,22.0000000000003,3202699.15223864,0.0,675771.653578316,444528. 
 12/07  12:00:00,22.,3049952.26575861,0.0,373964.415672989,444528. 
 12/07  13:00:00,22.,2165489.85087826,0.0,277049.523477232,395136. 
 12/07  14:00:00,22.,2867669.90678694,0.0,130468.968,444528. 
 12/07  15:00:00,22.,2746021.69183727,0.0,197336.611220481,444528. 
 12/07  16:00:00,21.9999999999998,2409055.69715292,0.0,729611.427579799,444528. 
 12/07  17:00:00,22.,2170910.60963671,0.0,1304689.68,444528. 
 12/07  18:00:00,22.,1967659.24658789,0.0,1014758.64,395136. 
 12/07  19:00:00,22.,1725812.37097545,0.0,724827.6,296352. 
 12/07  20:00:00,18.2818143720078,0.0,0.0,724827.6,296352. 
 12/07  21:00:00,18.4185521304584,0.0,0.0,434896.56,246960. 
 12/07  22:00:00,17.6447393736165,0.0,0.0,434896.56,246960. 
 12/07  23:00:00,16.9393200435658,0.0,0.0,144965.52,197568. 
 12/07  24:00:00,16.1976447560729,0.0,0.0,72482.76,197568. 
 12/08  01:00:00,15.5460643611987,0.0,0.0,72482.76,148176. 
 12/08  02:00:00,15.0011849476187,105374.11833811,0.0,72482.76,148176. 
 12/08  03:00:00,15.0000003520315,542827.283630919,0.0,72482.76,148176. 
 12/08  04:00:00,15.0000000183701,830423.691878395,0.0,72482.76,148176. 
 12/08  05:00:00,15.0000000014342,959238.178054258,0.0,72482.76,148176. 
 12/08  06:00:00,15.0000000001085,1081763.72833039,0.0,72482.76,148176. 
 12/08  07:00:00,21.9001854399424,5897986.33744903,0.0,144965.52,197568. 
 12/08  08:00:00,21.9999999999997,6611640.316166,0.0,144965.52,197568. 
 12/08  09:00:00,22.0000000000002,4956732.47232405,0.0,702959.411231774,246960. 
 12/08  10:00:00,22.,3951167.24248283,0.0,576590.068995114,246960. 
 12/08  11:00:00,22.0000000000002,3418667.94427107,0.0,374224.090906561,246960. 
 12/08  12:00:00,22.0000000000003,3107180.20942643,0.0,206329.971700783,246960. 
 12/08  13:00:00,22.0000000000003,2903996.15507445,0.0,152569.917866746,246960. 
 12/08  14:00:00,22.,2748641.2388836,0.0,228596.818014892,246960. 
 12/08  15:00:00,22.,2065034.18049903,0.0,118783.688522724,172872. 
 12/08  16:00:00,21.9999999999998,2129478.66096158,0.0,173289.636339748,172872. 
 12/08  17:00:00,21.9999999999998,2264750.56239006,0.0,217448.28,172872. 
 12/08  18:00:00,19.2238398685452,0.0,0.0,72482.76,148176. 
 12/08  19:00:00,18.0663767923819,0.0,0.0,72482.76,148176. 
 12/08  20:00:00,17.1903632864332,0.0,0.0,72482.76,148176. 
 12/08  21:00:00,16.3640539276486,0.0,0.0,72482.76,148176. 
 12/08  22:00:00,15.5950631608499,0.0,0.0,72482.76,148176. 
 12/08  23:00:00,15.0015503079801,127030.080028066,0.0,72482.76,148176. 
 12/08  24:00:00,15.0000006065079,636606.393689673,0.0,72482.76,148176. 
 12/09  01:00:00,15.0000000353542,950511.321179872,0.0,72482.76,148176. 
 12/09  02:00:00,15.0000000031443,1099869.16323062,0.0,72482.76,148176. 
 12/09  03:00:00,15.0000000002679,1280289.60547125,0.0,72482.76,148176. 
 12/09  04:00:00,15.0000000000227,1438664.06032672,0.0,72482.76,148176. 
 12/09  05:00:00,15.0000000000022,1553722.69321078,0.0,72482.76,148176. 
 12/09  06:00:00,15.0000000000003,1626752.42642714,0.0,72482.76,148176. 
 12/09  07:00:00,15.0000000000002,1690412.453916,0.0,72482.76,148176. 
 12/09  08:00:00,15.0000000000002,1695914.28954369,0.0,72482.76,148176. 
 12/09  09:00:00,15.,1670988.32598559,0.0,70298.7401747866,148176. 
 12/09  10:00:00,15.0000000000002,1599677.67196296,0.0,57612.7437827081,148176. 
 12/09  11:00:00,15.,1498812.2727386,0.0,38205.8251593106,148176. 
 12/09  12:00:00,15.,1378599.40138564,0.0,20492.9452388823,148176. 
 12/09  13:00:00,15.0000000000001,1282112.23252558,0.0,15126.165074368,148176. 
 12/09  14:00:00,15.,1143330.48671196,0.0,7248.276,148176. 
 12/09  15:00:00,15.,1021153.13675949,0.0,11730.2688043926,148176. 
 12/09  16:00:00,15.0000000000002,1087464.89977984,0.0,40416.3272319328,148176. 
 12/09  17:00:00,15.0000000000002,1107253.36380767,0.0,72482.76,148176. 
 12/09  18:00:00,15.0000000000001,1235192.0759565,0.0,72482.76,148176. 
 12/09  19:00:00,15.0000000000001,1313334.15748688,0.0,72482.76,148176. 
 12/09  20:00:00,15.,1435036.7008899,0.0,72482.76,148176. 
 12/09  21:00:00,15.,1531887.76744489,0.0,72482.76,148176. 
 12/09  22:00:00,15.0000000000002,1630446.37713815,0.0,72482.76,148176. 
 12/09  23:00:00,15.0000000000003,1724253.77963709,0.0,72482.76,148176. 
 12/09  24:00:00,15.,1818443.24021302,0.0,72482.76,148176. 
 12/10  01:00:00,15.0000000000002,1875527.88391924,0.0,72482.76,197568. 
 12/10  02:00:00,15.0000000000001,1772224.84760509,0.0,72482.76,197568. 
 12/10  03:00:00,15.0000000000002,1651321.48232894,0.0,72482.76,197568. 
 12/10  04:00:00,15.0000000000001,1512089.12368714,0.0,72482.76,197568. 
 12/10  05:00:00,15.0000000000001,1433742.91631876,0.0,72482.76,197568. 
 12/10  06:00:00,21.8971056026547,6634739.73638554,0.0,144965.52,197568. 
 12/10  07:00:00,21.999999999998,6666208.95638614,0.0,144965.52,197568. 
 12/10  08:00:00,21.9999999999996,4538835.97224187,0.0,434896.56,197568. 
 12/10  09:00:00,22.0000000000002,4203548.21141913,0.0,1243935.77385006,444528. 
 12/10  10:00:00,21.9999999999998,3735577.3598613,0.0,723763.451636637,444528. 
 12/10  11:00:00,22.,3506364.03557447,0.0,130468.968,444528. 
 12/10  12:00:00,22.,3164449.27976807,0.0,130468.968,444528. 
 12/10  13:00:00,22.,2178404.6275844,0.0,289408.982436334,395136. 
 12/10  14:00:00,22.0000000000003,2868975.94717477,0.0,130468.968,444528. 
 12/10  15:00:00,22.0000000000001,2720083.96771715,0.0,209841.627421662,444528. 
 12/10  16:00:00,22.,2357608.89465887,0.0,726732.608930827,444528. 
 12/10  17:00:00,22.0000000000002,2217577.20147499,0.0,1304689.68,444528. 
 12/10  18:00:00,22.0000000000002,2103212.78483136,0.0,1014758.64,395136. 
 12/10  19:00:00,22.0000000000002,1904857.47406833,0.0,724827.6,296352. 
 12/10  20:00:00,18.4335856810958,0.0,0.0,724827.6,296352. 
 12/10  21:00:00,18.3882871508319,0.0,0.0,434896.56,246960. 
 12/10  22:00:00,17.4377923671289,0.0,0.0,434896.56,246960. 
 12/10  23:00:00,16.619908277576,0.0,0.0,144965.52,197568. 
 12/10  24:00:00,15.7526248158144,0.0,0.0,72482.76,197568. 
 12/11  01:00:00,15.0426279355023,0.0,0.0,72482.76,197568. 
 12/11  02:00:00,15.0002952536557,582708.3035519,0.0,72482.76,197568. 
 12/11  03:00:00,15.0000166943163,964315.952449955,0.0,72482.76,197568. 
 12/11  04:00:00,15.0000012525825,998488.242506164,0.0,72482.76,197568. 
 12/11  05:00:00,15.0000001026729,1130914.88483756,0.0,72482.76,197568. 
 12/11  06:00:00,21.9001411879024,5837031.84975804,0.0,144965.52,197568. 
 12/11  07:00:00,21.9999999999997,6806929.35688818,0.0,144965.52,197568. 
 12/11  08:00:00,22.0000000000001,4917955.48136113,0.0,434896.56,197568. 
 12/11  09:00:00,22.0000000000003,4689828.38231206,0.0,1236313.45918258,444528. 
 12/11  10:00:00,22.0000000000003,3949967.00673546,0.0,736982.937169824,444528. 
 12/11  11:00:00,22.0000000000003,3503436.87386072,0.0,130468.968,444528. 
 12/11  12:00:00,22.0000000000003,2566466.83148898,0.0,130468.968,444528. 
 12/11  13:00:00,22.,849193.057523464,0.0,130468.968,395136. 
 12/11  14:00:00,22.3446076673643,0.0,0.0,130468.968,444528. 
 12/11  15:00:00,23.7581744264021,0.0,0.0,130468.968,444528. 
 12/11  16:00:00,23.843758831468,0.0,0.0,130468.968,444528. 
 12/11  17:00:00,22.7516712258021,0.0,0.0,1304689.68,444528. 
 12/11  18:00:00,22.0022349136777,228252.929003667,0.0,1014758.64,395136. 
 12/11  19:00:00,22.0000000396861,1007359.86409634,0.0,724827.6,296352. 
 12/11  20:00:00,20.0402635766188,0.0,0.0,724827.6,296352. 
 12/11  21:00:00,19.4580167437565,0.0,0.0,434896.56,246960. 
 12/11  22:00:00,18.3585048101189,0.0,0.0,434896.56,246960. 
 12/11  23:00:00,17.2583666730256,0.0,0.0,144965.52,197568. 
 12/11  24:00:00,16.2156613961019,0.0,0.0,72482.76,197568. 
 12/12  01:00:00,15.3201321291797,0.0,0.0,72482.76,197568. 
 12/12  02:00:00,15.0071044143398,521038.097764651,0.0,72482.76,197568. 
 12/12  03:00:00,15.0004005038472,1069466.51207657,0.0,72482.76,197568. 
 12/12  04:00:00,15.0000353957451,1358607.95122578,0.0,72482.76,197568. 
 12/12  05:00:00,15.0000035987627,1416264.26660105,0.0,72482.76,197568. 
 12/12  06:00:00,21.8976115822406,6214056.64868941,0.0,144965.52,197568. 
 12/12  07:00:00,21.9999999999987,6982420.53378679,0.0,144965.52,197568. 
 12/12  08:00:00,21.9999999999999,4982151.68609473,0.0,434896.56,197568. 
 12/12  09:00:00,22.,4937589.2239993,0.0,1265548.61294363,444528. 
 12/12  10:00:00,22.0000000000003,4307433.44109508,0.0,1058236.69330985,444528. 
 12/12  11:00:00,22.0000000000003,3997069.28418506,0.0,698928.495104162,444528. 
 12/12  12:00:00,22.0000000000003,3802080.30423773,0.0,400176.346512754,444528. 
 12/12  13:00:00,22.0000000000003,2726958.84738171,0.0,304990.880673891,395136. 
 12/12  14:00:00,21.9999999999998,3525436.01267072,0.0,423914.903313623,444528. 
 12/12  15:00:00,21.9999999999997,3307502.10894538,0.0,724845.922798154,444528. 
 12/12  16:00:00,21.9999999999999,3134488.63575519,0.0,1038797.11587731,444528. 
 12/12  17:00:00,22.,3012759.80306099,0.0,1304689.68,444528. 
 12/12  18:00:00,21.9999999999997,2645179.73342024,0.0,1014758.64,395136. 
 12/12  19:00:00,21.9999999999999,2276381.70469183,0.0,724827.6,296352. 
 12/12  20:00:00,18.7825602308129,0.0,0.0,724827.6,296352. 
 12/12  21:00:00,18.4031213976804,0.0,0.0,434896.56,246960. 
 12/12  22:00:00,17.4953844342551,0.0,0.0,434896.56,246960. 
 12/12  23:00:00,16.6016882481759,0.0,0.0,144965.52,197568. 
 12/12  24:00:00,15.7123954289435,0.0,0.0,72482.76,197568. 
 12/13  01:00:00,15.003385052674,42799.0406147677,0.0,72482.76,197568. 
 12/13  02:00:00,15.0000000017481,660500.172784335,0.0,72482.76,197568. 
 12/13  03:00:00,15.0000000001087,1052429.65942173,0.0,72482.76,197568. 
 12/13  04:00:00,15.0000000000105,1229676.20212767,0.0,72482.76,197568. 
 12/13  05:00:00,15.0000000000011,1398414.83528685,0.0,72482.76,197568. 
 12/13  06:00:00,21.8968500559646,6328807.01407361,0.0,144965.52,197568. 
 12/13  07:00:00,21.9999999999983,7146611.74346387,0.0,144965.52,197568. 
 12/13  08:00:00,21.9999999999996,5138097.46983361,0.0,434896.56,197568. 
 12/13  09:00:00,22.0000000000001,5225650.05285364,0.0,1265595.86733773,444528. 
 12/13  10:00:00,22.,4569069.31923862,0.0,1057568.92949343,444528. 
 12/13  11:00:00,22.,4221039.34723981,0.0,713311.497904829,444528. 
 12/13  12:00:00,22.,4035910.09442341,0.0,398257.880862727,444528. 
 12/13  13:00:00,22.,2883930.39509996,0.0,303324.131375878,395136. 
 12/13  14:00:00,22.,3573767.91128097,0.0,130468.968,444528. 
 12/13  15:00:00,22.,3140412.08863127,0.0,310998.864942572,444528. 
 12/13  16:00:00,22.0000000000003,2828530.05947199,0.0,784708.878973981,444528. 
 12/13  17:00:00,22.0000000000003,2703994.34840357,0.0,1304689.68,444528. 
 12/13  18:00:00,22.0000000000001,2457188.96126353,0.0,1014758.64,395136. 
 12/13  19:00:00,22.0000000000003,2038996.30346299,0.0,724827.6,296352. 
 12/13  20:00:00,18.8885041172975,0.0,0.0,724827.6,296352. 
 12/13  21:00:00,18.6469474931958,0.0,0.0,434896.56,246960. 
 12/13  22:00:00,17.6212125284007,0.0,0.0,434896.56,246960. 
 12/13  23:00:00,16.9865591544268,0.0,0.0,144965.52,197568. 
 12/13  24:00:00,16.2524717596711,0.0,0.0,72482.76,197568. 
 12/14  01:00:00,15.6714170860501,0.0,0.0,72482.76,197568. 
 12/14  02:00:00,15.1201862030515,0.0,0.0,72482.76,197568. 
 12/14  03:00:00,15.0015109394832,263191.4536623,0.0,72482.76,197568. 
 12/14  04:00:00,15.000045499253,494868.904306892,0.0,72482.76,197568. 
 12/14  05:00:00,15.0000022340079,689490.548124574,0.0,72482.76,197568. 
 12/14  06:00:00,21.9101459450265,3583288.05818171,0.0,144965.52,197568. 
 12/14  07:00:00,22.,6196646.27725848,0.0,144965.52,197568. 
 12/14  08:00:00,22.,4183269.78437567,0.0,434896.56,197568. 
 12/14  09:00:00,22.,3628497.0560004,0.0,1208762.90799847,444528. 
 12/14  10:00:00,22.,2980362.83421656,0.0,777436.147053286,444528. 
 12/14  11:00:00,22.,2644321.71559842,0.0,130468.968,444528. 
 12/14  12:00:00,22.,2124598.24395304,0.0,130468.968,444528. 
 12/14  13:00:00,22.0000000000001,1233888.19628946,0.0,130468.968,395136. 
 12/14  14:00:00,22.,316350.845912632,0.0,130468.968,444528. 
 12/14  15:00:00,23.557039250636,0.0,0.0,130468.968,444528. 
 12/14  16:00:00,23.8150037910513,0.0,0.0,130468.968,444528. 
 12/14  17:00:00,22.8237296732708,0.0,0.0,1304689.68,444528. 
 12/14  18:00:00,22.0021431077518,204542.435093446,0.0,1014758.64,395136. 
 12/14  19:00:00,22.0000000299944,896021.432902646,0.0,724827.6,296352. 
 12/14  20:00:00,20.1177167417455,0.0,0.0,724827.6,296352. 
 12/14  21:00:00,19.5183520500631,0.0,0.0,434896.56,246960. 
 12/14  22:00:00,18.4734503690946,0.0,0.0,434896.56,246960. 
 12/14  23:00:00,17.4543482570141,0.0,0.0,144965.52,197568. 
 12/14  24:00:00,16.4448073363722,0.0,0.0,72482.76,197568. 
 12/15  01:00:00,15.5331291365478,0.0,0.0,72482.76,148176. 
 12/15  02:00:00,15.0034602918223,303208.8331347,0.0,72482.76,148176. 
 12/15  03:00:00,15.0000038740036,845579.401077264,0.0,72482.76,148176. 
 12/15  04:00:00,15.0000002757419,1146769.3450321,0.0,72482.76,148176. 
 12/15  05:00:00,15.0000000322043,1247230.05403813,0.0,72482.76,148176. 
 12/15  06:00:00,15.000000002931,1510431.06720357,0.0,72482.76,148176. 
 12/15  07:00:00,21.8962569043078,6570886.92047469,0.0,144965.52,197568. 
 12/15  08:00:00,21.9999999999979,6926001.76579985,0.0,144965.52,197568. 
 12/15  09:00:00,21.9999999999996,5157193.00854467,0.0,707240.115501331,246960. 
 12/15  10:00:00,22.0000000000001,3966173.03278429,0.0,593423.010089263,246960. 
 12/15  11:00:00,22.0000000000002,3308132.65844051,0.0,96127.6948862668,246960. 
 12/15  12:00:00,22.,2390189.71504234,0.0,72482.76,246960. 
 12/15  13:00:00,21.9999999999999,1360167.6150898,0.0,72482.76,246960. 
 12/15  14:00:00,22.,720505.150182713,0.0,72482.76,246960. 
 12/15  15:00:00,22.,487439.870460884,0.0,21744.828,172872. 
 12/15  16:00:00,22.,871353.519137493,0.0,120963.858503951,172872. 
 12/15  17:00:00,22.,1313595.10131668,0.0,217448.28,172872. 
 12/15  18:00:00,19.4664304639883,0.0,0.0,72482.76,148176. 
 12/15  19:00:00,18.9095435839417,0.0,0.0,72482.76,148176. 
 12/15  20:00:00,17.9733543910146,0.0,0.0,72482.76,148176. 
 12/15  21:00:00,17.2108461845247,0.0,0.0,72482.76,148176. 
 12/15  22:00:00,16.4296031903308,0.0,0.0,72482.76,148176. 
 12/15  23:00:00,15.7624059153049,0.0,0.0,72482.76,148176. 
 12/15  24:00:00,15.0060635476635,46824.2503152471,0.0,72482.76,148176. 
 12/16  01:00:00,15.0000000034707,561080.89335086,0.0,72482.76,148176. 
 12/16  02:00:00,15.0000000001677,758415.155785835,0.0,72482.76,148176. 
 12/16  03:00:00,15.0000000000121,886946.669532106,0.0,72482.76,148176. 
 12/16  04:00:00,15.0000000000012,1090071.59069618,0.0,72482.76,148176. 
 12/16  05:00:00,15.0000000000001,1138450.28601032,0.0,72482.76,148176. 
 12/16  06:00:00,15.0000000000001,1204533.0678799,0.0,72482.76,148176. 
 12/16  07:00:00,15.0000000000001,1335819.50540033,0.0,72482.76,148176. 
 12/16  08:00:00,15.,1412953.41350397,0.0,72482.76,148176. 
 12/16  09:00:00,15.0000000000002,1305334.75785035,0.0,70727.3031952517,148176. 
 12/16  10:00:00,15.0000000000001,1324531.82374779,0.0,59955.9257392912,148176. 
 12/16  11:00:00,15.,1100251.57223586,0.0,40348.458656246,148176. 
 12/16  12:00:00,15.0000000000001,954632.513550762,0.0,24000.4466758227,148176. 
 12/16  13:00:00,15.,818615.696966414,0.0,17777.7291771269,148176. 
 12/16  14:00:00,15.0000000000001,739866.434724172,0.0,24412.2168952627,148176. 
 12/16  15:00:00,15.0000000000001,697781.435960313,0.0,40256.3411523637,148176. 
 12/16  16:00:00,15.0000000000001,805611.492327466,0.0,57733.1594033444,148176. 
 12/16  17:00:00,15.0000000000001,806520.18678464,0.0,72482.76,148176. 
 12/16  18:00:00,15.,837236.83306347,0.0,72482.76,148176. 
 12/16  19:00:00,15.,952871.56188273,0.0,72482.76,148176. 
 12/16  20:00:00,15.,884173.966884523,0.0,72482.76,148176. 
 12/16  21:00:00,15.,869285.793349673,0.0,72482.76,148176. 
 12/16  22:00:00,15.,839237.981762095,0.0,72482.76,148176. 
 12/16  23:00:00,15.,827023.383621118,0.0,72482.76,148176. 
 12/16  24:00:00,15.,796751.129378568,0.0,72482.76,148176. 
 12/17  01:00:00,15.0000000000001,748637.817111853,0.0,72482.76,197568. 
 12/17  02:00:00,15.0000000000001,744774.830627214,0.0,72482.76,197568. 
 12/17  03:00:00,15.0000000000001,745038.594707356,0.0,72482.76,197568. 
 12/17  04:00:00,15.0000000000001,806628.754279229,0.0,72482.76,197568. 
 12/17  05:00:00,15.,748540.351605373,0.0,72482.76,197568. 
 12/17  06:00:00,21.9036166993955,5430867.23148387,0.0,144965.52,197568. 
 12/17  07:00:00,21.9999999999997,6097673.00398664,0.0,144965.52,197568. 
 12/17  08:00:00,22.,3838082.91973306,0.0,434896.56,197568. 
 12/17  09:00:00,22.,2922459.95155857,0.0,1258693.38875138,444528. 
 12/17  10:00:00,22.0000000000002,2338693.65691284,0.0,803215.627235083,444528. 
 12/17  11:00:00,22.,2047016.53002944,0.0,130468.968,444528. 
 12/17  12:00:00,22.0000000000002,1577757.33612469,0.0,130468.968,444528. 
 12/17  13:00:00,22.,816594.777449498,0.0,130468.968,395136. 
 12/17  14:00:00,22.0000000000001,998110.06432748,0.0,130468.968,444528. 
 12/17  15:00:00,22.,983675.725649582,0.0,130468.968,444528. 
 12/17  16:00:00,22.0000000000001,802110.294190779,0.0,726909.884265823,444528. 
 12/17  17:00:00,22.0000000000001,939369.643683975,0.0,1304689.68,444528. 
 12/17  18:00:00,22.0000000000001,1135715.09385522,0.0,1014758.64,395136. 
 12/17  19:00:00,22.0000000000001,1266756.5529142,0.0,724827.6,296352. 
 12/17  20:00:00,19.784192794827,0.0,0.0,724827.6,296352. 
 12/17  21:00:00,19.5344474921311,0.0,0.0,434896.56,246960. 
 12/17  22:00:00,18.6864832016419,0.0,0.0,434896.56,246960. 
 12/17  23:00:00,17.8603776835744,0.0,0.0,144965.52,197568. 
 12/17  24:00:00,17.0675520881039,0.0,0.0,72482.76,197568. 
 12/18  01:00:00,16.3885898197564,0.0,0.0,72482.76,197568. 
 12/18  02:00:00,15.8239629758327,0.0,0.0,72482.76,197568. 
 12/18  03:00:00,15.3612586108589,0.0,0.0,72482.76,197568. 
 12/18  04:00:00,15.0042402074744,4745.70019667787,0.0,72482.76,197568. 
 12/18  05:00:00,15.0000000585228,266030.881007151,0.0,72482.76,197568. 
 12/18  06:00:00,21.9074713649763,4767971.04377261,0.0,144965.52,197568. 
 12/18  07:00:00,22.,5427683.42651105,0.0,144965.52,197568. 
 12/18  08:00:00,22.,3632035.47991669,0.0,434896.56,197568. 
 12/18  09:00:00,22.,3013429.61569574,0.0,1273155.74662322,444528. 
 12/18  10:00:00,22.,2481965.36626138,0.0,1078261.06891578,444528. 
 12/18  11:00:00,22.,2276021.56635239,0.0,740035.730990296,444528. 
 12/18  12:00:00,21.9999999999998,2215130.0332886,0.0,429991.344149496,444528. 
 12/18  13:00:00,22.0000000000002,1783201.83559797,0.0,318869.437710048,395136. 
 12/18  14:00:00,21.9999999999998,2135493.75024993,0.0,439080.853478825,444528. 
 12/18  15:00:00,21.9999999999994,2043446.64400465,0.0,724798.120451776,444528. 
 12/18  16:00:00,21.9999999999999,2059100.35449678,0.0,1039606.2604624,444528. 
 12/18  17:00:00,22.0000000000002,2029595.53181939,0.0,1304689.68,444528. 
 12/18  18:00:00,22.0000000000002,2051448.63497402,0.0,1014758.64,395136. 
 12/18  19:00:00,22.,1947781.85590785,0.0,724827.6,296352. 
 12/18  20:00:00,18.8438218054663,0.0,0.0,724827.6,296352. 
 12/18  21:00:00,18.6608345411027,0.0,0.0,434896.56,246960. 
 12/18  22:00:00,17.793186729628,0.0,0.0,434896.56,246960. 
 12/18  23:00:00,16.9876417191584,0.0,0.0,144965.52,197568. 
 12/18  24:00:00,16.187077450321,0.0,0.0,72482.76,197568. 
 12/19  01:00:00,15.5241160883348,0.0,0.0,72482.76,197568. 
 12/19  02:00:00,15.0028454725087,248379.207428698,0.0,72482.76,197568. 
 12/19  03:00:00,15.0000027424224,818889.019582285,0.0,72482.76,197568. 
 12/19  04:00:00,15.0000002088742,1195448.27846186,0.0,72482.76,197568. 
 12/19  05:00:00,15.0000000221974,1324134.28869427,0.0,72482.76,197568. 
 12/19  06:00:00,21.8977593777758,6165559.7598844,0.0,144965.52,197568. 
 12/19  07:00:00,21.9999999999986,7199296.94548538,0.0,144965.52,197568. 
 12/19  08:00:00,22.,5181708.25827063,0.0,434896.56,197568. 
 12/19  09:00:00,22.0000000000001,5240034.73053633,0.0,1177263.08856629,444528. 
 12/19  10:00:00,22.,4107534.93429244,0.0,130468.968,444528. 
 12/19  11:00:00,22.0000000000001,1403611.74755057,0.0,130468.968,444528. 
 12/19  12:00:00,23.3636506730357,0.0,0.0,130468.968,444528. 
 12/19  13:00:00,23.9105925381438,0.0,0.0,130468.968,395136. 
 12/19  14:00:00,22.3823474030741,0.0,0.0,130468.968,444528. 
 12/19  15:00:00,22.007432856365,528120.910917516,0.0,205654.30085561,444528. 
 12/19  16:00:00,22.0004197741368,1120901.13885767,0.0,1039336.78369801,444528. 
 12/19  17:00:00,22.0000354856727,1583172.60688027,0.0,1304689.68,444528. 
 12/19  18:00:00,22.0000035635611,1699799.92608906,0.0,1014758.64,395136. 
 12/19  19:00:00,22.000000399178,1640853.40566685,0.0,724827.6,296352. 
 12/19  20:00:00,19.2441385656107,0.0,0.0,724827.6,296352. 
 12/19  21:00:00,18.9792270615929,0.0,0.0,434896.56,246960. 
 12/19  22:00:00,17.9657626486255,0.0,0.0,434896.56,246960. 
 12/19  23:00:00,17.0802702110613,0.0,0.0,144965.52,197568. 
 12/19  24:00:00,16.1978886172629,0.0,0.0,72482.76,197568. 
 12/20  01:00:00,15.4329251592933,0.0,0.0,72482.76,197568. 
 12/20  02:00:00,15.003164121802,334677.327573006,0.0,72482.76,197568. 
 12/20  03:00:00,15.0000041641017,860799.612797835,0.0,72482.76,197568. 
 12/20  04:00:00,15.0000003157348,1186638.89475455,0.0,72482.76,197568. 
