Date/Time,ZONE1:Zone Mean Air Temperature [C](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly) 
 12/20  05:00:00,15.0000000333452,1305059.18833858,0.0,72482.76,197568. 
 12/20  06:00:00,21.8980489484808,6118958.44569062,0.0,144965.52,197568. 
 12/20  07:00:00,21.9999999999991,7164775.23774015,0.0,144965.52,197568. 
 12/20  08:00:00,21.9999999999999,5205201.93229046,0.0,434896.56,197568. 
 12/20  09:00:00,22.0000000000001,5354990.67578383,0.0,1225990.23789254,444528. 
 12/20  10:00:00,22.0000000000004,4706080.92180545,0.0,1088674.55525911,444528. 
 12/20  11:00:00,22.0000000000004,4300871.82077347,0.0,202350.220986106,444528. 
 12/20  12:00:00,22.0000000000001,3412578.5568729,0.0,130468.968,444528. 
 12/20  13:00:00,22.,1572305.25294461,0.0,130468.968,395136. 
 12/20  14:00:00,22.,1002673.28615464,0.0,130468.968,444528. 
 12/20  15:00:00,22.,354086.484611094,0.0,130468.968,444528. 
 12/20  16:00:00,22.,200338.0684149,0.0,223128.008107586,444528. 
 12/20  17:00:00,21.9999999999999,1091605.0707544,0.0,1304689.68,444528. 
 12/20  18:00:00,22.,1657768.10961991,0.0,1014758.64,395136. 
 12/20  19:00:00,22.,1875287.76685036,0.0,724827.6,296352. 
 12/20  20:00:00,19.0919091802004,0.0,0.0,724827.6,296352. 
 12/20  21:00:00,18.8085862995775,0.0,0.0,434896.56,246960. 
 12/20  22:00:00,17.7841115989925,0.0,0.0,434896.56,246960. 
 12/20  23:00:00,16.8937901909648,0.0,0.0,144965.52,197568. 
 12/20  24:00:00,16.0112726226016,0.0,0.0,72482.76,197568. 
 12/21  01:00:00,15.3011315917516,0.0,0.0,72482.76,197568. 
 12/21  02:00:00,15.0045929830398,337549.520424857,0.0,72482.76,197568. 
 12/21  03:00:00,15.0001786052383,705465.266222352,0.0,72482.76,197568. 
 12/21  04:00:00,15.0000118438306,1018216.73955718,0.0,72482.76,197568. 
 12/21  05:00:00,15.0000008843664,953677.702391348,0.0,72482.76,197568. 
 12/21  06:00:00,21.9030212445817,5323988.59624448,0.0,144965.52,197568. 
 12/21  07:00:00,21.9999999999998,6293691.65324264,0.0,144965.52,197568. 
 12/21  08:00:00,22.,4238983.62320633,0.0,434896.56,197568. 
 12/21  09:00:00,22.0000000000002,3727790.35754375,0.0,1265993.39323368,444528. 
 12/21  10:00:00,21.9999999999998,3152856.94993606,0.0,828057.254522097,444528. 
 12/21  11:00:00,21.9999999999998,2640786.75058454,0.0,130468.968,444528. 
 12/21  12:00:00,22.,1737161.17746969,0.0,130468.968,444528. 
 12/21  13:00:00,22.306083333095,0.0,0.0,130468.968,395136. 
 12/21  14:00:00,22.2011146998057,0.0,0.0,130468.968,444528. 
 12/21  15:00:00,22.000839878115,76759.4212027589,0.0,130468.968,444528. 
 12/21  16:00:00,22.0000083106944,178099.04135125,0.0,715725.908659107,444528. 
 12/21  17:00:00,22.0000002681066,568592.72064964,0.0,1304689.68,444528. 
 12/21  18:00:00,22.0000000146745,888610.911761454,0.0,1014758.64,395136. 
 12/21  19:00:00,22.0000000010919,1083156.73075878,0.0,724827.6,296352. 
 12/21  20:00:00,20.1501072395982,0.0,0.0,724827.6,296352. 
 12/21  21:00:00,19.8113564070855,0.0,0.0,434896.56,246960. 
 12/21  22:00:00,18.985605949322,0.0,0.0,434896.56,246960. 
 12/21  23:00:00,18.0124999154819,0.0,0.0,144965.52,197568. 
 12/21  24:00:00,17.0001257472852,0.0,0.0,72482.76,197568. 
 12/22  01:00:00,16.0082031980343,0.0,0.0,72482.76,148176. 
 12/22  02:00:00,15.24400524311,0.0,0.0,72482.76,148176. 
 12/22  03:00:00,15.0039681786246,375256.494095516,0.0,72482.76,148176. 
 12/22  04:00:00,15.0001581530884,716856.766221774,0.0,72482.76,148176. 
 12/22  05:00:00,15.0000099048767,938444.793695678,0.0,72482.76,148176. 
 12/22  06:00:00,15.000000853975,1002253.22286558,0.0,72482.76,148176. 
 12/22  07:00:00,21.901087782315,5665630.73756336,0.0,144965.52,197568. 
 12/22  08:00:00,21.9999999999997,6540432.32009745,0.0,144965.52,197568. 
 12/22  09:00:00,21.9999999999999,4846871.20002126,0.0,664882.746050633,246960. 
 12/22  10:00:00,22.0000000000002,3232216.18745299,0.0,72482.76,246960. 
 12/22  11:00:00,22.,211082.675644542,0.0,72482.76,246960. 
 12/22  12:00:00,24.7110539918681,0.0,0.0,72482.76,246960. 
 12/22  13:00:00,25.5257270628822,0.0,0.0,72482.76,246960. 
 12/22  14:00:00,25.5882856907559,0.0,0.0,72482.76,246960. 
 12/22  15:00:00,25.7097658239249,0.0,0.0,21744.828,172872. 
 12/22  16:00:00,24.6946835641733,0.0,0.0,116890.318736525,172872. 
 12/22  17:00:00,23.5272314539789,0.0,0.0,217448.28,172872. 
 12/22  18:00:00,22.4640564462992,0.0,0.0,72482.76,148176. 
 12/22  19:00:00,21.3142870255217,0.0,0.0,72482.76,148176. 
 12/22  20:00:00,20.2425207569627,0.0,0.0,72482.76,148176. 
 12/22  21:00:00,19.2025836621022,0.0,0.0,72482.76,148176. 
 12/22  22:00:00,18.2017083998805,0.0,0.0,72482.76,148176. 
 12/22  23:00:00,17.1797425350931,0.0,0.0,72482.76,148176. 
 12/22  24:00:00,16.1621752260132,0.0,0.0,72482.76,148176. 
 12/23  01:00:00,15.1614004639255,0.0,0.0,72482.76,148176. 
 12/23  02:00:00,15.0028965766584,609013.030210747,0.0,72482.76,148176. 
 12/23  03:00:00,15.0001700976839,1073078.45955354,0.0,72482.76,148176. 
 12/23  04:00:00,15.0000149045606,1281596.17947584,0.0,72482.76,148176. 
 12/23  05:00:00,15.0000014598682,1396612.62739315,0.0,72482.76,148176. 
 12/23  06:00:00,15.0000001323468,1558507.71457301,0.0,72482.76,148176. 
 12/23  07:00:00,15.000000011868,1652154.3425739,0.0,72482.76,148176. 
 12/23  08:00:00,15.0000000010466,1681429.60751949,0.0,72482.76,148176. 
 12/23  09:00:00,15.0000000000908,1677862.89645752,0.0,69937.6176218407,148176. 
 12/23  10:00:00,15.0000000000075,1572162.14606474,0.0,45895.0477997638,148176. 
 12/23  11:00:00,15.0000000000006,1261870.07756166,0.0,7248.276,148176. 
 12/23  12:00:00,15.0000000000001,877042.244044541,0.0,7248.276,148176. 
 12/23  13:00:00,15.,667378.699833664,0.0,7248.276,148176. 
 12/23  14:00:00,15.,397221.567785298,0.0,7248.276,148176. 
 12/23  15:00:00,15.,353129.26494713,0.0,7248.276,148176. 
 12/23  16:00:00,15.,436946.107377484,0.0,39049.7063495028,148176. 
 12/23  17:00:00,15.0000000000001,840883.96193876,0.0,72482.76,148176. 
 12/23  18:00:00,15.0000000000001,1079256.34765545,0.0,72482.76,148176. 
 12/23  19:00:00,15.0000000000001,1329166.76614655,0.0,72482.76,148176. 
 12/23  20:00:00,15.0000000000001,1513844.8514736,0.0,72482.76,148176. 
 12/23  21:00:00,15.0000000000002,1648141.05070085,0.0,72482.76,148176. 
 12/23  22:00:00,15.0000000000001,1747141.56245858,0.0,72482.76,148176. 
 12/23  23:00:00,15.,1791905.16151468,0.0,72482.76,148176. 
 12/23  24:00:00,15.0000000000001,1816833.40121226,0.0,72482.76,148176. 
 12/24  01:00:00,15.0000000000002,1796123.69906496,0.0,72482.76,197568. 
 12/24  02:00:00,15.0000000000002,1799607.30798824,0.0,72482.76,197568. 
 12/24  03:00:00,15.0000000000002,1792140.23577481,0.0,72482.76,197568. 
 12/24  04:00:00,15.0000000000002,1791340.20960716,0.0,72482.76,197568. 
 12/24  05:00:00,15.,1782290.61078891,0.0,72482.76,197568. 
 12/24  06:00:00,21.8929498483128,7202269.14456607,0.0,144965.52,197568. 
 12/24  07:00:00,21.9999999999929,7252077.32669744,0.0,144965.52,197568. 
 12/24  08:00:00,21.9999999999988,5066938.07825097,0.0,434896.56,197568. 
 12/24  09:00:00,22.,4884802.09507103,0.0,1266062.93508075,444528. 
 12/24  10:00:00,22.,4220979.79428699,0.0,825626.255616592,444528. 
 12/24  11:00:00,21.9999999999997,3876624.89417736,0.0,130468.968,444528. 
 12/24  12:00:00,22.0000000000002,3323306.79175794,0.0,130468.968,444528. 
 12/24  13:00:00,22.0000000000003,2149881.10512385,0.0,130468.968,395136. 
 12/24  14:00:00,22.0000000000001,2852687.72324141,0.0,130468.968,444528. 
 12/24  15:00:00,22.0000000000002,2674159.84962299,0.0,448695.989135898,444528. 
 12/24  16:00:00,22.,2428479.56371216,0.0,1030099.97842637,444528. 
 12/24  17:00:00,22.,2369232.72258677,0.0,1304689.68,444528. 
 12/24  18:00:00,21.9999999999998,2124700.91720008,0.0,1014758.64,395136. 
 12/24  19:00:00,22.0000000000002,2076543.57026316,0.0,724827.6,296352. 
 12/24  20:00:00,19.1218516722409,0.0,0.0,724827.6,296352. 
 12/24  21:00:00,18.8203647356199,0.0,0.0,434896.56,246960. 
 12/24  22:00:00,17.7460245521398,0.0,0.0,434896.56,246960. 
 12/24  23:00:00,17.0613419605052,0.0,0.0,144965.52,197568. 
 12/24  24:00:00,16.2155934261683,0.0,0.0,72482.76,197568. 
 12/25  01:00:00,15.52551627948,0.0,0.0,72482.76,197568. 
 12/25  02:00:00,15.0016473522648,146972.665536961,0.0,72482.76,197568. 
 12/25  03:00:00,15.0000007410345,619908.41624509,0.0,72482.76,197568. 
 12/25  04:00:00,15.0000000419057,897041.147026876,0.0,72482.76,197568. 
 12/25  05:00:00,15.0000000036225,1019747.35476217,0.0,72482.76,197568. 
 12/25  06:00:00,21.9022679321537,5282317.83136925,0.0,144965.52,197568. 
 12/25  07:00:00,22.0000000000001,6669522.67973388,0.0,144965.52,197568. 
 12/25  08:00:00,22.,4696111.74939665,0.0,434896.56,197568. 
 12/25  09:00:00,22.,4478059.48013041,0.0,1280715.89770789,444528. 
 12/25  10:00:00,22.,4020429.14582229,0.0,1098860.45406066,444528. 
 12/25  11:00:00,22.,3558413.00972785,0.0,499604.394857616,444528. 
 12/25  12:00:00,21.9999999999998,3250849.98272079,0.0,130468.968,444528. 
 12/25  13:00:00,22.0000000000002,2037087.51323529,0.0,130468.968,395136. 
 12/25  14:00:00,22.,2698974.25892126,0.0,130468.968,444528. 
 12/25  15:00:00,22.,2609364.49419361,0.0,130468.968,444528. 
 12/25  16:00:00,22.0000000000002,2394533.02075149,0.0,676164.533362238,444528. 
 12/25  17:00:00,22.,2317801.07309171,0.0,1304689.68,444528. 
 12/25  18:00:00,22.0000000000001,2152259.05859601,0.0,1014758.64,395136. 
 12/25  19:00:00,22.0000000000001,1938466.42765306,0.0,724827.6,296352. 
 12/25  20:00:00,17.5014737870905,0.0,0.0,724827.6,296352. 
 12/25  21:00:00,17.5256597781605,0.0,0.0,434896.56,246960. 
 12/25  22:00:00,16.3365339092407,0.0,0.0,434896.56,246960. 
 12/25  23:00:00,15.4207364849159,0.0,0.0,144965.52,197568. 
 12/25  24:00:00,15.0047187481691,523893.768806359,0.0,72482.76,197568. 
 12/26  01:00:00,15.0000110337911,1064113.8732382,0.0,72482.76,197568. 
 12/26  02:00:00,15.000000960559,1377938.86119418,0.0,72482.76,197568. 
 12/26  03:00:00,15.000000107396,1502773.85415982,0.0,72482.76,197568. 
 12/26  04:00:00,15.0000000106951,1738384.10029596,0.0,72482.76,197568. 
 12/26  05:00:00,15.0000000010574,1871895.43663627,0.0,72482.76,197568. 
 12/26  06:00:00,21.8917028721018,7269434.46640062,0.0,144965.52,197568. 
 12/26  07:00:00,21.9999999999916,7546951.52716881,0.0,144965.52,197568. 
 12/26  08:00:00,21.9999999999982,5402100.72337184,0.0,434896.56,197568. 
 12/26  09:00:00,21.9999999999999,5353443.28310182,0.0,1273339.40416673,444528. 
 12/26  10:00:00,22.0000000000002,4534150.10080636,0.0,1098563.09811512,444528. 
 12/26  11:00:00,22.,4231277.6303843,0.0,480808.371896517,444528. 
 12/26  12:00:00,22.,3911441.68312354,0.0,130468.968,444528. 
 12/26  13:00:00,21.9999999999998,2518280.15112005,0.0,130468.968,395136. 
 12/26  14:00:00,22.0000000000001,3401472.24875382,0.0,130468.968,444528. 
 12/26  15:00:00,22.0000000000005,3253725.29344061,0.0,434807.402940058,444528. 
 12/26  16:00:00,22.0000000000001,3032750.31279956,0.0,1019483.8196091,444528. 
 12/26  17:00:00,22.,2984917.42925221,0.0,1304689.68,444528. 
 12/26  18:00:00,22.,2664525.83771123,0.0,1014758.64,395136. 
 12/26  19:00:00,21.9999999999997,2289439.59552925,0.0,724827.6,296352. 
 12/26  20:00:00,18.61924820707,0.0,0.0,724827.6,296352. 
 12/26  21:00:00,18.2768813376041,0.0,0.0,434896.56,246960. 
 12/26  22:00:00,17.3167312079436,0.0,0.0,434896.56,246960. 
 12/26  23:00:00,16.4297878941637,0.0,0.0,144965.52,197568. 
 12/26  24:00:00,15.5475013651879,0.0,0.0,72482.76,197568. 
 12/27  01:00:00,15.0018026701732,156819.626470551,0.0,72482.76,197568. 
 12/27  02:00:00,15.0000009159251,700413.317489526,0.0,72482.76,197568. 
 12/27  03:00:00,15.0000000567288,1007468.80402774,0.0,72482.76,197568. 
 12/27  04:00:00,15.0000000053766,1135436.91377751,0.0,72482.76,197568. 
 12/27  05:00:00,15.0000000004607,1301545.50573125,0.0,72482.76,197568. 
 12/27  06:00:00,21.8977492440419,6174626.39789963,0.0,144965.52,197568. 
 12/27  07:00:00,21.9999999999987,6965479.76701262,0.0,144965.52,197568. 
 12/27  08:00:00,21.9999999999996,4941081.89930401,0.0,434896.56,197568. 
 12/27  09:00:00,22.0000000000002,4833663.84908793,0.0,1280733.12015413,444528. 
 12/27  10:00:00,22.,4165797.6155598,0.0,1100320.35732534,444528. 
 12/27  11:00:00,22.,4039404.44840903,0.0,255877.282334842,444528. 
 12/27  12:00:00,22.,3489939.81950564,0.0,130468.968,444528. 
 12/27  13:00:00,22.,1848379.43237699,0.0,130468.968,395136. 
 12/27  14:00:00,22.,1292869.18734716,0.0,130468.968,444528. 
 12/27  15:00:00,22.0000000000001,1022770.97691867,0.0,130468.968,444528. 
 12/27  16:00:00,22.0000000000001,1067987.50983236,0.0,360764.87363513,444528. 
 12/27  17:00:00,22.0000000000001,1584617.47484123,0.0,1304689.68,444528. 
 12/27  18:00:00,22.,1847836.92745789,0.0,1014758.64,395136. 
 12/27  19:00:00,21.9999999999998,1855595.74187837,0.0,724827.6,296352. 
 12/27  20:00:00,18.9864718496858,0.0,0.0,724827.6,296352. 
 12/27  21:00:00,18.7240569321745,0.0,0.0,434896.56,246960. 
 12/27  22:00:00,17.668524393733,0.0,0.0,434896.56,246960. 
 12/27  23:00:00,16.7907945415437,0.0,0.0,144965.52,197568. 
 12/27  24:00:00,15.9001155638439,0.0,0.0,72482.76,197568. 
 12/28  01:00:00,15.1910093667958,0.0,0.0,72482.76,197568. 
 12/28  02:00:00,15.0035797910713,445867.321147816,0.0,72482.76,197568. 
 12/28  03:00:00,15.0001675617493,831968.169392465,0.0,72482.76,197568. 
 12/28  04:00:00,15.0000117461358,1025916.01765271,0.0,72482.76,197568. 
 12/28  05:00:00,15.0000010223234,1089776.35148105,0.0,72482.76,197568. 
 12/28  06:00:00,21.900891724984,5656104.91801923,0.0,144965.52,197568. 
 12/28  07:00:00,21.9999999999998,6650515.79521279,0.0,144965.52,197568. 
 12/28  08:00:00,22.,4682210.00060576,0.0,434896.56,197568. 
 12/28  09:00:00,22.,4516385.6705025,0.0,1225603.31029448,444528. 
 12/28  10:00:00,22.,3854210.58576115,0.0,130468.968,444528. 
 12/28  11:00:00,22.,2043450.22766855,0.0,130468.968,444528. 
 12/28  12:00:00,22.,195262.523858242,0.0,130468.968,444528. 
 12/28  13:00:00,22.5958446976156,0.0,0.0,130468.968,395136. 
 12/28  14:00:00,22.0061323279478,14269.8837806705,0.0,130468.968,444528. 
 12/28  15:00:00,22.0000000000642,79677.979716468,0.0,130468.968,444528. 
 12/28  16:00:00,22.0000000000022,694473.133114394,0.0,346895.413492814,444528. 
 12/28  17:00:00,22.0000000000002,1424154.46208101,0.0,1304689.68,444528. 
 12/28  18:00:00,22.0000000000001,1767027.36283494,0.0,1014758.64,395136. 
 12/28  19:00:00,22.,1811025.9697703,0.0,724827.6,296352. 
 12/28  20:00:00,19.2294108933473,0.0,0.0,724827.6,296352. 
 12/28  21:00:00,18.9694978799907,0.0,0.0,434896.56,246960. 
 12/28  22:00:00,18.0223569980116,0.0,0.0,434896.56,246960. 
 12/28  23:00:00,17.1316550963092,0.0,0.0,144965.52,197568. 
 12/28  24:00:00,16.244190015762,0.0,0.0,72482.76,197568. 
 12/29  01:00:00,15.463535187722,0.0,0.0,72482.76,148176. 
 12/29  02:00:00,15.0027643406277,275187.828384405,0.0,72482.76,148176. 
 12/29  03:00:00,15.0000027626841,791114.276923547,0.0,72482.76,148176. 
 12/29  04:00:00,15.0000001900032,1083051.36794638,0.0,72482.76,148176. 
 12/29  05:00:00,15.0000000207835,1172744.66318596,0.0,72482.76,148176. 
 12/29  06:00:00,15.0000000018129,1420776.50643135,0.0,72482.76,148176. 
 12/29  07:00:00,21.8958920173449,6613513.84231464,0.0,144965.52,197568. 
 12/29  08:00:00,21.9999999999976,7050954.38840966,0.0,144965.52,197568. 
 12/29  09:00:00,21.9999999999999,5475815.23152373,0.0,703402.882157973,246960. 
 12/29  10:00:00,22.0000000000001,4457510.95384879,0.0,470708.658297763,246960. 
 12/29  11:00:00,22.0000000000001,3861521.87048002,0.0,72482.76,246960. 
 12/29  12:00:00,22.0000000000003,3276571.5168226,0.0,72482.76,246960. 
 12/29  13:00:00,22.0000000000003,2900072.72492484,0.0,72482.76,246960. 
 12/29  14:00:00,22.0000000000001,2747234.48938812,0.0,72482.76,246960. 
 12/29  15:00:00,22.,1862354.0148667,0.0,21744.828,172872. 
 12/29  16:00:00,22.,1913842.78498686,0.0,104400.027568024,172872. 
 12/29  17:00:00,22.,2062241.04046729,0.0,217448.28,172872. 
 12/29  18:00:00,18.9182755575124,0.0,0.0,72482.76,148176. 
 12/29  19:00:00,17.7833800579962,0.0,0.0,72482.76,148176. 
 12/29  20:00:00,16.7336006290221,0.0,0.0,72482.76,148176. 
 12/29  21:00:00,15.8195303925258,0.0,0.0,72482.76,148176. 
 12/29  22:00:00,15.000008114723,57903.916329484,0.0,72482.76,148176. 
 12/29  23:00:00,15.000000000008,721773.191042551,0.0,72482.76,148176. 
 12/29  24:00:00,15.0000000000006,1113609.68155753,0.0,72482.76,148176. 
 12/30  01:00:00,15.0000000000003,1286543.10387993,0.0,72482.76,148176. 
 12/30  02:00:00,15.0000000000001,1442695.15878132,0.0,72482.76,148176. 
 12/30  03:00:00,15.0000000000003,1602930.47354825,0.0,72482.76,148176. 
 12/30  04:00:00,15.0000000000001,1696473.515395,0.0,72482.76,148176. 
 12/30  05:00:00,15.,1763818.18219221,0.0,72482.76,148176. 
 12/30  06:00:00,15.0000000000002,1817515.61168108,0.0,72482.76,148176. 
 12/30  07:00:00,15.,1844489.11543941,0.0,72482.76,148176. 
 12/30  08:00:00,15.0000000000001,1868489.04036997,0.0,72482.76,148176. 
 12/30  09:00:00,15.0000000000001,1884133.15714836,0.0,69542.8766728468,148176. 
 12/30  10:00:00,15.0000000000002,1166860.94955299,0.0,7248.276,148176. 
 12/30  11:00:00,15.0000000000001,589224.453181613,0.0,7248.276,148176. 
 12/30  12:00:00,15.6020602676566,0.0,0.0,7248.276,148176. 
 12/30  13:00:00,16.6591340592095,0.0,0.0,7248.276,148176. 
 12/30  14:00:00,17.5847214665439,0.0,0.0,7248.276,148176. 
 12/30  15:00:00,18.2662506875868,0.0,0.0,7248.276,148176. 
 12/30  16:00:00,18.5981351414562,0.0,0.0,7248.276,148176. 
 12/30  17:00:00,17.4378956781651,0.0,0.0,72482.76,148176. 
 12/30  18:00:00,16.4331182633357,0.0,0.0,72482.76,148176. 
 12/30  19:00:00,15.4709999605251,0.0,0.0,72482.76,148176. 
 12/30  20:00:00,15.0040444491675,400722.341130728,0.0,72482.76,148176. 
 12/30  21:00:00,15.0000068083531,986747.892197835,0.0,72482.76,148176. 
 12/30  22:00:00,15.0000005616287,1321886.41600386,0.0,72482.76,148176. 
 12/30  23:00:00,15.0000000636342,1466237.82479821,0.0,72482.76,148176. 
 12/30  24:00:00,15.0000000063398,1728420.67075448,0.0,72482.76,148176. 
 12/31  01:00:00,15.0000000006262,1866733.80201764,0.0,72482.76,197568. 
 12/31  02:00:00,15.0000000000625,1969220.67599913,0.0,72482.76,197568. 
 12/31  03:00:00,15.0000000000063,2027655.72632405,0.0,72482.76,197568. 
 12/31  04:00:00,15.0000000000008,2078134.20607323,0.0,72482.76,197568. 
 12/31  05:00:00,15.0000000000002,2137267.10964934,0.0,72482.76,197568. 
 12/31  06:00:00,21.8893456789476,7796016.5501291,0.0,144965.52,197568. 
 12/31  07:00:00,21.9999999999845,7857792.30397641,0.0,144965.52,197568. 
 12/31  08:00:00,21.9999999999967,5707071.38776846,0.0,434896.56,197568. 
 12/31  09:00:00,21.9999999999994,5944781.86833113,0.0,1196669.10506868,444528. 
 12/31  10:00:00,22.,4759251.44309329,0.0,130468.968,444528. 
 12/31  11:00:00,22.,1123764.6862466,0.0,130468.968,444528. 
 12/31  12:00:00,25.7763322206696,0.0,20171.032635005,130468.968,444528. 
 12/31  13:00:00,26.,0.0,3921973.20687975,130468.968,395136. 
 12/31  14:00:00,26.,0.0,4472420.76940511,130468.968,444528. 
 12/31  15:00:00,26.,0.0,3899678.68766192,130468.968,444528. 
 12/31  16:00:00,26.,0.0,1583169.89824433,130468.968,444528. 
 12/31  17:00:00,24.6681829326152,0.0,0.0,1304689.68,444528. 
 12/31  18:00:00,23.1930493183353,0.0,0.0,1014758.64,395136. 
 12/31  19:00:00,22.0156877722025,55989.9669105545,0.0,724827.6,296352. 
 12/31  20:00:00,20.4789728563933,0.0,0.0,724827.6,296352. 
 12/31  21:00:00,19.6293212461616,0.0,0.0,434896.56,246960. 
 12/31  22:00:00,18.3741903234421,0.0,0.0,434896.56,246960. 
 12/31  23:00:00,17.1682962467961,0.0,0.0,144965.52,197568. 
 12/31  24:00:00,16.047671788453,0.0,0.0,72482.76,197568. 
